time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5864.0,-30.00681633488314,5.005909401209905,35.00162622322744,24.088052508328133,4.999664430833173,-26.506182315638167,-40.01387993395326,1.4990304115882074,-0.007670272519760601,-5.003561941656822,40.00324233472154,47889.95358522866,15451.193349362093,15451.193349362093,63341.14693459075,87578.16280645294,87578.16280645294,15451.193349362093,103029.35615581502,103029.35615581502,103029.35615581502,127799.99679589609,103639.18874101005,63950.97951978574,44098.010245804784,24770.640640081067,0.0,68868.65088588584,21055.044544068907,1533.7084164900737,0.0,0.8868888484058906,2.816436608467982,0.0014959080323721466,354606.75423274457,1554673.0327593936,4.384217204557223,1554673.0327593936,4.384217204557223,0.85,0.09551374907137403,4.564652377983593,1.2668374689808117,1.0,0.0,4.564652377984043,1.2847308052420043,1.2850276207787132,3.553002978802046,19299.018443278088,1967.9522001170726,2034.6934298245008,2034.6934298245008,7.593868011209342,5.005909401209905,0.5986382550313207,4.4072711461785845,3.4883993361718675,3.4883993361718675,0.9966855246205336,0.0,0.0,0.00023102122544330347,0.990373316047141,0.0002332668113125001,198.9285584993125,0.0,0.0,0.0,0.029112668315018676,7.873190714587513e-05,0.00015228931829742835,0.0006951477989078566,0.09551374907137287,0.08118980476937028,0.01432394430200259,0.09551368910620536,0.08118980476937127,0.014323944302002766,0.42744373670061714,0.42744373670061714,0.07541193496069777,0.0,4.995832664409534,4.995077869622492,5.000110976856661,4.995891669137052,4.995154608316966,5.0000694612040775,24770.640640081067,21055.044544068907,0.85,0.9197384603852039,0.6953810328676465,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515381369469105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.942372019188,1533.7084164900737,0.42744373670061714,0.07541193496069777,6.112851554438009,3.4883993361718675
5865.0,-30.006806909182956,5.005899602128081,35.00162587762369,24.088056140486174,4.999673750642191,-26.506172900470663,-40.013870993256546,1.499039741929906,-0.007818484595929931,-5.00355526348082,40.00324237997536,47889.954800681175,15451.175889818933,15451.175889818933,63341.13069050011,87578.13662205708,87578.13662205708,15451.175889818933,103029.312511876,103029.312511876,103029.312511876,127799.95228874494,103639.16250829012,63950.98068691407,44097.97980152894,24770.639776868935,0.0,68868.61957839788,21055.043810338593,1533.7082187161475,0.0,0.8868888822090604,2.816439335031343,0.0014959080323721466,354606.84653876995,1554673.0347107383,4.384216068825288,1554673.0347107383,4.384216068825288,0.85,0.09551374305264487,4.564652377983593,1.2668374530458824,1.0,0.0,4.564652377984051,1.2847307615972954,1.2850275771239208,3.5530030995042083,19299.013558390896,1967.9517019972056,2034.6934298245008,2034.6934298245008,7.59385943028855,5.005899602128081,0.5986421101410917,4.407257491986989,3.4884062018004784,3.4884062018004784,0.9966874862287082,0.0,0.0,0.00023102122544330347,0.9903723444046122,0.0002332670401677945,198.92855078763884,0.0,0.0,0.0,0.029112668315018676,7.87319868140014e-05,0.00015228923862930206,0.0006951474352505545,0.09551374305264818,0.08118979866143843,0.01432394439120975,0.09551377289582913,0.08118979866143562,0.014323944391209256,0.4274437206622928,0.4274437206622928,0.07541193827404429,0.0,4.995810948354631,4.995071221920966,5.000003849415464,4.995736778884918,4.995057325916832,4.999588035864576,24770.639776868935,21055.043810338593,0.85,0.9197386426251009,0.6953813666348394,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515380804796862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.942333981431,1533.7082187161475,0.4274437206622928,0.07541193827404429,6.112851554438009,3.4884062018004784
5866.0,-30.006806909182956,5.005899602128081,35.00162587762369,24.088056140486174,4.999673750642191,-26.506172900470663,-40.013870993256546,1.499039741929906,-0.00778576586537838,-5.00355526348082,40.00324237997536,47889.954800681175,15451.183897222872,15451.183897222872,63341.13869790405,87578.13662205708,87578.13662205708,15451.183897222872,103029.32051927995,103029.32051927995,103029.32051927995,127799.96513197216,103639.16250829012,63950.98068691407,44097.97980152894,24770.64461269221,0.0,68868.62441422115,21055.047920788376,1533.708519008651,0.0,0.8868888822090604,2.8164389052271877,0.0014959080323721466,354606.84653876995,1554673.0347107383,4.384216068825288,1554673.0347107383,4.384216068825288,0.85,0.09551374305264487,4.564652377983593,1.2668374530458824,1.0,0.0,4.56465237798427,1.2847307615972954,1.2850275771239208,3.5530030995042083,19299.013558390896,1967.9517019972056,2034.6934298245008,2034.6934298245008,7.593863365723647,5.005899602128081,0.598648534672737,4.407251067455344,3.4884130947461447,3.4884130947461447,0.9966894556417556,0.0,0.0,0.00023102122544330347,0.9903723444046122,0.0002332670401677945,198.92855078763884,0.0,0.0,0.0,0.029112668315018676,7.87319868140014e-05,0.00015228923862930206,0.0006951474352505545,0.09551373919875397,0.08118979552446437,0.014323943674289599,0.09551377702102401,0.08118979866143562,0.014323944391209256,0.4274437041469192,0.4274437041469192,0.07541193449964131,0.0,4.99580265820606,4.995068442719855,4.999964321904372,4.99576949761547,4.995057325916832,4.99980621192816,24770.64461269221,21055.047920788376,0.85,0.9197386943135212,0.6953813178064879,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515380242092943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.942295598461,1533.708519008651,0.4274437041469192,0.07541193449964131,6.112851554438009,3.4884130947461447
5867.0,-30.006806909182956,5.005899602128081,35.00162587762369,24.088056140486174,4.999673750642191,-26.506172900470663,-40.01386722140012,1.499039741929906,-0.007739093325540125,-5.00355526348082,40.00324237997536,47889.937025476174,15451.195319604221,15451.195319604221,63341.1323450804,87578.13662205708,87578.13662205708,15451.195319604221,103029.3319416613,103029.3319416613,103029.3319416613,127799.97536324293,103639.16250829012,63950.96291170907,44097.999551756715,24770.643421581637,0.0,68868.64297333836,21055.04690834439,1533.7084465087935,0.0,0.8868888822090604,2.816438292121461,0.0014959080323721466,354606.84653876995,1554673.0347107383,4.384216068825288,1554673.0347107383,4.384216068825288,0.8499999999999999,0.09551374305264487,4.564652377983593,1.2668373651290312,1.0,0.0,4.564652377983539,1.2847307615972954,1.2850275771239208,3.5530030995042083,19299.013558390896,1967.9517019972056,2034.6934298245008,2034.6934298245008,7.59386897953317,5.005899602128081,0.5986576991270987,4.407241903000982,3.4884229274163583,3.4884229274163583,0.9966922649761024,0.0,0.0,0.00023102122544330347,0.9903723444046122,0.0002332670401677945,198.92855078763884,0.0,0.0,0.0,0.029112668315018676,7.873202042401447e-05,0.00015228920501928899,0.0006951472818325284,0.09551373500449435,0.08118979235873638,0.01432394264575797,0.09551375171376872,0.08118979866143562,0.014323944391209256,0.42744368748016337,0.42744368748016337,0.07541192908468287,0.0,4.99580536059608,4.995066219359217,4.999994944620369,4.995816170155308,4.995057325916832,5.000117435524373,24770.643421581637,21055.04690834439,0.85,0.9197383542115406,0.6953808723081152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515380242092943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.942068701488,1533.7084465087935,0.42744368748016337,0.07541192908468287,6.112851554438009,3.4884229274163583
5868.0,-30.006797452601383,5.0058896870308605,35.00162555668714,24.088050762098305,4.999673354114947,-26.50616442923987,-40.01385842040179,1.4990403307534732,-0.007800149860429428,-5.003554210972628,40.00324240725507,47889.93903223463,15451.189811666487,15451.189811666487,63341.12884390112,87578.11383505605,87578.11383505605,15451.189811666487,103029.30364672253,103029.30364672253,103029.30364672253,127799.94628995964,103639.13520046654,63950.96039764514,44097.972003134884,24770.642643237104,0.0,68868.61464637199,21055.04624675154,1533.7083740089363,0.0,0.886888887463661,2.81643921704867,0.0014959080323721466,354606.8610865837,1554673.0358870414,4.384215892279196,1554673.0358870414,4.384215892279196,0.85,0.09551373081158922,4.564652377983593,1.2668373552383856,1.0,0.0,4.564652377983797,1.2847307588429444,1.2850275743689337,3.5530031071215378,19299.008473304864,1967.9511834627385,2034.6934298245008,2034.6934298245008,7.593866272522051,5.0058896870308605,0.59866177756067,4.4072279094701905,3.488432760086572,3.488432760086572,0.9966950743104491,0.0,0.0,0.00023102122544330347,0.9903713695797269,0.00023326726977309473,198.92854305070014,0.0,0.0,0.0,0.029112668315018676,7.87320988474307e-05,0.00015228912659587276,0.000695146923856895,0.09551373081159001,0.08118978872064957,0.014323942090940438,0.09551377913165422,0.0811897887206489,0.014323942090940322,0.42744367072417,0.42744367072417,0.07541192658670882,0.0,4.995794700523902,4.9950523528085,5.000002459795894,4.995754061112223,4.9949988873669895,5.000034521400778,24770.642643237104,21055.04624675154,0.85,0.9197386816788239,0.6953811874703868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515380242092943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.941841804515,1533.7083740089363,0.42744367072417,0.07541192658670882,6.112851554438009,3.488432760086572
5869.0,-30.006797452601383,5.0058896870308605,35.00162555668714,24.088050762098305,4.999673354114947,-26.50616442923987,-40.01385842040179,1.4990403307534732,-0.00776767520926569,-5.003554210972628,40.00324240725507,47889.93903223463,15451.197759334202,15451.197759334202,63341.13679156883,87578.11383505605,87578.11383505605,15451.197759334202,103029.31159439025,103029.31159439025,103029.31159439025,127799.9527950625,103639.13520046654,63950.96039764514,44097.972003134884,24770.641200672246,0.0,68868.61320380712,21055.045020571408,1533.7082855598721,0.0,0.886888887463661,2.816438790450902,0.0014959080323721466,354606.8610865837,1554673.0358870414,4.384215892279196,1554673.0358870414,4.384215892279196,0.85,0.09551373081158922,4.564652377983593,1.2668373552383856,1.0,0.0,4.56465237798292,1.2847307588429444,1.2850275743689337,3.5530031071215378,19299.008473304864,1967.9511834627385,2034.6934298245008,2034.6934298245008,7.5938701785983165,5.0058896870308605,0.59866815417484,4.4072215328560205,3.488439601702457,3.488439601702457,0.9966970290578449,0.0,0.0,0.00023102122544330347,0.9903713695797269,0.00023326726977309473,198.92854305070014,0.0,0.0,0.0,0.029112668315018676,7.87320988474307e-05,0.00015228912659587276,0.000695146923856895,0.09551372718728493,0.08118978538996334,0.014323941797321594,0.09551375915617773,0.0811897887206489,0.014323942090940322,0.4274436531889508,0.4274436531889508,0.07541192504087998,0.0,4.995793067571867,4.995041659719163,5.0000521818743096,4.995786535763386,4.9949988873669895,5.000251070294894,24770.641200672246,21055.045020571408,0.85,0.9197388163475793,0.6953812020362743,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515379677545488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.941804354394,1533.7082855598721,0.4274436531889508,0.07541192504087998,6.112851554438009,3.488439601702457
5870.0,-30.00678797299932,5.005879656401397,35.00162519777222,24.088047025166475,4.999662706303215,-26.506156962418522,-40.013849759101845,1.4990316957224579,-0.007594657608251509,-5.003560687180668,40.003240659173265,47889.941835850776,15451.203675535584,15451.203675535584,63341.14551138636,87578.14554941222,87578.14554941222,15451.203675535584,103029.3492249478,103029.3492249478,103029.3492249478,127799.98622610902,103639.15768011745,63950.95396655613,44098.00412617924,24770.637001161213,0.0,68868.64112734045,21055.04145098703,1533.7082129718976,0.0,0.8868888608506453,2.816435761613684,0.0014959080323721466,354606.7715721647,1554672.9605096895,4.3842167864335435,1554672.9605096895,4.3842167864335435,0.8500000000000001,0.09551372490676405,4.564652377983593,1.2668373601837084,1.0,0.0,4.564652377983353,1.2847307992351857,1.2850276147705069,3.5530029954142766,19299.012659319855,1967.951610317474,2034.6934298245008,2034.6934298245008,7.593873086260616,5.005879656401397,0.5986688375199307,4.407210818881467,3.4884494178475083,3.4884494178475083,0.9966998336707167,0.0,0.0,0.00023102122544330347,0.9903703923828283,0.0002332674999375406,198.92853529492768,0.0,0.0,0.0,0.029112668315018676,7.873217602610057e-05,0.0001522890494172029,0.000695146571563096,0.09551372490676027,0.081189782651784,0.014323942254976268,0.09551364905275768,0.08118978265178721,0.014323942254976834,0.4274436352136299,0.4274436352136299,0.07541192682232953,0.0,4.995830122206826,4.995072292166128,5.00012563865215,4.995966029572401,4.9951825111170365,5.000407154198797,24770.637001161213,21055.04145098703,0.85,0.9197385700447673,0.6953809607960849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515379677545488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.94157777264,1533.7082129718976,0.4274436352136299,0.07541192682232953,6.112851554438009,3.4884494178475083
5871.0,-30.00677849993181,5.005869764447068,35.00162483270427,24.088045732956402,4.999669939299598,-26.506147713274146,-40.013840853329725,1.4990391526419486,-0.007792405221096033,-5.003554689059098,40.00323976212474,47889.94338288192,15451.18703451948,15451.18703451948,63341.13041740139,87578.10632666606,87578.10632666606,15451.18703451948,103029.29336118554,103029.29336118554,103029.29336118554,127799.92397964577,103639.11743000458,63950.954486220435,44097.95882642683,24770.63061846022,0.0,68868.58944488705,21055.036025691188,1533.7077121052735,0.0,0.8868888946052667,2.816439059501267,0.0014959080323721466,354606.8544784519,1554672.9218289237,4.384215652332787,1554672.9218289237,4.384215652332787,0.85,0.09551371830509427,4.564652377983593,1.2668373277643696,1.0,0.0,4.564652377984571,1.284730764353818,1.2850275798810802,3.553003091880873,19299.005164204536,1967.950846028413,2034.6934298245008,2034.6934298245008,7.593864907625026,5.005869764447068,0.5986722707257215,4.4071974937213465,3.488456208086005,3.488456208086005,0.9967017737388586,0.0,0.0,0.00023102122544330347,0.9903694158605835,0.00023326772994353539,198.92852754450206,0.0,0.0,0.0,0.029112668315018676,7.873225538327338e-05,0.00015228897006003007,0.0006951462093251884,0.095513718305097,0.08118977563407194,0.01432394267102506,0.09551373333692285,0.08118977563406962,0.01432394267102465,0.4274436193861814,0.4274436193861814,0.07541193273865493,0.0,4.995814274153361,4.9950607088781,5.000085616389242,4.995762283838019,4.995025777788442,4.9999369303090475,24770.63061846022,21055.036025691188,0.85,0.919739041092034,0.6953815051084564,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515379111623774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.941541098915,1533.7077121052735,0.4274436193861814,0.07541193273865493,6.112851554438009,3.488456208086005
5872.0,-30.00677849993181,5.005869764447068,35.00162483270427,24.088045732956402,4.999669939299598,-26.506147713274146,-40.013840853329725,1.4990391526419486,-0.007760055635685603,-5.003554689059098,40.00323976212474,47889.94338288192,15451.194951577983,15451.194951577983,63341.1383344599,87578.10632666606,87578.10632666606,15451.194951577983,103029.30127824405,103029.30127824405,103029.30127824405,127799.93537085873,103639.11743000458,63950.954486220435,44097.95882642683,24770.634092614677,0.0,68868.5929190415,21055.038978722474,1533.7079280783066,0.0,0.8868888946052667,2.8164386345464574,0.0014959080323721466,354606.8544784519,1554672.9218289237,4.384215652332787,1554672.9218289237,4.384215652332787,0.85,0.09551371830509427,4.564652377983593,1.2668373277643696,1.0,0.0,4.564652377984426,1.284730764353818,1.2850275798810802,3.553003091880873,19299.005164204536,1967.950846028413,2034.6934298245008,2034.6934298245008,7.593868798657646,5.005869764447068,0.5986786227904366,4.407191141656631,3.4884630234404512,3.4884630234404512,0.9967037209829861,0.0,0.0,0.00023102122544330347,0.9903694158605835,0.00023326772994353539,198.92852754450206,0.0,0.0,0.0,0.029112668315018676,7.873225538327338e-05,0.00015228897006003007,0.0006951462093251884,0.09551371559632205,0.08118977247156156,0.014323943124760478,0.09551373237546752,0.08118977563406962,0.01432394267102465,0.4274436027363646,0.4274436027363646,0.07541193512745707,0.0,4.995810346007772,4.99505372265935,5.000099022129916,4.995794633423429,4.995025777788442,5.0001526450993765,24770.634092614677,21055.038978722474,0.85,0.9197391096536646,0.695381470029146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515378546092208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.941504610268,1533.7079280783066,0.4274436027363646,0.07541193512745707,6.112851554438009,3.4884630234404512
5873.0,-30.00676902630565,5.005859772052855,35.001624468651386,24.08804150708022,4.999662216683239,-26.50613995933501,-40.013832157105185,1.4990331497126064,-0.007665365455807205,-5.003559998714227,40.00323906155508,47889.94596148326,15451.199087305633,15451.199087305633,63341.145048788894,87578.12248903917,87578.12248903917,15451.199087305633,103029.32157634481,103029.32157634481,103029.32157634481,127799.95234700252,103639.12570239614,63950.94917484022,44097.97391950657,24770.63077065771,0.0,68868.60469016428,21055.036155059053,1533.7078547314843,0.0,0.8868888701344804,2.8164367708238522,0.0014959080323721466,354606.78108817537,1554672.8916203345,4.384216474511677,1554672.8916203345,4.384216474511677,0.85,0.09551371470038467,4.564652377983593,1.2668372898502276,1.0,0.0,4.564652377982877,1.2847307924338296,1.2850276079675793,3.5530030142238505,19299.006704635714,1967.951003108678,2034.6934298245008,2034.6934298245008,7.593870831262453,5.005859772052855,0.5986798101129835,4.407179961939871,3.4884728063811963,3.4884728063811963,0.9967065161089133,0.0,0.0,0.00023102122544330347,0.9903684392817768,0.0002332679599633061,198.92851979362004,0.0,0.0,0.0,0.029112668315018676,7.873233287329073e-05,0.00015228889257001274,0.0006951458556101965,0.09551371470038407,0.08118977077561769,0.014323943924766384,0.0955136619679875,0.08118977077561819,0.014323943924766472,0.42744358569981983,0.42744358569981983,0.07541193790885799,0.0,4.995829222218447,4.995070963497028,5.000127167398944,4.995894633258445,4.995129833531337,5.0002296544263345,24770.63077065771,21055.036155059053,0.85,0.9197390499452821,0.6953813886158613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515378546092208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.94127866027,1533.7078547314843,0.42744358569981983,0.07541193790885799,6.112851554438009,3.4884728063811963
5874.0,-30.00675956200312,5.005849933978245,35.001624115762326,24.088045104313665,4.999671646828606,-26.506130498368822,-40.01382321640847,1.499042583194317,-0.007817065165397707,-5.0035527469602865,40.00323865862136,47889.94732252226,15451.180568953081,15451.180568953081,63341.12789147534,87578.095714909,87578.095714909,15451.180568953081,103029.27628386207,103029.27628386207,103029.27628386207,127799.90318032388,103639.09891295884,63950.95052057187,44097.94265820775,24770.62689646181,0.0,68868.56955466956,21055.03286199254,1533.7074707638706,0.0,0.8868889084770962,2.8164396101608666,0.0014959080323721466,354606.88132222666,1554672.8742458185,4.384215186261733,1554672.8742458185,4.384215186261733,0.85,0.09551370781684966,4.564652377983593,1.2668372722668573,1.0,0.0,4.564652377982828,1.2847307483066617,1.2850275638302167,3.5530031362602856,19299.00171608022,1967.9504944175862,2034.6934298245008,2034.6934298245008,7.593861729963811,5.005849933978245,0.5986838051481378,4.407166128830108,3.4884795749496873,3.4884795749496873,0.9967084499856249,0.0,0.0,0.00023102122544330347,0.9903674636651368,0.0002332681897569046,198.92851205036675,0.0,0.0,0.0,0.029112668315018676,7.873241254181541e-05,0.00015228881290148806,0.0006951454919510759,0.09551370781685023,0.08118976382641524,0.014323943990434991,0.09551373847547312,0.08118976382641475,0.014323943990434906,0.42744356981900994,0.42744356981900994,0.07541194190747312,0.0,4.995807757119167,4.995060602089723,5.000042763538488,4.9957356817948835,4.995032941599675,4.999718934548071,24770.62689646181,21055.03286199254,0.85,0.9197392700481981,0.6953817631496766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451537798052734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.941242498582,1533.7074707638706,0.42744356981900994,0.07541194190747312,6.112851554438009,3.4884795749496873
5875.0,-30.00675956200312,5.005849933978245,35.001624115762326,24.088045104313665,4.999671646828606,-26.506130498368822,-40.01382321640847,1.499042583194317,-0.0077847961581483105,-5.0035527469602865,40.00323865862136,47889.94732252226,15451.188466291454,15451.188466291454,63341.13578881371,87578.095714909,87578.095714909,15451.188466291454,103029.28418120045,103029.28418120045,103029.28418120045,127799.91597741,103639.09891295884,63950.95052057187,44097.94265820775,24770.631796209545,0.0,68868.57445441729,21055.037026778115,1533.7077750023138,0.0,0.8868889084770962,2.8164391862643785,0.0014959080323721466,354606.88132222666,1554672.8742458185,4.384215186261733,1554672.8742458185,4.384215186261733,0.8500000000000001,0.09551370781684966,4.564652377983593,1.2668372722668573,1.0,0.0,4.564652377983266,1.2847307483066617,1.2850275638302167,3.5530031362602856,19299.00171608022,1967.9504944175862,2034.6934298245008,2034.6934298245008,7.5938656113044845,5.005849933978245,0.5986901413998966,4.407159792578349,3.488486373417268,3.488486373417268,0.9967103924049338,0.0,0.0,0.00023102122544330347,0.9903674636651368,0.0002332681897569046,198.92851205036675,0.0,0.0,0.0,0.029112668315018676,7.873241254181541e-05,0.00015228881290148806,0.0006951454919510759,0.09551370431125071,0.08118976066970816,0.014323943641542542,0.0955137430467622,0.08118976382641475,0.014323943990434906,0.42744355319974564,0.42744355319974564,0.07541194007064263,0.0,4.995799795855191,4.995055069991679,5.000021033187295,4.995767950802133,4.995032941599675,4.999934111801167,24770.631796209545,21055.037026778115,0.85,0.919739319284704,0.695381713675802,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515377415519124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.9412064659,1533.7077750023138,0.42744355319974564,0.07541194007064263,6.112851554438009,3.488486373417268
5876.0,-30.00675956200312,5.005849933978245,35.001624115762326,24.088045104313665,4.999671646828606,-26.506130498368822,-40.01381944455204,1.499042583194317,-0.00773851836021322,-5.0035527469602865,40.00323865862136,47889.92954731547,15451.199792061718,15451.199792061718,63341.12933937719,87578.095714909,87578.095714909,15451.199792061718,103029.29550697071,103029.29550697071,103029.29550697071,127799.92610468973,103639.09891295884,63950.93274536508,44097.96240843752,24770.63059771902,0.0,68868.59300615653,21055.036008061168,1533.7077020349425,0.0,0.8868889084770962,2.8164385783440355,0.0014959080323721466,354606.88132222666,1554672.8742458185,4.384215186261733,1554672.8742458185,4.384215186261733,0.85,0.09551370781684966,4.564652377983593,1.2668371843500061,1.0,0.0,4.564652377984069,1.2847307483066617,1.2850275638302167,3.5530031362602856,19299.00171608022,1967.9504944175862,2034.6934298245008,2034.6934298245008,7.59387117763212,5.005849933978245,0.598699228381439,4.407150705596806,3.488496123307232,3.488496123307232,0.9967131780877806,0.0,0.0,0.00023102122544330347,0.9903674636651368,0.0002332681897569046,198.92851205036675,0.0,0.0,0.0,0.029112668315018676,7.873244615199652e-05,0.00015228877929130693,0.0006951453385322827,0.09551370057256763,0.08118975745512687,0.014323943117440754,0.09551371788625239,0.08118976382641475,0.014323943990434906,0.4274435362757883,0.4274435362757883,0.07541193731137928,0.0,4.995802682404076,4.9950506443129825,5.000065367178024,4.995814228600068,4.995032941599675,5.000242703226604,24770.63059771902,21055.036008061168,0.85,0.9197389778779826,0.6953812682514704,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515377415519124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.940981147167,1533.7077020349425,0.4274435362757883,0.07541193731137928,6.112851554438009,3.488496123307232
5877.0,-30.006750069977613,5.005839978960413,35.00162378810107,24.08803979577499,4.999670951674489,-26.506122025103277,-40.01381064355371,1.4990429068002098,-0.007798476862376447,-5.003552003030668,40.00323868766027,47889.93171528792,15451.194602139854,15451.194602139854,63341.12631742778,87578.07451275243,87578.07451275243,15451.194602139854,103029.26911489229,103029.26911489229,103029.26911489229,127799.89882319681,103639.07303669721,63950.93023923284,44097.936441627084,24770.629708304517,0.0,68868.5661499316,21055.03525205884,1533.7076290675711,0.0,0.8868889121558179,2.8164394528241297,0.0014959080323721466,354606.8916048545,1554672.8754979775,4.38421506266263,1554672.8754979775,4.38421506266263,0.85,0.09551369705475006,4.564652377983593,1.2668371788552033,1.0,0.0,4.56465237798394,1.2847307467929248,1.28502756231613,3.5530031404466196,19298.99689757038,1967.9500030663257,2034.6934298245008,2034.6934298245008,7.593868626917704,5.005839978960413,0.5987030710573871,4.407136907903026,3.488505873197196,3.488505873197196,0.9967159637706274,0.0,0.0,0.00023102122544330347,0.9903664851917429,0.00023326842022382846,198.92850428443245,0.0,0.0,0.0,0.029112668315018676,7.87325245758047e-05,0.00015228870086749877,0.0006951449805548603,0.09551369705475223,0.08118975389753397,0.014323943157218253,0.09551374339448297,0.08118975389753214,0.014323943157217928,0.42744351917151124,0.42744351917151124,0.07541193780758618,0.0,4.995792568352783,4.995036674532514,5.0000771080465825,4.995753526168301,4.994982209582133,5.000125485795593,24770.629708304517,21055.03525205884,0.85,0.919739292662632,0.6953815709046163,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515377415519124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.940755828433,1533.7076290675711,0.42744351917151124,0.07541193780758618,6.112851554438009,3.488505873197196
5878.0,-30.006740623166632,5.005830027207903,35.001623441137625,24.088035360351228,4.999664680655866,-26.506114150095456,-40.0138057191856,1.4990382075847177,-0.007759082896882319,-5.003556623952851,40.00323747011553,47889.951862745496,15451.19421030124,15451.19421030124,63341.14607304674,87578.08295959067,87578.08295959067,15451.19421030124,103029.27716989191,103029.27716989191,103029.27716989191,127799.90313768954,103639.07427205016,63950.94317520485,44097.92344093923,24770.62596779764,0.0,68868.54940873687,21055.032072627993,1533.7075281395562,0.0,0.886888893059151,2.8164383958911197,0.0014959080323721466,354606.82773426763,1554672.8229974082,4.3842157042797725,1554672.8229974082,4.3842157042797725,0.85,0.09551369450156859,4.564652377983593,1.2668372079776602,1.0,0.0,4.564652377982726,1.2847307687745293,1.285027584302813,3.55300307965512,19298.997127609808,1967.950026523819,2034.6934298245008,2034.6934298245008,7.5938684343390035,5.005830027207903,0.5987017544833977,4.407128272724505,3.4885126199901135,3.4885126199901135,0.9967178914257467,0.0,0.0,0.00023102122544330347,0.990365511380269,0.00023326864959314868,198.9284965554911,0.0,0.0,0.0,0.029112668315018676,7.873256845582368e-05,0.0001522886569874798,0.0006951447802578273,0.09551369450156277,0.08118975103320261,0.014323943468360167,0.09551369920872892,0.08118975103320755,0.01432394346836104,0.42744350134101916,0.42744350134101916,0.07541193896040917,0.0,4.995795319759679,4.995038599089696,5.000084545985999,4.9957975410559925,4.995037513234763,5.000105513006872,24770.62596779764,21055.032072627993,0.85,0.9197398031010522,0.6953820324937762,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451537684885592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.940720666611,1533.7075281395562,0.42744350134101916,0.07541193896040917,6.112851554438009,3.4885126199901135
5879.0,-30.006731230118753,5.005820154800601,35.00162308181796,24.088034976180666,4.999665976672836,-26.506105566712655,-40.01379691818727,1.499040313266788,-0.007806495996760532,-5.003555263091319,40.003236416286775,47889.953500820986,15451.184688876227,15451.184688876227,63341.138189697216,87578.07530854992,87578.07530854992,15451.184688876227,103029.25999742614,103029.25999742614,103029.25999742614,127799.8807225747,103639.0629062386,63950.94109851006,44097.91311969837,24770.620725148565,0.0,68868.53384484694,21055.02761637628,1533.7072027834015,0.0,0.886888903794874,2.8164391775905613,0.0014959080323721466,354606.84654415434,1554672.7775562762,4.384215343576831,1554672.7775562762,4.384215343576831,0.85,0.09551368903993265,4.564652377983593,1.26683717390988,1.0,0.0,4.564652377984063,1.2847307589247423,1.2850275744507504,3.5530031068953205,19298.995011141997,1967.9498107041647,2034.6934298245008,2034.6934298245008,7.593863754801112,5.005820154800601,0.5987031015225357,4.407117053278065,3.4885193511763735,3.4885193511763735,0.996719814621821,0.0,0.0,0.00023102122544330347,0.9903645431119117,0.00023326887765730316,198.92848887053694,0.0,0.0,0.0,0.029112668315018676,7.873264687974393e-05,0.00015228857856355952,0.0006951444222798931,0.09551368903993379,0.08118974566332693,0.014323943376606859,0.0955137066126416,0.08118974566332596,0.014323943376606689,0.4274434838844983,0.4274434838844983,0.07541194038530791,0.0,4.995785491867821,4.9950355419153425,5.000036339806968,4.99574876709454,4.995025900131452,4.999846102295123,24770.620725148565,21055.02761637628,0.85,0.919739896487381,0.6953822134316329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515376284892016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.940684915391,1533.7072027834015,0.4274434838844983,0.07541194038530791,6.112851554438009,3.4885193511763735
5880.0,-30.006731230118753,5.005820154800601,35.00162308181796,24.088034976180666,4.999665976672836,-26.506105566712655,-40.01379691818727,1.499040313266788,-0.007774512129685718,-5.003555263091319,40.003236416286775,47889.953500820986,15451.192516428837,15451.192516428837,63341.14601724982,87578.07530854992,87578.07530854992,15451.192516428837,103029.26782497876,103029.26782497876,103029.26782497876,127799.88817473545,103639.0629062386,63950.94109851006,44097.91311969837,24770.620349756697,0.0,68868.53346945507,21055.027297293193,1533.7071803966744,0.0,0.886888903794874,2.8164387574398817,0.0014959080323721466,354606.84654415434,1554672.7775562762,4.384215343576831,1554672.7775562762,4.384215343576831,0.85,0.09551368903993265,4.564652377983593,1.26683717390988,1.0,0.0,4.5646523779818,1.2847307589247423,1.2850275744507504,3.5530031068953205,19298.995011141997,1967.9498107041647,2034.6934298245008,2034.6934298245008,7.5938676018438604,5.005820154800601,0.598709381798491,4.40711077300211,3.488526089712184,3.488526089712184,0.9967217399177669,0.0,0.0,0.00023102122544330347,0.9903645431119117,0.00023326887765730316,198.92848887053694,0.0,0.0,0.0,0.029112668315018676,7.873264687974393e-05,0.00015228857856355952,0.0006951444222798931,0.09551368539559714,0.08118974234725394,0.014323943048343194,0.09551369096993699,0.08118974566332596,0.014323943376606689,0.42744346642621245,0.42744346642621245,0.0754119386570827,0.0,4.995784543686909,4.9950336135586895,5.000040947493176,4.995780750961615,4.995025900131452,5.000059378238177,24770.620349756697,21055.027297293193,0.85,0.9197400151600907,0.6953822172220552,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515375724137758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.940648402013,1533.7071803966744,0.42744346642621245,0.0754119386570827,6.112851554438009,3.488526089712184
5881.0,-30.006721850438666,5.005810266026737,35.001622728375274,24.08804000532257,4.999666430011367,-26.506097079667565,-40.01378811718894,1.499041659240233,-0.007674971196649949,-5.0035540540224535,40.00323586882855,47889.95514386409,15451.186652863602,15451.186652863602,63341.141796727694,87578.09626838467,87578.09626838467,15451.186652863602,103029.28292124828,103029.28292124828,103029.28292124828,127799.90219371767,103639.07977063465,63950.93864611393,44097.9345828008,24770.619272469394,0.0,68868.55385527019,21055.026381598986,1533.7071061692684,0.0,0.8868889119258784,2.8164375909834685,0.0014959080323721466,354606.86325595604,1554672.7539498596,4.384215070388227,1554672.7539498596,4.384215070388227,0.8500000000000001,0.09551368035539695,4.564652377983593,1.2668371524801478,1.0,0.0,4.564652377984509,1.2847307526286582,1.2850275681532117,3.5530031243075344,19298.9981515206,1967.9501309336622,2034.6934298245008,2034.6934298245008,7.593864720050882,5.005810266026737,0.5987134199291315,4.407096846097605,3.488535789970185,3.488535789970185,0.9967245114200528,0.0,0.0,0.00023102122544330347,0.9903635762225756,0.0002332691053970905,198.92848119652015,0.0,0.0,0.0,0.029112668315018676,7.873272530373668e-05,0.0001522885001395668,0.0006951440643016282,0.09551368035540012,0.08118973774165544,0.01432394261374467,0.09551364766504165,0.08118973774165275,0.014323942613744195,0.42744344903295806,0.42744344903295806,0.07541193757826205,0.0,4.995802991856124,4.995059650692781,5.000016379429439,4.995879082825809,4.995166097624008,4.999920405733349,24770.619272469394,21055.026381598986,0.85,0.9197396816236543,0.695382035239285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515375724137758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.940424027674,1533.7071061692684,0.42744344903295806,0.07541193757826205,6.112851554438009,3.488535789970185
5882.0,-30.006721850438666,5.005810266026737,35.001622728375274,24.08804000532257,4.999666430011367,-26.506097079667565,-40.01378811718894,1.499041659240233,-0.007643089121074809,-5.0035540540224535,40.00323586882855,47889.95514386409,15451.194455499264,15451.194455499264,63341.14959936336,87578.09626838467,87578.09626838467,15451.194455499264,103029.29072388394,103029.29072388394,103029.29072388394,127799.9090782344,103639.07977063465,63950.93864611393,44097.9345828008,24770.61835435046,0.0,68868.55293715125,21055.02560119789,1533.7070501761452,0.0,0.8868889119258784,2.8164371721706534,0.0014959080323721466,354606.86325595604,1554672.7539498596,4.384215070388227,1554672.7539498596,4.384215070388227,0.85,0.09551368035539695,4.564652377983593,1.2668371524801478,1.0,0.0,4.564652377985312,1.2847307526286582,1.2850275681532117,3.5530031243075344,19298.9981515206,1967.9501309336622,2034.6934298245008,2034.6934298245008,7.593868554847591,5.005810266026737,0.5987196802197667,4.40709058580697,3.4885425071147367,3.4885425071147367,0.9967264306042105,0.0,0.0,0.00023102122544330347,0.9903635762225756,0.0002332691053970905,198.92848119652015,0.0,0.0,0.0,0.029112668315018676,7.873272530373668e-05,0.0001522885001395668,0.0006951440643016282,0.09551367694172011,0.08118973476982395,0.014323942171896158,0.09551362997482683,0.08118973774165275,0.014323942613744195,0.42744343338701635,0.42744343338701635,0.0754119352520413,0.0,4.9958245864609125,4.995080940074956,5.000039704108019,4.995910964901384,4.995166097624008,5.000133002846724,24770.61835435046,21055.02560119789,0.85,0.9197398071826463,0.6953820445097486,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515375164181576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.940387559594,1533.7070501761452,0.42744343338701635,0.0754119352520413,6.112851554438009,3.4885425071147367
5883.0,-30.006712420545263,5.0058003135492335,35.0016223604251,24.088030121661745,4.999661481185347,-26.50608908766527,-40.01377561418337,1.4990381483053523,-0.007710826590539455,-5.003556617100421,40.003234739379096,47889.93958276958,15451.194297300426,15451.194297300426,63341.13388007,87578.07355732567,87578.07355732567,15451.194297300426,103029.26785462609,103029.26785462609,103029.26785462609,127799.88367899715,103639.05046248286,63950.91648792692,44097.92663839549,24770.615824371067,0.0,68868.54246276655,21055.023450715405,1533.706976049481,0.0,0.886888902977109,2.8164377627807404,0.0014959080323721466,354606.82782898284,1554672.7052479633,4.384215371052414,1554672.7052479633,4.384215371052414,0.85,0.09551367372349194,4.564652377983593,1.2668371206102895,1.0,0.0,4.564652377983521,1.2847307690518213,1.285027584580169,3.553003078888252,19298.992693946402,1967.949574415973,2034.6934298245008,2034.6934298245008,7.5938684770968905,5.0058003135492335,0.5987220063869891,4.407078307162244,3.488552190891448,3.488552190891448,0.9967291973975565,0.0,0.0,0.00023102122544330347,0.9903626041580998,0.0002332693343562714,198.92847348142183,0.0,0.0,0.0,0.029112668315018676,7.873283671572285e-05,0.0001522883887275806,0.0006951435557446406,0.09551367372348718,0.08118973169088937,0.014323942032597799,0.095513644424068,0.08118973169089343,0.014323942032598515,0.42744341886825266,0.42744341886825266,0.07541193481701483,0.0,4.9958298017496645,4.995083194796848,5.00006170044179,4.995845790509861,4.995087341429723,5.000144813186182,24770.615824371067,21055.023450715405,0.85,0.9197397188174135,0.6953819243185093,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515375164181576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.940163497913,1533.706976049481,0.42744341886825266,0.07541193481701483,6.112851554438009,3.488552190891448
5884.0,-30.006702948508735,5.005790476756846,35.00162200000699,24.088034347537928,4.999666996255423,-26.506080011274907,-40.01377051519228,1.4990440590215601,-0.007765447666599812,-5.003552433256569,40.003234222868,47889.95901916389,15451.180415086568,15451.180415086568,63341.139434250465,87578.06759790936,87578.06759790936,15451.180415086568,103029.24801299593,103029.24801299593,103029.24801299593,127799.86062805816,103639.04268782896,63950.934109083355,44097.898420828446,24770.61261506223,0.0,68868.51103589067,21055.020722802896,1533.7067028700371,0.0,0.8868889261265889,2.816438968717589,0.0014959080323721466,354606.8856582531,1554672.6829759895,4.384214593267321,1554672.6829759895,4.384214593267321,0.85,0.09551366799392098,4.564652377983593,1.2668371134670453,1.0,0.0,4.564652377983831,1.284730741403158,1.285027556925118,3.5530031553523567,19298.991246200712,1967.949426786998,2034.6934298245008,2034.6934298245008,7.59386165434234,5.005790476756846,0.5987245697877519,4.407065906969094,3.4885588723374457,3.4885588723374457,0.9967311063821274,0.0,0.0,0.00023102122544330347,0.9903616277504099,0.0002332695643389015,198.92846573184457,0.0,0.0,0.0,0.029112668315018676,7.873288215193842e-05,0.00015228834329136505,0.0006951433483441112,0.0955136679939244,0.0811897262366622,0.014323941757262199,0.09551367080138136,0.0811897262366593,0.014323941757261689,0.4274434041106549,0.4274434041106549,0.07541193582990731,0.0,4.995819647877511,4.995081763538224,5.000002104546127,4.995786985589973,4.995083991735555,4.999771674920282,24770.61261506223,21055.020722802896,0.85,0.9197402191727417,0.6953825238679279,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515374601227764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.940128348431,1533.7067028700371,0.4274434041106549,0.07541193582990731,6.112851554438009,3.4885588723374457
5885.0,-30.006702948508735,5.005790476756846,35.00162200000699,24.088034347537928,4.999666996255423,-26.506080011274907,-40.01377051519228,1.4990440590215601,-0.007733648539499427,-5.003552433256569,40.003234222868,47889.95901916389,15451.188197424037,15451.188197424037,63341.14721658793,87578.06759790936,87578.06759790936,15451.188197424037,103029.2557953334,103029.2557953334,103029.2557953334,127799.87076438867,103639.04268782896,63950.934109083355,44097.898420828446,24770.61496905527,0.0,68868.51338988371,21055.02272369698,1533.7068494720081,0.0,0.8868889261265889,2.8164385509938787,0.0014959080323721466,354606.8856582531,1554672.6829759895,4.384214593267321,1554672.6829759895,4.384214593267321,0.85,0.09551366799392098,4.564652377983593,1.2668371134670453,1.0,0.0,4.564652377983538,1.284730741403158,1.285027556925118,3.5530031553523567,19298.991246200712,1967.949426786998,2034.6934298245008,2034.6934298245008,7.593865479163,5.005790476756846,0.5987308138013168,4.407059662955529,3.4885655720943243,3.4885655720943243,0.9967330205983783,0.0,0.0,0.00023102122544330347,0.9903616277504099,0.0002332695643389015,198.92846573184457,0.0,0.0,0.0,0.029112668315018676,7.873288215193842e-05,0.00015228834329136505,0.0006951433483441112,0.09551366458733843,0.08118972335508465,0.014323941232253782,0.09551366576498617,0.0811897262366593,0.014323941757261689,0.4274433889398768,0.4274433889398768,0.07541193306587059,0.0,4.9958194752455825,4.99508220917744,4.99999842740624,4.995818784717073,4.995083991735555,4.9999837188464085,24770.61496905527,21055.02272369698,0.85,0.919740300737961,0.6953825000990741,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515374035758102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.940094357544,1533.7068494720081,0.4274433889398768,0.07541193306587059,6.112851554438009,3.4885655720943243
5886.0,-30.006702948508735,5.005790476756846,35.00162200000699,24.088034347537928,4.999666996255423,-26.506080011274907,-40.013766708411254,1.4990440590215601,-0.007687843038581832,-5.003552433256569,40.003234222868,47889.941243955174,15451.19940759993,15451.19940759993,63341.140651555106,87578.06759790936,87578.06759790936,15451.19940759993,103029.26700550929,103029.26700550929,103029.26700550929,127799.88075958689,103639.04268782896,63950.916333874644,44097.91817106035,24770.613754077596,0.0,68868.53192513794,21055.021690965958,1533.706775471176,0.0,0.8868889261265889,2.8164379492781775,0.0014959080323721466,354606.8856582531,1554672.6829759895,4.384214593267321,1554672.6829759895,4.384214593267321,0.85,0.09551366799392098,4.564652377983593,1.2668370255501942,1.0,0.0,4.564652377982954,1.284730741403158,1.285027556925118,3.5530031553523567,19298.991246200712,1967.949426786998,2034.6934298245008,2034.6934298245008,7.593870988678943,5.005790476756846,0.5987398080817021,4.407050668675144,3.488575222888919,3.488575222888919,0.9967357779682625,0.0,0.0,0.00023102122544330347,0.9903616277504099,0.0002332695643389015,198.92846573184457,0.0,0.0,0.0,0.029112668315018676,7.87329160735127e-05,0.00015228830936979076,0.0006951431935039164,0.09551366120231043,0.08118972043216925,0.014323940770141177,0.09551364075054668,0.0811897262366593,0.014323941757261689,0.4274433735514655,0.4274433735514655,0.07541193063296442,0.0,4.995828498239177,4.995082565689188,5.000056574055975,4.995864590217991,4.995083991735555,5.000289160801913,24770.613754077596,21055.021690965958,0.85,0.9197399578723231,0.6953820548405607,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515374035758102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.939870925928,1533.706775471176,0.4274433735514655,0.07541193063296442,6.112851554438009,3.488575222888919
5887.0,-30.006693487312756,5.005780570778638,35.00162166698207,24.088033579196804,4.999670756124873,-26.506071120216248,-40.0137540657073,1.4990483890283595,-0.0077624537240694735,-5.003548152125361,40.003234299920926,47889.925207740314,15451.18871738492,15451.18871738492,63341.11392512523,87578.04684169975,87578.04684169975,15451.18871738492,103029.23555908467,103029.23555908467,103029.23555908467,127799.84962473634,103639.0193158102,63950.89768185077,44097.91292662159,24770.61406565166,0.0,68868.52699227326,21055.021955803913,1533.7067014703437,0.0,0.8868889476226625,2.816439429162288,0.0014959080323721466,354606.9448322417,1554672.686298513,4.38421387103403,1554672.686298513,4.38421387103403,0.8500000000000001,0.09551365631261757,4.564652377983593,1.2668369557661938,1.0,0.0,4.5646523779835215,1.2847307211486083,1.2850275366658888,3.5530032113675802,19298.986894014764,1967.9489829875406,2034.6934298245008,2034.6934298245008,7.59386573471053,5.005780570778638,0.5987451428307686,4.40703542794787,3.488584873683514,3.488584873683514,0.9967385353381468,0.0,0.0,0.00023102122544330347,0.9903606524612395,0.0002332697940585287,198.92845799113715,0.0,0.0,0.0,0.029112668315018676,7.873302873057855e-05,0.00015228819671272493,0.000695142679263573,0.09551365631262014,0.08118971557719278,0.01432394073542737,0.09551368864426207,0.08118971557719058,0.014323940735426983,0.42744335798383765,0.42744335798383765,0.07541193221315451,0.0,4.995818310650009,4.9950719455412695,5.000048838059115,4.995785698401278,4.995037603119499,5.000026032838832,24770.61406565166,21055.021955803913,0.85,0.9197396356717754,0.6953818717962902,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515374035758102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.939647494311,1533.7067014703437,0.42744335798383765,0.07541193221315451,6.112851554438009,3.488584873683514
5888.0,-30.006693487312756,5.005780570778638,35.00162166698207,24.088033579196804,4.999670756124873,-26.506071120216248,-40.0137540657073,1.4990483890283595,-0.007730831897617918,-5.003548152125361,40.003234299920926,47889.925207740314,15451.196456330033,15451.196456330033,63341.12166407035,87578.04684169975,87578.04684169975,15451.196456330033,103029.24329802977,103029.24329802977,103029.24329802977,127799.858597329,103639.0193158102,63950.89768185077,44097.91292662159,24770.615299299236,0.0,68868.52822592083,21055.02300440435,1533.7067786998161,0.0,0.8868889476226625,2.816439013767581,0.0014959080323721466,354606.9448322417,1554672.686298513,4.38421387103403,1554672.686298513,4.38421387103403,0.85,0.09551365631261757,4.564652377983593,1.2668369557661938,1.0,0.0,4.564652377981915,1.2847307211486083,1.2850275366658888,3.5530032113675802,19298.986894014764,1967.9489829875406,2034.6934298245008,2034.6934298245008,7.593869538204953,5.005780570778638,0.5987513520391259,4.407029218739512,3.488591536174683,3.488591536174683,0.9967404389070522,0.0,0.0,0.00023102122544330347,0.9903606524612395,0.0002332697940585287,198.92845799113715,0.0,0.0,0.0,0.029112668315018676,7.873302873057855e-05,0.00015228819671272493,0.000695142679263573,0.09551365336012725,0.08118971246656297,0.014323940893564287,0.09551367936658471,0.08118971557719058,0.014323940735426983,0.42744334160715686,0.42744334160715686,0.07541193304570547,0.0,4.995818112565644,4.995065077056495,5.000086449375772,4.995817320227729,4.995037603119499,5.000236894703562,24770.615299299236,21055.02300440435,0.85,0.9197397315691427,0.6953818593398579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515373470935653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.939613601986,1533.7067786998161,0.42744334160715686,0.07541193304570547,6.112851554438009,3.488591536174683
