time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5889.0,-30.006683984212536,5.0057706198383904,35.001621338941106,24.088028515130304,4.999668349055103,-26.50606280815711,-40.01374529963357,1.4990471729996793,-0.007766128765297253,-5.003549335483895,40.00323377903873,47889.92753746211,15451.194112829737,15451.194112829737,63341.12165029184,87578.03474043899,87578.03474043899,15451.194112829737,103029.22885326872,103029.22885326872,103029.22885326872,127799.84235754955,103639.00175001324,63950.89454703622,44097.89689219668,24770.613504280824,0.0,68868.5103964775,21055.0214786387,1533.7067055345108,0.0,0.8868889434889748,2.8164393392949822,0.0014959080323721466,354606.92847580556,1554672.6638380582,4.384214009919244,1554672.6638380582,4.384214009919244,0.85,0.09551365056099767,4.564652377983593,1.266836974998005,1.0,0.0,4.56465237798373,1.2847307268368473,1.285027542355442,3.5530031956363994,19298.983623025826,1967.9486494394953,2034.6934298245008,2034.6934298245008,7.593868386434243,5.0057706198383904,0.5987542401747064,4.407016379663684,3.488601170459314,3.488601170459314,0.996743191559804,0.0,0.0,0.00023102122544330347,0.9903596728534974,0.00023327002479580784,198.92845021614625,0.0,0.0,0.0,0.029112668315018676,7.87331068437155e-05,0.00015228811859958798,0.0006951423227042567,0.09551365056099644,0.08118970912736213,0.014323941433634298,0.09551368540452246,0.08118970912736319,0.014323941433634484,0.42744332480375447,0.42744332480375447,0.07541193602605815,0.0,4.9958115813650465,4.995054998451451,5.000100025151426,4.995783206718613,4.995012434544606,5.00015207860406,24770.613504280824,21055.0214786387,0.85,0.9197399694814892,0.6953820731965706,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515373470935653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.939390485742,1533.7067055345108,0.42744332480375447,0.07541193602605815,6.112851554438009,3.488601170459314
5890.0,-30.006674539067216,5.00576063048347,35.001620969489366,24.088019609358184,4.999657115694745,-26.50605543089559,-40.01374044511465,1.49903800752315,-0.007705930336442179,-5.003557320418497,40.003231916772584,47889.94801982666,15451.198722590416,15451.198722590416,63341.14674241708,87578.04544125024,87578.04544125024,15451.198722590416,103029.24416384066,103029.24416384066,103029.24416384066,127799.85138625004,103639.00296330408,63950.90554188062,44097.886023803854,24770.607222409377,0.0,68868.49324621323,21055.01613904797,1533.70653555151,0.0,0.8868889096154507,2.816437616357534,0.0014959080323721466,354606.81810769025,1554672.583537086,4.38421514801486,1554672.583537086,4.38421514801486,0.85,0.09551364933140429,4.564652377983593,1.2668369881855326,1.0,0.0,4.564652377985599,1.284730769710361,1.2850275852388608,3.5530030770670193,19298.983848956992,1967.9486724780627,2034.6934298245008,2034.6934298245008,7.593870652014213,5.00576063048347,0.5987513144818815,4.407009316001589,3.4886078028769703,3.4886078028769703,0.9967450865362772,0.0,0.0,0.00023102122544330347,0.9903586992209422,0.00023327025412614083,198.92844248857187,0.0,0.0,0.0,0.029112668315018676,7.873315010161867e-05,0.0001522880753416848,0.0006951421252469661,0.09551364933139825,0.0811897070608719,0.014323942270526337,0.09551361274074939,0.08118970706087704,0.01432394227052724,0.4274433074596486,0.4274433074596486,0.07541193929157028,0.0,4.995822578958041,4.995061992839794,5.0001337134929145,4.995851390082066,4.995074791529987,5.000253286901454,24770.607222409377,21055.01613904797,0.85,0.9197405628719767,0.6953825437796973,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451537290361161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.939357748272,1533.70653555151,0.4274433074596486,0.07541193929157028,6.112851554438009,3.4886078028769703
5891.0,-30.006665082038467,5.005750794087418,35.001620596347195,24.088028619904094,4.999665675183583,-26.506046063529052,-40.013727732561506,1.4990466566741785,-0.00773776636913226,-5.003550296958092,40.00323107037939,47889.93163669195,15451.180367526276,15451.180367526276,63341.11200421823,87578.04742629558,87578.04742629558,15451.180367526276,103029.22779382186,103029.22779382186,103029.22779382186,127799.8285308364,103639.00453697628,63950.88874737277,44097.90643289279,24770.600737014534,0.0,68868.50716990733,21055.010626462354,1533.706010020583,0.0,0.886888948401868,2.816438854475891,0.0014959080323721466,354606.91518626566,1554672.547040589,4.384213844853986,1554672.547040589,4.384213844853986,0.85,0.0955136418444506,4.564652377983593,1.266836937083863,1.0,0.0,4.564652377984038,1.284730729252072,1.2850275447712247,3.5530031889569447,19298.984141996032,1967.9487023597287,2034.6934298245008,2034.6934298245008,7.593861630967666,5.005750794087418,0.5987550561733359,4.406995737914082,3.4886144071212994,3.4886144071212994,0.9967469734632284,0.0,0.0,0.00023102122544330347,0.9903577243644439,0.00023327048374521432,198.9284347512757,0.0,0.0,0.0,0.029112668315018676,7.873326338141118e-05,0.00015228796206189228,0.0006951416081640917,0.09551364184445375,0.0811896994571264,0.014323942387327355,0.09551362617791069,0.08118969945712372,0.014323942387326883,0.4274432907120224,0.4274432907120224,0.07541194401442279,0.0,4.995817899074098,4.995070682117387,5.000053253628494,4.995812530588978,4.995118790395793,4.999744766591448,24770.600737014534,21055.010626462354,0.85,0.9197398725072939,0.6953821652985946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451537233974745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.939324166544,1533.706010020583,0.4274432907120224,0.07541194401442279,6.112851554438009,3.4886144071212994
5892.0,-30.006665082038467,5.005750794087418,35.001620596347195,24.088028619904094,4.999665675183583,-26.506046063529052,-40.013727732561506,1.4990466566741785,-0.0077062815255430905,-5.003550296958092,40.00323107037939,47889.93163669195,15451.188072944873,15451.188072944873,63341.11970963683,87578.04742629558,87578.04742629558,15451.188072944873,103029.23549924046,103029.23549924046,103029.23549924046,127799.84055243623,103639.00453697628,63950.88874737277,44097.90643289279,24770.605053195774,0.0,68868.51148608857,21055.014295216406,1533.706278105733,0.0,0.886888948401868,2.816438440880815,0.0014959080323721466,354606.91518626566,1554672.547040589,4.384213844853986,1554672.547040589,4.384213844853986,0.85,0.0955136418444506,4.564652377983593,1.266836937083863,1.0,0.0,4.564652377984914,1.284730729252072,1.2850275447712247,3.5530031889569447,19298.984141996032,1967.9487023597287,2034.6934298245008,2034.6934298245008,7.59386541798466,5.005750794087418,0.5987612384934113,4.406989555594007,3.4886210408592966,3.4886210408592966,0.9967488688169419,0.0,0.0,0.00023102122544330347,0.9903577243644439,0.00023327048374521432,198.9284347512757,0.0,0.0,0.0,0.029112668315018676,7.873326338141118e-05,0.00015228796206189228,0.0006951416081640917,0.09551363858185422,0.0811896963870921,0.014323942194762112,0.09551362884706435,0.08118969945712372,0.014323942387326883,0.4274432745490662,0.4274432745490662,0.07541194300061536,0.0,4.995823122345257,4.995080303772454,5.000033545836743,4.995844015432567,4.995118790395793,4.999954714685828,24770.605053195774,21055.014295216406,0.85,0.9197399267505837,0.6953821217170595,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451537177517391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.939291137716,1533.706278105733,0.4274432745490662,0.07541194300061536,6.112851554438009,3.4886210408592966
5893.0,-30.006665082038467,5.005750794087418,35.001620596347195,24.088028619904094,4.999665675183583,-26.506046063529052,-40.013727732561506,1.4990466566741785,-0.007660791287094071,-5.003550296958092,40.00323107037939,47889.93163669195,15451.199205961077,15451.199205961077,63341.13084265303,87578.04742629558,87578.04742629558,15451.199205961077,103029.24663225666,103029.24663225666,103029.24663225666,127799.8504658695,103639.00453697628,63950.88874737277,44097.90643289279,24770.603833612833,0.0,68868.51026650562,21055.013258570907,1533.7062038113295,0.0,0.886888948401868,2.8164378433066504,0.0014959080323721466,354606.91518626566,1554672.547040589,4.384213844853986,1554672.547040589,4.384213844853986,0.85,0.0955136418444506,4.564652377983593,1.266836937083863,1.0,0.0,4.564652377984476,1.284730729252072,1.2850275447712247,3.5530031889569447,19298.984141996032,1967.9487023597287,2034.6934298245008,2034.6934298245008,7.593870889578582,5.005750794087418,0.5987701708963362,4.406980623191082,3.488630625516109,3.488630625516109,0.9967516072903168,0.0,0.0,0.00023102122544330347,0.9903577243644439,0.00023327048374521432,198.9284347512757,0.0,0.0,0.0,0.029112668315018676,7.873326338141118e-05,0.00015228796206189228,0.0006951416081640917,0.09551363523810188,0.08118969341774508,0.014323941820356796,0.09551360395480102,0.08118969945712372,0.014323942387326883,0.42744325891620305,0.42744325891620305,0.0754119410294658,0.0,4.99583639900942,4.995088001096292,5.000078447497458,4.995889505671016,4.995118790395793,5.000258054226379,24770.603833612833,21055.013258570907,0.85,0.9197401046942518,0.6953821340314856,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451537177517391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.939068968315,1533.7062038113295,0.42744325891620305,0.0754119410294658,6.112851554438009,3.488630625516109
5894.0,-30.0066555105877,5.005740849217525,35.001620248098476,24.088023241516225,4.999665373945665,-26.50603747938231,-40.01371889663858,1.4990473427402637,-0.0077356628541451755,-5.003549258669108,40.00323104917421,47889.93409275433,15451.193384387117,15451.193384387117,63341.12747714145,87578.02412337117,87578.02412337117,15451.193384387117,103029.2175077583,103029.2175077583,103029.2175077583,127799.82051377997,103638.97670426827,63950.886673651294,44097.877811796636,24770.603006021673,0.0,68868.48081781832,21055.01255511842,1533.7061295169258,0.0,0.8868889537596207,2.816438948052025,0.0014959080323721466,354606.92953754304,1554672.5461262194,4.384213664842166,1554672.5461262194,4.384213664842166,0.85,0.09551363194580686,4.564652377983593,1.2668368376279253,1.0,0.0,4.564652377984325,1.2847307260428487,1.28502754156126,3.5530031978322523,19298.97895916942,1967.9481738584961,2034.6934298245008,2034.6934298245008,7.593868028423249,5.005740849217525,0.5987739941437793,4.406966855073746,3.488640210172921,3.488640210172921,0.9967543457636917,0.0,0.0,0.00023102122544330347,0.9903567377140766,0.00023327071614269264,198.92842692036544,0.0,0.0,0.0,0.029112668315018676,7.873334211718031e-05,0.00015228788332612316,0.000695141248762676,0.09551363194580863,0.08118968999399948,0.014323941951809154,0.09551363737015069,0.08118968999399798,0.014323941951808892,0.427443243597086,0.427443243597086,0.07541194219894413,0.0,4.995831443665111,4.995081067787282,5.000084703355071,4.99581359581498,4.995055308275539,5.000111700657499,24770.603006021673,21055.01255511842,0.85,0.9197404491134531,0.6953824670452696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451537177517391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.938846798914,1533.7061295169258,0.427443243597086,0.07541194219894413,6.112851554438009,3.488640210172921
5895.0,-30.006646040093926,5.005730960704466,35.00161990250062,24.088017863128357,4.999664942247119,-26.506028999105677,-40.013710130564846,1.4990479012588853,-0.007841941592175772,-5.0035498116785755,40.003230429887665,47889.93615710594,15451.186621567065,15451.186621567065,63341.12277867301,87578.00152227368,87578.00152227368,15451.186621567065,103029.18814384074,103029.18814384074,103029.18814384074,127799.78934015217,103638.94956002121,63950.88419485359,44097.850405741796,24770.60119631142,0.0,68868.45160205322,21055.011016864708,1533.7060431060636,0.0,0.8868889531881979,2.8164402796074692,0.0014959080323721466,354606.9218938214,1554672.519422567,4.384213684041049,1554672.519422567,4.384213684041049,0.85,0.09551362849982029,4.564652377983593,1.2668368282867597,1.0,0.0,4.564652377983185,1.284730723430256,1.2850275389480637,3.5530032050575406,19298.973904543553,1967.9476584301015,2034.6934298245008,2034.6934298245008,7.593864704669431,5.005730960704466,0.5987743524063482,4.406956608298118,3.4886467947939823,3.4886467947939823,0.9967562270839949,0.0,0.0,0.00023102122544330347,0.9903557614716524,0.00023327094608912026,198.928419172054,0.0,0.0,0.0,0.029112668315018676,7.87334202306044e-05,0.00015228780521269906,0.0006951408922020489,0.09551362849981862,0.08118968638966285,0.01432394211015576,0.09551367708417295,0.08118968638966427,0.014323942110156009,0.4274432276465057,0.4274432276465057,0.07541194356634716,0.0,4.99580693922195,4.9950579492711995,5.0000523429192185,4.995707870086392,4.9949644239937925,4.999921849907082,24770.60119631142,21055.011016864708,0.85,0.9197407710671482,0.6953827920196506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515371203769556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.938816377577,1533.7060431060636,0.4274432276465057,0.07541194356634716,6.112851554438009,3.4886467947939823
5896.0,-30.006646040093926,5.005730960704466,35.00161990250062,24.088017863128357,4.999664942247119,-26.506028999105677,-40.013710130564846,1.4990479012588853,-0.00781068838983856,-5.0035498116785755,40.003230429887665,47889.93615710594,15451.194270297568,15451.194270297568,63341.13042740351,87578.00152227368,87578.00152227368,15451.194270297568,103029.19579257125,103029.19579257125,103029.19579257125,127799.79549393358,103638.94956002121,63950.88419485359,44097.850405741796,24770.59970136232,0.0,68868.45010710412,21055.00974615797,1533.7059513808435,0.0,0.8868889531881979,2.8164398690547343,0.0014959080323721466,354606.9218938214,1554672.519422567,4.384213684041049,1554672.519422567,4.384213684041049,0.85,0.09551362849982029,4.564652377983593,1.2668368282867597,1.0,0.0,4.564652377983185,1.284730723430256,1.2850275389480637,3.5530032050575406,19298.973904543553,1967.9476584301015,2034.6934298245008,2034.6934298245008,7.593868463825672,5.005730960704466,0.5987804892557493,4.406950471448717,3.4886533798412387,3.4886533798412387,0.9967581085260682,0.0,0.0,0.00023102122544330347,0.9903557614716524,0.00023327094608912026,198.928419172054,0.0,0.0,0.0,0.029112668315018676,7.87334202306044e-05,0.00015228780521269906,0.0006951408922020489,0.09551362503240012,0.08118968307663132,0.014323941955768792,0.09551365744882145,0.08118968638966427,0.014323942110156009,0.42744321020423004,0.42744321020423004,0.0754119427535387,0.0,4.99579337603393,4.995039244212876,5.0000679250521785,4.995739123288729,4.9949644239937925,5.000130253594364,24770.59970136232,21055.00974615797,0.85,0.9197409020951607,0.6953828071145435,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515370638392255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.938784252783,1533.7059513808435,0.42744321020423004,0.0754119427535387,6.112851554438009,3.4886533798412387
5897.0,-30.00663659975967,5.005721023197624,35.0016195422844,24.088013043534033,4.999661210702703,-26.50602087596952,-40.01370136449111,1.4990454869125425,-0.007807266491113296,-5.003551415954984,40.00322931289845,47889.93832886992,15451.192500821031,15451.192500821031,63341.13082969095,87577.99646796848,87577.99646796848,15451.192500821031,103029.1889687895,103029.1889687895,103029.1889687895,127799.78643217238,103638.93846236709,63950.88032326866,44097.84237677603,24770.597463382866,0.0,68868.4398401589,21055.007843875435,1533.705876923565,0.0,0.8868889490710483,2.8164396368221705,0.0014959080323721466,354606.89971944096,1554672.4712579623,4.3842138223706115,1554672.4712579623,4.3842138223706115,0.85,0.09551362071777017,4.564652377983593,1.266836820594035,1.0,0.0,4.564652377983915,1.2847307347238868,1.2850275502443036,3.5530031738242984,19298.971838010282,1967.9474477023534,2034.6934298245008,2034.6934298245008,7.593867594173019,5.005721023197624,0.5987831222113824,4.406937900986241,3.4886629314424127,3.4886629314424127,0.996760837554975,0.0,0.0,0.00023102122544330347,0.9903547883391896,0.00023327117530347146,198.92841144841822,0.0,0.0,0.0,0.029112668315018676,7.873349834409987e-05,0.0001522877270992036,0.0006951405356410961,0.09551362071776925,0.08118967883212748,0.014323941885641771,0.095513644492814,0.08118967883212826,0.014323941885641909,0.42744319182093543,0.42744319182093543,0.07541194308350328,0.0,4.995784140691228,4.995027590077086,5.000072399662145,4.99574414946386,4.994977923913211,5.000087248246587,24770.597463382866,21055.007843875435,0.85,0.919741045052035,0.6953829423175651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515370638392255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.938562718113,1533.705876923565,0.42744319182093543,0.07541194308350328,6.112851554438009,3.4886629314424127
5898.0,-30.00662716002609,5.005711131359417,35.00161916688563,24.088013218157016,4.999658984438893,-26.50601260282396,-40.013692633341975,1.4990444272367245,-0.007767521452819892,-5.003552826424238,40.003228150240275,47889.940394640136,15451.18702058472,15451.18702058472,63341.12741522486,87578.00754011094,87578.00754011094,15451.18702058472,103029.19456069566,103029.19456069566,103029.19456069566,127799.78739130485,103638.9441821651,63950.87703669389,44097.852383856894,24770.59283060919,0.0,68868.44521446608,21055.00390601781,1533.7056523752779,0.0,0.8868889461049372,2.8164389500616083,0.0014959080323721466,354606.88022387214,1554672.4211241119,4.384213922027143,1554672.4211241119,4.384213922027143,0.85,0.0955136162077678,4.564652377983593,1.2668368376279253,1.0,0.0,4.564652377982515,1.2847307396807517,1.2850275552023138,3.5530031601157788,19298.97290311402,1967.9475563127082,2034.6934298245008,2034.6934298245008,7.593864900776449,5.005711131359417,0.5987830722633882,4.406928059096029,3.488669485229023,3.488669485229023,0.9967627100654352,0.0,0.0,0.00023102122544330347,0.9903538152696727,0.00023327140450344662,198.9284037252746,0.0,0.0,0.0,0.029112668315018676,7.87335761464574e-05,0.00015228764929684608,0.0006951401805003798,0.09551361620776566,0.08118967437145043,0.01432394183631523,0.09551360689928369,0.08118967437145225,0.014323941836315551,0.42744317310011165,0.42744317310011165,0.07541194366421798,0.0,4.995784909822419,4.995033149254766,5.000046017472528,4.9957853049714345,4.995052704752993,4.999937807333879,24770.59283060919,21055.00390601781,0.85,0.919740923698388,0.69538291804765,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515370074815486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.938530304806,1533.7056523752779,0.42744317310011165,0.07541194366421798,6.112851554438009,3.488669485229023
5899.0,-30.00662716002609,5.005711131359417,35.00161916688563,24.088013218157016,4.999658984438893,-26.50601260282396,-40.013692633341975,1.4990444272367245,-0.007736430205341094,-5.003552826424238,40.003228150240275,47889.940394640136,15451.194629675732,15451.194629675732,63341.13502431587,87578.00754011094,87578.00754011094,15451.194629675732,103029.20216978667,103029.20216978667,103029.20216978667,127799.79232478622,103638.9441821651,63950.87703669389,44097.852383856894,24770.590154999554,0.0,68868.44253885644,21055.00163174962,1533.7054875434897,0.0,0.8868889461049372,2.8164385416368303,0.0014959080323721466,354606.88022387214,1554672.4211241119,4.384213922027143,1554672.4211241119,4.384213922027143,0.85,0.0955136162077678,4.564652377983593,1.2668368376279253,1.0,0.0,4.564652377985436,1.2847307396807517,1.2850275552023138,3.5530031601157788,19298.97290311402,1967.9475563127082,2034.6934298245008,2034.6934298245008,7.593868640450886,5.005711131359417,0.5987891773170526,4.406921954042365,3.4886760362298266,3.4886760362298266,0.9967645817799504,0.0,0.0,0.00023102122544330347,0.9903538152696727,0.00023327140450344662,198.9284037252746,0.0,0.0,0.0,0.029112668315018676,7.87335761464574e-05,0.00015228764929684608,0.0006951401805003798,0.09551361259087392,0.08118967096115572,0.014323941629718201,0.09551358278329337,0.08118967437145225,0.014323941836315551,0.42744315514576947,0.42744315514576947,0.07541194257653669,0.0,4.99579120710132,4.995037060354207,5.000065840172795,4.995816396218913,4.995052704752993,5.000145130991598,24770.590154999554,21055.00163174962,0.85,0.919741069918606,0.6953829450639897,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515369511274627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.938498194144,1533.7054875434897,0.42744315514576947,0.07541194257653669,6.112851554438009,3.4886760362298266
5900.0,-30.006617608439925,5.005701271463391,35.00161880065725,24.088017548806988,4.999663884750332,-26.506003516329336,-40.01367992078883,1.4990497926397794,-0.007747624141586584,-5.003548112116512,40.003227666552206,47889.92463863019,15451.183187523231,15451.183187523231,63341.10782615342,87578.00484274239,87578.00484274239,15451.183187523231,103029.18803026562,103029.18803026562,103029.18803026562,127799.77833831866,103638.93935094046,63950.85914682838,44097.86689345787,24770.590308053048,0.0,68868.45720151092,21055.00176184509,1533.705411762254,0.0,0.8868889718336935,2.816439239026581,0.0014959080323721466,354606.9453852458,1554672.4002674713,4.384213057582591,1554672.4002674713,4.384213057582591,0.85,0.0955136059890426,4.564652377983593,1.2668367513595151,1.0,0.0,4.564652377983356,1.2847307145829103,1.285027530098674,3.5530032295254292,19298.97200347466,1967.9474645750242,2034.6934298245008,2034.6934298245008,7.593863016924347,5.005701271463391,0.5987946047670709,4.40690666669632,3.488685554782092,3.488685554782092,0.996767301366312,0.0,0.0,0.00023102122544330347,0.9903528306711847,0.00023327163641945173,198.92839591061895,0.0,0.0,0.0,0.029112668315018676,7.873368942681709e-05,0.00015228753601648638,0.0006951396634149165,0.09551360598904797,0.08118966479405326,0.01432394119499471,0.09551360448527947,0.0811896647940487,0.014323941194993904,0.42744313770833525,0.42744313770833525,0.07541194293964712,0.0,4.995791270973029,4.995045101169808,5.000020688562017,4.995800487974918,4.995086226039632,4.999849044465748,24770.590308053048,21055.00176184509,0.85,0.9197404791690872,0.6953825682271786,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515369511274627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.93827728881,1533.705411762254,0.42744313770833525,0.07541194293964712,6.112851554438009,3.488685554782092
5901.0,-30.006617608439925,5.005701271463391,35.00161880065725,24.088017548806988,4.999663884750332,-26.506003516329336,-40.01367992078883,1.4990497926397794,-0.007716565680823351,-5.003548112116512,40.003227666552206,47889.92463863019,15451.190788589058,15451.190788589058,63341.11542721925,87578.00484274239,87578.00484274239,15451.190788589058,103029.19563133144,103029.19563133144,103029.19563133144,127799.78788537616,103638.93935094046,63950.85914682838,44097.86689345787,24770.59225404472,0.0,68868.45914750258,21055.003415938012,1533.7055330824337,0.0,0.8868889718336935,2.8164388310325075,0.0014959080323721466,354606.9453852458,1554672.4002674713,4.384213057582591,1554672.4002674713,4.384213057582591,0.85,0.0955136059890426,4.564652377983593,1.2668367513595151,1.0,0.0,4.564652377983356,1.2847307145829103,1.285027530098674,3.5530032295254292,19298.97200347466,1967.9474645750242,2034.6934298245008,2034.6934298245008,7.593866752654613,5.005701271463391,0.5988007033878135,4.406900568075577,3.48869209893239,3.48869209893239,0.99676917112354,0.0,0.0,0.00023102122544330347,0.9903528306711847,0.00023327163641945173,198.92839591061895,0.0,0.0,0.0,0.029112668315018676,7.873368942681709e-05,0.00015228753601648638,0.0006951396634149165,0.09551360234678824,0.08118966160857054,0.014323940738217697,0.09551359820439903,0.0811896647940487,0.014323941194993904,0.4274431209375709,0.4274431209375709,0.07541194053483119,0.0,4.995799326064855,4.99505332614342,5.000027780726612,4.9958315464356815,4.995086226039632,5.000056149386921,24770.59225404472,21055.003415938012,0.85,0.9197405635510901,0.6953825485779995,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515368941056337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.938247733584,1533.7055330824337,0.4274431209375709,0.07541194053483119,6.112851554438009,3.48869209893239
5902.0,-30.00660808130386,5.005691406144931,35.00161845768444,24.088011821173154,4.9996657682012495,-26.505994753573106,-40.0136711197905,1.4990524404705068,-0.007851209522016234,-5.003546325440472,40.00322761146665,47889.926768451696,15451.183838215235,15451.183838215235,63341.11060666693,87577.96992804405,87577.96992804405,15451.183838215235,103029.15376625929,103029.15376625929,103029.15376625929,127799.74544893515,103638.90092924197,63950.85776964973,44097.82573288026,24770.59168267586,0.0,68868.41741555612,21055.00293027448,1533.705458390156,0.0,0.886888981120555,2.816440808333678,0.0014959080323721466,354606.9700807645,1554672.3978921792,4.384212745559092,1554672.3978921792,4.384212745559092,0.8500000000000001,0.09551359791471917,4.564652377983593,1.2668367085000503,1.0,0.0,4.564652377982496,1.2847307021971057,1.285027517710008,3.5530032637791473,19298.96484883483,1967.9467350048008,2034.6934298245008,2034.6934298245008,7.593863336722895,5.005691406144931,0.5988048234124737,4.406886582732457,3.488701601051496,3.488701601051496,0.9967718860147131,0.0,0.0,0.00023102122544330347,0.990351848594113,0.00023327186774201245,198.92838811596792,0.0,0.0,0.0,0.029112668315018676,7.873376785176956e-05,0.00015228745759153392,0.0006951393054322708,0.09551359791472,0.08118965761803783,0.014323940296682172,0.09551366160899243,0.08118965761803712,0.014323940296682047,0.4274431047166753,0.4274431047166753,0.0754119390550288,0.0,4.9957778047655665,4.99503291099569,4.999999989393871,4.9956951159184655,4.994954646781991,4.999892220704396,24770.59168267586,21055.00293027448,0.85,0.9197410508864013,0.6953830008824079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515368941056337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.938027146636,1533.705458390156,0.4274431047166753,0.0754119390550288,6.112851554438009,3.488701601051496
5903.0,-30.00660808130386,5.005691406144931,35.00161845768444,24.088011821173154,4.9996657682012495,-26.505994753573106,-40.0136711197905,1.4990524404705068,-0.00782023709683699,-5.003546325440472,40.00322761146665,47889.926768451696,15451.191418228194,15451.191418228194,63341.11818667989,87577.96992804405,87577.96992804405,15451.191418228194,103029.16134627225,103029.16134627225,103029.16134627225,127799.75303274686,103638.90092924197,63950.85776964973,44097.82573288026,24770.59168647461,0.0,68868.41741935487,21055.00293350342,1533.7054594544595,0.0,0.886888981120555,2.816440401469204,0.0014959080323721466,354606.9700807645,1554672.3978921792,4.384212745559092,1554672.3978921792,4.384212745559092,0.85,0.09551359791471917,4.564652377983593,1.2668367085000503,1.0,0.0,4.5646523779825685,1.2847307021971057,1.285027517710008,3.5530032637791473,19298.96484883483,1967.9467350048008,2034.6934298245008,2034.6934298245008,7.593867062106213,5.005691406144931,0.5988109051476611,4.40688050099727,3.488708127132866,3.488708127132866,0.9967737506093902,0.0,0.0,0.00023102122544330347,0.990351848594113,0.00023327186774201245,198.92838811596792,0.0,0.0,0.0,0.029112668315018676,7.873376785176956e-05,0.00015228745759153392,0.0006951393054322708,0.09551359404666283,0.08118965429156952,0.014323939755093317,0.0955136478773212,0.08118965761803712,0.014323940296682047,0.42744308720365726,0.42744308720365726,0.07541193620369985,0.0,4.995767461480227,4.995017258150938,5.000019741922188,4.995726088343645,4.994954646781991,5.000098752051997,24770.59168647461,21055.00293350342,0.85,0.9197411609008227,0.6953830008440509,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515368372297741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.93799741998,1533.7054594544595,0.42744308720365726,0.07541193620369985,6.112851554438009,3.488708127132866
5904.0,-30.006598606981115,5.0056814646731365,35.00161809811185,24.088012694288068,4.999659252205703,-26.505986878314733,-40.013662388641364,1.4990475235393044,-0.007647539693323324,-5.003550139312089,40.00322644201306,47889.92926674369,15451.192976615263,15451.192976615263,63341.12224335895,87578.0038046574,87578.0038046574,15451.192976615263,103029.19678127267,103029.19678127267,103029.19678127267,127799.78539291112,103638.92746929447,63950.85293138103,44097.8605976816,24770.588611638454,0.0,68868.44920932005,21055.000319892686,1533.7053851807266,0.0,0.8868889659547138,2.816437687632983,0.0014959080323721466,354606.917365256,1554672.3474653126,4.384213255106787,1554672.3474653126,4.384213255106787,0.85,0.0955135906172996,4.564652377983593,1.266836699708365,1.0,0.0,4.5646523779831885,1.2847307251971216,1.2850275407153375,3.5530032001711636,19298.969790951505,1967.947238960451,2034.6934298245008,2034.6934298245008,7.593867828013765,5.0056814646731365,0.5988125013281431,4.406868963344993,3.4887176128097743,3.4887176128097743,0.9967764608027927,0.0,0.0,0.00023102122544330347,0.9903508719621956,0.00023327209778245357,198.92838036452687,0.0,0.0,0.0,0.029112668315018676,7.87338456543733e-05,0.00015228737978893015,0.0006951389502904305,0.0955135906172968,0.08118965103084975,0.014323939586447045,0.0955135495844962,0.08118965103085213,0.014323939586447464,0.42744306893224426,0.42744306893224426,0.07541193512094968,0.0,4.995795939119944,4.995045497044657,5.000049572691921,4.995902599618773,4.995151202722582,5.0001616453408815,24770.588611638454,21055.000319892686,0.85,0.9197407952491968,0.6953827161286316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515368372297741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.937777150604,1533.7053851807266,0.42744306893224426,0.07541193512094968,6.112851554438009,3.4887176128097743
5905.0,-30.006589069640736,5.005671660947452,35.00161774663553,24.088011297304206,4.999666784442937,-26.505977541419266,-40.01365344794465,1.4990552562213992,-0.007849586614327109,-5.003544354657312,40.00322595869132,47889.93104825626,15451.176447082193,15451.176447082193,63341.10749533845,87577.9629857121,87577.9629857121,15451.176447082193,103029.1394327943,103029.1394327943,103029.1394327943,127799.72443169865,103638.88573070153,63950.85379324555,44097.81326383998,24770.58499890434,0.0,68868.39826274432,21054.99724906869,1533.7050488191726,0.0,0.8868889971262013,2.8164410170816114,0.0014959080323721466,354606.9973210222,1554672.3266244677,4.384212207795319,1554672.3266244677,4.384212207795319,0.85,0.09551358377018837,4.564652377983593,1.266836662893184,1.0,0.0,4.564652377984297,1.2847306890258183,1.2850275045356774,3.5530033002051686,19298.96201866107,1967.946446407394,2034.6934298245008,2034.6934298245008,7.593859704169247,5.005671660947452,0.5988156058128746,4.406856055134577,3.4887240994760242,3.4887240994760242,0.9967783141360069,0.0,0.0,0.00023102122544330347,0.9903498888353537,0.00023327232935319782,198.92837256152833,0.0,0.0,0.0,0.029112668315018676,7.873392532431341e-05,0.00015228730011899007,0.000695138586624849,0.09551358377018952,0.08118964459392547,0.014323939176264055,0.09551364490535955,0.08118964459392448,0.014323939176263883,0.4274430527064455,0.4274430527064455,0.07541193607764418,0.0,4.995773505649595,4.995031135195177,4.999981387195021,4.995694768042995,4.994984684069038,4.999719642473622,24770.58499890434,21054.99724906869,0.85,0.9197412614953184,0.6953832564182524,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515367806692079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.937746683492,1533.7050488191726,0.4274430527064455,0.07541193607764418,6.112851554438009,3.4887240994760242
5906.0,-30.006589069640736,5.005671660947452,35.00161774663553,24.088011297304206,4.999666784442937,-26.505977541419266,-40.01365344794465,1.4990552562213992,-0.007818683064556353,-5.003544354657312,40.00322595869132,47889.93104825626,15451.184010237803,15451.184010237803,63341.11505849406,87577.9629857121,87577.9629857121,15451.184010237803,103029.14699594991,103029.14699594991,103029.14699594991,127799.73565163018,103638.88573070153,63950.85379324555,44097.81326383998,24770.58865568028,0.0,68868.40191952026,21055.000357328237,1533.7052760607603,0.0,0.8868889971262013,2.8164406111218767,0.0014959080323721466,354606.9973210222,1554672.3266244677,4.384212207795319,1554672.3266244677,4.384212207795319,0.85,0.09551358377018837,4.564652377983593,1.266836662893184,1.0,0.0,4.56465237798342,1.2847306890258183,1.2850275045356774,3.5530033002051686,19298.96201866107,1967.946446407394,2034.6934298245008,2034.6934298245008,7.5938634212676055,5.005671660947452,0.5988216740310897,4.406849986916362,3.488730611126565,3.488730611126565,0.9967801746075899,0.0,0.0,0.00023102122544330347,0.9903498888353537,0.00023327232935319782,198.92837256152833,0.0,0.0,0.0,0.029112668315018676,7.873392532431341e-05,0.00015228730011899007,0.000695138586624849,0.09551357987767509,0.08118964133547414,0.014323938542200947,0.09551364528988139,0.08118964459392448,0.014323939176263883,0.427443035551519,0.427443035551519,0.07541193273946144,0.0,4.995763938837342,4.995021844969358,4.999970252629225,4.995725671592766,4.994984684069038,4.999925714371045,24770.58865568028,21055.000357328237,0.85,0.9197413224792788,0.6953832194947768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515367237324384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.937717794646,1533.7052760607603,0.427443035551519,0.07541193273946144,6.112851554438009,3.488730611126565
5907.0,-30.006589069640736,5.005671660947452,35.00161774663553,24.088011297304206,4.999666784442937,-26.505977541419266,-40.01365344794465,1.4990552562213992,-0.007773821466457775,-5.003544354657312,40.00322595869132,47889.93104825626,15451.194989403482,15451.194989403482,63341.12603765974,87577.9629857121,87577.9629857121,15451.194989403482,103029.15797511558,103029.15797511558,103029.15797511558,127799.74541546634,103638.88573070153,63950.85379324555,44097.81326383998,24770.587440350766,0.0,68868.40070419075,21054.99932429815,1533.7052020128588,0.0,0.8868889971262013,2.816440021804677,0.0014959080323721466,354606.9973210222,1554672.3266244677,4.384212207795319,1554672.3266244677,4.384212207795319,0.85,0.09551358377018837,4.564652377983593,1.266836662893184,1.0,0.0,4.56465237798342,1.2847306890258183,1.2850275045356774,3.5530033002051686,19298.96201866107,1967.946446407394,2034.6934298245008,2034.6934298245008,7.593868817247914,5.005671660947452,0.598830483053284,4.406841177894168,3.4887400638948103,3.4887400638948103,0.9967828753985172,0.0,0.0,0.00023102122544330347,0.9903498888353537,0.00023327232935319782,198.92837256152833,0.0,0.0,0.0,0.029112668315018676,7.873392532431341e-05,0.00015228730011899007,0.000695138586624849,0.09551357589674858,0.08118963799246069,0.014323937904287896,0.09551362069299517,0.08118964459392448,0.014323939176263883,0.4274430179513943,0.4274430179513943,0.07541192938100971,0.0,4.995765257707774,4.995014412788862,5.0000211744788885,4.995770533190864,4.994984684069038,5.000224861988386,24770.587440350766,21054.99932429815,0.85,0.9197414981324713,0.6953832317662937,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515367237324384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.937498158992,1533.7052020128588,0.4274430179513943,0.07541192938100971,6.112851554438009,3.4887400638948103
5908.0,-30.006579518259475,5.005661714450954,35.00161739913546,24.088011891022347,4.999662088179236,-26.5059694148521,-40.01364471679551,1.4990519847718162,-0.007634093582794321,-5.003546275658206,40.003225371555665,47889.93372714207,15451.193579579707,15451.193579579707,63341.127306721784,87577.98718106565,87577.98718106565,15451.193579579707,103029.18076064535,103029.18076064535,103029.18076064535,127799.7660385587,103638.90338896052,63950.84993503668,44097.83717102649,24770.585277913342,0.0,68868.42244893983,21054.99748622634,1533.7051279649572,0.0,0.8868889894804612,2.8164379620387248,0.0014959080323721466,354606.9707688574,1554672.3013071665,4.3842124646797895,1554672.3013071665,4.3842124646797895,0.85,0.09551357270633652,4.564652377983593,1.2668366277264433,1.0,0.0,4.5646523779836405,1.2847307043287355,1.2850275198421302,3.553003257883992,19298.96530686769,1967.9467817111542,2034.6934298245008,2034.6934298245008,7.593868124355437,5.005661714450954,0.5988328789900494,4.406828835460905,3.488749516663056,3.488749516663056,0.9967855761894446,0.0,0.0,0.00023102122544330347,0.990348904262196,0.00023327256126507546,198.92836474704282,0.0,0.0,0.0,0.029112668315018676,7.873400312706131e-05,0.00015228722231624216,0.0006951382314823507,0.09551357270633468,0.08118963471026679,0.014323937996067897,0.0955135454055382,0.08118963471026835,0.014323937996068173,0.4274430001016388,0.4274430001016388,0.07541192976367563,0.0,4.995795372942439,4.995042664341213,5.000061853326258,4.995912182075415,4.995152018883402,5.000220916814271,24770.585277913342,21054.99748622634,0.85,0.9197412261575169,0.6953830511022443,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515367237324384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.937278523337,1533.7051279649572,0.4274430001016388,0.07541192976367563,6.112851554438009,3.488749516663056
5909.0,-30.006570013184483,5.0056518786291075,35.001617056688616,24.08801622167232,4.9996668849840376,-26.50596038055852,-40.01363584594799,1.4990572523580845,-0.007672702033630685,-5.003542653532003,40.00322482374197,47889.93556887083,15451.180298621664,15451.180298621664,63341.115867492495,87577.9850377867,87577.9850377867,15451.180298621664,103029.16533640836,103029.16533640836,103029.16533640836,127799.74736058868,103638.8990857205,63950.8496168045,44097.832743240004,24770.58202418032,0.0,68868.41476742033,21054.99472055327,1533.7048650228935,0.0,0.8868890098861778,2.8164388920539802,0.0014959080323721466,354607.02083405777,1554672.2776854264,4.3842117790807995,1554672.2776854264,4.3842117790807995,0.85,0.09551356735836965,4.564652377983593,1.2668366310233252,1.0,0.0,4.564652377981658,1.2847306796884552,1.285027495196157,3.553003326028232,19298.964505546206,1967.9466999991034,2034.6934298245008,2034.6934298245008,7.593861597102805,5.0056518786291075,0.5988349811796949,4.406816897449413,3.4887559689048584,3.4887559689048584,0.9967874196871024,0.0,0.0,0.00023102122544330347,0.9903479244634104,0.00023327279205282854,198.92835697044353,0.0,0.0,0.0,0.029112668315018676,7.873408217472562e-05,0.00015228714326857786,0.000695137870657242,0.0955135673583734,0.08118962926154816,0.014323938096825233,0.09551356276756093,0.08118962926154498,0.01432393809682467,0.4274429842120372,0.4274429842120372,0.07541193255177475,0.0,4.9958089115868916,4.99506619261183,5.000018768153041,4.995869951498378,4.995167191157407,4.999853313479832,24770.58202418032,21054.99472055327,0.85,0.9197411626419106,0.6953831554073492,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515366667118508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.937250233686,1533.7048650228935,0.4274429842120372,0.07541193255177475,6.112851554438009,3.4887559689048584
5910.0,-30.006570013184483,5.0056518786291075,35.001617056688616,24.08800570936876,4.9996668849840376,-26.50596038055852,-40.01363207409156,1.4990572523580845,-0.007839191013545133,-5.003542653532003,40.00322482374197,47889.917793657034,15451.187812170825,15451.187812170825,63341.10560582786,87577.93677870967,87577.93677870967,15451.187812170825,103029.1245908805,103029.1245908805,103029.1245908805,127799.70859036026,103638.85082664348,63950.831841590705,44097.79887228086,24770.583999479753,0.0,68868.38287176061,21054.99639955779,1533.7049828695265,0.0,0.8868890098861778,2.8164410791088423,0.0014959080323721466,354607.02083405777,1554672.2776854264,4.3842117790807995,1554672.2776854264,4.3842117790807995,0.85,0.09551356735836965,4.564652377983593,1.2668365425569936,1.0,0.0,4.5646523779830455,1.2847306796884552,1.285027495196157,3.553003326028232,19298.95551905346,1967.9457836318682,2034.6934298245008,2034.6934298245008,7.593865289820854,5.0056518786291075,0.5988410096084067,4.406810869020701,3.48876243795602,3.48876243795602,0.9967892679874343,0.0,0.0,0.00023102122544330347,0.9903479244634104,0.00023327279205282854,198.92835697044353,0.0,0.0,0.0,0.029112668315018676,7.873411578556559e-05,0.0001522871096577379,0.0006951377172354414,0.09551356452228181,0.08118962649043955,0.014323938031842265,0.09551364427596225,0.08118962926154498,0.01432393809682467,0.42744296962284717,0.42744296962284717,0.07541193220965577,0.0,4.995787821769682,4.995039996621188,5.000026621300549,4.995703462518463,4.9949352126873805,5.000058033891378,24770.583999479753,21054.99639955779,0.85,0.9197414396062551,0.695383219362542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515366099677105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.937221334747,1533.7049828695265,0.42744296962284717,0.07541193220965577,6.112851554438009,3.48876243795602
5911.0,-30.006570013184483,5.0056518786291075,35.001617056688616,24.08800570936876,4.9996668849840376,-26.50596038055852,-40.01363207409156,1.4990572523580845,-0.007794486648037946,-5.003542653532003,40.00322482374197,47889.917793657034,15451.198752855678,15451.198752855678,63341.11654651271,87577.93677870967,87577.93677870967,15451.198752855678,103029.13553156535,103029.13553156535,103029.13553156535,127799.71831614448,103638.85082664348,63950.831841590705,44097.79887228086,24770.58278457914,0.0,68868.38165686,21054.995366892268,1533.7049088439674,0.0,0.8868890098861778,2.8164404918568917,0.0014959080323721466,354607.02083405777,1554672.2776854264,4.3842117790807995,1554672.2776854264,4.3842117790807995,0.85,0.09551356735836965,4.564652377983593,1.2668365425569936,1.0,0.0,4.564652377983264,1.2847306796884552,1.285027495196157,3.553003326028232,19298.95551905346,1967.9457836318682,2034.6934298245008,2034.6934298245008,7.593870666888817,5.0056518786291075,0.5988497877729353,4.406802090856172,3.488771857753735,3.488771857753735,0.99679195935821,0.0,0.0,0.00023102122544330347,0.9903479244634104,0.00023327279205282854,198.92835697044353,0.0,0.0,0.0,0.029112668315018676,7.873411578556559e-05,0.0001522871096577379,0.0006951377172354414,0.09551356141965707,0.08118962334693133,0.014323938072725736,0.09551361975050869,0.08118962926154498,0.01432393809682467,0.4274429530730668,0.4274429530730668,0.07541193242489697,0.0,4.995779890791823,4.9950190398307655,5.000092523646401,4.9957481668839705,4.9949352126873805,5.000356133217508,24770.58278457914,21054.995366892268,0.85,0.9197416146950113,0.6953832316297316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515366099677105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.937002334307,1533.7049088439674,0.4274429530730668,0.07541193242489697,6.112851554438009,3.488771857753735
5912.0,-30.006560538546648,5.0056418130037414,35.001616677006425,24.087997362390183,4.999652098994158,-26.505953332064824,-40.01362725449724,1.4990448925123758,-0.0076160119597261655,-5.003551541178176,40.00322305428307,47889.93863758955,15451.207875043932,15451.207875043932,63341.14651263348,87577.9663654343,87577.9663654343,15451.207875043932,103029.17424047823,103029.17424047823,103029.17424047823,127799.75197918792,103638.8692821374,63950.841554292805,44097.80858649399,24770.577738709693,0.0,68868.38632520368,21054.99107790324,1533.7048348184082,0.0,0.8868889710853571,2.8164371098229593,0.0014959080323721466,354606.89798860013,1554672.2013863209,4.3842130827254815,1554672.2013863209,4.3842130827254815,0.85,0.09551356091873288,4.564652377983593,1.2668365606898444,1.0,0.0,4.564652377983959,1.2847307375043233,1.2850275530253825,3.5530031661348276,19298.958955716,1967.9461340739192,2034.6934298245008,2034.6934298245008,7.593875150212015,5.0056418130037414,0.5988490189126727,4.406792794091069,3.48878127755145,3.48878127755145,0.9967946507289858,0.0,0.0,0.00023102122544330347,0.9903469478031943,0.00023327302210175834,198.92834921874706,0.0,0.0,0.0,0.029112668315018676,7.873415873276963e-05,0.00015228706671053383,0.0006951375211963842,0.09551356091872565,0.08118962173739111,0.01432393918133454,0.09551349626729054,0.08118962173739726,0.014323939181335624,0.42744293525519494,0.42744293525519494,0.07541193661291311,0.0,4.995814397564857,4.995042062836319,5.00019212235668,4.995935529218457,4.995117260022141,5.000573621474871,24770.577738709693,21054.99107790324,0.85,0.9197419874705645,0.6953834871554603,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515366099677105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.936783333867,1533.7048348184082,0.42744293525519494,0.07541193661291311,6.112851554438009,3.48878127755145
5913.0,-30.00655102038566,5.005631944461558,35.00161629618025,24.08800570936876,4.999664757246369,-26.505943499769106,-40.0136144720949,1.4990572366298256,-0.007753727501153662,-5.00354128674421,40.00322226159992,47889.92221495226,15451.18422506197,15451.18422506197,63341.106440014235,87577.94655357566,87577.94655357566,15451.18422506197,103029.13077863763,103029.13077863763,103029.13077863763,127799.70087543684,103638.85091153953,63950.826572916245,44097.80482069254,24770.570096799216,0.0,68868.37491749175,21054.984582279332,1533.7041660674786,0.0,0.8868890261109311,2.816440115988196,0.0014959080323721466,354607.0397258649,1554672.1672058087,4.3842112339554085,1554672.1672058087,4.3842112339554085,0.85,0.09551355274647536,4.564652377983593,1.2668364964006469,1.0,0.0,4.564652377984685,1.2847306797620275,1.2850274952697462,3.5530033258247635,19298.955534862253,1967.9457852439166,2034.6934298245008,2034.6934298245008,7.593863526848213,5.005631944461558,0.5988539584803352,4.406777985981223,3.4887876608855133,3.4887876608855133,0.9967964745387181,0.0,0.0,0.00023102122544330347,0.990345966657588,0.00023327325320766316,198.9283414314427,0.0,0.0,0.0,0.029112668315018676,7.873427263632847e-05,0.000152286952806975,0.0006951370012662335,0.09551355274647909,0.08118961280339154,0.014323939943087546,0.09551356249360365,0.08118961280338836,0.014323939943086986,0.4274429190769864,0.4274429190769864,0.0754119460673302,0.0,4.995805131334691,4.995042141302008,5.000129887509559,4.99578755924307,4.995061948200657,4.999900442779506,24770.570096799216,21054.984582279332,0.85,0.9197415579487755,0.6953833638782261,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515365534052809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.936754142007,1533.7041660674786,0.4274429190769864,0.0754119460673302,6.112851554438009,3.4887876608855133
