time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5914.0,-30.00655102038566,5.005631944461558,35.00161629618025,24.08800570936876,4.999664757246369,-26.505943499769106,-40.0136144720949,1.4990572366298256,-0.0077232314004618274,-5.00354128674421,40.00322226159992,47889.92221495226,15451.191688495699,15451.191688495699,63341.11390344796,87577.94655357566,87577.94655357566,15451.191688495699,103029.13824207136,103029.13824207136,103029.13824207136,127799.71530011893,103638.85091153953,63950.826572916245,44097.80482069254,24770.577058047562,0.0,68868.3818787401,21054.990499340427,1533.7045978991773,0.0,0.8868890261109311,2.8164397153812923,0.0014959080323721466,354607.0397258649,1554672.1672058087,4.3842112339554085,1554672.1672058087,4.3842112339554085,0.85,0.09551355274647536,4.564652377983593,1.2668364964006469,1.0,0.0,4.564652377985124,1.2847306797620275,1.2850274952697462,3.5530033258247635,19298.955534862253,1967.9457852439166,2034.6934298245008,2034.6934298245008,7.5938671949358065,5.005631944461558,0.5988599467109523,4.406771997750606,3.488794086896961,3.488794086896961,0.9967983105419889,0.0,0.0,0.00023102122544330347,0.990345966657588,0.00023327325320766316,198.9283414314427,0.0,0.0,0.0,0.029112668315018676,7.873427263632847e-05,0.000152286952806975,0.0006951370012662335,0.09551355040504478,0.08118960971813552,0.014323940686909264,0.09551357580079103,0.08118961280338836,0.014323939943086986,0.42744290283388836,0.42744290283388836,0.07541194998336473,0.0,4.9958077161365395,4.995046102681329,5.000124669550928,4.995818055343761,4.995061948200657,5.00010379771777,24770.577058047562,21054.990499340427,0.85,0.9197415733532949,0.6953832935885494,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451536496583028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.936726137881,1533.7045978991773,0.42744290283388836,0.07541194998336473,6.112851554438009,3.488794086896961
5915.0,-30.006541497782877,5.005622028344352,35.001615955856735,24.08800577921795,4.999663092474937,-26.50593509596536,-40.01360567109657,1.4990566906574045,-0.007683225304617736,-5.003543004176943,40.00322267968044,47889.92457100304,15451.189934064681,15451.189934064681,63341.114505067715,87577.95463365091,87577.95463365091,15451.189934064681,103029.14456771559,103029.14456771559,103029.14456771559,127799.72001239518,103638.85385852732,63950.82379587959,44097.811180719706,24770.57544467959,0.0,68868.38662539929,21054.989127977653,1533.7045234007876,0.0,0.8868890158625083,2.8164389893571813,0.0014959080323721466,354607.01598742657,1554672.1852334484,4.384211578285786,1554672.1852334484,4.384211578285786,0.85,0.09551354951247118,4.564652377983593,1.266836505192332,1.0,0.0,4.564652377982664,1.2847306823159321,1.285027497824241,3.5530033187617795,19298.95608363123,1967.9458412027789,2034.6934298245008,2034.6934298245008,7.5938663326776465,5.005622028344352,0.5988623873214163,4.406759641022936,3.4888034734710636,3.4888034734710636,0.9968009924203038,0.0,0.0,0.00023102122544330347,0.9903449850551594,0.00023327348442162932,198.92833364050483,0.0,0.0,0.0,0.029112668315018676,7.873435106181801e-05,0.00015228687438148547,0.0006951366432811363,0.09551354951247118,0.0811896080332748,0.014323941479196387,0.09551354543603074,0.0811896080332748,0.014323941479196387,0.42744288677449443,0.42744288677449443,0.07541195288622786,0.0,4.995818781722562,4.995062964060423,5.000102882536339,4.99585977887233,4.995127144854848,5.000012469523426,24770.57544467959,21054.989127977653,0.85,0.9197415186971569,0.6953832798711274,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451536496583028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.936507770535,1533.7045234007876,0.42744288677449443,0.07541195288622786,6.112851554438009,3.4888034734710636
5916.0,-30.006541497782877,5.005622028344352,35.001615955856735,24.08800577921795,4.999663092474937,-26.50593509596536,-40.01360567109657,1.4990566906574045,-0.007652875607789156,-5.003543004176943,40.00322267968044,47889.92457100304,15451.197361665767,15451.197361665767,63341.1219326688,87577.95463365091,87577.95463365091,15451.197361665767,103029.15199531667,103029.15199531667,103029.15199531667,127799.72514219346,103638.85385852732,63950.82379587959,44097.811180719706,24770.5731468768,0.0,68868.3843275965,21054.98717484528,1533.7043819415912,0.0,0.8868890158625083,2.8164385906738922,0.0014959080323721466,354607.01598742657,1554672.1852334484,4.384211578285786,1554672.1852334484,4.384211578285786,0.85,0.09551354951247118,4.564652377983593,1.266836505192332,1.0,0.0,4.564652377981423,1.2847306823159321,1.285027497824241,3.5530033187617795,19298.95608363123,1967.9458412027789,2034.6934298245008,2034.6934298245008,7.593869983154408,5.005622028344352,0.5988683468077234,4.406753681536629,3.4888098686831426,3.4888098686831426,0.996802819623755,0.0,0.0,0.00023102122544330347,0.9903449850551594,0.00023327348442162932,198.92833364050483,0.0,0.0,0.0,0.029112668315018676,7.873435106181801e-05,0.00015228687438148547,0.0006951366432811363,0.09551354684500644,0.08118960515997725,0.01432394168502919,0.09551352310597035,0.0811896080332748,0.014323941479196387,0.42744287164730477,0.42744287164730477,0.07541195396988586,0.0,4.99583305108996,4.995075800217876,5.000125275667415,4.995890128569158,4.995127144854848,5.000214848213091,24770.5731468768,21054.98717484528,0.85,0.9197416572365724,0.6953833030726828,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515364397342623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.936480172664,1533.7043819415912,0.42744287164730477,0.07541195396988586,6.112851554438009,3.4888098686831426
5917.0,-30.006531930179353,5.005612021519366,35.001615580789455,24.087996524199866,4.999654249705579,-26.505927369425432,-40.013600781653054,1.4990496889516038,-0.007631709332372338,-5.003548200956676,40.003220987039015,47889.94537482941,15451.20081899835,15451.20081899835,63341.146193827764,87577.95261444699,87577.95261444699,15451.20081899835,103029.15343344533,103029.15343344533,103029.15343344533,127799.72286464147,103638.8433924624,63950.83615284471,44097.78582179743,24770.56943119614,0.0,68868.35525299357,21054.98401651672,1533.7043070732525,0.0,0.8868889955563692,2.8164377059615875,0.0014959080323721466,354606.94415729266,1554672.1122467169,4.38421226053913,1554672.1122467169,4.38421226053913,0.85,0.09551354468423472,4.564652377983593,1.2668364832131194,1.0,0.0,4.564652377984052,1.2847307150679341,1.2850275305838097,3.5530032281840653,19298.954134708412,1967.9456424679593,2034.6934298245008,2034.6934298245008,7.593871682345316,5.005612021519366,0.5988691893147484,4.406742832204618,3.488819238730383,3.488819238730383,0.9968054967801094,0.0,0.0,0.00023102122544330347,0.9903439988150501,0.00023327371672845107,198.92832581275013,0.0,0.0,0.0,0.029112668315018676,7.87343946315659e-05,0.00015228683081173756,0.0006951364444003829,0.0955135446842335,0.0811896025365679,0.014323942147665596,0.09551348625343957,0.08118960253656894,0.01432394214766578,0.4274428570329226,0.4274428570329226,0.07541195626391722,0.0,4.9958517150273,4.995091645103457,5.000159918141037,4.995916491624314,4.995145145896743,5.000288608586857,24770.56943119614,21054.98401651672,0.85,0.9197423978130282,0.6953838987282586,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515364397342623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.936262122737,1533.7043070732525,0.4274428570329226,0.07541195626391722,6.112851554438009,3.488819238730383
5918.0,-30.006522452356386,5.005602177403797,35.001615214732524,24.088005325198196,4.9996640417456115,-26.50591786009406,-40.01358806909991,1.4990594494832534,-0.007696972986423134,-5.003540618383166,40.00322049935374,47889.92898938282,15451.181293868318,15451.181293868318,63341.11028325114,87577.94804467363,87577.94804467363,15451.181293868318,103029.12933854194,103029.12933854194,103029.12933854194,127799.69417972163,103638.83896725075,63950.819911959676,44097.79895032341,24770.564841179686,0.0,68868.3637915031,21054.980115002734,1533.7038765290793,0.0,0.8868890358883184,2.816439448465839,0.0014959080323721466,354607.0489639841,1554672.091217719,4.384210905451065,1554672.091217719,4.384210905451065,0.85,0.09551353784349371,4.564652377983593,1.2668364606844262,1.0,0.0,4.564652377984472,1.2847306694109244,1.2850274849162517,3.5530033544513886,19298.953310674162,1967.9455584398509,2034.6934298245008,2034.6934298245008,7.593862086241187,5.005602177403797,0.5988729362000038,4.406729241203793,3.488825590052086,3.488825590052086,0.9968073114434531,0.0,0.0,0.00023102122544330347,0.9903430218306798,0.00023327394685555876,198.9283180584502,0.0,0.0,0.0,0.029112668315018676,7.873450791301413e-05,0.00015228671753028932,0.0006951359273099508,0.09551353784349857,0.08118959567343609,0.01432394217006249,0.09551352287757907,0.08118959567343195,0.014323942170061757,0.42744284301987345,0.42744284301987345,0.07541196028430283,0.0,4.995847218311894,4.995101277667516,5.000075333088034,4.9958436453967465,4.995154221937014,4.999751408245004,24770.564841179686,21054.980115002734,0.85,0.9197417623426403,0.6953835745882991,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515363826168526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.936235743802,1533.7038765290793,0.42744284301987345,0.07541196028430283,6.112851554438009,3.488825590052086
5919.0,-30.006522452356386,5.005602177403797,35.001615214732524,24.088005325198196,4.9996640417456115,-26.50591786009406,-40.01358806909991,1.4990594494832534,-0.007666678170153318,-5.003540618383166,40.00322049935374,47889.92898938282,15451.188708037866,15451.188708037866,63341.11769742068,87577.94804467363,87577.94804467363,15451.188708037866,103029.13675271149,103029.13675271149,103029.13675271149,127799.70670099214,103638.83896725075,63950.819911959676,44097.79895032341,24770.569948280652,0.0,68868.36889860407,21054.984456038554,1533.7041935532907,0.0,0.8868890358883184,2.816439050503357,0.0014959080323721466,354607.0489639841,1554672.091217719,4.384210905451065,1554672.091217719,4.384210905451065,0.85,0.09551353784349371,4.564652377983593,1.2668364606844262,1.0,0.0,4.564652377984107,1.2847306694109244,1.2850274849162517,3.5530033544513886,19298.953310674162,1967.9455584398509,2034.6934298245008,2034.6934298245008,7.593865730116691,5.005602177403797,0.5988788849176299,4.406723292486167,3.4888319737797553,3.4888319737797553,0.9968091353656444,0.0,0.0,0.00023102122544330347,0.9903430218306798,0.00023327394685555876,198.9283180584502,0.0,0.0,0.0,0.029112668315018676,7.873450791301413e-05,0.00015228671753028932,0.0006951359273099508,0.09551353486009462,0.08118959303355708,0.01432394182653754,0.0955135291246492,0.08118959567343195,0.014323942170061757,0.42744282912157305,0.42744282912157305,0.07541195847573019,0.0,4.995852562691937,4.99511186652046,5.000050950610785,4.995873940213016,4.995154221937014,4.999953420727138,24770.569948280652,21054.984456038554,0.85,0.9197418017940684,0.6953835230204433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515363260354257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.936207885181,1533.7041935532907,0.42744282912157305,0.07541195847573019,6.112851554438009,3.4888319737797553
5920.0,-30.006522452356386,5.005602177403797,35.001615214732524,24.088000051584118,4.9996640417456115,-26.50591786009406,-40.01358429724348,1.4990594494832534,-0.007720963537508396,-5.003540618383166,40.00322049935374,47889.91121416723,15451.199552104343,15451.199552104343,63341.11076627157,87577.92391513509,87577.92391513509,15451.199552104343,103029.12346723943,103029.12346723943,103029.12346723943,127799.69223321244,103638.81483771221,63950.80213674408,44097.79188996459,24770.568765973007,0.0,68868.36065593759,21054.983451077056,1533.7041188959008,0.0,0.8868890358883184,2.816439763613571,0.0014959080323721466,354607.0489639841,1554672.091217719,4.384210905451065,1554672.091217719,4.384210905451065,0.85,0.09551353784349371,4.564652377983593,1.2668363722180946,1.0,0.0,4.564652377982135,1.2847306694109244,1.2850274849162517,3.5530033544513886,19298.948817427787,1967.945100256233,2034.6934298245008,2034.6934298245008,7.5938710596991825,5.005602177403797,0.5988875855981197,4.406714591805677,3.4888413107420946,3.4888413107420946,0.9968118030691698,0.0,0.0,0.00023102122544330347,0.9903430218306798,0.00023327394685555876,198.9283180584502,0.0,0.0,0.0,0.029112668315018676,7.873454152402272e-05,0.00015228668391928076,0.0006951357738873807,0.09551353170364699,0.08118959042335386,0.014323941280293136,0.09551354865887023,0.08118959567343195,0.014323942170061757,0.4274428153795083,0.4274428153795083,0.07541195559989052,0.0,4.995845981122329,4.9950971397411195,5.000090537931783,4.995819654845661,4.995038232632567,5.000248887283647,24770.568765973007,21054.983451077056,0.85,0.9197418112320135,0.6953833481447671,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515363260354257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.935990470103,1533.7041188959008,0.4274428153795083,0.07541195559989052,6.112851554438009,3.4888413107420946
5921.0,-30.00651287019856,5.005592224052924,35.00161487535355,24.08799477797004,4.999663163473403,-26.505909324023644,-40.01357926810158,1.4990596172985153,-0.007784088425751179,-5.003540210965353,40.00322054429603,47889.93152764562,15451.194402104764,15451.194402104764,63341.125929750386,87577.90367926664,87577.90367926664,15451.194402104764,103029.09808137141,103029.09808137141,103029.09808137141,127799.66582581906,103638.78980235932,63950.81765073841,44097.746835134334,24770.567744447642,0.0,68868.31457958197,21054.982582780496,1533.704044238511,0.0,0.8868890377978942,2.816440640404731,0.0014959080323721466,354607.0545953332,1554672.0931556309,4.384210841292415,1554672.0931556309,4.384210841292415,0.85,0.09551352869947072,4.564652377983593,1.2668363694706932,1.0,0.0,4.564652377983766,1.284730668625932,1.285027484131078,3.5530033566223342,19298.944155506524,1967.9446248725635,2034.6934298245008,2034.6934298245008,7.593868528605554,5.005592224052924,0.5988908944102187,4.406701329642705,3.4888506477044343,3.4888506477044343,0.9968144707726955,0.0,0.0,0.00023102122544330347,0.9903420340924091,0.0002332741795161921,198.92831021878902,0.0,0.0,0.0,0.029112668315018676,7.873458633872072e-05,0.00015228663910458274,0.0006951355693238628,0.0955135286994681,0.0811895874164871,0.01432394128298099,0.09551357394963077,0.08118958741648934,0.014323941282981388,0.4274428002336762,0.4274428002336762,0.07541195573481665,0.0,4.9958278545260555,4.995074290233617,5.000099181698829,4.995756122539603,4.994983666702865,5.0001345313050365,24770.567744447642,21054.982582780496,0.85,0.9197426467661765,0.6953841083522608,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515363260354257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.935773055025,1533.704044238511,0.4274428002336762,0.07541195573481665,6.112851554438009,3.4888506477044343
5922.0,-30.006503421729885,5.005582278754965,35.001614516772435,24.087990342546277,4.999657009283534,-26.505901435841306,-40.01357053695244,1.4990550233949502,-0.007749779958601266,-5.0035447646441265,40.00321930622999,47889.933898417126,15451.193435754984,15451.193435754984,63341.12733417211,87577.91150482492,87577.91150482492,15451.193435754984,103029.10494057991,103029.10494057991,103029.10494057991,127799.66881401926,103638.79046927183,63950.81286286403,44097.752896008664,24770.563873439343,0.0,68868.316769448,21054.979292423443,1533.703934255061,0.0,0.8868890191175332,2.816439658126028,0.0014959080323721466,354606.9916541652,1554672.0397702018,4.384211468922233,1554672.0397702018,4.384211468922233,0.85,0.09551352619057765,4.564652377983593,1.2668363969447087,1.0,0.0,4.564652377983351,1.284730690114915,1.2850275056250255,3.5530032971932037,19298.944279694653,1967.9446375362284,2034.6934298245008,2034.6934298245008,7.593868053669246,5.005582278754965,0.5988892255222158,4.4066930532327495,3.4888569820725936,3.4888569820725936,0.9968162805921696,0.0,0.0,0.00023102122544330347,0.9903410601359938,0.0002332744089309794,198.9283024885066,0.0,0.0,0.0,0.029112668315018676,7.87346641420721e-05,0.00015228656130123136,0.0006951352141786099,0.09551352619057704,0.08118958469427036,0.014323941496306685,0.09551353177659143,0.08118958469427087,0.014323941496306775,0.4274427834622336,0.4274427834622336,0.07541195642750473,0.0,4.995823011853929,4.995068198566571,5.000101418406928,4.995794984685517,4.995035175639259,5.000101708336558,24770.563873439343,21054.979292423443,0.85,0.9197426379131729,0.6953841206652301,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515362688311368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.935747602509,1533.703934255061,0.4274427834622336,0.07541195642750473,6.112851554438009,3.4888569820725936
5923.0,-30.006493942195394,5.005572414130508,35.00161414569279,24.087995231989794,4.999658079796017,-26.50589279717128,-40.01356173595411,1.4990569347719036,-0.0076945920991988714,-5.00354360317839,40.003218225020696,47889.935895229704,15451.183754934964,15451.183754934964,63341.11965016467,87577.9291752643,87577.9291752643,15451.183754934964,103029.11293019926,103029.11293019926,103029.11293019926,127799.6714853711,103638.80428179694,63950.811001762355,44097.770311149536,24770.558555171832,0.0,68868.32886632136,21054.974771896057,1533.7036118673072,0.0,0.8868890289381649,2.8164390687483594,0.0014959080323721466,354607.0077079997,1554671.993148439,4.384211138964941,1554671.993148439,4.384211138964941,0.85,0.09551352074154942,4.564652377983593,1.2668363661738113,1.0,0.0,4.564652377982519,1.2847306811740336,1.2850274966820785,3.553003321919772,19298.946851773617,1967.9448998152905,2034.6934298245008,2034.6934298245008,7.593863295792762,5.005572414130508,0.5988901047626056,4.406682309367902,3.488863302281131,3.488863302281131,0.9968180863660374,0.0,0.0,0.00023102122544330347,0.9903400829783244,0.0002332746391002734,198.92829473280815,0.0,0.0,0.0,0.029112668315018676,7.873474256792285e-05,0.00015228648287538062,0.0006951348561918637,0.09551352074154702,0.08118957945410456,0.014323941287442462,0.09551349276960144,0.0811895794541066,0.014323941287442821,0.4274427663917118,0.4274427663917118,0.07541195718346995,0.0,4.995827770144501,4.995083047435799,5.000048980803797,4.995849011079201,4.995144650797101,4.999841438545843,24770.558555171832,21054.974771896057,0.85,0.9197423647830134,0.6953840275141233,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515362124249607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.935719791158,1533.7036118673072,0.4274427663917118,0.07541195718346995,6.112851554438009,3.488863302281131
5924.0,-30.006493942195394,5.005572414130508,35.00161414569279,24.087995231989794,4.999658079796017,-26.50589279717128,-40.01356173595411,1.4990569347719036,-0.00766456249402836,-5.00354360317839,40.003218225020696,47889.935895229704,15451.191104196825,15451.191104196825,63341.12699942653,87577.9291752643,87577.9291752643,15451.191104196825,103029.12027946113,103029.12027946113,103029.12027946113,127799.67828606018,103638.80428179694,63950.811001762355,44097.770311149536,24770.55800659905,0.0,68868.32831774859,21054.974305609194,1533.703578705539,0.0,0.8868890289381649,2.816438674269848,0.0014959080323721466,354607.0077079997,1554671.993148439,4.384211138964941,1554671.993148439,4.384211138964941,0.85,0.09551352074154942,4.564652377983593,1.2668363661738113,1.0,0.0,4.564652377983323,1.2847306811740336,1.2850274966820785,3.553003321919772,19298.946851773617,1967.9448998152905,2034.6934298245008,2034.6934298245008,7.593866907767791,5.005572414130508,0.5988960014154667,4.406676412715041,3.488869630250678,3.488869630250678,0.9968198943573366,0.0,0.0,0.00023102122544330347,0.9903400829783244,0.0002332746391002734,198.92829473280815,0.0,0.0,0.0,0.029112668315018676,7.873474256792285e-05,0.00015228648287538062,0.0006951348561918637,0.09551351721767848,0.08118957640676967,0.014323940810908806,0.09551347732651426,0.0811895794541066,0.014323941287442821,0.4274427503482582,0.4274427503482582,0.0754119546746398,0.0,4.9958380242515545,4.995095368106604,5.000047521161946,4.995879040684372,4.995144650797101,5.000041682593292,24770.55800659905,21054.974305609194,0.85,0.9197424788239328,0.695384033053226,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515361558333295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.935692917108,1533.703578705539,0.4274427503482582,0.0754119546746398,6.112851554438009,3.488869630250678
5925.0,-30.006484421264705,5.005562483339784,35.001613758835965,24.087990761641436,4.999652213364452,-26.50588481500275,-40.013553004804976,1.4990526071024979,-0.007610069287693477,-5.003546929408785,40.00321702331559,47889.93853377636,15451.191694886877,15451.191694886877,63341.130228663234,87577.93546502014,87577.93546502014,15451.191694886877,103029.12715990702,103029.12715990702,103029.12715990702,127799.68226498252,103638.8035116606,63950.806580416676,44097.774368048806,24770.555105075502,0.0,68868.32947312431,21054.971839314177,1533.7035027232716,0.0,0.8868890163693223,2.816437570130172,0.0014959080323721466,354606.96173268626,1554671.9413308953,4.384211561257659,1554671.9413308953,4.384211561257659,0.85,0.09551351383485619,4.564652377983593,1.2668363480409606,1.0,0.0,4.564652377984074,1.2847307014176483,1.2850275169303704,3.5530032659347857,19298.946708363816,1967.9448851915604,2034.6934298245008,2034.6934298245008,7.593867198076907,5.005562483339784,0.5988976326841255,4.406664850655658,3.488878917607562,3.488878917607562,0.9968225478878748,0.0,0.0,0.00023102122544330347,0.9903391015545469,0.00023327487027490558,198.92828694324197,0.0,0.0,0.0,0.029112668315018676,7.873482037141634e-05,0.00015228640507188712,0.0006951345010459622,0.0955135138348554,0.08118957342665731,0.014323940408198088,0.09551343379648751,0.08118957342665799,0.014323940408198206,0.4274427349829809,0.4274427349829809,0.07541195261167795,0.0,4.995859056034476,4.995118639524662,5.000055858134829,4.995936860121105,4.995205402258591,5.000082882606023,24770.555105075502,21054.971839314177,0.85,0.919742510283801,0.6953840596999712,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515361558333295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.935476452369,1533.7035027232716,0.4274427349829809,0.07541195261167795,6.112851554438009,3.488878917607562
5926.0,-30.006484421264705,5.005562483339784,35.001613758835965,24.087990761641436,4.999652213364452,-26.50588481500275,-40.013553004804976,1.4990526071024979,-0.00758021264891795,-5.003546929408785,40.00321702331559,47889.93853377636,15451.19900181448,15451.19900181448,63341.13753559084,87577.93546502014,87577.93546502014,15451.19900181448,103029.13446683463,103029.13446683463,103029.13446683463,127799.68452086629,103638.8035116606,63950.806580416676,44097.774368048806,24770.55005403165,0.0,68868.32442208045,21054.967545926902,1533.70319078009,0.0,0.8868890163693223,2.816437177924306,0.0014959080323721466,354606.96173268626,1554671.9413308953,4.384211561257659,1554671.9413308953,4.384211561257659,0.85,0.09551351383485619,4.564652377983593,1.2668363480409606,1.0,0.0,4.564652377983563,1.2847307014176483,1.2850275169303704,3.5530032659347857,19298.946708363816,1967.9448851915604,2034.6934298245008,2034.6934298245008,7.5938707892457264,5.005562483339784,0.5989034953758292,4.406658987963954,3.4888852091759115,3.4888852091759115,0.9968243454788318,0.0,0.0,0.00023102122544330347,0.9903391015545469,0.00023327487027490558,198.92828694324197,0.0,0.0,0.0,0.029112668315018676,7.873482037141634e-05,0.00015228640507188712,0.0006951345010459622,0.09551351093574491,0.08118957073893626,0.014323940196808651,0.09551340106899203,0.08118957342665799,0.014323940408198206,0.4274427208328039,0.4274427208328039,0.07541195149876559,0.0,4.995880588175794,4.995135992068981,5.000101081170612,4.995966716759881,4.995205402258591,5.00028197340265,24770.55005403165,21054.967545926902,0.85,0.9197426838409112,0.695384110701871,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515360989945727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.935450723608,1533.70319078009,0.4274427208328039,0.07541195149876559,6.112851554438009,3.4888852091759115
5927.0,-30.006474920892543,5.005552632724942,35.00161338467719,24.08799435887488,4.999661464157543,-26.505875339517043,-40.01354406410826,1.4990618827820739,-0.0077064859137863095,-5.003538839558322,40.00321661946267,47889.9400502908,15451.182073780896,15451.182073780896,63341.1221240717,87577.90964152924,87577.90964152924,15451.182073780896,103029.09171531015,103029.09171531015,103029.09171531015,127799.6431188728,103638.7775739896,63950.807982751285,44097.7439902648,24770.551403562662,0.0,68868.29539382746,21054.968693028262,1533.703113494171,0.0,0.8868890589779996,2.8164397810886417,0.0014959080323721466,354607.0735509895,1554671.9239167508,4.384210129675267,1554671.9239167508,4.384210129675267,0.85,0.09551350363743566,4.564652377983593,1.266836286499165,1.0,0.0,4.564652377983067,1.2847306580286404,1.285027473531338,3.5530033859298102,19298.941878418722,1967.9443926742285,2034.6934298245008,2034.6934298245008,7.5938624695483545,5.005552632724942,0.5989101821178835,4.406642450607059,3.488894479981478,3.488894479981478,0.9968269942804222,0.0,0.0,0.00023102122544330347,0.990338122251003,0.00023327510095057282,198.92827917049644,0.0,0.0,0.0,0.029112668315018676,7.873490004226817e-05,0.00015228632540103529,0.0006951341373762189,0.09551350363743763,0.08118956384474606,0.014323939792691568,0.09551348912535657,0.08118956384474439,0.014323939792691275,0.427442707311143,0.427442707311143,0.0754119533892053,0.0,4.995867865609341,4.9951309841423495,5.0000446299812324,4.995832353644516,4.99512633075409,4.999834204787874,24770.551403562662,21054.968693028262,0.85,0.9197428477335138,0.6953844258294666,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515360989945727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.93523457623,1533.703113494171,0.427442707311143,0.0754119533892053,6.112851554438009,3.488894479981478
5928.0,-30.006474920892543,5.005552632724942,35.00161338467719,24.08799435887488,4.999661464157543,-26.505875339517043,-40.01354406410826,1.4990618827820739,-0.007676593325584236,-5.003538839558322,40.00321661946267,47889.9400502908,15451.189389509349,15451.189389509349,63341.12943980015,87577.90964152924,87577.90964152924,15451.189389509349,103029.0990310386,103029.0990310386,103029.0990310386,127799.65518296158,103638.7775739896,63950.807982751285,44097.7439902648,24770.556151922985,0.0,68868.30014218779,21054.972729134537,1533.7034082957073,0.0,0.8868890589779996,2.8164393884098717,0.0014959080323721466,354607.0735509895,1554671.9239167508,4.384210129675267,1554671.9239167508,4.384210129675267,0.85,0.09551350363743566,4.564652377983593,1.266836286499165,1.0,0.0,4.564652377983505,1.2847306580286404,1.285027473531338,3.5530033859298102,19298.941878418722,1967.9443926742285,2034.6934298245008,2034.6934298245008,7.593866065042569,5.005552632724942,0.5989160518764995,4.406636580848443,3.4889007791849,3.4889007791849,0.9968287940528285,0.0,0.0,0.00023102122544330347,0.990338122251003,0.00023327510095057282,198.92827917049644,0.0,0.0,0.0,0.029112668315018676,7.873490004226817e-05,0.00015228632540103529,0.0006951341373762189,0.09551350055870017,0.08118956111644622,0.014323939442253943,0.09551349416767393,0.08118956384474439,0.014323939792691275,0.42744269294732806,0.42744269294732806,0.07541195154423902,0.0,4.995866741734062,4.99513005346455,5.000042411018114,4.9958622462327185,4.99512633075409,5.000033535165812,24770.556151922985,21054.972729134537,0.85,0.919742890546506,0.6953843778838107,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515360422785526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.935208752977,1533.7034082957073,0.42744269294732806,0.07541195154423902,6.112851554438009,3.4889007791849
5929.0,-30.006465407887916,5.005542725674341,35.00161303154549,24.08798423074188,4.999657978417328,-26.50586712644177,-40.0135314912535,1.4990596969711896,-0.0077831076686720735,-5.003541432312964,40.003216483605996,47889.92471834248,15451.188846072144,15451.188846072144,63341.11356441463,87577.8791448933,87577.8791448933,15451.188846072144,103029.06799096544,103029.06799096544,103029.06799096544,127799.62204146685,103638.74111323433,63950.78668668349,44097.72714061204,24770.5540505014,0.0,68868.28119111343,21054.97094292619,1533.7033330655202,0.0,0.8868890462822804,2.8164404849424574,0.0014959080323721466,354607.03771380696,1554671.9180586112,4.384210556230815,1554671.9180586112,4.384210556230815,0.85,0.09551349865962588,4.564652377983593,1.266836233199574,1.0,0.0,4.564652377984712,1.2847306682532458,1.2850274837583058,3.5530033576530218,19298.935088933034,1967.9437003393653,2034.6934298245008,2034.6934298245008,7.593865797957024,5.005542725674341,0.5989179884840272,4.406624737190314,3.488910033572775,3.488910033572775,0.9968314381636499,0.0,0.0,0.00023102122544330347,0.9903371416463408,0.00023327533193317657,198.92827138741617,0.0,0.0,0.0,0.029112668315018676,7.873501207952982e-05,0.00015228621336377366,0.0006951336259650661,0.0955134986596259,0.08118955933601221,0.014323939323613687,0.09551352530189093,0.0811895593360122,0.014323939323613684,0.42744267815380443,0.42744267815380443,0.07541194996340223,0.0,4.995846044067832,4.995105845280307,5.000041611660436,4.995758324644271,4.995004083900767,5.000033485203289,24770.5540505014,21054.97094292619,0.85,0.9197429131219262,0.6953843466115437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515360422785526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.93499292228,1533.7033330655202,0.42744267815380443,0.07541194996340223,6.112851554438009,3.488910033572775
5930.0,-30.006465407887916,5.005542725674341,35.00161303154549,24.08798423074188,4.999657978417328,-26.50586712644177,-40.0135314912535,1.4990596969711896,-0.0077533740260946615,-5.003541432312964,40.003216483605996,47889.92471834248,15451.196122903168,15451.196122903168,63341.12084124565,87577.8791448933,87577.8791448933,15451.196122903168,103029.07526779648,103029.07526779648,103029.07526779648,127799.62582600208,103638.74111323433,63950.78668668349,44097.72714061204,24770.550558205603,0.0,68868.27769881765,21054.967974474763,1533.7031176311152,0.0,0.8868890462822804,2.8164400943513077,0.0014959080323721466,354607.03771380696,1554671.9180586112,4.384210556230815,1554671.9180586112,4.384210556230815,0.85,0.09551349865962588,4.564652377983593,1.266836233199574,1.0,0.0,4.564652377982228,1.2847306682532458,1.2850274837583058,3.5530033576530218,19298.935088933034,1967.9437003393653,2034.6934298245008,2034.6934298245008,7.593869374334141,5.005542725674341,0.5989238270389086,4.406618898635433,3.488916299333719,3.488916299333719,0.9968332283810625,0.0,0.0,0.00023102122544330347,0.9903371416463408,0.00023327533193317657,198.92827138741617,0.0,0.0,0.0,0.029112668315018676,7.873501207952982e-05,0.00015228621336377366,0.0006951336259650661,0.09551349527200603,0.08118955619244761,0.014323939079558421,0.0955134986393539,0.0811895593360122,0.014323939323613684,0.4274426616037247,0.4274426616037247,0.07541194867851243,0.0,4.995834446910578,4.9950854930006585,5.000079640501781,4.995788058286848,4.995004083900767,5.0002317559290645,24770.550558205603,21054.967974474763,0.85,0.9197430654249265,0.6953843818743367,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515359854871221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.934967668776,1533.7031176311152,0.4274426616037247,0.07541194867851243,6.112851554438009,3.488916299333719
5931.0,-30.006455924034253,5.0055327532664124,35.00161264377595,24.087979865167313,4.999651333749618,-26.505859255448453,-40.01352279502896,1.4990546651638297,-0.0076810921536321075,-5.003544821620848,40.003214768435,47889.92726328754,15451.196688951399,15451.196688951399,63341.123952238944,87577.88957532999,87577.88957532999,15451.196688951399,103029.08626428139,103029.08626428139,103029.08626428139,127799.63366451424,103638.74414381386,63950.78183177144,44097.735902269356,24770.547400232852,0.0,68868.28330250221,21054.965290197924,1533.7030416263192,0.0,0.8868890352509501,2.816438749169263,0.0014959080323721466,354606.9908666304,1554671.8441004124,4.384210926865604,1554671.8441004124,4.384210926865604,0.85,0.09551349130065762,4.564652377983593,1.266836179899983,1.0,0.0,4.564652377981659,1.2847306917906187,1.2850275073011166,3.5530032925589397,19298.935653267927,1967.943757885509,2034.6934298245008,2034.6934298245008,7.5938696525324305,5.0055327532664124,0.5989253609147944,4.406607392351618,3.4889255372098424,3.4889255372098424,0.9968358677742407,0.0,0.0,0.00023102122544330347,0.9903361640476183,0.00023327556220818297,198.92826362818641,0.0,0.0,0.0,0.029112668315018676,7.873508957205482e-05,0.00015228613587124864,0.0006951332722386276,0.09551349130065537,0.0811895521004025,0.014323939200252869,0.09551344709908205,0.0811895521004044,0.014323939200253205,0.4274426438661861,0.4274426438661861,0.07541194998542475,0.0,4.995841592049658,4.9950876917253595,5.000114822692865,4.995863729467203,4.995090043757557,5.000249108166997,24770.547400232852,21054.965290197924,0.85,0.91974303576023,0.6953843622460028,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515359854871221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.93475215518,1533.7030416263192,0.4274426438661861,0.07541194998542475,6.112851554438009,3.4889255372098424
5932.0,-30.00644637176428,5.005522929567792,35.001612268000244,24.08798363702374,4.999659785550272,-26.505849813153553,-40.013513854332246,1.4990632269395505,-0.007809287433985901,-5.003538398958679,40.003214342245926,47889.92904075066,15451.178843834514,15451.178843834514,63341.10788458517,87577.86799565758,87577.86799565758,15451.178843834514,103029.04683949209,103029.04683949209,103029.04683949209,127799.59072344651,103638.72205957214,63950.78310466522,44097.70994989658,24770.54388395443,0.0,68868.25383385102,21054.962301361265,1533.7026983582218,0.0,0.8868890694607164,2.8164411829591662,0.0014959080323721466,354607.0796409798,1554671.8257231351,4.384209777473013,1554671.8257231351,4.384209777473013,0.85,0.0955134844151107,4.564652377983593,1.2668361760536206,1.0,0.0,4.564652377982949,1.284730651741052,1.285027467242297,3.5530034033185314,19298.931540883477,1967.9433385389993,2034.6934298245008,2034.6934298245008,7.59386088211197,5.005522929567792,0.5989284946039035,4.406594434963888,3.488931766742908,3.488931766742908,0.9968376476408308,0.0,0.0,0.00023102122544330347,0.9903351793975735,0.00023327579414459957,198.92825581298243,0.0,0.0,0.0,0.029112668315018676,7.873516924315897e-05,0.00015228605620014449,0.0006951329085677325,0.09551348441511413,0.0811895452317428,0.014323939183371343,0.09551351194253213,0.08118954523173988,0.01432393918337083,0.4274426265332065,0.4274426265332065,0.07541195321843454,0.0,4.995816654139389,4.9950713220877105,5.0000413175304175,4.995729111524668,4.995018052630201,4.999759507086139,24770.54388395443,21054.962301361265,0.85,0.9197431960072571,0.6953846856098329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515359288697236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.934726634787,1533.7026983582218,0.4274426265332065,0.07541195321843454,6.112851554438009,3.488931766742908
5933.0,-30.00644637176428,5.005522929567792,35.001612268000244,24.08798363702374,4.999659785550272,-26.505849813153553,-40.013513854332246,1.4990632269395505,-0.007779592067038266,-5.003538398958679,40.003214342245926,47889.92904075066,15451.186111298186,15451.186111298186,63341.11515204885,87577.86799565758,87577.86799565758,15451.186111298186,103029.05410695577,103029.05410695577,103029.05410695577,127799.60221715606,103638.72205957214,63950.78310466522,44097.70994989658,24770.548110200292,0.0,68868.25806009688,21054.965893670247,1533.702960827037,0.0,0.8868890694607164,2.816440792870621,0.0014959080323721466,354607.0796409798,1554671.8257231351,4.384209777473013,1554671.8257231351,4.384209777473013,0.85,0.0955134844151107,4.564652377983593,1.2668361760536206,1.0,0.0,4.564652377983824,1.284730651741052,1.285027467242297,3.5530034033185314,19298.931540883477,1967.9433385389993,2034.6934298245008,2034.6934298245008,7.593864453885274,5.005522929567792,0.5989343256506334,4.406588603917158,3.4889380245159347,3.4889380245159347,0.9968394355759813,0.0,0.0,0.00023102122544330347,0.9903351793975735,0.00023327579414459957,198.92825581298243,0.0,0.0,0.0,0.029112668315018676,7.873516924315897e-05,0.00015228605620014449,0.0006951329085677325,0.09551348062942525,0.08118954178725853,0.014323938842166723,0.09551351505913838,0.08118954523173988,0.01432393918337083,0.42744260839885934,0.42744260839885934,0.07541195142207764,0.0,4.995805084688527,4.995060668195208,5.0000245584909635,4.995758806891615,4.995018052630201,4.999957522345312,24770.548110200292,21054.965893670247,0.85,0.9197432450923203,0.6953846429360855,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515358718438935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.934702801127,1533.702960827037,0.42744260839885934,0.07541195142207764,6.112851554438009,3.4889380245159347
5934.0,-30.00644637176428,5.005522929567792,35.001612268000244,24.08798363702374,4.999659785550272,-26.505849813153553,-40.01351008247582,1.4990632269395505,-0.007735911763006698,-5.003538398958679,40.003214342245926,47889.91126553235,15451.196801348418,15451.196801348418,63341.10806688077,87577.86799565758,87577.86799565758,15451.196801348418,103029.064797006,103029.064797006,103029.064797006,127799.61166726837,103638.72205957214,63950.765329446906,44097.729700139156,24770.54687026238,0.0,68868.27657040153,21054.964839723023,1533.702885223826,0.0,0.8868890694607164,2.816440219071415,0.0014959080323721466,354607.0796409798,1554671.8257231351,4.384209777473013,1554671.8257231351,4.384209777473013,0.85,0.0955134844151107,4.564652377983593,1.266836129897274,1.0,0.0,4.5646523779833865,1.284730651741052,1.285027467242297,3.5530034033185314,19298.931540883477,1967.9433385389993,2034.6934298245008,2034.6934298245008,7.593869707772704,5.005522929567792,0.59894290281244,4.406580026755352,3.4889472293985477,3.4889472293985477,0.9968420655424423,0.0,0.0,0.00023102122544330347,0.9903351793975735,0.00023327579414459957,198.92825581298243,0.0,0.0,0.0,0.029112668315018676,7.873520285442778e-05,0.0001522860225888757,0.0006951327551439745,0.09551347666611144,0.0811895382847939,0.01432393838131754,0.09551349089168022,0.08118954523173988,0.01432393918337083,0.42744258995926016,0.42744258995926016,0.07541194899582208,0.0,4.995804565189758,4.995052145082013,5.000069405276747,4.995802487195647,4.995018052630201,5.000248792505715,24770.54687026238,21054.964839723023,0.85,0.9197428950052128,0.6953841979271288,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515358718438935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.934487922068,1533.702885223826,0.42744258995926016,0.07541194899582208,6.112851554438009,3.4889472293985477
5935.0,-30.00643678625829,5.005513009003735,35.001611914843494,24.087983497325354,4.999659578065409,-26.505841206983117,-40.01350501840932,1.4990639987902412,-0.007707694694033762,-5.003537291846362,40.00321424952267,47889.93154612612,15451.190467686734,15451.190467686734,63341.122013812856,87577.8683226738,87577.8683226738,15451.190467686734,103029.05879036055,103029.05879036055,103029.05879036055,127799.60475883608,103638.71789336416,63950.78111681649,44097.707529497406,24770.545968475533,0.0,68868.25349797294,21054.964073204203,1533.702809620615,0.0,0.886889075427356,2.816439977645626,0.0014959080323721466,354607.0949435413,1554671.8217249066,4.384209577003623,1554671.8217249066,4.384209577003623,0.85,0.09551347253594498,4.564652377983593,1.2668361172592264,1.0,0.0,4.564652377986008,1.2847306481305525,1.2850274636309633,3.553003413303595,19298.93076507921,1967.9432594289806,2034.6934298245008,2034.6934298245008,7.593866594939294,5.005513009003735,0.5989464144031507,4.4065665946005845,3.4889564342811608,3.4889564342811608,0.9968446955089031,0.0,0.0,0.00023102122544330347,0.9903341913226139,0.00023327602688822584,198.9282479705869,0.0,0.0,0.0,0.029112668315018676,7.873524798068988e-05,0.00015228597746261359,0.0006951325491582748,0.09551347253594289,0.08118953411675266,0.01432393841919024,0.09551347863852742,0.08118953411675443,0.014323938419190553,0.4274425713976241,0.4274425713976241,0.07541194979189497,0.0,4.995809150710443,4.995056605713671,5.000074698334004,4.995829597152351,4.995076552794103,5.000097975271672,24770.545968475533,21054.964073204203,0.85,0.9197434056560942,0.6953847253805515,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515358718438935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.934273043009,1533.702809620615,0.4274425713976241,0.07541194979189497,6.112851554438009,3.4889564342811608
5936.0,-30.00643678625829,5.005513009003735,35.001611914843494,24.087983497325354,4.999659578065409,-26.505841206983117,-40.01350501840932,1.4990639987902412,-0.00767821604222263,-5.003537291846362,40.00321424952267,47889.93154612612,15451.197682108792,15451.197682108792,63341.12922823492,87577.8683226738,87577.8683226738,15451.197682108792,103029.0660047826,103029.0660047826,103029.0660047826,127799.61060467325,103638.71789336416,63950.78111681649,44097.707529497406,24770.544599890647,0.0,68868.25212938806,21054.962909907048,1533.7027256719016,0.0,0.886889075427356,2.8164395904044213,0.0014959080323721466,354607.0949435413,1554671.8217249066,4.384209577003623,1554671.8217249066,4.384209577003623,0.8499999999999999,0.09551347253594498,4.564652377983593,1.2668361172592264,1.0,0.0,4.56465237798411,1.2847306481305525,1.2850274636309633,3.553003413303595,19298.93076507921,1967.9432594289806,2034.6934298245008,2034.6934298245008,7.593870140643993,5.005513009003735,0.5989522029006604,4.406560806103075,3.4889626464602834,3.4889626464602834,0.9968464704172239,0.0,0.0,0.00023102122544330347,0.9903341913226139,0.00023327602688822584,198.9282479705869,0.0,0.0,0.0,0.029112668315018676,7.873524798068988e-05,0.00015228597746261359,0.0006951325491582748,0.09551346933103713,0.08118953072109886,0.014323938609938271,0.09551346027805603,0.08118953411675443,0.014323938419190553,0.4274425535203569,0.4274425535203569,0.07541195079613561,0.0,4.99581913572797,4.99506059512953,5.000118667772938,4.995859075804162,4.995076552794103,5.000294545612235,24770.544599890647,21054.962909907048,0.85,0.9197435286905654,0.69538473919959,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515358146196526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.934250193588,1533.7027256719016,0.4274425535203569,0.07541195079613561,6.112851554438009,3.4889626464602834
5937.0,-30.00642728849542,5.005503095450009,35.00161156714828,24.08797776969152,4.999661427427693,-26.505832474049,-40.01349244555456,1.499066612981271,-0.007818036433491216,-5.003535074748077,40.003213702287574,47889.915786474194,15451.189626447132,15451.189626447132,63341.10541292133,87577.83359161185,87577.83359161185,15451.189626447132,103029.02321805898,103029.02321805898,103029.02321805898,127799.56716043374,103638.67965324226,63950.76184810472,44097.686450152825,24770.543942374752,0.0,68868.23039252758,21054.962351018537,1533.7026500225827,0.0,0.8868890886846378,2.81644168595372,0.0014959080323721466,354607.1255883872,1554671.7981281215,4.384209131580503,1554671.7981281215,4.384209131580503,0.85,0.09551346461755834,4.564652377983593,1.266836074949242,1.0,0.0,4.5646523779833075,1.2847306359021065,1.2850274513996922,3.5530034471221317,19298.923644251397,1967.9425333066233,2034.6934298245008,2034.6934298245008,7.593866181491453,5.005503095450009,0.5989561916086039,4.406546903841405,3.488971834808623,3.488971834808623,0.9968490956596066,0.0,0.0,0.00023102122544330347,0.9903332122932714,0.0002332762575015915,198.92824019997917,0.0,0.0,0.0,0.029112668315018676,7.873536001840865e-05,0.00015228586542489483,0.0006951320377450355,0.09551346461755932,0.0811895256516801,0.014323938965879213,0.09551352806065398,0.08118952565167928,0.01432393896587907,0.4274425361649716,0.4274425361649716,0.07541195431680629,0.0,4.995797873393087,4.995037910496592,5.000105466727348,4.995717038314581,4.994951386551577,5.000056877430154,24770.543942374752,21054.962351018537,0.85,0.9197434731790937,0.6953847298459175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515358146196526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.934035634045,1533.7026500225827,0.4274425361649716,0.07541195431680629,6.112851554438009,3.488971834808623
5938.0,-30.00642728849542,5.005503095450009,35.00161156714828,24.08797776969152,4.999661427427693,-26.505832474049,-40.01349244555456,1.499066612981271,-0.0077886264660946836,-5.003535074748077,40.003213702287574,47889.915786474194,15451.19682406276,15451.19682406276,63341.112610536955,87577.83359161185,87577.83359161185,15451.19682406276,103029.03041567461,103029.03041567461,103029.03041567461,127799.57432492213,103638.67965324226,63950.76184810472,44097.686450152825,24770.54390924751,0.0,68868.23035940033,21054.96232286038,1533.7026487587245,0.0,0.8868890886846378,2.81644129961417,0.0014959080323721466,354607.1255883872,1554671.7981281215,4.384209131580503,1554671.7981281215,4.384209131580503,0.8499999999999999,0.09551346461755834,4.564652377983593,1.266836074949242,1.0,0.0,4.564652377984549,1.2847306359021065,1.2850274513996922,3.5530034471221317,19298.923644251397,1967.9425333066233,2034.6934298245008,2034.6934298245008,7.593869718936223,5.005503095450009,0.5989619666268862,4.406541128823123,3.488978032568255,3.488978032568255,0.9968508664480729,0.0,0.0,0.00023102122544330347,0.9903332122932714,0.0002332762575015915,198.92824019997917,0.0,0.0,0.0,0.029112668315018676,7.873536001840865e-05,0.00015228586542489483,0.0006951320377450355,0.09551346149135927,0.08118952212759126,0.014323939363768015,0.09551351488007519,0.08118952565167928,0.01432393896587907,0.4274425176115257,0.4274425176115257,0.07541195641159126,0.0,4.995787588369865,4.995020605704951,5.000134971335001,4.995746448281977,4.994951386551577,5.000252989804096,24770.54390924751,21054.96232286038,0.85,0.9197435781343707,0.695384730180414,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515357579192316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.934011346353,1533.7026487587245,0.4274425176115257,0.07541195641159126,6.112851554438009,3.488978032568255
