time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5939.0,-30.00641770039472,5.005493044169324,35.00161117897444,24.08796400940048,4.999647492123791,-26.50582523835243,-40.013483819179214,1.4990550300814713,-0.00773748694001597,-5.0035442697778585,40.00321182786407,47889.919246919686,15451.206153682228,15451.206153682228,63341.125400601915,87577.83451676543,87577.83451676543,15451.206153682228,103029.04067044766,103029.04067044766,103029.04067044766,127799.57941944114,103638.66978548732,63950.75451564131,44097.68363316223,24770.538748993484,0.0,68868.22238215571,21054.95793664446,1533.7025735203752,0.0,0.8868890487002961,2.8164395544109673,0.0014959080323721466,354606.9984942299,1554671.717302959,4.384210474989416,1554671.717302959,4.384210474989416,0.85,0.09551346060689934,4.564652377983593,1.2668360386835409,1.0,0.0,4.564652377983005,1.284730690083637,1.2850275055937406,3.5530032972797043,19298.921806741986,1967.9423459328095,2034.6934298245008,2034.6934298245008,7.5938743042065795,5.005493044169324,0.5989608385156249,4.406532205653699,3.488987204394005,3.488987204394005,0.9968534869697158,0.0,0.0,0.00023102122544330347,0.9903322239529712,0.00023327649030864433,198.92823235546203,0.0,0.0,0.0,0.029112668315018676,7.87354368888177e-05,0.00015228578855448576,0.0006951316868583399,0.09551346060689497,0.0811895202579061,0.014323940348988871,0.09551344670360042,0.08118952025790982,0.014323940348989527,0.4274424984108853,0.4274424984108853,0.07541195994767659,0.0,4.995794923221524,4.995016891754574,5.000204932587906,4.99580678283786,4.994984556786051,5.000467297299849,24770.538748993484,21054.95793664446,0.85,0.9197438703894016,0.695384860976582,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515357579192316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.933797103404,1533.7025735203752,0.4274424984108853,0.07541195994767659,6.112851554438009,3.488987204394005
5940.0,-30.006408127675517,5.005483129844252,35.00161076929368,24.087968200352066,4.999653336441442,-26.505816038378516,-40.013474913407094,1.4990612471444675,-0.0078034852305677305,-5.0035389192206,40.003210425080205,47889.921284968135,15451.189719008626,15451.189719008626,63341.11100397676,87577.8267987158,87577.8267987158,15451.189719008626,103029.01651772443,103029.01651772443,103029.01651772443,127799.5462069862,103638.66035726943,63950.7548435219,44097.67279305281,24770.529689261763,0.0,68868.20248231458,21054.950235872497,1533.7019377731356,0.0,0.8868890809915578,2.8164410460046216,0.0014959080323721466,354607.07244989317,1554671.6568149067,4.384209390055483,1554671.6568149067,4.384209390055483,0.85,0.09551345321314418,4.564652377983593,1.2668360265949743,1.0,0.0,4.564652377982152,1.2847306610019733,1.285027476505358,3.5530033777068715,19298.92005108032,1967.942166905143,2034.6934298245008,2034.6934298245008,7.593866226983072,5.005483129844252,0.5989633655006648,4.406519764343587,3.488993344083415,3.488993344083415,0.99685524116669,0.0,0.0,0.00023102122544330347,0.9903312371992494,0.00023327672274243654,198.9282245235299,0.0,0.0,0.0,0.029112668315018676,7.87355162490298e-05,0.00015228570919427367,0.0006951313246065592,0.09551345321314772,0.08118951227791157,0.014323940935236146,0.09551346117331487,0.08118951227790856,0.014323940935235613,0.4274424795054637,0.4274424795054637,0.07541196711084175,0.0,4.995780991210211,4.995008196503761,5.000161316825256,4.995735433990035,4.99498358657047,4.999997025694142,24770.529689261763,21054.950235872497,0.85,0.9197439271083461,0.695385091505275,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515357006795095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.93377494207,1533.7019377731356,0.4274424795054637,0.07541196711084175,6.112851554438009,3.488993344083415
5941.0,-30.006408127675517,5.005483129844252,35.00161076929368,24.087968200352066,4.999653336441442,-26.505816038378516,-40.013474913407094,1.4990612471444675,-0.007774234599253305,-5.0035389192206,40.003210425080205,47889.921284968135,15451.196877627728,15451.196877627728,63341.11816259586,87577.8267987158,87577.8267987158,15451.196877627728,103029.02367634352,103029.02367634352,103029.02367634352,127799.5558843784,103638.66035726943,63950.7548435219,44097.67279305281,24770.532208034874,0.0,68868.20500108768,21054.952376829642,1533.7020945094953,0.0,0.8868890809915578,2.8164406617583158,0.0014959080323721466,354607.07244989317,1554671.6568149067,4.384209390055483,1554671.6568149067,4.384209390055483,0.85,0.09551345321314418,4.564652377983593,1.2668360265949743,1.0,0.0,4.564652377985292,1.2847306610019733,1.285027476505358,3.5530033777068715,19298.92005108032,1967.942166905143,2034.6934298245008,2034.6934298245008,7.59386974526204,5.005483129844252,0.5989691092375455,4.406514020606706,3.4889995083356338,3.4889995083356338,0.9968570023816097,0.0,0.0,0.00023102122544330347,0.9903312371992494,0.00023327672274243654,198.9282245235299,0.0,0.0,0.0,0.029112668315018676,7.87355162490298e-05,0.00015228570919427367,0.0006951313246065592,0.09551345022102264,0.08118950867395669,0.01432394154706595,0.09551345790341621,0.08118951227790856,0.014323940935235613,0.42744246053154245,0.42744246053154245,0.07541197033197267,0.0,4.995777729892552,4.995003274516819,5.00016746855232,4.995764684621349,4.99498358657047,5.0001920754610865,24770.532208034874,21054.952376829642,0.85,0.9197439974164489,0.6953850660723883,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451535643531618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.9337527922,1533.7020945094953,0.42744246053154245,0.07541197033197267,6.112851554438009,3.4889995083356338
5942.0,-30.006398589194642,5.005473201336229,35.00161038315488,24.08796795587989,4.999653673831822,-26.505807420029615,-40.013466112408764,1.4990625046667887,-0.007778551231979236,-5.0035384382956325,40.00321029143405,47889.92356620656,15451.19142096269,15451.19142096269,63341.114987169254,87577.8242326009,87577.8242326009,15451.19142096269,103029.01565356359,103029.01565356359,103029.01565356359,127799.54672194377,103638.6535695585,63950.75290316415,44097.66740710483,24770.531068380176,0.0,68868.19847548501,21054.95140812315,1533.702017473149,0.0,0.8868890839213575,2.8164407746057063,0.0014959080323721466,354607.07909726247,1554671.6510520834,4.384209291618976,1554671.6510520834,4.384209291618976,0.85,0.09551344675374887,4.564652377983593,1.2668360062642021,1.0,0.0,4.564652377983828,1.2847306551196396,1.2850274706216651,3.553003393974835,19298.918787116756,1967.9420380167292,2034.6934298245008,2034.6934298245008,7.593867063450149,5.005473201336229,0.5989722786234042,4.406500922712825,3.489008646885374,3.489008646885374,0.9968596133958211,0.0,0.0,0.00023102122544330347,0.9903302539758619,0.0002332769543451051,198.92821671961053,0.0,0.0,0.0,0.029112668315018676,7.87355946756645e-05,0.00015228563076763896,0.0006951309666162345,0.0955134467537482,0.08118950469729858,0.01432394205644963,0.09551345724836738,0.08118950469729914,0.014323942056449733,0.4274424417259359,0.4274424417259359,0.07541197338962673,0.0,4.995773978573766,4.995004451158195,5.000135783695214,4.9957598870636275,4.99501007193129,5.000009958588407,24770.531068380176,21054.95140812315,0.85,0.919744038457994,0.6953851650882652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451535643531618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.933539187943,1533.702017473149,0.4274424417259359,0.07541197338962673,6.112851554438009,3.489008646885374
5943.0,-30.006398589194642,5.005473201336229,35.00161038315488,24.08796795587989,4.999653673831822,-26.505807420029615,-40.013466112408764,1.4990625046667887,-0.007749399546355562,-5.0035384382956325,40.00321029143405,47889.92356620656,15451.19855536525,15451.19855536525,63341.12212157181,87577.8242326009,87577.8242326009,15451.19855536525,103029.02278796615,103029.02278796615,103029.02278796615,127799.5528187195,103638.6535695585,63950.75290316415,44097.66740710483,24770.530030753343,0.0,68868.19743785818,21054.950526140343,1533.7019540073936,0.0,0.8868890839213575,2.816440391659301,0.0014959080323721466,354607.07909726247,1554671.6510520834,4.384209291618976,1554671.6510520834,4.384209291618976,0.8500000000000001,0.09551344675374887,4.564652377983593,1.2668360062642021,1.0,0.0,4.564652377982806,1.2847306551196396,1.2850274706216651,3.553003393974835,19298.918787116756,1967.9420380167292,2034.6934298245008,2034.6934298245008,7.593870569827301,5.005473201336229,0.5989780029354188,4.40649519840081,3.4890147903351947,3.4890147903351947,0.9968613686671984,0.0,0.0,0.00023102122544330347,0.9903302539758619,0.0002332769543451051,198.92821671961053,0.0,0.0,0.0,0.029112668315018676,7.87355946756645e-05,0.00015228563076763896,0.0006951309666162345,0.09551344339771069,0.08118950122054226,0.014323942177168428,0.09551344030915482,0.08118950469729914,0.014323942056449733,0.4274424234216832,0.4274424234216832,0.075411974025181,0.0,4.9957769906084195,4.995005575312348,5.000149496659674,4.995789038749251,4.99501007193129,5.000204348525813,24770.530030753343,21054.950526140343,0.85,0.9197441559106638,0.6953851755655296,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515355865881292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.933516671254,1533.7019540073936,0.4274424234216832,0.075411974025181,6.112851554438009,3.4890147903351947
5944.0,-30.00638905606331,5.005463277168554,35.00161000377086,24.08797281039881,4.999655132370889,-26.505798694349284,-40.01345724156124,1.4990647706568643,-0.007679840056084686,-5.003536541347204,40.00320971590296,47889.925749034475,15451.19090012106,15451.19090012106,63341.116649155534,87577.83983564776,87577.83983564776,15451.19090012106,103029.03073576881,103029.03073576881,103029.03073576881,127799.55987705785,103638.66546799321,63950.75138137981,44097.68231845934,24770.52914128903,0.0,68868.21145974836,21054.949770095674,1533.701877046023,0.0,0.886889095652684,2.816439699350364,0.0014959080323721466,354607.1053169788,1554671.6262351777,4.384208897465482,1554671.6262351777,4.384208897465482,0.85,0.09551343831410196,4.564652377983593,1.266835969998501,1.0,0.0,4.564652377982891,1.2847306445199789,1.2850274600195557,3.5530034232888634,19298.921002766197,1967.942263950095,2034.6934298245008,2034.6934298245008,7.5938668074697535,5.005463277168554,0.5989817826627624,4.406481494505791,3.4890239123374216,3.4890239123374216,0.9968639749535491,0.0,0.0,0.00023102122544330347,0.9903292713049552,0.00023327718581809382,198.92820892006847,0.0,0.0,0.0,0.029112668315018676,7.873567372480633e-05,0.00015228555171849714,0.0006951306057843813,0.09551343831410371,0.08118949615824086,0.014323942155862843,0.09551341330153307,0.08118949615823938,0.014323942155862582,0.42744240551611384,0.42744240551611384,0.07541197545606673,0.0,4.995792211597973,4.995029207098412,5.000117042890224,4.995856701291132,4.9951273402461425,4.999990834106939,24770.52914128903,21054.949770095674,0.85,0.9197438891842971,0.6953850656775785,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515355865881292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.933303384947,1533.701877046023,0.42744240551611384,0.07541197545606673,6.112851554438009,3.4890239123374216
5945.0,-30.00638905606331,5.005463277168554,35.00161000377086,24.08797281039881,4.999655132370889,-26.505798694349284,-40.01345724156124,1.4990647706568643,-0.007650760905676179,-5.003536541347204,40.00320971590296,47889.925749034475,15451.198016768276,15451.198016768276,63341.12376580275,87577.83983564776,87577.83983564776,15451.198016768276,103029.03785241603,103029.03785241603,103029.03785241603,127799.56668564247,103638.66546799321,63950.75138137981,44097.68231845934,24770.52883322644,0.0,68868.21115168577,21054.949508242473,1533.7018587503346,0.0,0.886889095652684,2.8164393173572635,0.0014959080323721466,354607.1053169788,1554671.6262351777,4.384208897465482,1554671.6262351777,4.384208897465482,0.85,0.09551343831410196,4.564652377983593,1.266835969998501,1.0,0.0,4.564652377983694,1.2847306445199789,1.2850274600195557,3.5530034232888634,19298.921002766197,1967.942263950095,2034.6934298245008,2034.6934298245008,7.593870305120607,5.005463277168554,0.5989874927340324,4.406475784434521,3.4890300405490664,3.4890300405490664,0.9968657258711618,0.0,0.0,0.00023102122544330347,0.9903292713049552,0.00023327718581809382,198.92820892006847,0.0,0.0,0.0,0.029112668315018676,7.873567372480633e-05,0.00015228555171849714,0.0006951306057843813,0.09551343509554652,0.08118949307729495,0.014323942018251566,0.0955133992076805,0.08118949615823938,0.014323942155862582,0.4274423892957036,0.4274423892957036,0.07541197473157775,0.0,4.9958109253634575,4.995048833725093,5.0001305823601,4.99588578044154,4.9951273402461425,5.000184740247619,24770.52883322644,21054.949508242473,0.85,0.9197439966357,0.6953850687881882,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515355296765806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.93328107904,1533.7018587503346,0.4274423892957036,0.07541197473157775,6.112851554438009,3.4890300405490664
5946.0,-30.006379488366647,5.00545328343931,35.001609608367914,24.08796844482424,4.9996485550143035,-26.50579074118796,-40.013448510412104,1.4990598078356425,-0.007583480931998565,-5.003540482646082,40.003208490546974,47889.92862210018,15451.199247509156,15451.199247509156,63341.127869609336,87577.8499014041,87577.8499014041,15451.199247509156,103029.04914891325,103029.04914891325,103029.04914891325,127799.57484710764,103638.6681262072,63950.74684690341,44097.690310337544,24770.52569819438,0.0,68868.21600853192,21054.946843465223,1533.7017821130837,0.0,0.8868890800410505,2.8164379734441773,0.0014959080323721466,354607.0508401487,1554671.5733978166,4.384209421990986,1554671.5733978166,4.384209421990986,0.8500000000000001,0.0955134325166847,4.564652377983593,1.2668359617562963,1.0,0.0,4.564652377984147,1.284730667734653,1.2850274832395931,3.5530033590872225,19298.921497761592,1967.942314425578,2034.6934298245008,2034.6934298245008,7.593870909998404,5.00545328343931,0.5989886477417796,4.406464635697531,3.489039146011014,3.489039146011014,0.9968683274317183,0.0,0.0,0.00023102122544330347,0.9903282850721293,0.00023327741813057205,198.92820109224738,0.0,0.0,0.0,0.029112668315018676,7.873575152915097e-05,0.0001522854739141525,0.0006951302506345945,0.09551343251668155,0.081189490403424,0.014323942113257543,0.095513347177818,0.08118949040342668,0.014323942113258015,0.4274423741961955,0.4274423741961955,0.07541197505140966,0.0,4.995841639110836,4.995081580572503,5.000149771751126,4.995957001714089,4.995205075842762,5.000219036603369,24770.52569819438,21054.946843465223,0.85,0.9197439913611549,0.6953850614653241,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515355296765806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.933068110504,1533.7017821130837,0.4274423741961955,0.07541197505140966,6.112851554438009,3.489039146011014
5947.0,-30.006369919544618,5.005443478570165,35.00160924022931,24.08797675687822,4.999661348655812,-26.505780849793634,-40.01343572800977,1.4990722789048336,-0.0077221685916697425,-5.003531024960148,40.00320849387824,47889.9123912055,15451.176584297382,15451.176584297382,63341.088975502884,87577.82936558792,87577.82936558792,15451.176584297382,103029.00594988531,103029.00594988531,103029.00594988531,127799.52938101722,103638.64907036354,63950.73209598125,44097.68552709143,24770.523431131907,0.0,68868.20895822335,21054.944916462122,1533.7014409199344,0.0,0.8868891281331832,2.8164408993685512,0.0014959080323721466,354607.18156476814,1554671.57354146,4.384207806173556,1554671.57354146,4.384207806173556,0.85,0.09551342506196464,4.564652377983593,1.2668358952691778,1.0,0.0,4.564652377982982,1.2847306093985191,1.2850274248899816,3.5530035204194723,19298.91794930581,1967.9419525837889,2034.6934298245008,2034.6934298245008,7.593859771607019,5.005443478570165,0.598992998279865,4.4064504802903,3.4890452366979736,3.4890452366979736,0.9968700676279925,0.0,0.0,0.00023102122544330347,0.990327298724358,0.00023327765047058912,198.9281932635062,0.0,0.0,0.0,0.029112668315018676,7.87358654348401e-05,0.00015228536000846336,0.0006951297306947197,0.09551342506196954,0.08118948344182614,0.014323941620143403,0.09551343033514896,0.08118948344182197,0.01432394162014267,0.42744236080245357,0.42744236080245357,0.07541197655848648,0.0,4.995831486853206,4.995089262799013,5.000038529505446,4.9958088563684555,4.99513797018443,4.999611540834678,24770.523431131907,21054.944916462122,0.85,0.9197435207575485,0.6953848969741082,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515354725586862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.933046814824,1533.7014409199344,0.42744236080245357,0.07541197655848648,6.112851554438009,3.4890452366979736
5948.0,-30.006369919544618,5.005443478570165,35.00160924022931,24.08797675687822,4.999661348655812,-26.505780849793634,-40.01343572800977,1.4990722789048336,-0.007693076560144618,-5.003531024960148,40.00320849387824,47889.9123912055,15451.183704097752,15451.183704097752,63341.09609530325,87577.82936558792,87577.82936558792,15451.183704097752,103029.01306968568,103029.01306968568,103029.01306968568,127799.54353790452,103638.64907036354,63950.73209598125,44097.68552709143,24770.53046821884,0.0,68868.21599531027,21054.950897986015,1533.7018774097407,0.0,0.8868891281331832,2.8164405172059186,0.0014959080323721466,354607.18156476814,1554671.57354146,4.384207806173556,1554671.57354146,4.384207806173556,0.8500000000000001,0.09551342506196464,4.564652377983593,1.2668358952691778,1.0,0.0,4.564652377984443,1.2847306093985191,1.2850274248899816,3.5530035204194723,19298.91794930581,1967.9419525837889,2034.6934298245008,2034.6934298245008,7.593863270807568,5.005443478570165,0.5989987108885124,4.406444767681653,3.489051367701513,3.489051367701513,0.9968718193432895,0.0,0.0,0.00023102122544330347,0.990327298724358,0.00023327765047058912,198.9281932635062,0.0,0.0,0.0,0.029112668315018676,7.87358654348401e-05,0.00015228536000846336,0.0006951297306947197,0.09551342145855618,0.08118948087230547,0.014323940586250703,0.09551344455795698,0.08118948344182197,0.01432394162014267,0.4274423472745688,0.4274423472745688,0.07541197111529954,0.0,4.995832779163095,4.9950990042751755,4.999991930099554,4.995837948399981,4.99513797018443,4.999805532572452,24770.53046821884,21054.950897986015,0.85,0.9197435301593495,0.6953848259183405,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451535415434078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.933025860613,1533.7018774097407,0.4274423472745688,0.07541197111529954,6.112851554438009,3.489051367701513
5949.0,-30.006369919544618,5.005443478570165,35.00160924022931,24.08796624457466,4.999661348655812,-26.505780849793634,-40.01343572800977,1.4990722789048336,-0.007847217370226645,-5.003531024960148,40.00320849387824,47889.9123912055,15451.194239714698,15451.194239714698,63341.1066309202,87577.78110651088,87577.78110651088,15451.194239714698,103028.97534622558,103028.97534622558,103028.97534622558,127799.50466564245,103638.60081128651,63950.73209598125,44097.631905894734,24770.529319416884,0.0,68868.16122531162,21054.94992150435,1533.7018021538863,0.0,0.8868891281331832,2.8164425420526924,0.0014959080323721466,354607.18156476814,1554671.57354146,4.384207806173556,1554671.57354146,4.384207806173556,0.85,0.09551342506196464,4.564652377983593,1.2668358485633506,1.0,0.0,4.564652377985538,1.2847306093985191,1.2850274248899816,3.5530035204194723,19298.908962813064,1967.9410362165536,2034.6934298245008,2034.6934298245008,7.593868448794971,5.005443478570165,0.5990071641991781,4.406436314370987,3.489060440165797,3.489060440165797,0.996874411475942,0.0,0.0,0.00023102122544330347,0.990327298724358,0.00023327765047058912,198.9281932635062,0.0,0.0,0.0,0.029112668315018676,7.87358654348401e-05,0.00015228536000846336,0.0006951297306947197,0.09551341753414527,0.08118947830710316,0.01432393922704212,0.09551350853955648,0.08118948344182197,0.01432394162014267,0.4274423337694191,0.4274423337694191,0.07541196395940569,0.0,4.9958029848403385,4.995060401675403,5.000012063008853,4.995683807589899,4.994905991340829,5.000092594661567,24770.529319416884,21054.94992150435,0.85,0.9197444146024328,0.6953853789493101,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451535415434078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.932813529962,1533.7018021538863,0.4274423337694191,0.07541196395940569,6.112851554438009,3.489060440165797
5950.0,-30.006360405417702,5.005433476919075,35.001608872977044,24.087962542567425,4.999650372122107,-26.505773384836584,-40.01342710163442,1.4990633515409713,-0.007652624497268334,-5.00353806162315,40.00320778341632,47889.915354474346,15451.200198130879,15451.200198130879,63341.115552605224,87577.81456574258,87577.81456574258,15451.200198130879,103029.01476387345,103029.01476387345,103029.01476387345,127799.540101894,103638.62486885846,63950.72565759025,44097.66579029801,24770.525338020547,0.0,68868.19112831855,21054.946537317464,1533.7017268980321,0.0,0.8868890949142395,2.816439164362846,0.0014959080323721466,354607.0843036481,1554671.5429063377,4.3842089222760166,1554671.5429063377,4.3842089222760166,0.85,0.09551341630616682,4.564652377983593,1.2668358579045162,1.0,0.0,4.564652377983386,1.2847306511582015,1.285027466659312,3.553003404930441,19298.913442658293,1967.9414930336347,2034.6934298245008,2034.6934298245008,7.593871377204771,5.005433476919075,0.5990069211566897,4.406426555762385,3.4890695126300804,3.4890695126300804,0.9968770036085944,0.0,0.0,0.00023102122544330347,0.9903263180155764,0.00023327788148276782,198.92818547951447,0.0,0.0,0.0,0.029112668315018676,7.873594230570544e-05,0.00015228528313759803,0.0006951293798059415,0.09551341630616349,0.08118947752370283,0.014323938782460655,0.09551338572839808,0.08118947752370566,0.014323938782461154,0.4274423173560778,0.4274423173560778,0.07541195945070718,0.0,4.995822150512993,4.995070894331775,5.000080389766538,4.995885437125878,4.9950994887022375,5.00034031974667,24770.525338020547,21054.946537317464,0.85,0.9197441447908076,0.6953851200366732,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451535415434078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.93260119931,1533.7017268980321,0.4274423173560778,0.07541195945070718,6.112851554438009,3.4890695126300804
5951.0,-30.006350801012065,5.005423619829522,35.001608497046554,24.08796652397143,4.999657476703759,-26.505764030327107,-40.0134181958623,1.4990707060187776,-0.007747185491666642,-5.0035321263793175,40.00320679613834,47889.917431544774,15451.182850746318,15451.182850746318,63341.100282291096,87577.80014464828,87577.80014464828,15451.182850746318,103028.9829953946,103028.9829953946,103028.9829953946,127799.50158837922,103638.60930123243,63950.726588128775,44097.64745900406,24770.51859298462,0.0,68868.16605198868,21054.940804036927,1533.7012101415999,0.0,0.886889128675554,2.816441099420588,0.0014959080323721466,354607.16634089395,1554671.500334905,4.38420778795078,1554671.500334905,4.38420778795078,0.85,0.09551340858391733,4.564652377983593,1.2668357859225945,1.0,0.0,4.564652377984301,1.284730616756035,1.2850274322491975,3.553003500071798,19298.910543755806,1967.9411974278482,2034.6934298245008,2034.6934298245008,7.5938628514070725,5.005423619829522,0.5990096586100178,4.406413961219505,3.4890755679296186,3.4890755679296186,0.9968787336941768,0.0,0.0,0.00023102122544330347,0.9903253280019972,0.00023327811468721473,198.92817762166177,0.0,0.0,0.0,0.029112668315018676,7.873602166638813e-05,0.00015228520377691534,0.0006951290175520126,0.09551340858391952,0.08118947042165042,0.014323938162269102,0.09551342280583779,0.08118947042164855,0.014323938162268771,0.4274423015688937,0.4274423015688937,0.07541195999694701,0.0,4.9958124520791785,4.995066912626669,5.000038287472535,4.995784940887631,4.99506226833563,4.999881161724829,24770.51859298462,21054.940804036927,0.85,0.9197442579562058,0.6953854034009357,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451535358635997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.932579468335,1533.7012101415999,0.4274423015688937,0.07541195999694701,6.112851554438009,3.4890755679296186
5952.0,-30.006350801012065,5.005423619829522,35.001608497046554,24.08796652397143,4.999657476703759,-26.505764030327107,-40.0134181958623,1.4990707060187776,-0.007718325309951979,-5.0035321263793175,40.00320679613834,47889.917431544774,15451.189913804694,15451.189913804694,63341.10734534947,87577.80014464828,87577.80014464828,15451.189913804694,103028.99005845297,103028.99005845297,103028.99005845297,127799.51199941064,103638.60930123243,63950.726588128775,44097.64745900406,24770.521940957664,0.0,68868.16939996173,21054.943649814013,1533.701418208578,0.0,0.886889128675554,2.816440720303508,0.0014959080323721466,354607.16634089395,1554671.500334905,4.38420778795078,1554671.500334905,4.38420778795078,0.85,0.09551340858391733,4.564652377983593,1.2668357859225945,1.0,0.0,4.564652377983133,1.284730616756035,1.2850274322491975,3.553003500071798,19298.910543755806,1967.9411974278482,2034.6934298245008,2034.6934298245008,7.59386632272038,5.005423619829522,0.5990153257019122,4.40640829412761,3.489081650169135,3.489081650169135,0.9968804714768957,0.0,0.0,0.00023102122544330347,0.9903253280019972,0.00023327811468721473,198.92817762166177,0.0,0.0,0.0,0.029112668315018676,7.873602166638813e-05,0.00015228520377691534,0.0006951290175520126,0.09551340512297768,0.08118946735267792,0.014323937770299756,0.09551342290657858,0.08118947042164855,0.014323938162268771,0.4274422854115192,0.4274422854115192,0.07541195793332622,0.0,4.995812721877371,4.995065983768143,5.00004535151686,4.995813801069346,4.99506226833563,5.000073607696834,24770.521940957664,21054.943649814013,0.85,0.9197443158026598,0.6953853695953096,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515353012989682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.93255986308,1533.701418208578,0.4274422854115192,0.07541195793332622,6.112851554438009,3.489081650169135
5953.0,-30.006341249774582,5.005413737172359,35.00160814279607,24.087961215432756,4.999656612544655,-26.505755520664,-40.01340939486397,1.4990708834340811,-0.0077886046722142055,-5.003532621457419,40.003206675757895,47889.91984610495,15451.185918859666,15451.185918859666,63341.10576496462,87577.77983625588,87577.77983625588,15451.185918859666,103028.96575511555,103028.96575511555,103028.96575511555,127799.4862772886,103638.58421406175,63950.724223910795,44097.62221127883,24770.520522173043,0.0,68868.14273345188,21054.942443847085,1533.70134209229,0.0,0.8868891265931431,2.8164415857222957,0.0014959080323721466,354607.1594978985,1554671.4951441,4.384207857916397,1554671.4951441,4.384207857916397,0.85,0.09551340188688115,4.564652377983593,1.2668357826257126,1.0,0.0,4.564652377983391,1.2847306159261365,1.285027431419107,3.553003502366935,19298.905872185373,1967.9407210602371,2034.6934298245008,2034.6934298245008,7.593864359306643,5.005413737172359,0.5990179982382298,4.406395738934129,3.4890906895355176,3.4890906895355176,0.996883054153005,0.0,0.0,0.00023102122544330347,0.9903243434700016,0.00023327834660089969,198.92816980730922,0.0,0.0,0.0,0.029112668315018676,7.873610009348885e-05,0.00015228512534981462,0.0006951286595595608,0.09551340188688595,0.08118946433164796,0.01432393755523799,0.09551344729084679,0.08118946433164388,0.014323937555237268,0.4274422691405439,0.4274422691405439,0.0754119567365066,0.0,4.995799169098461,4.995052220807224,5.000032989958186,4.995744016785181,4.994996227858223,4.99998260255046,24770.520522173043,21054.942443847085,0.85,0.9197446489898939,0.6953856739168747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515353012989682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.932348169712,1533.70134209229,0.4274422691405439,0.0754119567365066,6.112851554438009,3.4890906895355176
5954.0,-30.006341249774582,5.005413737172359,35.00160814279607,24.087961215432756,4.999656612544655,-26.505755520664,-40.01340939486397,1.4990708834340811,-0.007759859274415248,-5.003532621457419,40.003206675757895,47889.91984610495,15451.192953827303,15451.192953827303,63341.112799932256,87577.77983625588,87577.77983625588,15451.192953827303,103028.97279008318,103028.97279008318,103028.97279008318,127799.4915091124,103638.58421406175,63950.724223910795,44097.62221127883,24770.518719029216,0.0,68868.14093030804,21054.940911174832,1533.701231217602,0.0,0.8868891265931431,2.81644120811286,0.0014959080323721466,354607.1594978985,1554671.4951441,4.384207857916397,1554671.4951441,4.384207857916397,0.8499999999999999,0.09551340188688115,4.564652377983593,1.2668357826257126,1.0,0.0,4.5646523779820765,1.2847306159261365,1.285027431419107,3.553003502366935,19298.905872185373,1967.9407210602371,2034.6934298245008,2034.6934298245008,7.5938678168140665,5.005413737172359,0.599023642796535,4.406390094375824,3.489096747633656,3.489096747633656,0.9968847850381873,0.0,0.0,0.00023102122544330347,0.9903243434700016,0.00023327834660089969,198.92816980730922,0.0,0.0,0.0,0.029112668315018676,7.873610009348885e-05,0.00015228512534981462,0.0006951286595595608,0.0955133983125032,0.08118946107582845,0.014323937236674755,0.09551342758017087,0.08118946433164388,0.014323937555237268,0.42744225199946656,0.42744225199946656,0.07541195505935067,0.0,4.995793887715195,4.9950410222163555,5.000061248606244,4.99577276218298,4.994996227858223,5.000174283231445,24770.518719029216,21054.940911174832,0.85,0.919744775222422,0.6953856921238478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451535244279351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.93232781947,1533.701231217602,0.42744225199946656,0.07541195505935067,6.112851554438009,3.489096747633656
5955.0,-30.006331669949617,5.00540376053718,35.00160775194125,24.087957373727136,4.999646814697677,-26.505747878639603,-40.01340069863943,1.4990630233876767,-0.007609752770463274,-5.003538558933903,40.00320490107026,47889.92298893803,15451.197196221392,15451.197196221392,63341.12018515942,87577.80702347671,87577.80702347671,15451.197196221392,103029.0042196981,103029.0042196981,103029.0042196981,127799.51885854261,103638.60251058853,63950.71847605011,44097.64892726491,24770.51463884452,0.0,68868.16356610943,21054.937443017843,1533.7011549092788,0.0,0.8868891028165913,2.8164385431308783,0.0014959080323721466,354607.07742979424,1554671.4186195603,4.38420865676985,1554671.4186195603,4.38420865676985,0.85,0.09551339548417909,4.564652377983593,1.266835774932988,1.0,0.0,4.564652377984677,1.2847306526932099,1.285027468194675,3.553003400685279,19298.909279246087,1967.941068483742,2034.6934298245008,2034.6934298245008,7.593869901842712,5.00540376053718,0.5990238513237172,4.406379909213463,3.489105770528943,3.489105770528943,0.9968873630082695,0.0,0.0,0.00023102122544330347,0.9903233559922977,0.00023327857920893088,198.9281619695684,0.0,0.0,0.0,0.029112668315018676,7.873617758700424e-05,0.00015228504785629921,0.0006951283058286014,0.09551339548416907,0.081189458104012,0.014323937380157067,0.09551332989033522,0.08118945810402052,0.01432393738015857,0.42744223430870404,0.42744223430870404,0.07541195545397722,0.0,4.995823128810287,4.9950667964195645,5.000110140533764,4.99592880616342,4.9951586064867115,5.000294420731279,24770.51463884452,21054.937443017843,0.85,0.9197445801550325,0.6953855091978238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451535244279351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.932116444477,1533.7011549092788,0.42744223430870404,0.07541195545397722,6.112851554438009,3.489105770528943
5956.0,-30.00632208946866,5.00539396730151,35.00160737299326,24.087965860404097,4.999658433782718,-26.50573809420036,-40.01339172301812,1.4990744385143886,-0.007718853927087821,-5.003529572576615,40.003204466176705,47889.92466035956,15451.175188280453,15451.175188280453,63341.09984864001,87577.7927315119,87577.7927315119,15451.175188280453,103028.96791979235,103028.96791979235,103028.96791979235,127799.47783953007,103638.5891543914,63950.72108323904,44097.63119016929,24770.509919737706,0.0,68868.141109907,21054.933431777048,1533.700684509777,0.0,0.8868891500974447,2.8164410253755867,0.0014959080323721466,354607.20163969067,1554671.3998669493,4.384207068210138,1554671.3998669493,4.384207068210138,0.85,0.09551338746485386,4.564652377983593,1.2668357254797593,1.0,0.0,4.564652377984401,1.2847305992964773,1.2850274147856058,3.5530035483573066,19298.906792141563,1967.9408148696614,2034.6934298245008,2034.6934298245008,7.593859085500252,5.00539396730151,0.599027928446664,4.406366038854846,3.489111783805952,3.489111783805952,0.9968890810874148,0.0,0.0,0.00023102122544330347,0.990322368448032,0.00023327881183310512,198.9281541312915,0.0,0.0,0.0,0.029112668315018676,7.873625757034485e-05,0.00015228496787295863,0.0006951279407324556,0.09551338746485596,0.08118945029810079,0.014323937166755169,0.09551338986732316,0.081189450298099,0.014323937166754851,0.42744221841374386,0.42744221841374386,0.07541195877662113,0.0,4.995817230281375,4.995075074959459,5.000023882929838,4.995810718649523,4.995125271629433,4.999695936580963,24770.509919737706,21054.933431777048,0.85,0.9197445847645814,0.6953857602157695,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515351870890747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.932096985314,1533.700684509777,0.42744221841374386,0.07541195877662113,6.112851554438009,3.489111783805952
5957.0,-30.00632208946866,5.00539396730151,35.00160737299326,24.087965860404097,4.999658433782718,-26.50573809420036,-40.01339172301812,1.4990744385143886,-0.0076901379206901765,-5.003529572576615,40.003204466176705,47889.92466035956,15451.182216051986,15451.182216051986,63341.10687641155,87577.7927315119,87577.7927315119,15451.182216051986,103028.97494756388,103028.97494756388,103028.97494756388,127799.49113528748,103638.5891543914,63950.72108323904,44097.63119016929,24770.51618772359,0.0,68868.14737789288,21054.93875956505,1533.7010733695747,0.0,0.8868891500974447,2.816440648152533,0.0014959080323721466,354607.20163969067,1554671.3998669493,4.384207068210138,1554671.3998669493,4.384207068210138,0.85,0.09551338746485386,4.564652377983593,1.2668357254797593,1.0,0.0,4.564652377985788,1.2847305992964773,1.2850274147856058,3.5530035483573066,19298.906792141563,1967.9408148696614,2034.6934298245008,2034.6934298245008,7.593862539470975,5.00539396730151,0.5990335672383758,4.406360400063134,3.489117835780753,3.489117835780753,0.9968908102230722,0.0,0.0,0.00023102122544330347,0.990322368448032,0.00023327881183310512,198.9281541312915,0.0,0.0,0.0,0.029112668315018676,7.873625757034485e-05,0.00015228496787295863,0.0006951279407324556,0.09551338404513882,0.0811894473535095,0.014323936691629324,0.09551340129142803,0.081189450298099,0.014323937166754851,0.4274422029112047,0.4274422029112047,0.07541195627520199,0.0,4.9958216711560794,4.99508511429292,4.999996590528326,4.99583943465592,4.995125271629433,4.999887420954963,24770.51618772359,21054.93875956505,0.85,0.9197446031014398,0.6953856969257247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515351298948864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.932077858617,1533.7010733695747,0.4274422029112047,0.07541195627520199,6.112851554438009,3.489117835780753
5958.0,-30.00632208946866,5.00539396730151,35.00160737299326,24.087965860404097,4.999658433782718,-26.50573809420036,-40.01339172301812,1.4990744385143886,-0.007647481685239654,-5.003529572576615,40.003204466176705,47889.92466035956,15451.192655464389,15451.192655464389,63341.11731582395,87577.7927315119,87577.7927315119,15451.192655464389,103028.98538697629,103028.98538697629,103028.98538697629,127799.50033035278,103638.5891543914,63950.72108323904,44097.63119016929,24770.514943376485,0.0,68868.14613354577,21054.93770187001,1533.7009974659709,0.0,0.8868891500974447,2.8164400878062352,0.0014959080323721466,354607.20163969067,1554671.3998669493,4.384207068210138,1554671.3998669493,4.384207068210138,0.8499999999999999,0.09551338746485386,4.564652377983593,1.2668357254797593,1.0,0.0,4.564652377984109,1.2847305992964773,1.2850274147856058,3.5530035483573066,19298.906792141563,1967.9408148696614,2034.6934298245008,2034.6934298245008,7.593867670176291,5.00539396730151,0.5990419433927245,4.406352023908785,3.4891268257262555,3.4891268257262555,0.9968933787789301,0.0,0.0,0.00023102122544330347,0.990322368448032,0.00023327881183310512,198.9281541312915,0.0,0.0,0.0,0.029112668315018676,7.873625757034485e-05,0.00015228496787295863,0.0006951279407324556,0.0955133804899441,0.08118944448988642,0.014323936000057666,0.09551337756151032,0.081189450298099,0.014323937166754851,0.427442187834943,0.427442187834943,0.0754119526342496,0.0,4.995833755101728,4.995093145759597,5.0000316448043804,4.995882090891371,4.995125271629433,5.000171861962201,24770.514943376485,21054.93770187001,0.85,0.9197447713053858,0.6953857094903315,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515351298948864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.9318671223,1533.7009974659709,0.427442187834943,0.0754119526342496,6.112851554438009,3.4891268257262555
5959.0,-30.006312540182336,5.005383979744489,35.00160699233022,24.087951646093302,4.999647419386811,-26.505730601378293,-40.01338306171817,1.4990654805827461,-0.007656011625726933,-5.003536588142086,40.003203658324885,47889.92776576084,15451.198506842484,15451.198506842484,63341.126272603324,87577.7781301289,87577.7781301289,15451.198506842484,103028.97663697139,103028.97663697139,103028.97663697139,127799.48764032056,103638.56511788158,63950.71475351349,44097.611515964534,24770.51100334916,0.0,68868.12251931369,21054.934352846783,1533.700921562367,0.0,0.8868891173382876,2.816439380869629,0.0014959080323721466,354607.1046701778,1554671.3650323749,4.384208168864479,1554671.3650323749,4.384208168864479,0.85,0.09551338009973095,4.564652377983593,1.2668356886645777,1.0,0.0,4.56465237798361,1.2847306411991462,1.2850274566979556,3.5530034324728352,19298.90231621839,1967.9403584525187,2034.6934298245008,2034.6934298245008,7.593870545979598,5.005383979744489,0.5990416403534713,4.406342339391018,3.4891358156717582,3.4891358156717582,0.996895947334788,0.0,0.0,0.00023102122544330347,0.9903213841203367,0.00023327904370005147,198.9281463185372,0.0,0.0,0.0,0.029112668315018676,7.873633475278418e-05,0.00015228489069051929,0.0006951275884214503,0.09551338009972776,0.08118944386246786,0.014323936237259903,0.09551334533231563,0.08118944386247057,0.014323936237260382,0.4274421729845854,0.4274421729845854,0.07541195184584079,0.0,4.995845786652069,4.995095229780475,5.000100061056173,4.995880576516356,4.995090229707955,5.000360389117645,24770.51100334916,21054.934352846783,0.85,0.9197452167341958,0.6953859930235555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515351298948864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.931656385985,1533.700921562367,0.4274421729845854,0.07541195184584079,6.112851554438009,3.4891358156717582
5960.0,-30.006302994910037,5.005374141512657,35.00160660571232,24.087960796337597,4.9996550347267705,-26.505721249011852,-40.01337412102146,1.4990732888285727,-0.007667826573253933,-5.00353032286352,40.003202723550324,47889.92957299712,15451.180587819788,15451.180587819788,63341.11016081691,87577.78512780236,87577.78512780236,15451.180587819788,103028.96571562215,103028.96571562215,103028.96571562215,127799.47003737111,103638.57123049643,63950.715675691325,44097.61728311678,24770.504321748955,0.0,68868.12160486574,21054.92867348661,1533.7004026352834,0.0,0.8868891525882163,2.8164402674757083,0.0014959080323721466,354607.1912691847,1554671.3247248933,4.38420698452427,1554671.3247248933,4.38420698452427,0.85,0.09551337299262672,4.564652377983593,1.266835697456263,1.0,0.0,4.564652377982023,1.284730604674382,1.2850274201647531,3.5530035334843713,19298.903454469935,1967.940474521874,2034.6934298245008,2034.6934298245008,7.593861739236317,5.005374141512657,0.5990444604563185,4.406329681056339,3.4891417927042263,3.4891417927042263,0.9968976550583504,0.0,0.0,0.00023102122544330347,0.9903204002074518,0.00023327927546974622,198.92813850906754,0.0,0.0,0.0,0.029112668315018676,7.873641442505222e-05,0.00015228481101825124,0.0006951272247452425,0.09551337299262928,0.08118943682149897,0.01432393617113031,0.0955133468789324,0.08118943682149679,0.014323936171129925,0.4274421579594938,0.4274421579594938,0.07541195538679621,0.0,4.995846746613267,4.995104921037637,5.0000515297844,4.995862496290272,4.995155595982169,4.999869315574813,24770.504321748955,21054.92867348661,0.85,0.9197449949955028,0.6953860284990487,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451535072886931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.931636953705,1533.7004026352834,0.4274421579594938,0.07541195538679621,6.112851554438009,3.4891417927042263
5961.0,-30.006302994910037,5.005374141512657,35.00160660571232,24.087960796337597,4.9996550347267705,-26.505721249011852,-40.01337412102146,1.4990732888285727,-0.007639331845950892,-5.00353032286352,40.003202723550324,47889.92957299712,15451.187561434139,15451.187561434139,63341.11713443126,87577.78512780236,87577.78512780236,15451.187561434139,103028.9726892365,103028.9726892365,103028.9726892365,127799.48068031819,103638.57123049643,63950.715675691325,44097.61728311678,24770.507991081682,0.0,68868.12527419846,21054.93179241943,1533.7006305899322,0.0,0.8868891525882163,2.8164398931597154,0.0014959080323721466,354607.1912691847,1554671.3247248933,4.38420698452427,1554671.3247248933,4.38420698452427,0.85,0.09551337299262672,4.564652377983593,1.266835697456263,1.0,0.0,4.564652377984652,1.284730604674382,1.2850274201647531,3.5530035334843713,19298.903454469935,1967.940474521874,2034.6934298245008,2034.6934298245008,7.593865166590161,5.005374141512657,0.5990500558047902,4.406324085707867,3.4891477981371977,3.4891477981371977,0.9968993708963422,0.0,0.0,0.00023102122544330347,0.9903204002074518,0.00023327927546974622,198.92813850906754,0.0,0.0,0.0,0.029112668315018676,7.873641442505222e-05,0.00015228481101825124,0.0006951272247452425,0.09551337019159596,0.08118943402896725,0.014323936162628717,0.09551334838102685,0.08118943682149679,0.014323936171129925,0.42744214325750995,0.42744214325750995,0.07541195534203743,0.0,4.995855595493651,4.995115056025838,5.00005308872619,4.995890991017575,4.995155595982169,5.0000593244945435,24770.507991081682,21054.93179241943,0.85,0.9197450472513747,0.6953859914484872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451535015902943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.931617759321,1533.7006305899322,0.42744214325750995,0.07541195534203743,6.112851554438009,3.4891477981371977
5962.0,-30.006302994910037,5.005374141512657,35.00160660571232,24.087950284034036,4.9996550347267705,-26.505721249011852,-40.01337034916503,1.4990732888285727,-0.007794023335577549,-5.00353032286352,40.003202723550324,47889.91179777355,15451.197962310414,15451.197962310414,63341.109760083964,87577.73686872529,87577.73686872529,15451.197962310414,103028.9348310357,103028.9348310357,103028.9348310357,127799.44165089293,103638.52297141936,63950.69790046776,44097.58341216844,24770.506819857233,0.0,68868.09023202567,21054.93079687865,1533.7005539309826,0.0,0.8868891525882163,2.8164419252390527,0.0014959080323721466,354607.1912691847,1554671.3247248933,4.38420698452427,1554671.3247248933,4.38420698452427,0.85,0.09551337299262672,4.564652377983593,1.2668356089899317,1.0,0.0,4.56465237798436,1.284730604674382,1.2850274201647531,3.5530035334843713,19298.894467977185,1967.9395581546385,2034.6934298245008,2034.6934298245008,7.593870278355956,5.005374141512657,0.5990584010545836,4.406315740458074,3.4891567550397187,3.4891567550397187,0.9969019300113482,0.0,0.0,0.00023102122544330347,0.9903204002074518,0.00023327927546974622,198.92813850906754,0.0,0.0,0.0,0.029112668315018676,7.873644803681293e-05,0.00015228477740649054,0.0006951270713192391,0.09551336747218996,0.08118943129187342,0.014323936180316537,0.09551341252047,0.08118943682149679,0.014323936171129925,0.42744212884739285,0.42744212884739285,0.0754119554351594,0.0,4.995831736295202,4.995076768205479,5.000111014101094,4.995736299527948,4.9949236169883875,5.00034271574475,24770.506819857233,21054.93079687865,0.85,0.919745408166241,0.6953860871766028,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451535015902943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.931407659491,1533.7005539309826,0.42744212884739285,0.0754119554351594,6.112851554438009,3.4891567550397187
5963.0,-30.006293443504628,5.005364165616534,35.001606223965,24.08794570891189,4.9996496199386256,-26.505713194280634,-40.01336161801589,1.4990693707145843,-0.007750748152716369,-5.003533007659471,40.00320209218169,47889.91452618702,15451.197107534825,15451.197107534825,63341.11163372185,87577.74075472831,87577.74075472831,15451.197107534825,103028.93786226313,103028.93786226313,103028.93786226313,127799.44224266883,103638.51999063136,63950.69376208994,44097.58469837936,24770.504380405695,0.0,68868.08907878505,21054.92872334484,1533.7004772720331,0.0,0.886889141217719,2.8164410433412668,0.0014959080323721466,354607.15415979293,1554671.2975002776,4.384207366554461,1554671.2975002776,4.384207366554461,0.85,0.09551336538854971,4.564652377983593,1.2668356254743411,1.0,0.0,4.564652377982825,1.2847306230022102,1.2850274384968157,3.553003482797607,19298.89391291415,1967.939501553961,2034.6934298245008,2034.6934298245008,7.59386985825552,5.005364165616534,0.5990599802025214,4.406304185414013,3.4891657119422397,3.4891657119422397,0.9969044891263542,0.0,0.0,0.00023102122544330347,0.990319415663431,0.0002332795073885718,198.9281306945807,0.0,0.0,0.0,0.029112668315018676,7.873652584186491e-05,0.00015228469960143856,0.0006951267161662236,0.09551336538855114,0.08118942844827537,0.014323936940275771,0.09551337661426394,0.08118942844827415,0.014323936940275556,0.42744211173987545,0.42744211173987545,0.07541195905918888,0.0,4.995822861754846,4.995059589674554,5.0001492077221315,4.995782259506768,4.99498577193566,5.000296878255597,24770.504380405695,21054.92872334484,0.85,0.9197454507741555,0.6953861384392558,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451535015902943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.931197559661,1533.7004772720331,0.42744211173987545,0.07541195905918888,6.112851554438009,3.4891657119422397
