time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5964.0,-30.006283873276963,5.005354262579449,35.00160582995015,24.087950807902985,4.999649594108168,-26.505704583629754,-40.01335281701756,1.4990703044609344,-0.007673485049735973,-5.0035327734439585,40.003200971366816,47889.9169583701,15451.188364450203,15451.188364450203,63341.1053228203,87577.7642467673,87577.7642467673,15451.188364450203,103028.95261121751,103028.95261121751,103028.95261121751,127799.4517854717,103638.53908010006,63950.69179170274,44097.60809821924,24770.499174254197,0.0,68868.10727247344,21054.924298116068,1533.7001828182713,0.0,0.8868891464654557,2.8164400557294527,0.0014959080323721466,354607.15739713213,1554671.2491707387,4.384207190239055,1554671.2491707387,4.384207190239055,0.85,0.09551336106962942,4.564652377983593,1.2668356106383727,1.0,0.0,4.564652377983879,1.284730618634409,1.2850274341280052,3.5530034948770366,19298.897467631366,1967.9398640342388,2034.6934298245008,2034.6934298245008,7.593865561252104,5.005354262579449,0.5990600812913218,4.4062941812881276,3.4891716594494304,3.4891716594494304,0.9969061884141229,0.0,0.0,0.00023102122544330347,0.9903184291802973,0.0002332797397646366,198.928122864695,0.0,0.0,0.0,0.029112668315018676,7.873660426942958e-05,0.00015228462117387387,0.0006951263581716539,0.09551336106962939,0.08118942340986463,0.01432393765976476,0.09551332534922463,0.08118942340986465,0.014323937659764766,0.4274420937295428,0.4274420937295428,0.07541196434950154,0.0,4.995830058093588,4.995072092610428,5.000126324625455,4.995859288394229,4.9951225495893254,5.000035237523662,24770.499174254197,21054.924298116068,0.85,0.9197451161568037,0.6953859900475541,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515349588823456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.931178806319,1533.7001828182713,0.4274420937295428,0.07541196434950154,6.112851554438009,3.4891716594494304
5965.0,-30.006283873276963,5.005354262579449,35.00160582995015,24.087950807902985,4.999649594108168,-26.505704583629754,-40.01335281701756,1.4990703044609344,-0.007645240213605575,-5.0035327734439585,40.003200971366816,47889.9169583701,15451.195276907161,15451.195276907161,63341.112235277265,87577.7642467673,87577.7642467673,15451.195276907161,103028.95952367446,103028.95952367446,103028.95952367446,127799.45741139879,103638.53908010006,63950.69179170274,44097.60809821924,24770.497887724334,0.0,68868.10598594358,21054.923204565683,1533.700103917077,0.0,0.8868891464654557,2.81643968469613,0.0014959080323721466,354607.15739713213,1554671.2491707387,4.384207190239055,1554671.2491707387,4.384207190239055,0.85,0.09551336106962942,4.564652377983593,1.2668356106383727,1.0,0.0,4.564652377984025,1.284730618634409,1.2850274341280052,3.5530034948770366,19298.897467631366,1967.9398640342388,2034.6934298245008,2034.6934298245008,7.593868958548647,5.005354262579449,0.5990656275796464,4.406288634999803,3.489177612309271,3.489177612309271,0.9969078892312203,0.0,0.0,0.00023102122544330347,0.9903184291802973,0.0002332797397646366,198.928122864695,0.0,0.0,0.0,0.029112668315018676,7.873660426942958e-05,0.00015228462117387387,0.0006951263581716539,0.09551335841045691,0.08118942019160004,0.014323938218856873,0.09551330785276978,0.08118942340986465,0.014323937659764766,0.4274420767861812,0.4274420767861812,0.07541196729298227,0.0,4.995841553120044,4.995082184005469,5.000145775740009,4.995887533230359,4.9951225495893254,5.000223580215049,24770.497887724334,21054.923204565683,0.85,0.9197452337110242,0.6953860030381079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515349017493864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.931160748429,1533.700103917077,0.4274420767861812,0.07541196729298227,6.112851554438009,3.489177612309271
5966.0,-30.00627427407763,5.0053444222374885,35.00160546327142,24.087949410919123,4.999657218112256,-26.505695181913783,-40.01334010446442,1.4990781259484045,-0.007832441426899095,-5.003526550216784,40.00320097956492,47889.90120383597,15451.18084103528,15451.18084103528,63341.082044871255,87577.7229348912,87577.7229348912,15451.18084103528,103028.90377592648,103028.90377592648,103028.90377592648,127799.40258438907,103638.49686216345,63950.67513110835,44097.579701172326,24770.49880846259,0.0,68868.07850963491,21054.9239871932,1533.700026049101,0.0,0.8868891780886838,2.8164428703274056,0.0014959080323721466,354607.24341491243,1554671.2495242397,4.384206127750126,1554671.2495242397,4.384206127750126,0.8499999999999999,0.09551335260541251,4.564652377983593,1.2668355309637267,1.0,0.0,4.564652377985609,1.2847305820477053,1.2850273975328488,3.5530035960598747,19298.889606080662,1967.9390623791676,2034.6934298245008,2034.6934298245008,7.59386186368528,5.0053444222374885,0.5990711732772835,4.406273248960205,3.4891865360802368,3.4891865360802368,0.9969104388800677,0.0,0.0,0.00023102122544330347,0.990317439711881,0.00023327997284437992,198.9281150111068,0.0,0.0,0.0,0.029112668315018676,7.873671755381762e-05,0.00015228450788948585,0.0006951258410678027,0.09551335260541582,0.08118941421055743,0.014323938394858387,0.09551341444270935,0.08118941421055462,0.014323938394857889,0.4274420605584316,0.4274420605584316,0.07541197091201757,0.0,4.9958096983114615,4.995057125970504,5.0000753946387135,4.995694108789905,4.994968723819738,4.999805701282469,24770.49880846259,21054.9239871932,0.85,0.9197451622816744,0.6953860517124199,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515349017493864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.930951285985,1533.700026049101,0.4274420605584316,0.07541197091201757,6.112851554438009,3.4891865360802368
5967.0,-30.00627427407763,5.0053444222374885,35.00160546327142,24.087949410919123,4.999657218112256,-26.505695181913783,-40.01334010446442,1.4990781259484045,-0.007804185425754895,-5.003526550216784,40.00320097956492,47889.90120383597,15451.187756229132,15451.187756229132,63341.088960065106,87577.7229348912,87577.7229348912,15451.187756229132,103028.91069112033,103028.91069112033,103028.91069112033,127799.41318245306,103638.49686216345,63950.67513110835,44097.579701172326,24770.502491332732,0.0,68868.08219250505,21054.927117632822,1533.700254835512,0.0,0.8868891780886838,2.8164424991465205,0.0014959080323721466,354607.24341491243,1554671.2495242397,4.384206127750126,1554671.2495242397,4.384206127750126,0.85,0.09551335260541251,4.564652377983593,1.2668355309637267,1.0,0.0,4.5646523779837835,1.2847305820477053,1.2850273975328488,3.5530035960598747,19298.889606080662,1967.9390623791676,2034.6934298245008,2034.6934298245008,7.593865262326937,5.0053444222374885,0.5990767217666191,4.4062677004708695,3.489192491348044,3.489192491348044,0.9969121403851554,0.0,0.0,0.00023102122544330347,0.990317439711881,0.00023327997284437992,198.9281150111068,0.0,0.0,0.0,0.029112668315018676,7.873671755381762e-05,0.00015228450788948585,0.0006951258410678027,0.09551334898543354,0.0811894108332029,0.014323938152230632,0.09551341610293952,0.08118941421055462,0.014323938394857889,0.4274420427775005,0.4274420427775005,0.07541196963464282,0.0,4.995792231604696,4.9950394455377705,5.0000591393772424,4.99572236479105,4.994968723819738,4.999994118343636,24770.502491332732,21054.927117632822,0.85,0.9197452135084799,0.6953860145251417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515348444434748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.930934127504,1533.700254835512,0.4274420427775005,0.07541196963464282,6.112851554438009,3.489192491348044
5968.0,-30.00627427407763,5.0053444222374885,35.00160546327142,24.087949410919123,4.999657218112256,-26.505695181913783,-40.01334010446442,1.4990781259484045,-0.007761922703593882,-5.003526550216784,40.00320097956492,47889.90120383597,15451.198099337247,15451.198099337247,63341.09930317322,87577.7229348912,87577.7229348912,15451.198099337247,103028.92103422844,103028.92103422844,103028.92103422844,127799.42227702148,103638.49686216345,63950.67513110835,44097.579701172326,24770.501242793052,0.0,68868.08094396538,21054.926056374094,1533.700178661759,0.0,0.8868891780886838,2.8164419439686217,0.0014959080323721466,354607.24341491243,1554671.2495242397,4.384206127750126,1554671.2495242397,4.384206127750126,0.85,0.09551335260541251,4.564652377983593,1.2668355309637267,1.0,0.0,4.5646523779849515,1.2847305820477053,1.2850273975328488,3.5530035960598747,19298.889606080662,1967.9390623791676,2034.6934298245008,2034.6934298245008,7.593870345701152,5.0053444222374885,0.5990850206881477,4.406259401549341,3.48920139871844,3.48920139871844,0.9969146853481258,0.0,0.0,0.00023102122544330347,0.990317439711881,0.00023327997284437992,198.9281150111068,0.0,0.0,0.0,0.029112668315018676,7.873671755381762e-05,0.00015228450788948585,0.0006951258410678027,0.09551334508203985,0.08118940730167659,0.014323937780363248,0.09551339253147899,0.08118941421055462,0.014323938394857889,0.42744202418489335,0.42744202418489335,0.07541196767685358,0.0,4.995786710786092,4.995025301192413,5.000102498578144,4.995764627513211,4.994968723819738,5.000275935462355,24770.501242793052,21054.926056374094,0.85,0.9197453803702008,0.6953860271321001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515348444434748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.930724985035,1533.700178661759,0.42744202418489335,0.07541196767685358,6.112851554438009,3.48920139871844
5969.0,-30.00626470327705,5.005334385174475,35.001605075326054,24.087935441080504,4.999644935942442,-26.505687796492115,-40.0133352150209,1.4990680291574685,-0.0077350758002125986,-5.003533999531115,40.003199626766275,47889.92225707997,15451.204447561639,15451.204447561639,63341.1267046416,87577.71507217802,87577.71507217802,15451.204447561639,103028.91951973966,103028.91951973966,103028.91951973966,127799.41641581358,103638.4789728591,63950.68615776081,44097.54757233144,24770.49689607392,0.0,68868.04446840537,21054.922361662833,1533.7001024880062,0.0,0.8868891450956508,2.8164407216739895,0.0014959080323721466,354607.14045009174,1554671.1911915631,4.384207236262269,1554671.1911915631,4.384207236262269,0.85,0.09551334363161372,4.564652377983593,1.2668355122813955,1.0,0.0,4.56465237798347,1.2847306292776348,1.28502744477369,3.5530034654425253,19298.886274850276,1967.938722688204,2034.6934298245008,2034.6934298245008,7.593873465691761,5.005334385174475,0.5990844217330373,4.406249963441438,3.489210306088836,3.489210306088836,0.996917230311096,0.0,0.0,0.00023102122544330347,0.9903164531718209,0.0002332802052347817,198.92810718075359,0.0,0.0,0.0,0.029112668315018676,7.873676112477566e-05,0.0001522844643185278,0.0006951256421815255,0.09551334363160438,0.08118940534822983,0.014323938283374558,0.09551334278305665,0.08118940534823776,0.014323938283375958,0.42744200514568104,0.42744200514568104,0.07541196878050663,0.0,4.995791985594224,4.995018635588053,5.000175453807856,4.995798923730888,4.9949778125022135,5.0004531132019565,24770.49689607392,21054.922361662833,0.85,0.9197462653916455,0.6953867011433794,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515348444434748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.930515842565,1533.7001024880062,0.42744200514568104,0.07541196878050663,6.112851554438009,3.489210306088836
5970.0,-30.00625515128042,5.005324466187488,35.00160466414758,24.08794518504294,4.999648690795604,-26.505678824135035,-40.01332634417338,1.4990723636502346,-0.007650957824921534,-5.003530317703684,40.00319817415913,47889.92435668865,15451.190278438513,15451.190278438513,63341.11463512716,87577.7425944284,87577.7425944284,15451.190278438513,103028.93287286692,103028.93287286692,103028.93287286692,127799.42111961934,103638.50383570355,63950.685597963784,44097.57581971085,24770.48824675242,0.0,68868.06406646327,21054.915009739554,1533.6995322980897,0.0,0.886889169079633,2.8164400464846886,0.0014959080323721466,354607.1913405044,1554671.128555145,4.384206430439544,1554671.128555145,4.384206430439544,0.85,0.09551333672876498,4.564652377983593,1.2668354892032223,1.0,0.0,4.564652377981266,1.2847306090021045,1.2850274244934754,3.553003521515782,19298.89090464813,1967.9391947961976,2034.6934298245008,2034.6934298245008,7.593866501928613,5.005324466187488,0.5990859681514831,4.4062384980360045,3.489216185611889,3.489216185611889,0.9969189101748254,0.0,0.0,0.00023102122544330347,0.9903154685710902,0.00023328043716881467,198.9280993657855,0.0,0.0,0.0,0.029112668315018676,7.873684017500032e-05,0.00015228438526830313,0.0006951252813447295,0.09551333672876845,0.08118939807255007,0.014323938656218385,0.095513286959082,0.08118939807254712,0.014323938656217863,0.4274419861934653,0.4274419861934653,0.07541197415771206,0.0,4.99580806070918,4.995042165831592,5.000149271123746,4.9958793598787565,4.9951432857535565,5.000051539866433,24770.48824675242,21054.915009739554,0.85,0.9197458284001979,0.695386533741837,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451534787307104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.930498435135,1533.6995322980897,0.4274419861934653,0.07541197415771206,6.112851554438009,3.489216185611889
5971.0,-30.00625515128042,5.005324466187488,35.00160466414758,24.08794518504294,4.999648690795604,-26.505678824135035,-40.01332634417338,1.4990723636502346,-0.0076229719837783705,-5.003530317703684,40.00319817415913,47889.92435668865,15451.197127508569,15451.197127508569,63341.12148419722,87577.7425944284,87577.7425944284,15451.197127508569,103028.93972193697,103028.93972193697,103028.93972193697,127799.42912147343,103638.50383570355,63950.685597963784,44097.57581971085,24770.489399536455,0.0,68868.0652192473,21054.915989605986,1533.6996044235043,0.0,0.886889169079633,2.81643967885367,0.0014959080323721466,354607.1913405044,1554671.128555145,4.384206430439544,1554671.128555145,4.384206430439544,0.85,0.09551333672876498,4.564652377983593,1.2668354892032223,1.0,0.0,4.564652377982873,1.2847306090021045,1.2850274244934754,3.553003521515782,19298.89090464813,1967.9391947961976,2034.6934298245008,2034.6934298245008,7.593869868072112,5.005324466187488,0.599091463595526,4.406233002591962,3.489222084026105,3.489222084026105,0.99692059543603,0.0,0.0,0.00023102122544330347,0.9903154685710902,0.00023328043716881467,198.9280993657855,0.0,0.0,0.0,0.029112668315018676,7.873684017500032e-05,0.00015228438526830313,0.0006951252813447295,0.09551333402686239,0.08118939483304646,0.014323939193815933,0.09551327898340603,0.08118939807254712,0.014323938656217863,0.4274419691382846,0.4274419691382846,0.07541197698802943,0.0,4.995827917707402,4.9950623898128015,5.0001670479890095,4.9959073457199,4.9951432857535565,5.0002381554614885,24770.489399536455,21054.915989605986,0.85,0.9197459124565995,0.6953865221017467,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451534730282995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.930480970024,1533.6996044235043,0.4274419691382846,0.07541197698802943,6.112851554438009,3.489222084026105
5972.0,-30.00624557904896,5.0053146098830945,35.00160429562831,24.087948991823964,4.999656799115505,-26.505669398272822,-40.013313631620235,1.4990806183393812,-0.007724273907228962,-5.003524190041343,40.00319859435106,47889.90846180443,15451.182756527201,15451.182756527201,63341.09121833163,87577.72283929063,87577.72283929063,15451.182756527201,103028.90559581782,103028.90559581782,103028.90559581782,127799.39602583766,103638.48340901852,63950.66903153256,44097.57153053995,24770.490430019843,0.0,68868.06196055979,21054.916865516865,1533.6995263547922,0.0,0.8868891987257005,2.8164417249253586,0.0014959080323721466,354607.27603738895,1554671.1466738188,4.384205434380027,1554671.1466738188,4.384205434380027,0.85,0.09551332898888093,4.564652377983593,1.266835444145836,1.0,0.0,4.564652377981845,1.2847305703890064,1.2850273858714565,3.553003628302743,19298.887100923148,1967.9388069241943,2034.6934298245008,2034.6934298245008,7.593862805100774,5.0053146098830945,0.5990969117757938,4.406217698107301,3.489230958136418,3.489230958136418,0.9969231308961194,0.0,0.0,0.00023102122544330347,0.9903144818856578,0.00023328066959438576,198.92809153426288,0.0,0.0,0.0,0.029112668315018676,7.87369534597018e-05,0.00015228427198360166,0.0006951247642394475,0.09551332898888562,0.08118938954697336,0.01432393944191226,0.09551334670225607,0.08118938954696937,0.01432393944191156,0.42744195341583874,0.42744195341583874,0.07541198043026057,0.0,4.995819987789446,4.995065667904214,5.000095587964722,4.995799916134104,4.995090428573178,4.999821397251196,24770.490430019843,21054.916865516865,0.85,0.9197455165009085,0.6953863242039628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451534730282995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.930272464982,1533.6995263547922,0.42744195341583874,0.07541198043026057,6.112851554438009,3.489230958136418
5973.0,-30.00624557904896,5.0053146098830945,35.00160429562831,24.087948991823964,4.999656799115505,-26.505669398272822,-40.013313631620235,1.4990806183393812,-0.007696277031413956,-5.003524190041343,40.00319859435106,47889.90846180443,15451.189608299761,15451.189608299761,63341.09807010419,87577.72283929063,87577.72283929063,15451.189608299761,103028.91244759038,103028.91244759038,103028.91244759038,127799.40687197185,103638.48340901852,63950.66903153256,44097.57153053995,24770.49442438147,0.0,68868.06595492142,21054.92026072425,1533.699774420725,0.0,0.8868891987257005,2.8164413571489133,0.0014959080323721466,354607.27603738895,1554671.1466738188,4.384205434380027,1554671.1466738188,4.384205434380027,0.85,0.09551332898888093,4.564652377983593,1.266835444145836,1.0,0.0,4.5646523779852775,1.2847305703890064,1.2850273858714565,3.553003628302743,19298.887100923148,1967.9388069241943,2034.6934298245008,2034.6934298245008,7.593866172572481,5.0053146098830945,0.5991024093931783,4.406212200489916,3.4892368589282388,3.4892368589282388,0.9969248168366397,0.0,0.0,0.00023102122544330347,0.9903144818856578,0.00023328066959438576,198.92809153426288,0.0,0.0,0.0,0.029112668315018676,7.87369534597018e-05,0.00015228427198360166,0.0006951247642394475,0.0955133257330971,0.08118938657041762,0.014323939162679468,0.09551334967859845,0.08118938954696937,0.01432393944191156,0.4274419377450128,0.4274419377450128,0.07541197896016934,0.0,4.995821572833677,4.995070620037438,5.0000780876252975,4.995827913009919,4.995090428573178,5.000008086279308,24770.49442438147,21054.92026072425,0.85,0.9197455626467719,0.6953862838714167,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515346731380916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.930255723642,1533.699774420725,0.4274419377450128,0.07541197896016934,6.112851554438009,3.4892368589282388
5974.0,-30.00624557904896,5.0053146098830945,35.00160429562831,24.087948991823964,4.999656799115505,-26.505669398272822,-40.013313631620235,1.4990806183393812,-0.007654251037592985,-5.003524190041343,40.00319859435106,47889.90846180443,15451.199893465306,15451.199893465306,63341.10835526974,87577.72283929063,87577.72283929063,15451.199893465306,103028.92273275593,103028.92273275593,103028.92273275593,127799.41590719623,103638.48340901852,63950.66903153256,44097.57153053995,24770.493174440293,0.0,68868.06470498024,21054.91919827425,1533.6996981538616,0.0,0.8868891987257005,2.816440805081475,0.0014959080323721466,354607.27603738895,1554671.1466738188,4.384205434380027,1554671.1466738188,4.384205434380027,0.85,0.09551332898888093,4.564652377983593,1.266835444145836,1.0,0.0,4.564652377984109,1.2847305703890064,1.2850273858714565,3.553003628302743,19298.887100923148,1967.9388069241943,2034.6934298245008,2034.6934298245008,7.593871227469401,5.0053146098830945,0.5991106618460824,4.406203948037012,3.4892457166113773,3.4892457166113773,0.9969273476032506,0.0,0.0,0.00023102122544330347,0.9903144818856578,0.00023328066959438576,198.92809153426288,0.0,0.0,0.0,0.029112668315018676,7.87369534597018e-05,0.00015228427198360166,0.0006951247642394475,0.09551332237114901,0.08118938362141115,0.014323938749737856,0.09551332620683094,0.08118938954696937,0.01432393944191156,0.4274419222192268,0.4274419222192268,0.0754119767861344,0.0,4.99583124606653,4.995074581744404,5.000120135012423,4.9958699390037395,4.995090428573178,5.000288324638177,24770.493174440293,21054.91919827425,0.85,0.9197457286858998,0.6953862964925344,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515346731380916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.930047537675,1533.6996981538616,0.4274419222192268,0.0754119767861344,6.112851554438009,3.4892457166113773
5975.0,-30.00623595744314,5.005304554097488,35.00160390778433,24.087929783295863,4.999644213627088,-26.505661997465133,-40.01330500524489,1.4990702536490395,-0.007725656692457505,-5.003531988790045,40.003197294433114,47889.911962328864,15451.206694272785,15451.206694272785,63341.11865660165,87577.69245558024,87577.69245558024,15451.206694272785,103028.89914985302,103028.89914985302,103028.89914985302,127799.38792437935,103638.44283621255,63950.66234296102,44097.533881390584,24770.488774526326,0.0,68868.02265591691,21054.915458347376,1533.6996218869986,0.0,0.8868891637639752,2.8164408326730204,0.0014959080323721466,354607.1682426601,1554671.0906213606,4.384206609036985,1554671.0906213606,4.384206609036985,0.85,0.0955133218296553,4.564652377983593,1.2668353880988437,1.0,0.0,4.564652377982261,1.2847306188720926,1.2850274343657437,3.5530034942197077,19298.879545718017,1967.9380365076777,2034.6934298245008,2034.6934298245008,7.593874569893067,5.005304554097488,0.5991098521000264,4.406194701997461,3.4892545742945154,3.4892545742945154,0.9969298783698616,0.0,0.0,0.00023102122544330347,0.9903134901118841,0.00023328090321904336,198.92808366234527,0.0,0.0,0.0,0.029112668315018676,7.873703033154866e-05,0.0001522841951117548,0.000695124413346189,0.09551332182964926,0.08118938258109874,0.014323939248550516,0.0955133186277149,0.08118938258110388,0.014323939248551423,0.42744190675268817,0.42744190675268817,0.07541197764983969,0.0,4.99582922832991,4.995058969272407,5.000195174852649,4.9958063320975725,4.99498169446548,5.000480508395356,24770.488774526326,21054.915458347376,0.85,0.9197464398400234,0.6953867719071839,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515346731380916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.929839351706,1533.6996218869986,0.42744190675268817,0.07541197764983969,6.112851554438009,3.4892545742945154
5976.0,-30.006226351992723,5.005294620788129,35.00160349728392,24.087939492333703,4.999648364598943,-26.50565293738193,-40.01329609947277,1.499074949988142,-0.0076534828689887036,-5.003528021016658,40.00319585882587,47889.91424680944,15451.191997123035,15451.191997123035,63341.106243932474,87577.71786745482,87577.71786745482,15451.191997123035,103028.90986457786,103028.90986457786,103028.90986457786,127799.38990012778,103638.46574592397,63950.66212527846,44097.559578495006,24770.48003554992,0.0,68868.03961404493,21054.908030217433,1533.6990394038232,0.0,0.8868891891408212,2.8164403477670006,0.0014959080323721466,354607.22308543604,1554671.0287179803,4.3842057564163355,1554671.0287179803,4.3842057564163355,0.85,0.09551331523225269,4.564652377983593,1.2668354007368907,1.0,0.0,4.564652377984396,1.284730596903948,1.2850274123925238,3.5530035549739973,19298.88381181609,1967.9384715286149,2034.6934298245008,2034.6934298245008,7.593867346618284,5.005294620788129,0.5991114646572671,4.4061831561308615,3.489260398482329,3.489260398482329,0.9969315424235227,0.0,0.0,0.00023102122544330347,0.9903125000044409,0.00023328113645164277,198.92807580364578,0.0,0.0,0.0,0.029112668315018676,7.873710969324506e-05,0.0001522841157500584,0.0006951240510876327,0.09551331523225297,0.08118937564061811,0.014323939591634855,0.09551326864119959,0.08118937564061787,0.014323939591634813,0.4274418901486885,0.4274418901486885,0.0754119829733109,0.0,4.9958367818354645,4.995072703332596,5.000167695164237,4.995874538147689,4.995135182072261,5.000065319499072,24770.48003554992,21054.908030217433,0.85,0.919746033122376,0.695386633846374,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515346156984346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.929823918575,1533.6990394038232,0.4274418901486885,0.0754119829733109,6.112851554438009,3.489260398482329
5977.0,-30.006226351992723,5.005294620788129,35.00160349728392,24.087939492333703,4.999648364598943,-26.50565293738193,-40.01329609947277,1.499074949988142,-0.007625754079811031,-5.003528021016658,40.00319585882587,47889.91424680944,15451.198783282409,15451.198783282409,63341.11303009185,87577.71786745482,87577.71786745482,15451.198783282409,103028.91665073723,103028.91665073723,103028.91665073723,127799.3980939172,103638.46574592397,63950.66212527846,44097.559578495006,24770.48144317998,0.0,68868.04102167499,21054.90922670298,1533.6991273014971,0.0,0.8868891891408212,2.816439983512642,0.0014959080323721466,354607.22308543604,1554671.0287179803,4.3842057564163355,1554671.0287179803,4.3842057564163355,0.85,0.09551331523225269,4.564652377983593,1.2668354007368907,1.0,0.0,4.5646523779835935,1.284730596903948,1.2850274123925238,3.5530035549739973,19298.88381181609,1967.9384715286149,2034.6934298245008,2034.6934298245008,7.593870681842782,5.005294620788129,0.5991169096387425,4.406177711149386,3.489266242857502,3.489266242857502,0.9969332122450005,0.0,0.0,0.00023102122544330347,0.9903125000044409,0.00023328113645164277,198.92807580364578,0.0,0.0,0.0,0.029112668315018676,7.873710969324506e-05,0.0001522841157500584,0.0006951240510876327,0.09551331275877857,0.08118937265015969,0.01432394010861888,0.09551326176227934,0.08118937564061787,0.014323939591634813,0.4274418744046679,0.4274418744046679,0.07541198569510335,0.0,4.995849878854301,4.995085199079369,5.000184200323872,4.9959022669368665,4.995135182072261,5.000250220972816,24770.48144317998,21054.90922670298,0.85,0.9197461128617898,0.6953866196330014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515345583552273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.929808482517,1533.6991273014971,0.4274418744046679,0.07541198569510335,6.112851554438009,3.489266242857502
5978.0,-30.006216737166774,5.0052847497067905,35.00160313068782,24.08794326419013,4.999656380953917,-26.505643482384155,-40.013283386919625,1.4990831261713218,-0.007726543650505846,-5.003522021843948,40.00319631664032,47889.89852729557,15451.184529760552,15451.184529760552,63341.08305705612,87577.69859781778,87577.69859781778,15451.184529760552,103028.88312757833,103028.88312757833,103028.88312757833,127799.36557326307,103638.44574298966,63950.64567246758,44097.55563391342,24770.482445684745,0.0,68868.03807959816,21054.910078832032,1533.699049160297,0.0,0.8868892179971904,2.816442007854432,0.0014959080323721466,354607.30600633594,1554671.0484589378,4.384204786889415,1554671.0484589378,4.384204786889415,0.85,0.09551330793625895,4.564652377983593,1.2668353155674414,1.0,0.0,4.564652377982676,1.2847305586580795,1.2850273741378193,3.5530036607453637,19298.880086999223,1967.9380917029998,2034.6934298245008,2034.6934298245008,7.593863676599804,5.0052847497067905,0.5991222463989478,4.406162503307843,3.489275067225482,3.489275067225482,0.9969357334929949,0.0,0.0,0.00023102122544330347,0.9903115089316602,0.000233281369912107,198.92806793727635,0.0,0.0,0.0,0.029112668315018676,7.873722297830501e-05,0.00015228400246499846,0.0006951235339807144,0.09551330793625971,0.08118936758882761,0.014323940347432099,0.09551332865462657,0.08118936758882697,0.014323940347431986,0.4274418592826623,0.4274418592826623,0.0754119889856471,0.0,4.995836717963698,4.995082345571575,5.000112614330078,4.995795478193429,4.995082335595214,4.9998376754716105,24770.482445684745,21054.910078832032,0.85,0.9197457169296163,0.695386421084685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515345583552273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.92960093745,1533.699049160297,0.4274418592826623,0.0754119889856471,6.112851554438009,3.489275067225482
5979.0,-30.006216737166774,5.0052847497067905,35.00160313068782,24.08794326419013,4.999656380953917,-26.505643482384155,-40.013283386919625,1.4990831261713218,-0.0076988045872781186,-5.003522021843948,40.00319631664032,47889.89852729557,15451.191318436358,15451.191318436358,63341.08984573193,87577.69859781778,87577.69859781778,15451.191318436358,103028.88991625415,103028.88991625415,103028.88991625415,127799.37629549898,103638.44574298966,63950.64567246758,44097.55563391342,24770.48637924483,0.0,68868.04201315825,21054.913422358106,1533.699293454708,0.0,0.8868892179971904,2.8164416434646484,0.0014959080323721466,354607.30600633594,1554671.0484589378,4.384204786889415,1554671.0484589378,4.384204786889415,0.85,0.09551330793625895,4.564652377983593,1.2668353155674414,1.0,0.0,4.564652377984648,1.2847305586580795,1.2850273741378193,3.5530036607453637,19298.880086999223,1967.9380917029998,2034.6934298245008,2034.6934298245008,7.5938670130610655,5.0052847497067905,0.5991276934043981,4.406157056302392,3.4892809138172582,3.4892809138172582,0.9969374039477881,0.0,0.0,0.00023102122544330347,0.9903115089316602,0.000233281369912107,198.92806793727635,0.0,0.0,0.0,0.029112668315018676,7.873722297830501e-05,0.00015228400246499846,0.0006951235339807144,0.09551330468161433,0.08118936463574411,0.014323940045870218,0.09551333151094855,0.08118936758882697,0.014323940347431986,0.42744184373541105,0.42744184373541105,0.07541198739799869,0.0,4.995834017822062,4.995082343576314,5.000094620523498,4.995823217256657,4.995082335595214,5.0000226453125265,24770.48637924483,21054.913422358106,0.85,0.9197457629713022,0.6953863813660551,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451534500956054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.929586009397,1533.699293454708,0.42744184373541105,0.07541198739799869,6.112851554438009,3.4892809138172582
5980.0,-30.00620709797672,5.005274845076745,35.00160278431976,24.087932926509552,4.999654344686887,-26.505635010780964,-40.013274585921295,1.4990822574911256,-0.00784048678229965,-5.00352351197908,40.003196172633494,47889.90137156785,15451.188555605491,15451.188555605491,63341.08992717334,87577.66038453161,87577.66038453161,15451.188555605491,103028.8489401371,103028.8489401371,103028.8489401371,127799.33358229484,103638.402172776,63950.64315981237,44097.51001440403,24770.484642157735,0.0,68867.99465656177,21054.911945834076,1533.69921709492,0.0,0.8868892109391809,2.8164433306947814,0.0014959080323721466,354607.2854096033,1554671.0422493638,4.384205024027013,1554671.0422493638,4.384205024027013,0.8500000000000001,0.09551330185379171,4.564652377983593,1.2668352825986222,1.0,0.0,4.5646523779838954,1.284730562721519,1.2850273782021977,3.5530036495076645,19298.871973636244,1967.9372643702227,2034.6934298245008,2034.6934298245008,7.593865655200059,5.005274845076745,0.5991296989769364,4.406145146099808,3.4892897217334364,3.4892897217334364,0.9969399204952676,0.0,0.0,0.00023102122544330347,0.9903105153485626,0.000233281603964379,198.92806005097407,0.0,0.0,0.0,0.029112668315018676,7.873730140651184e-05,0.00015228392403679163,0.0006951231759832136,0.09551330185379227,0.08118936215351856,0.014323939700273708,0.09551338321406257,0.08118936215351809,0.014323939700273625,0.4274418280190527,0.4274418280190527,0.07541198511133192,0.0,4.995804385837232,4.995051893314553,5.0000696266129125,4.995683025196797,4.994927259656322,4.9999668181354195,24770.484642157735,21054.911945834076,0.85,0.9197463966106377,0.695386900844003,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451534500956054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.929378784824,1533.69921709492,0.4274418280190527,0.07541198511133192,6.112851554438009,3.4892897217334364
5981.0,-30.00620709797672,5.005274845076745,35.00160278431976,24.087932926509552,4.999654344686887,-26.505635010780964,-40.013274585921295,1.4990822574911256,-0.007812874014518911,-5.00352351197908,40.003196172633494,47889.90137156785,15451.19531337529,15451.19531337529,63341.09668494314,87577.66038453161,87577.66038453161,15451.19531337529,103028.8556979069,103028.8556979069,103028.8556979069,127799.33777205153,103638.402172776,63950.64315981237,44097.51001440403,24770.482074144627,0.0,68867.99208854866,21054.909763022933,1533.699058831947,0.0,0.8868892109391809,2.816442967963543,0.0014959080323721466,354607.2854096033,1554671.0422493638,4.384205024027013,1554671.0422493638,4.384205024027013,0.85,0.09551330185379171,4.564652377983593,1.2668352825986222,1.0,0.0,4.564652377983677,1.284730562721519,1.2850273782021977,3.5530036495076645,19298.871973636244,1967.9372643702227,2034.6934298245008,2034.6934298245008,7.593868976471807,5.005274845076745,0.5991351211892875,4.406139723887457,3.489295541752884,3.489295541752884,0.9969415833579669,0.0,0.0,0.00023102122544330347,0.9903105153485626,0.000233281603964379,198.92806005097407,0.0,0.0,0.0,0.029112668315018676,7.873730140651184e-05,0.00015228392403679163,0.0006951231759832136,0.09551329786853485,0.0811893587917569,0.014323939076777951,0.095513361056784,0.08118936215351809,0.014323939700273625,0.42744181032021256,0.42744181032021256,0.0754119818287816,0.0,4.9957856362599955,4.995026966577711,5.000085890488037,4.995710637964578,4.994927259656322,5.000150945997916,24770.482074144627,21054.909763022933,0.85,0.9197465290334125,0.6953869267742302,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515344434114352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.92936466536,1533.699058831947,0.42744181032021256,0.0754119818287816,6.112851554438009,3.489295541752884
5982.0,-30.006197512534364,5.005264866272489,35.00160240071032,24.087934079021238,4.999646020952325,-26.505627216280065,-40.01326969647778,1.4990757246979838,-0.007596727957377425,-5.003528266693139,40.003194395155404,47889.922210456076,15451.197456510658,15451.197456510658,63341.11966696673,87577.7038633994,87577.7038633994,15451.197456510658,103028.90131991004,103028.90131991004,103028.90131991004,127799.37967389145,103638.43743474457,63950.65578180125,44097.53516993702,24770.478353981405,0.0,68868.01352391843,21054.906600884195,1533.6989820196552,0.0,0.8868891931885695,2.8164395735362664,0.0014959080323721466,354607.21968968265,1554670.9656045171,4.384205620418593,1554670.9656045171,4.384205620418593,0.85,0.09551329376470451,4.564652377983593,1.2668353001819925,1.0,0.0,4.564652377984268,1.2847305932800748,1.2850274087678133,3.553003564996047,19298.878539891637,1967.937933941931,2034.6934298245008,2034.6934298245008,7.593870029768257,5.005264866272489,0.5991356326425601,4.406129233629929,3.4893043331613454,3.4893043331613454,0.9969440951889558,0.0,0.0,0.00023102122544330347,0.9903095273067085,0.00023328183671180006,198.92805220864602,0.0,0.0,0.0,0.029112668315018676,7.873734497776894e-05,0.00015228388046553454,0.0006951229770955714,0.09551329376470402,0.08118935502019524,0.014323938744508777,0.09551323924713968,0.08118935502019566,0.01432393874450885,0.4274417913501806,0.4274417913501806,0.07541198023583419,0.0,4.995816624460872,4.995057797022014,5.000117772794113,4.995931538735761,4.9951720804273805,5.000236262974795,24770.478353981405,21054.906600884195,0.85,0.919746576470771,0.6953870129247086,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515344434114352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.929157762095,1533.6989820196552,0.4274417913501806,0.07541198023583419,6.112851554438009,3.4893043331613454
5983.0,-30.006187923049445,5.005255049044263,35.00160202491131,24.08793771117928,4.999655190919377,-26.505617668663945,-40.01325694900004,1.499084936533839,-0.007742793368890943,-5.003521176082631,40.0031938554355,47889.90631093335,15451.17806738714,15451.17806738714,63341.08437832049,87577.67846243214,87577.67846243214,15451.17806738714,103028.85652981928,103028.85652981928,103028.85652981928,127799.3304459408,103638.41184168204,63950.63969018315,44097.52461277655,24770.47391612151,0.0,68867.99852889805,21054.902828703285,1533.6985704082622,0.0,0.8868892312065411,2.816442320049577,0.0014959080323721466,354607.3176964969,1554670.942331798,4.384204343076805,1554670.942331798,4.384204343076805,0.85,0.09551328598941879,4.564652377983593,1.2668352397391573,1.0,0.0,4.564652377984695,1.2847305501897168,1.2850273656675002,3.5530036841651564,19298.873774117303,1967.9374479681953,2034.6934298245008,2034.6934298245008,7.59386050050786,5.005255049044263,0.5991386446242339,4.406116404420029,3.489310114297189,3.489310114297189,0.9969457469420541,0.0,0.0,0.00023102122544330347,0.9903085388492172,0.0002332820695575951,198.9280443630112,0.0,0.0,0.0,0.029112668315018676,7.87374585743655e-05,0.00015228376686893797,0.0006951224585665968,0.09551328598942019,0.08118934782172092,0.01432393816769927,0.09551331084962464,0.08118934782171973,0.014323938167699057,0.4274417747291797,0.4274417747291797,0.07541198095292981,0.0,4.995806280344937,4.9950601206794545,5.000035624853751,4.995778382713752,4.995082894113523,4.999720513170814,24770.47391612151,21054.902828703285,0.85,0.9197462643224866,0.6953869334657377,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515343861876866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.92914288719,1533.6985704082622,0.4274417747291797,0.07541198095292981,6.112851554438009,3.489310114297189
5984.0,-30.006187923049445,5.005255049044263,35.00160202491131,24.08793771117928,4.999655190919377,-26.505617668663945,-40.01325694900004,1.499084936533839,-0.007715213043013591,-5.003521176082631,40.0031938554355,47889.90631093335,15451.18481721351,15451.18481721351,63341.09112814686,87577.67846243214,87577.67846243214,15451.18481721351,103028.86327964565,103028.86327964565,103028.86327964565,127799.3418703954,103638.41184168204,63950.63969018315,44097.52461277655,24770.478590749743,0.0,68868.00320352628,21054.90680213728,1533.6988605827041,0.0,0.8868892312065411,2.8164419577449276,0.0014959080323721466,354607.3176964969,1554670.942331798,4.384204343076805,1554670.942331798,4.384204343076805,0.85,0.09551328598941879,4.564652377983593,1.2668352397391573,1.0,0.0,4.564652377984841,1.2847305501897168,1.2850273656675002,3.5530036841651564,19298.873774117303,1967.9374479681953,2034.6934298245008,2034.6934298245008,7.593863817875614,5.005255049044263,0.5991440604697695,4.406110988574493,3.489315927543795,3.489315927543795,0.9969474078696557,0.0,0.0,0.00023102122544330347,0.9903085388492172,0.0002332820695575951,198.9280443630112,0.0,0.0,0.0,0.029112668315018676,7.87374585743655e-05,0.00015228376686893797,0.0006951224585665968,0.09551328204201974,0.08118934469704679,0.014323937344972943,0.0955133166339102,0.08118934782171973,0.014323938167699057,0.4274417582785456,0.4274417582785456,0.07541197662147979,0.0,4.995806216884034,4.995064675365882,5.000009384761029,4.995805963039629,4.995082894113523,4.999904424421231,24770.478590749743,21054.90680213728,0.85,0.9197462999029362,0.6953868862642038,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515343289398095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.929128412787,1533.6988605827041,0.4274417582785456,0.07541197662147979,6.112851554438009,3.489315927543795
5985.0,-30.006187923049445,5.005255049044263,35.00160202491131,24.08793771117928,4.999655190919377,-26.505617668663945,-40.01325694900004,1.499084936533839,-0.00767365981664625,-5.003521176082631,40.0031938554355,47889.90631093335,15451.194986673625,15451.194986673625,63341.101297606976,87577.67846243214,87577.67846243214,15451.194986673625,103028.87344910577,103028.87344910577,103028.87344910577,127799.35078434685,103638.41184168204,63950.63969018315,44097.52461277655,24770.47733524109,0.0,68868.00194801764,21054.905734954926,1533.698783958464,0.0,0.8868892312065411,2.816441411887698,0.0014959080323721466,354607.3176964969,1554670.942331798,4.384204343076805,1554670.942331798,4.384204343076805,0.85,0.09551328598941879,4.564652377983593,1.2668352397391573,1.0,0.0,4.564652377982942,1.2847305501897168,1.2850273656675002,3.5530036841651564,19298.873774117303,1967.9374479681953,2034.6934298245008,2034.6934298245008,7.5938688159062595,5.005255049044263,0.5991522201240507,4.406102828920212,3.4893246859588687,3.4893246859588687,0.9969499102739625,0.0,0.0,0.00023102122544330347,0.9903085388492172,0.0002332820695575951,198.9280443630112,0.0,0.0,0.0,0.029112668315018676,7.87374585743655e-05,0.00015228376686893797,0.0006951224585665968,0.09551327801319712,0.08118934162426335,0.014323936388933768,0.09551329335050113,0.08118934782171973,0.014323938167699057,0.42744174210110303,0.42744174210110303,0.07541197158817071,0.0,4.995814476759449,4.9950683191150915,5.000043809812041,4.9958475162659965,4.995082894113523,5.000181510065943,24770.47733524109,21054.905734954926,0.85,0.919746464336479,0.6953868989415607,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515343289398095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.928922148685,1533.698783958464,0.42744174210110303,0.07541197158817071,6.112851554438009,3.4893246859588687
5986.0,-30.00617825707962,5.005245090190149,35.00160165272615,24.087933275755518,4.999648867136103,-26.505609601735063,-40.013248182926304,1.4990802117915305,-0.007594409186765461,-5.00352459663976,40.00319320909892,47889.90955656912,15451.195062493633,15451.195062493633,63341.10461906275,87577.68717202437,87577.68717202437,15451.195062493633,103028.882234518,103028.882234518,103028.882234518,127799.35686114701,103638.4132148209,63950.635599365516,44097.530683839315,24770.474626629013,0.0,68868.00531046833,21054.90343263466,1533.6987073342239,0.0,0.8868892161479576,2.8164399715137303,0.0014959080323721466,354607.27041736286,1554670.9144617694,4.384204849020622,1554670.9144617694,4.384204849020622,0.8499999999999999,0.09551327546351132,4.564652377983593,1.2668352276505903,1.0,0.0,4.564652377983441,1.2847305722907223,1.2850273877736116,3.553003623043428,19298.874029814328,1967.9374740420355,2034.6934298245008,2034.6934298245008,7.593868853169861,5.005245090190149,0.5991532992046178,4.406091790985531,3.4893334443739423,3.4893334443739423,0.9969524126782693,0.0,0.0,0.00023102122544330347,0.9903075425089551,0.0002332823042607639,198.92803645480097,0.0,0.0,0.0,0.029112668315018676,7.873753669156474e-05,0.0001522836887517387,0.0006951221019887374,0.09551327546351121,0.0811893393127926,0.014323936150718615,0.09551323810983746,0.0811893393127927,0.014323936150718633,0.4274417260899867,0.4274417260899867,0.07541196965623306,0.0,4.995838919342702,4.9950898078280375,5.000084995705606,4.995930187452984,4.99516926043367,5.000243236605684,24770.474626629013,21054.90343263466,0.85,0.9197464676595555,0.6953869121179495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515343289398095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.928715884584,1533.6987073342239,0.4274417260899867,0.07541196965623306,6.112851554438009,3.4893334443739423
5987.0,-30.006168658105942,5.005235213790869,35.00160126692753,24.087932996358745,4.999649580043081,-26.505600891332147,-40.013239381927974,1.499081813269297,-0.007633642170503663,-5.003523735841592,40.00319206820496,47889.91205198169,15451.18516791354,15451.18516791354,63341.09721989524,87577.68260454215,87577.68260454215,15451.18516791354,103028.86777245569,103028.86777245569,103028.86777245569,127799.33685528787,103638.4045705461,63950.63401798576,44097.52283617816,24770.469082832173,0.0,68867.99191901034,21054.898720407346,1533.6983763533674,0.0,0.8868892246553178,2.8164405873793914,0.0014959080323721466,354607.28231536306,1554670.865266429,4.3842045631872075,1554670.865266429,4.3842045631872075,0.85,0.09551327056097945,4.564652377983593,1.2668352018250153,1.0,0.0,4.564652377983586,1.2847305647994631,1.2850273802806218,3.5530036437609787,19298.872420133463,1967.937309900268,2034.6934298245008,2034.6934298245008,7.593863990235747,5.005235213790869,0.5991535103066576,4.406081703484212,3.489339198534692,3.489339198534692,0.9969540567241977,0.0,0.0,0.00023102122544330347,0.990306553075532,0.0002332825373373887,198.92802860140412,0.0,0.0,0.0,0.029112668315018676,7.873761512006059e-05,0.00015228361032324286,0.0006951217439899173,0.09551327056097973,0.08118933456550605,0.01432393599547368,0.09551323929943438,0.08118933456550581,0.01432393599547364,0.42744171129695496,0.42744171129695496,0.07541197063850036,0.0,4.995848826963197,4.995105381261055,5.000062788109858,4.9958900936711075,4.99516931132581,4.999975594191994,24770.469082832173,21054.898720407346,0.85,0.9197465390654224,0.6953870835714341,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451534271235333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.928703262078,1533.6983763533674,0.42744171129695496,0.07541197063850036,6.112851554438009,3.489339198534692
5988.0,-30.006168658105942,5.005235213790869,35.00160126692753,24.087932996358745,4.999649580043081,-26.505600891332147,-40.013239381927974,1.499081813269297,-0.007606303308875795,-5.003523735841592,40.00319206820496,47889.91205198169,15451.191858641245,15451.191858641245,63341.10391062294,87577.68260454215,87577.68260454215,15451.191858641245,103028.8744631834,103028.8744631834,103028.8744631834,127799.34273707547,103638.4045705461,63950.63401798576,44097.52283617816,24770.468273892075,0.0,68867.99111007023,21054.89803280826,1533.698326998545,0.0,0.8868892246553178,2.816440228247262,0.0014959080323721466,354607.28231536306,1554670.865266429,4.3842045631872075,1554670.865266429,4.3842045631872075,0.85,0.09551327056097945,4.564652377983593,1.2668352018250153,1.0,0.0,4.564652377984171,1.2847305647994631,1.2850273802806218,3.5530036437609787,19298.872420133463,1967.937309900268,2034.6934298245008,2034.6934298245008,7.593867278558011,5.005235213790869,0.5991588787428226,4.406076335048047,3.4893449609712266,3.4893449609712266,0.9969557031346362,0.0,0.0,0.00023102122544330347,0.990306553075532,0.0002332825373373887,198.92802860140412,0.0,0.0,0.0,0.029112668315018676,7.873761512006059e-05,0.00015228361032324286,0.0006951217439899173,0.09551326777492604,0.08118933187533212,0.01432393589959392,0.09551322404663594,0.08118933456550581,0.01432393599547364,0.4274416971338564,0.4274416971338564,0.07541197013371718,0.0,4.995862548075991,4.995118167272267,5.000081809569338,4.995917432532735,4.99516931132581,5.000157895422944,24770.468273892075,21054.89803280826,0.85,0.9197466470219265,0.6953870917396193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451534213930818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.928689619614,1533.698326998545,0.4274416971338564,0.07541197013371718,6.112851554438009,3.4893449609712266
