time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5989.0,-30.006159070393714,5.005225339566454,35.00160088713681,24.087932716961973,4.999650254365785,-26.50559219495548,-40.01323054600505,1.499083378927535,-0.0076228198007015635,-5.0035225445227836,40.003191471602456,47889.914505378525,15451.184906929813,15451.184906929813,63341.09941230834,87577.67824308707,87577.67824308707,15451.184906929813,103028.86315001688,103028.86315001688,103028.86315001688,127799.33031023238,103638.39611961393,63950.632381905256,44097.515264120746,24770.467160215507,0.0,68867.98242433625,21054.89708618318,1533.6982491274434,0.0,0.8868892328738871,2.8164405842863722,0.0014959080323721466,354607.2987818388,1554670.8395409344,4.3842042870567015,1554670.8395409344,4.3842042870567015,0.85,0.09551326370117619,4.564652377983593,1.2668351765489207,1.0,0.0,4.564652377983649,1.2847305574757577,1.2850273729552244,3.5530036640151494,19298.87084645561,1967.9371494297861,2034.6934298245008,2034.6934298245008,7.593863861968893,5.005225339566454,0.5991620045510402,4.406063335015414,3.4893536863275445,3.4893536863275445,0.9969581960935842,0.0,0.0,0.00023102122544330347,0.9903055648039671,0.00023328277014078434,198.92802075722153,0.0,0.0,0.0,0.029112668315018676,7.873769385985258e-05,0.0001522835315834509,0.0006951213845701386,0.0955132637011776,0.08118932789103527,0.014323935810142338,0.09551323215646293,0.08118932789103406,0.014323935810142126,0.42744168331598303,0.42744168331598303,0.07541197092571793,0.0,4.995869530509594,4.995130328463858,5.000059437430991,4.995899724722108,4.995181237860038,4.9999722136874425,24770.467160215507,21054.89708618318,0.85,0.9197466977038251,0.6953872150675262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451534213930818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.928483997675,1533.6982491274434,0.42744168331598303,0.07541197092571793,6.112851554438009,3.4893536863275445
5990.0,-30.006159070393714,5.005225339566454,35.00160088713681,24.087932716961973,4.999650254365785,-26.50559219495548,-40.01323054600505,1.499083378927535,-0.00759555613279872,-5.0035225445227836,40.003191471602456,47889.914505378525,15451.19157925434,15451.19157925434,63341.10608463286,87577.67824308707,87577.67824308707,15451.19157925434,103028.86982234141,103028.86982234141,103028.86982234141,127799.33615114278,103638.39611961393,63950.632381905256,44097.515264120746,24770.46632880136,0.0,68867.98159292211,21054.896379481157,1533.6981983790997,0.0,0.8868892328738871,2.8164402261420394,0.0014959080323721466,354607.2987818388,1554670.8395409344,4.3842042870567015,1554670.8395409344,4.3842042870567015,0.85,0.09551326370117619,4.564652377983593,1.2668351765489207,1.0,0.0,4.564652377985037,1.2847305574757577,1.2850273729552244,3.5530036640151494,19298.87084645561,1967.9371494297861,2034.6934298245008,2034.6934298245008,7.593867141246464,5.005225339566454,0.5991673582257828,4.4060579813406715,3.4893594329594975,3.4893594329594975,0.9969598379884278,0.0,0.0,0.00023102122544330347,0.9903055648039671,0.00023328277014078434,198.92802075722153,0.0,0.0,0.0,0.029112668315018676,7.873769385985258e-05,0.0001522835315834509,0.0006951213845701386,0.09551326099636315,0.08118932531331183,0.014323935683051313,0.09551321685038078,0.08118932789103406,0.014323935810142126,0.42744166974490816,0.42744166974490816,0.07541197025661518,0.0,4.9958810220846885,4.995140510342196,5.000078352639719,4.995926988390011,4.995181237860038,5.000154013488668,24770.46632880136,21054.896379481157,0.85,0.9197468056932676,0.6953872234626433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515341566935371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.928470449575,1533.6981983790997,0.42744166974490816,0.07541197025661518,6.112851554438009,3.4893594329594975
5991.0,-30.006149407478205,5.005215468063189,35.00160051316363,24.087927198875718,4.999650966341427,-26.505583427129526,-40.013217938225694,1.4990849859927606,-0.007712193599274997,-5.0035213323811565,40.00319088146981,47889.899479408996,15451.18458039184,15451.18458039184,63341.084059800836,87577.64954581537,87577.64954581537,15451.18458039184,103028.8341262072,103028.8341262072,103028.8341262072,127799.29939690726,103638.36331564141,63950.61324923489,44097.50007378503,24770.46527070005,0.0,68867.96534448507,21054.89548009504,1533.6981206578475,0.0,0.8868892411749503,2.8164418998343668,0.0014959080323721466,354607.3155361295,1554670.81409442,4.384204008154538,1554670.81409442,4.384204008154538,0.85,0.09551325695789406,4.564652377983593,1.266835104017519,1.0,0.0,4.56465237798397,1.2847305499583623,1.2850273654360922,3.553003684804982,19298.864737912325,1967.9365265317235,2034.6934298245008,2034.6934298245008,7.593863701483794,5.005215468063189,0.5991704793204935,4.406044988742695,3.4893681418587748,3.4893681418587748,0.9969623262453642,0.0,0.0,0.00023102122544330347,0.9903045687817593,0.00023328300477043978,198.92801285151197,0.0,0.0,0.0,0.029112668315018676,7.87378062120141e-05,0.00015228341923128935,0.0006951208717215773,0.0955132569578942,0.08118932139109425,0.014323935566799943,0.09551326966365761,0.08118932139109414,0.014323935566799926,0.4274416562593012,0.4274416562593012,0.0754119709084806,0.0,4.995866184607451,4.995127003574964,5.000055972154598,4.995809138781908,4.995075280721494,4.999968754613519,24770.46527070005,21054.89548009504,0.85,0.9197467028822738,0.6953871693443896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515341566935371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.928265147228,1533.6981206578475,0.4274416562593012,0.0754119709084806,6.112851554438009,3.4893681418587748
5992.0,-30.006149407478205,5.005215468063189,35.00160051316363,24.087927198875718,4.999650966341427,-26.505583427129526,-40.013217938225694,1.4990849859927606,-0.007685004336963175,-5.0035213323811565,40.00319088146981,47889.899479408996,15451.191234509117,15451.191234509117,63341.090713918114,87577.64954581537,87577.64954581537,15451.191234509117,103028.84078032448,103028.84078032448,103028.84078032448,127799.30524652297,103638.36331564141,63950.61324923489,44097.50007378503,24770.46446619849,0.0,68867.96453998351,21054.894796268716,1533.698071573838,0.0,0.8868892411749503,2.816441542667008,0.0014959080323721466,354607.3155361295,1554670.81409442,4.384204008154538,1554670.81409442,4.384204008154538,0.85,0.09551325695789406,4.564652377983593,1.266835104017519,1.0,0.0,4.5646523779845545,1.2847305499583623,1.2850273654360922,3.553003684804982,19298.864737912325,1967.9365265317235,2034.6934298245008,2034.6934298245008,7.593866971812966,5.005215468063189,0.599175818390985,4.406039649672204,3.4893738728545673,3.4893738728545673,0.9969639636727335,0.0,0.0,0.00023102122544330347,0.9903045687817593,0.00023328300477043978,198.92801285151197,0.0,0.0,0.0,0.029112668315018676,7.87378062120141e-05,0.00015228341923128935,0.0006951208717215773,0.09551325398879376,0.0811893185709129,0.014323935417880872,0.09551325449435549,0.08118932139109414,0.014323935566799926,0.4274416414117453,0.4274416414117453,0.0754119701244586,0.0,4.995860213294577,4.9951166590032585,5.0000747893852235,4.99583632804422,4.995075280721494,5.0001500583233,24770.46446619849,21054.894796268716,0.85,0.9197468102479406,0.6953871774677611,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515340990073076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.928253425289,1533.698071573838,0.4274416414117453,0.0754119701244586,6.112851554438009,3.4893738728545673
5993.0,-30.00613975875348,5.005205599057149,35.00160014398028,24.087926919478946,4.999651588201602,-26.505574681088294,-40.01320906737817,1.499086510536458,-0.007697774932410084,-5.003520159379764,40.003190273038065,47889.90217855224,15451.184280724781,15451.184280724781,63341.08645927702,87577.64545834872,87577.64545834872,15451.184280724781,103028.8297390735,103028.8297390735,103028.8297390735,127799.2930835547,103638.35508663244,63950.61180683608,44097.49253310706,24770.463344481203,0.0,68867.95587758826,21054.893842809022,1533.6979940108026,0.0,0.8868892493431645,2.816441847360727,0.0014959080323721466,354607.3317494225,1554670.7878588473,4.38420373371589,1554670.7878588473,4.38420373371589,0.85,0.09551324949294267,4.564652377983593,1.2668350792909044,1.0,0.0,4.564652377984025,1.2847305428269788,1.2850273583030611,3.5530037045272747,19298.863205559574,1967.936370275229,2034.6934298245008,2034.6934298245008,7.593863554205068,5.005205599057149,0.5991789082545091,4.40602669080264,3.489382565301339,3.489382565301339,0.996966447228954,0.0,0.0,0.00023102122544330347,0.9903035742233693,0.00023328323905573943,198.92800495741326,0.0,0.0,0.0,0.029112668315018676,7.87378852632087e-05,0.00015228334018009478,0.000695120510880354,0.09551324949294465,0.08118931421146008,0.014323935281484568,0.095513260876678,0.08118931421145839,0.014323935281484271,0.42744162565746563,0.42744162565746563,0.07541197067613443,0.0,4.995852201593323,4.995111107154912,5.000052834440396,4.995822384447365,4.995091129564173,4.999967244647678,24770.463344481203,21054.893842809022,0.85,0.9197468641564567,0.6953873041284369,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515340990073076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.928048445041,1533.6979940108026,0.42744162565746563,0.07541197067613443,6.112851554438009,3.489382565301339
5994.0,-30.00613975875348,5.005205599057149,35.00160014398028,24.087926919478946,4.999651588201602,-26.505574681088294,-40.01320906737817,1.499086510536458,-0.0076706603600769085,-5.003520159379764,40.003190273038065,47889.90217855224,15451.190916562056,15451.190916562056,63341.093095114295,87577.64545834872,87577.64545834872,15451.190916562056,103028.83637491078,103028.83637491078,103028.83637491078,127799.29885893717,103638.35508663244,63950.61180683608,44097.49253310706,24770.462484026393,0.0,68867.95501713346,21054.893111422432,1533.6979414603657,0.0,0.8868892493431645,2.8164414911745665,0.0014959080323721466,354607.3317494225,1554670.7878588473,4.38420373371589,1554670.7878588473,4.38420373371589,0.85,0.09551324949294267,4.564652377983593,1.2668350792909044,1.0,0.0,4.564652377982638,1.2847305428269788,1.2850273583030611,3.5530037045272747,19298.863205559574,1967.936370275229,2034.6934298245008,2034.6934298245008,7.593866815550084,5.005205599057149,0.5991842326623376,4.406021366394811,3.4893882805979555,3.4893882805979555,0.9969680801708444,0.0,0.0,0.00023102122544330347,0.9903035742233693,0.00023328323905573943,198.92800495741326,0.0,0.0,0.0,0.029112668315018676,7.87378852632087e-05,0.00015228334018009478,0.000695120510880354,0.09551324625698429,0.08118931113519064,0.014323935121793661,0.09551324552477518,0.08118931421145839,0.014323935281484271,0.4274416094616691,0.4274416094616691,0.07541196983540137,0.0,4.99585166107903,4.995107111636457,5.000071877606729,4.995849499019698,4.995091129564173,5.000148050286043,24770.462484026393,21054.893111422432,0.85,0.9197469720039727,0.6953873128167934,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515340414058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.92803676091,1533.6979414603657,0.4274416094616691,0.07541196983540137,6.112851554438009,3.4893882805979555
5995.0,-30.00613012226843,5.005195735128486,35.001599779455226,24.087926605157577,4.999652436605751,-26.50556592340675,-40.01320026637984,1.4990882377440862,-0.007687239193728601,-5.00351880501663,40.00318967035433,47889.90481352795,15451.183671439563,15451.183671439563,63341.08848496751,87577.64016740353,87577.64016740353,15451.183671439563,103028.82383884309,103028.82383884309,103028.82383884309,127799.28526859258,103638.3457637073,63950.61040983187,44097.483726528255,24770.461429749488,0.0,68867.94515627774,21054.892215287065,1533.6978640355214,0.0,0.8868892584130253,2.816441867066525,0.0014959080323721466,354607.3504695081,1554670.7618711314,4.384203428983388,1554670.7618711314,4.384203428983388,0.85,0.09551324153033965,4.564652377983593,1.266835051267408,1.0,0.0,4.56465237798411,1.2847305347475912,1.285027350221807,3.5530037268713333,19298.86146950484,1967.9361932469133,2034.6934298245008,2034.6934298245008,7.593863254756898,5.005195735128486,0.5991873898121369,4.406008345316349,3.489396956596384,3.489396956596384,0.9969705590275383,0.0,0.0,0.00023102122544330347,0.9903025809276846,0.00023328347304405687,198.92799707332907,0.0,0.0,0.0,0.029112668315018676,7.873796369202493e-05,0.00015228326175127855,0.0006951201528800715,0.09551324153033784,0.0811893065649485,0.014323934965389352,0.09551325442733268,0.08118930656495002,0.014323934965389624,0.4274415930033752,0.4274415930033752,0.0754119703533233,0.0,4.995847127146135,4.995105882208861,5.000048612747776,4.995831565822925,4.995103539058107,4.999958128083847,24770.461429749488,21054.892215287065,0.85,0.919747036756092,0.6953874506470953,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515340414058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.927832102285,1533.6978640355214,0.4274415930033752,0.0754119703533233,6.112851554438009,3.489396956596384
5996.0,-30.00613012226843,5.005195735128486,35.001599779455226,24.087926605157577,4.999652436605751,-26.50556592340675,-40.01320026637984,1.4990882377440862,-0.007660195598418795,-5.00351880501663,40.00318967035433,47889.90481352795,15451.19028990564,15451.19028990564,63341.09510343359,87577.64016740353,87577.64016740353,15451.19028990564,103028.83045730917,103028.83045730917,103028.83045730917,127799.29117603422,103638.3457637073,63950.61040983187,44097.483726528255,24770.460718725044,0.0,68867.94444525329,21054.891610916286,1533.6978207353775,0.0,0.8868892584130253,2.8164415118127675,0.0014959080323721466,354607.3504695081,1554670.7618711314,4.384203428983388,1554670.7618711314,4.384203428983388,0.85,0.09551324153033965,4.564652377983593,1.266835051267408,1.0,0.0,4.56465237798411,1.2847305347475912,1.285027350221807,3.5530037268713333,19298.86146950484,1967.9361932469133,2034.6934298245008,2034.6934298245008,7.593866507564414,5.005195735128486,0.5991927002864683,4.406003034842017,3.489402656976333,3.489402656976333,0.9969721877075237,0.0,0.0,0.00023102122544330347,0.9903025809276846,0.00023328347304405687,198.92799707332907,0.0,0.0,0.0,0.029112668315018676,7.873796369202493e-05,0.00015228326175127855,0.0006951201528800715,0.0955132382154067,0.08118930343030038,0.014323934785106324,0.09551323968312637,0.08118930656495002,0.014323934965389624,0.42744157650022924,0.42744157650022924,0.0754119694041778,0.0,4.995849423600816,4.995105413578926,5.000066582276872,4.995858609418235,4.995103539058107,5.000138460407584,24770.460718725044,21054.891610916286,0.85,0.9197471423557112,0.6953874578265963,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515339838773662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.927820494577,1533.6978207353775,0.42744157650022924,0.0754119694041778,6.112851554438009,3.489402656976333
5997.0,-30.006120498370223,5.0051858747855915,35.001599419540156,24.087921052146726,4.999653126258227,-26.50555719293047,-40.01319139553232,1.4990898208184693,-0.007771048279892057,-5.003517586692682,40.00318907558031,47889.90740947685,15451.18324114735,15451.18324114735,63341.0906506242,87577.61159197544,87577.61159197544,15451.18324114735,103028.79483312278,103028.79483312278,103028.79483312278,127799.25449910341,103638.31308922972,63950.60890673116,44097.44909166506,24770.459665980634,0.0,68867.9087576457,21054.890716083537,1533.6977434990677,0.0,0.8868892667623303,2.8164431102374996,0.0014959080323721466,354607.36730925343,1554670.7362244795,4.384203148460392,1554670.7362244795,4.384203148460392,0.85,0.09551323354000636,4.564652377983593,1.266835025441833,1.0,0.0,4.564652377982232,1.2847305273424185,1.2850273428149235,3.553003747350808,19298.855385075265,1967.9355728077649,2034.6934298245008,2034.6934298245008,7.5938630432792324,5.0051858747855915,0.5991957841702602,4.405990090615331,3.4894113165348806,3.4894113165348806,0.9969746618671087,0.0,0.0,0.00023102122544330347,0.9903015889304811,0.00023328370672696263,198.9279891995434,0.0,0.0,0.0,0.029112668315018676,7.873804274336507e-05,0.0001522831826999384,0.0006951197920381836,0.09551323354000855,0.08118929892758656,0.014323934612421995,0.09551328997925451,0.0811892989275847,0.014323934612421667,0.42744156000653705,0.42744156000653705,0.07541196976742133,0.0,4.995828383397452,4.995084678367505,5.000043813024774,4.995746538412789,4.995004053498917,4.9999550521655465,24770.459665980634,21054.890716083537,0.85,0.9197475543148694,0.6953878558735839,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515339838773662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.927616157167,1533.6977434990677,0.42744156000653705,0.07541196976742133,6.112851554438009,3.4894113165348806
5998.0,-30.006120498370223,5.0051858747855915,35.001599419540156,24.087921052146726,4.999653126258227,-26.50555719293047,-40.01319139553232,1.4990898208184693,-0.007744077765380553,-5.003517586692682,40.00318907558031,47889.90740947685,15451.189841730085,15451.189841730085,63341.097251206935,87577.61159197544,87577.61159197544,15451.189841730085,103028.80143370552,103028.80143370552,103028.80143370552,127799.26028860995,103638.31308922972,63950.60890673116,44097.44909166506,24770.45885490442,0.0,68867.90794656948,21054.890026668756,1533.6976940021132,0.0,0.8868892667623303,2.8164427559433425,0.0014959080323721466,354607.36730925343,1554670.7362244795,4.384203148460392,1554670.7362244795,4.384203148460392,0.85,0.09551323354000636,4.564652377983593,1.266835025441833,1.0,0.0,4.564652377983401,1.2847305273424185,1.2850273428149235,3.553003747350808,19298.855385075265,1967.9355728077649,2034.6934298245008,2034.6934298245008,7.593866287297538,5.0051858747855915,0.5992010803001229,4.405984794485469,3.489417001556655,3.489417001556655,0.9969762861590442,0.0,0.0,0.00023102122544330347,0.9903015889304811,0.00023328370672696263,198.9279891995434,0.0,0.0,0.0,0.029112668315018676,7.873804274336507e-05,0.0001522831826999384,0.0006951197920381836,0.09551322997625139,0.081189295562576,0.0143239344136754,0.09551327488167503,0.0811892989275847,0.014323934612421667,0.4274415422905895,0.4274415422905895,0.07541196872106971,0.0,4.995817408502489,4.995068553391661,5.000062029861681,4.9957735089273,4.995004053498917,5.00013489722528,24770.45885490442,21054.890026668756,0.85,0.9197476609910893,0.6953878640633572,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451533926424078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.92760461852,1533.6976940021132,0.4274415422905895,0.07541196872106971,6.112851554438009,3.489417001556655
5999.0,-30.006120498370223,5.0051858747855915,35.001599419540156,24.087921052146726,4.999653126258227,-26.50555719293047,-40.01318762367589,1.4990898208184693,-0.007703073740287891,-5.003517586692682,40.00318907558031,47889.889634246414,15451.199876778377,15451.199876778377,63341.089511024795,87577.61159197544,87577.61159197544,15451.199876778377,103028.81146875382,103028.81146875382,103028.81146875382,127799.2690609769,103638.31308922972,63950.591131500725,44097.4688419211,24770.457592223083,0.0,68867.92643414419,21054.88895338962,1533.6976169190593,0.0,0.8868892667623303,2.8164422173003003,0.0014959080323721466,354607.36730925343,1554670.7362244795,4.384203148460392,1554670.7362244795,4.384203148460392,0.8500000000000001,0.09551323354000636,4.564652377983593,1.2668349375249819,1.0,0.0,4.564652377982524,1.2847305273424185,1.2850273428149235,3.553003747350808,19298.855385075265,1967.9355728077649,2034.6934298245008,2034.6934298245008,7.5938712192682,5.0051858747855915,0.5992091321561981,4.405976742629393,3.4894256446812975,3.4894256446812975,0.9969787556232278,0.0,0.0,0.00023102122544330347,0.9903015889304811,0.00023328370672696263,198.9279891995434,0.0,0.0,0.0,0.029112668315018676,7.873807635576895e-05,0.00015228314908753452,0.0006951196386092444,0.09551322653247969,0.08118929206233778,0.014323934470141903,0.09551325181435726,0.0811892989275847,0.014323934612421667,0.42744152386270184,0.42744152386270184,0.07541196901835187,0.0,4.995816829392766,4.995055653411896,5.000131288028911,4.995814512952393,4.995004053498917,5.000408320906047,24770.457592223083,21054.88895338962,0.85,0.919747301693416,0.6953874192806098,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451533926424078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.927400601908,1533.6976169190593,0.42744152386270184,0.07541196901835187,6.112851554438009,3.4894256446812975
6000.0,-30.00611081943232,5.005175920551924,35.00159904667585,24.087921331543498,4.999650470201508,-26.505548747501994,-40.01317882267756,1.499088398271172,-0.007622018822019072,-5.003517562968209,40.00318797857372,47889.892678889715,15451.194508040111,15451.194508040111,63341.08718692983,87577.62492982214,87577.62492982214,15451.194508040111,103028.81943786224,103028.81943786224,103028.81943786224,127799.27527272135,103638.32076769402,63950.58851676148,44097.48027881393,24770.45583485911,0.0,68867.93611367303,21054.88745963024,1533.6975398360057,0.0,0.8868892708532865,2.816441155305304,0.0014959080323721466,354607.36763717426,1554670.688921567,4.3842030110109524,1554670.688921567,4.3842030110109524,0.85,0.09551322206089861,4.564652377983593,1.2668349606031555,1.0,0.0,4.564652377983817,1.2847305339966912,1.2850273494707334,3.5530037289479948,19298.85681490915,1967.9357186102443,2034.6934298245008,2034.6934298245008,7.593868580670077,5.005175920551924,0.5992116221844661,4.405964298367458,3.48943428780594,3.48943428780594,0.9969812250874115,0.0,0.0,0.00023102122544330347,0.9903005912610516,0.00023328394174653615,198.9279812807276,0.0,0.0,0.0,0.029112668315018676,7.873815478476101e-05,0.00015228307065854246,0.0006951192806081593,0.09551322206089635,0.08118928700200445,0.014323935058891898,0.09551321143932136,0.08118928700200638,0.014323935058892236,0.4274415050501619,0.4274415050501619,0.07541197349919299,0.0,4.9958325634136145,4.995070089272247,5.000154379526975,4.995895544146208,4.995127877822654,5.0002467906437005,24770.45583485911,21054.88745963024,0.85,0.9197471386739307,0.6953873657523717,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451533926424078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.927196585295,1533.6975398360057,0.4274415050501619,0.07541197349919299,6.112851554438009,3.48943428780594
