time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
23.0,-29.087659994096054,3.7302071618460686,34.98782982495953,24.285366176068806,4.912572147928571,-25.6875122332186,-39.32236586753277,1.5124243870541125,-2.6705614538422537,-5.240440149262053,39.94673836751937,49169.04730832202,13427.812216832408,13427.812216832408,62596.85952515443,88887.0255559897,88887.0255559897,13427.812216832408,102314.83777282211,102314.83777282211,102314.83777282211,126914.49636126676,104487.71899941075,64769.74075175673,44131.08694183779,24599.658588444654,0.0,68730.74553028244,20909.709800177956,1529.5433690132859,0.0,0.8858842832249387,2.8240711782497363,0.0014959080323721466,351344.4562691965,1552238.0220975731,4.4179949175240845,1552238.0220975731,4.4179949175240845,0.85,0.09540430463400483,4.564652377983593,1.2691855841083455,1.0,0.0,4.564652377983407,1.2846179590126374,1.2849459808765011,3.5533150894854395,19457.02625196016,1984.0645125460949,2034.6934298245008,2034.6934298245008,6.599427717221557,3.7302071618460686,-0.5522854115846112,4.28249257343068,3.1199136838722743,3.1199136838722743,0.8914039096777927,0.0,0.0,0.0002553325564979166,0.9950831305573095,0.00025659419666265894,198.1716357346144,0.23061746063990404,0.00043072748000600543,1220.6816783370193,0.008027903623776663,8.512171272152236e-05,0.00017021084377639423,0.0007769533328025117,0.09540430323712082,0.08138068431027178,0.014023618926849037,0.09540432752258522,0.0813806855018253,0.014023619132179529,0.42826733279067974,0.42826733279067974,0.07379954991502179,0.0,3.2504710545382522,9.298706089633129,3.979039320256561e-13,2.5698786954197885,10.352796616816192,3.979039320256561e-13,24599.658588444654,20909.709800177956,0.85,0.9107548454799541,0.7153864973959634,47891.83413089731,15450.0,0.0,9598.030800146329,-9598.030800146329,0.18187413445299888,4.546853361324968,7656.442015877243,1941.5887842690859,9598.030800146329,3.0915750055106015,0.9841673942261836,1.4474497023742035,1.4463339371921726,1.2720828156740436,0.0002540602634462743,0.003215283054842965,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58710.54660938065,5851.969199853671,,,,,,,,,,,,,,,,,,,,2.0,15877.95187169725,1529.5433690132859,0.42826733279067974,0.07379954991502179,6.112851554438009,3.1199136838722743
24.0,-29.069113587624013,3.7077349163852036,34.98679345645334,24.299483221862488,4.9158094044289,-25.670489958270093,-39.3098786129616,1.5171857750755846,-2.7488491255008967,-5.2429042098580485,39.94547765797439,49211.78121007062,13371.534459919741,13371.534459919741,62583.31566999036,88937.1521272933,88937.1521272933,13371.534459919741,102308.68658721304,102308.68658721304,102308.68658721304,126903.33208950053,104530.8888945853,64805.517977365336,44139.30101913329,24594.645502287487,0.0,68733.94652142077,20905.448676944365,1529.316433151682,0.0,0.8858762404018484,2.824834426755377,0.0014959080323721466,351310.6453647865,1552183.7253356508,4.418265560168059,1552183.7253356508,4.418265560168059,0.85,0.09541573201808604,4.564652377983593,1.2693008502433076,1.0,0.0,4.564652377982947,1.284593085230195,1.2849227215212484,3.553383892896809,19465.065070222718,1984.8842438776462,2034.6934298245008,2034.6934298245008,6.571768633013714,3.7077349163852036,-0.585785620875968,4.2935205372611716,3.0988577549329026,3.0988577549329026,0.8853879299808293,0.0,0.0,0.00025659419666265894,0.9980860010339169,0.0002570862594975314,198.1561759248406,0.11516865272508675,8.922053392951463e-05,252.85099315624447,0.008117124157706178,8.52413836864942e-05,0.00017135281297616474,0.0007821660252258282,0.0954157319888502,0.0813976867787416,0.014018045210108597,0.09541508692489453,0.08139768680368215,0.014018045214403885,0.42835970966594317,0.42835970966594317,0.07377071774298177,0.0,3.10236187911255,9.540802346631096,3.979039320256561e-13,2.4940550843571714,10.50636548733246,3.979039320256561e-13,24594.645502287487,20905.448676944365,0.85,0.9105153834064572,0.7159749105157797,47891.83413089731,15450.0,0.0,4775.134995384158,-4775.134995384158,0.09080380855106059,2.2700952137765125,3810.646230158597,964.4887652255612,4775.134995384158,3.182434405706529,0.9827252007690531,1.4473345915133715,1.446050129263711,1.2723838647773436,0.0002553325564979166,0.0032009416355134306,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,52919.82011943771,10674.865004615842,,,,,,,,,,,,,,,,,,,,2.0,15878.936337766845,1529.316433151682,0.42835970966594317,0.07377071774298177,6.112851554438009,3.0988577549329026
25.0,-29.07571989935096,3.724986260728073,34.98585006960529,24.307189718261384,4.921201261104248,-25.67589669163481,-39.31667011985553,1.5213780533856824,-2.7168782758409407,-5.238725227751897,39.94611240849625,49213.47737772237,13379.838678855112,13379.838678855112,62593.31605657748,88947.7723594654,88947.7723594654,13379.838678855112,102327.61103832051,102327.61103832051,102327.61103832051,126925.72173399475,104547.0130928625,64812.71811110814,44149.21664639374,24598.110695674248,0.0,68747.32734206799,20908.39409132311,1529.4272143904573,0.0,0.8858953568245638,2.824895794160753,0.0014959080323721466,351367.98927879264,1552211.062855138,4.417622294054617,1552211.062855138,4.417622294054617,0.85,0.09542681741790221,4.564652377983593,1.2693414310133084,1.0,0.0,4.5646523779804955,1.2845734786306044,1.2849031098904562,3.553438128622782,19468.067613987438,1985.1904181333523,2034.6934298245008,2034.6934298245008,6.575849945123755,3.724986260728073,-0.5835686658962373,4.308554926624311,3.089962306155285,3.089962306155285,0.8828463731872243,0.0,0.0,0.00025659419666265894,0.9987673222893253,0.0002569108849842087,198.1615393800487,0.0,0.0,0.0,0.008117124157706178,8.517627835377431e-05,0.00017141791830888462,0.0007824632084376474,0.09542681727483945,0.08141397593360769,0.014012841341231761,0.09542613077929264,0.08141397605566268,0.014012841362239528,0.4284511641431382,0.4284511641431382,0.07374431867201643,0.0,2.9870604544568664,9.724739532752437,3.979039320256561e-13,2.521846951910959,10.470262353300939,3.979039320256561e-13,24598.110695674248,20908.39409132311,0.85,0.9104836286235561,0.7158602273052667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459391435608846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15879.338295443365,1529.4272143904573,0.4284511641431382,0.07374431867201643,6.112851554438009,3.089962306155285
26.0,-29.08228838805101,3.742021049189673,34.98499415060466,24.306537641119235,4.922460612615459,-25.68168238575753,-39.32138665169475,1.521854610321276,-2.695890442169457,-5.236513161172488,39.94677266681794,49205.56766571894,13405.825384607659,13405.825384607659,62611.3930503266,88939.00216171244,88939.00216171244,13405.825384607659,102344.8275463201,102344.8275463201,102344.8275463201,126947.15700215597,104541.8345527585,64808.40005676177,44148.26055110748,24602.32945583588,0.0,68750.59000694336,20911.980037460497,1529.6253778266055,0.0,0.8859042934310305,2.8248736278931648,0.0014959080323721466,351398.3461886214,1552239.4993340564,4.417321584378929,1552239.4993340564,4.417321584378929,0.85,0.09543860482537103,4.564652377983593,1.2693264274531977,1.0,0.0,4.564652377983657,1.2845712498896897,1.2849008805776299,3.553444293865034,19467.103299791328,1985.0920854513345,2034.6934298245008,2034.6934298245008,6.588621749156557,3.742021049189673,-0.5706446549935036,4.312665704183177,3.0930126865593595,3.0930126865593595,0.8837179104455313,0.0,0.0,0.00025659419666265894,0.9994452403328018,0.0002567366237866284,198.1668724158018,0.0,0.0,0.0,0.008117124157706178,8.513109137239932e-05,0.00017146310529025962,0.0007826694712996347,0.09543860479334472,0.08143043400620861,0.014008170787136107,0.09543870872599071,0.08143043403353425,0.01400817079183677,0.4285385137824167,0.4285385137824167,0.07371986608191082,0.0,2.8993067806364365,9.846634723138948,3.979039320256561e-13,2.540622719003011,10.339279555975338,3.979039320256561e-13,24602.32945583588,20911.980037460497,0.85,0.9107033560585192,0.7157112056892821,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459782805183574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15879.236978545514,1529.6253778266055,0.4285385137824167,0.07371986608191082,6.112851554438009,3.0930126865593595
27.0,-29.088812569608926,3.7588575840610825,34.98421005052646,24.306706990487896,4.924801333013521,-25.687320037197992,-39.325839852076,1.5233088006029254,-2.6791861317341272,-5.233055309246398,39.947152224995726,49196.22363145769,13429.615815430538,13429.615815430538,62625.839446888225,88929.03948996765,88929.03948996765,13429.615815430538,102358.65530539819,102358.65530539819,102358.65530539819,126962.84987278868,104535.93950331598,64803.51992851761,44147.132860887075,24604.194567390492,0.0,68751.32742827757,20913.56538228192,1529.6585209120794,0.0,0.8859206381762692,2.8250556387928882,0.0014959080323721466,351445.80354061973,1552255.8465960973,4.416771607337429,1552255.8465960973,4.416771607337429,0.85,0.09544824961805645,4.564652377983593,1.2693084440613172,1.0,0.0,4.564652377983079,1.2845644490431283,1.2848940779859197,3.553463106801532,19466.005561867118,1984.9801473354426,2034.6934298245008,2034.6934298245008,6.600314139997438,3.7588575840610825,-0.5572559385553184,4.316113522616401,3.0960264915131557,3.0960264915131557,0.8845789975751873,0.0,0.0,0.00025659419666265894,1.0001190770373651,0.00025656364582381865,198.17217949269906,0.0,0.0,0.0,0.008117124157706178,8.508844758852775e-05,0.0001715057490741312,0.0007828641253490902,0.09544824951509237,0.08144461809509994,0.014003631419992425,0.09544868700936367,0.0814446181829577,0.014003631435098744,0.4286189382950781,0.4286189382950781,0.073696970676493,0.0,2.8312242521591315,9.918566543466511,3.979039320256561e-13,2.553869177512297,10.21354412068041,3.979039320256561e-13,24604.194567390492,20913.56538228192,0.85,0.9109037132733249,0.7155676184256943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460171955060608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15879.136199158578,1529.6585209120794,0.4286189382950781,0.073696970676493,6.112851554438009,3.0960264915131557
28.0,-29.095202705157565,3.7754921541545463,34.98349475341746,24.306222970504336,4.926533361950953,-25.69311344040871,-39.330589038412995,1.523965418402146,-2.6573500507672065,-5.2301204698222215,39.94758765358977,49187.08632754407,13453.851588784322,13453.851588784322,62640.937916328396,88918.86667510674,88918.86667510674,13453.851588784322,102372.71826389106,102372.71826389106,102372.71826389106,126979.32788668154,104530.70006163805,64798.91971409075,44146.422608385896,24606.60962279047,0.0,68753.03223117636,20915.6181793719,1529.7354389131162,0.0,0.8859340965030422,2.8251071296179324,0.0014959080323721466,351486.0867449024,1552274.6003117901,4.416318764385068,1552274.6003117901,4.416318764385068,0.85,0.09545689080337719,4.564652377983593,1.2692930465238175,1.0,0.0,4.564652377983963,1.284561441320015,1.2848910302445293,3.553471427021005,19465.029906974378,1984.8806582242028,2034.6934298245008,2034.6934298245008,6.612225405350016,3.7754921541545463,-0.544249258858251,4.319741413012798,3.099008881281347,3.099008881281347,0.8854311089375277,0.0,0.0,0.00025656364582381865,1.0006603886080652,0.0002563943259318007,198.1774222045724,0.0,6.054326318310739e-06,17.157960786092634,0.008123178484024489,8.50429912032721e-05,0.00017152065462054656,0.0007829321639869803,0.09545689080292163,0.0814575071678884,0.013999383635033242,0.09545667646640778,0.08145750716827714,0.013999383635100051,0.42869087285878915,0.42869087285878915,0.07367532101882542,0.0,2.780624219522849,9.952483043760878,3.410605131648481e-13,2.5727704190550185,10.094183565957678,3.410605131648481e-13,24606.60962279047,20915.6181793719,0.85,0.9111007308841804,0.7154169748056577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460558769036531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.9920916834,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.036088441766,1529.7354389131162,0.42869087285878915,0.07367532101882542,6.112851554438009,3.099008881281347
29.0,-29.1011548392116,3.791935344513821,34.98284397637902,24.306610354129248,4.929006217634037,-25.698209120809075,-39.33476483272386,1.5256148920744343,-2.6298971768317756,-5.226551004097851,39.94803597566046,49177.39424019377,13476.817156887011,13476.817156887011,62654.21139708078,88909.27003087099,88909.27003087099,13476.817156887011,102386.087187758,102386.087187758,102386.087187758,126994.94528681396,104524.87640755101,64793.00061689336,44146.528656286275,24608.858099055953,0.0,68755.38675534223,20917.529384197558,1529.788394151047,0.0,0.8859507589722855,2.825157764607512,0.0014959080323721466,351535.085627496,1552293.9095227066,4.415758121986134,1552293.9095227066,4.415758121986134,0.8499999999999999,0.09546367550856476,4.564652377983593,1.2692750466475267,1.0,0.0,4.5646523779834105,1.2845540768766794,1.284883446399766,3.5534917993349775,19463.94546383083,1984.7700757986502,2034.6934298245008,2034.6934298245008,6.623512397172009,3.791935344513821,-0.5310653410551076,4.323000685568928,3.1019584058996434,3.1019584058996434,0.886273830257041,0.0,0.0,0.0002563943259318007,1.0006151404041712,0.00025623670438190373,198.18230578075156,0.0,3.355537972807109e-05,95.09594614935347,0.00815673386375256,8.500304152997408e-05,0.00017139128440182665,0.0007823416339104602,0.09546367550780076,0.08146839801995896,0.013995277487841799,0.09546348728779123,0.08146839802061095,0.013995277487953805,0.4287537571551382,0.4287537571551382,0.073654667959358,0.0,2.7445592417299167,9.958149862872745,3.979039320256561e-13,2.5966538272660955,9.988104899769837,3.979039320256561e-13,24608.858099055953,20917.529384197558,0.85,0.9112625839780125,0.7152515106225147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460938879973484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47986.930077046665,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.93844564062,1529.788394151047,0.4287537571551382,0.073654667959358,6.112851554438009,3.1019584058996434
30.0,-29.10709245866972,3.808189428649141,34.98225585143261,24.307081347238295,4.9315001308142,-25.70330384551033,-39.33897722801191,1.5272672481792957,-2.5961185907242452,-5.2230101610689506,39.948558973618404,49167.948297639974,13499.50990376162,13499.50990376162,62667.45820140159,88899.96245678802,88899.96245678802,13499.50990376162,102399.47236054964,102399.47236054964,102399.47236054964,127011.08555964142,104519.42555105712,64787.411391924266,44146.68239903651,24611.61319909177,0.0,68758.29559812829,20919.871219228004,1529.871531982289,0.0,0.8859670006352891,2.82512004448162,0.0014959080323721466,351583.6968969417,1552316.4352500604,4.4152116521633955,1552316.4352500604,4.4152116521633955,0.85,0.09546904777146076,4.564652377983593,1.2692581704584884,1.0,0.0,4.564652377983033,1.2845466748906351,1.284875840033017,3.553512275739005,19462.930440640423,1984.6665722382693,2034.6934298245008,2034.6934298245008,6.634665304308768,3.808189428649141,-0.518018718904182,4.326208147553324,3.1048779219149494,3.1048779219149494,0.8871079776899855,0.0,0.0,0.00025623670438190373,1.0006136696674444,0.00025607955612585667,198.18717765711776,0.0,3.1237802199318955e-05,88.52793143286992,0.00818797166595188,8.496275927125198e-05,0.00017127394511065174,0.0007818060208359677,0.09546904777121154,0.08147770529779773,0.013991342473413809,0.09546915084529183,0.08147770529801042,0.013991342473450331,0.42880771003460605,0.42880771003460605,0.07363481217845075,0.0,2.721632354028543,9.94349791915505,3.979039320256561e-13,2.6268915703446964,9.892123668271722,3.979039320256561e-13,24611.61319909177,20919.871219228004,0.85,0.9114166902518087,0.7150838727156932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461292953914902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47980.36206233018,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.8493644649,1529.871531982289,0.42880771003460605,0.07363481217845075,6.112851554438009,3.1048779219149494
31.0,-29.11298426735227,3.8242575966530623,34.98172620933089,24.307579651381843,4.934014196829074,-25.708354272183396,-39.34314139243213,1.5289436075940204,-2.5572488381850462,-5.2194210094027325,39.94908588914114,49158.502109639056,13521.819839529471,13521.819839529471,62680.32194916853,88890.68784849509,88890.68784849509,13521.819839529471,102412.50768802456,102412.50768802456,102412.50768802456,127026.91502101533,104513.99000485562,64781.80426601245,44146.873043159074,24614.407332990762,0.0,68761.28037614984,20922.246233042148,1529.956066316343,0.0,0.8859834734176737,2.825019676553252,0.0014959080323721466,351632.9767672756,1552339.129958305,4.414657419874768,1552339.129958305,4.414657419874768,0.85,0.09547292955182372,4.564652377983593,1.2692412651469933,1.0,0.0,4.564652377982694,1.2845391597649334,1.284868121107966,3.553533065367123,19461.918268433492,1984.563359397296,2034.6934298245008,2034.6934298245008,6.645630069536214,3.8242575966530623,-0.5050707143123239,4.329328310965386,3.1077677962032935,3.1077677962032935,0.8879336560580838,0.0,0.0,0.00025607955612585667,1.0006089629521961,0.00025592370806905393,198.1920121516944,0.0,3.1144769339706035e-05,88.2642763087269,0.008219116435291586,8.492295557685412e-05,0.00017115660054900256,0.0007812703837035924,0.09547292955150044,0.08148540380178067,0.013987525749719771,0.09547280924980518,0.08148540380205659,0.013987525749767133,0.4288532888868367,0.4288532888868367,0.07361559422039161,0.0,2.7101992700159485,9.914312695681645,3.979039320256561e-13,2.6621721712176623,9.804923861684244,3.979039320256561e-13,24614.407332990762,20922.246233042148,0.85,0.911564205993312,0.7149154559182685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461646180856123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47980.09840720604,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.76037566045,1529.956066316343,0.4288532888868367,0.07361559422039161,6.112851554438009,3.1077677962032935
32.0,-29.1188323494565,3.8401440505370514,34.98125160799723,24.308201064728223,4.936675641638393,-25.713350671967156,-39.34723675539715,1.5307568838867236,-2.514715838779864,-5.21569779622867,39.949629555120815,49148.948153462065,13543.625533921288,13543.625533921288,62692.57368738335,88881.30204737667,88881.30204737667,13543.625533921288,102424.92758129796,102424.92758129796,102424.92758129796,127042.2025702589,104508.49130302566,64776.13740913237,44147.059882103655,24617.274988960937,0.0,68764.3348710646,20924.683740616794,1530.0419654451225,0.0,0.8860005698315474,2.824885993074167,0.0014959080323721466,351684.1030618757,1552362.546386101,4.414082220011454,1552362.546386101,4.414082220011454,0.8499999999999999,0.09547541893996823,4.564652377983593,1.2692239488242194,1.0,0.0,4.564652377984391,1.2845310017615268,1.28485976081327,3.553555633709042,19460.894335794503,1984.4589473259987,2034.6934298245008,2034.6934298245008,6.65634701296965,3.8401440505370514,-0.49217771342945316,4.332321763966505,3.110628675932225,3.110628675932225,0.88875105026635,0.0,0.0,0.00025592370806905393,1.0006044710756878,0.0002557691030442091,198.19681097000046,0.0,3.08878399676656e-05,87.5361384683643,0.008250004275259251,8.488382634099977e-05,0.00017103988172805418,0.0007807376028599949,0.09547541893973453,0.08149161975311593,0.013983799186618595,0.09547549371885357,0.08149161975331541,0.013983799186652825,0.42889127706367663,0.42889127706367663,0.07359688652061097,0.0,2.708643753533636,9.874939512540777,3.410605131648481e-13,2.700981957448789,9.725093646425819,3.410605131648481e-13,24617.274988960937,20924.683740616794,0.85,0.9117018844861076,0.7147447618830018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446199669875014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47979.370269365674,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.672106677886,1530.0419654451225,0.42889127706367663,0.07359688652061097,6.112851554438009,3.110628675932225
33.0,-29.12463643045211,3.8558513145108404,34.980828814012774,24.30881786802786,4.939328074360352,-25.71830835982888,-39.35129949878899,1.532566452205165,-2.4681897367125316,-5.211972025346278,39.95018915936425,49139.45861019776,13565.128323145304,13565.128323145304,62704.58693334307,88871.93667739368,88871.93667739368,13565.128323145304,102437.06500053898,102437.06500053898,102437.06500053898,127057.31859948447,104502.98872947783,64770.51066229938,44147.197852420504,24620.25359894549,0.0,68767.451451366,20927.215559103664,1530.134351157859,0.0,0.8860176189630101,2.8246991552378233,0.0014959080323721466,351735.2703190476,1552386.6495752633,4.41350862586838,1552386.6495752633,4.41350862586838,0.85,0.09547673441150975,4.564652377983593,1.2692067391006279,1.0,0.0,4.56465237798204,1.2845228586397053,1.2848514170032945,3.553578161168347,19459.869682189288,1984.3544617366063,2034.6934298245008,2034.6934298245008,6.6669150862276805,3.8558513145108404,-0.4794006360337333,4.335251950544574,3.1134615188483172,3.1134615188483172,0.8895604339566621,0.0,0.0,0.0002557691030442091,1.0005999501876794,0.0002556157463292251,198.20157388223123,0.0,3.0642222884182074e-05,86.840059653772,0.008280646498143434,8.484502523555367e-05,0.00017092407780865544,0.0007802089982239317,0.09547673441085353,0.08149658069185567,0.013980153718997862,0.09547678071909584,0.0814965806924158,0.013980153719093941,0.42892255517383515,0.42892255517383515,0.07357858702745311,0.0,2.715847842504388,9.828841215177079,3.410605131648481e-13,2.7437822886337244,9.652116455236865,3.410605131648481e-13,24620.25359894549,20927.215559103664,0.85,0.9118352594132308,0.7145743745491335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462344631224053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47978.67419055108,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.58451729082,1530.134351157859,0.42892255517383515,0.07357858702745311,6.112851554438009,3.1134615188483172
34.0,-29.130396167586284,3.8713824692913232,34.98045452137304,24.309479689132445,4.94202339592525,-25.723221832332,-39.35531753869725,1.5344190578919288,-2.4184806303480286,-5.208195740994875,39.95075611690724,49129.977950582936,13586.261426342078,13586.261426342078,62716.23937692501,88862.58119306732,88862.58119306732,13586.261426342078,102448.8426194094,102448.8426194094,102448.8426194094,127072.09778320798,104497.49539401909,64764.89215154877,44147.336936078136,24623.255163798578,0.0,68770.59209987671,20929.76688922879,1530.2269658165953,0.0,0.8860348976848363,2.8244757420606144,0.0014959080323721466,351787.1372571328,1552411.069773084,4.4129273226905275,1552411.069773084,4.4129273226905275,0.85,0.09547699322590222,4.564652377983593,1.2691894628899174,1.0,0.0,4.5646523779820765,1.284514511791341,1.284842871020772,3.5536012525213754,19458.846748841188,1984.2501515646209,2034.6934298245008,2034.6934298245008,6.6773014682186975,3.8713824692913232,-0.4667146914558602,4.338097160747184,3.1162667835646385,3.1162667835646385,0.8903619381613253,0.0,0.0,0.0002556157463292251,1.0005953932334108,0.0002554636450036075,198.20630060258935,0.0,3.0395542275241132e-05,86.14096680803337,0.008311042040418675,8.48066671935695e-05,0.00017080907913565559,0.000779684069257758,0.09547699322561447,0.08150042521495984,0.013976568010654621,0.09547686959026655,0.08150042521520548,0.01397656801069674,0.4289480309915969,0.4289480309915969,0.0735606140995935,0.0,2.7306805012897826,9.778547010645525,3.979039320256561e-13,2.7897151106468527,9.5851512158751,3.979039320256561e-13,24623.255163798578,20929.76688922879,0.85,0.9119630566193343,0.7144038818108563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462689961587938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47977.97509770534,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.497614456559,1530.2269658165953,0.4289480309915969,0.0735606140995935,6.112851554438009,3.1162667835646385
35.0,-29.136112183024995,3.8867411024545713,34.98012615628271,24.310242232773476,4.944841076114004,-25.72808373687219,-39.35927463518453,1.536386123972881,-2.366884800646403,-5.204324359945769,39.95134513668527,49120.42681392711,13606.964020410254,13606.964020410254,62727.39083433736,88853.12683669441,88853.12683669441,13606.964020410254,102460.09085710466,102460.09085710466,102460.09085710466,127086.42596648063,104491.93945962893,64759.23943688673,44147.444469713555,24626.33510937597,0.0,68773.77957908952,20932.384842969575,1530.3218949893967,0.0,0.8860525806824887,2.8242384399281857,0.0014959080323721466,351840.316571968,1552436.4405508789,4.412332434430754,1552436.4405508789,4.412332434430754,0.85,0.0954763481667069,4.564652377983593,1.2691719102906065,1.0,0.0,4.564652377984369,1.2845056272169608,1.2848337887900563,3.5536258318100735,19457.81215872554,1984.1446527331498,2034.6934298245008,2034.6934298245008,6.687476265937467,3.8867411024545713,-0.45409631557774155,4.340837418032313,3.1190451007809354,3.1190451007809354,0.8911557430802672,0.0,0.0,0.0002554636450036075,1.0005908999930213,0.0002553127806832835,198.2109916371726,0.0,3.014744106741618e-05,85.43784798505746,0.008341189481486091,8.476890661135223e-05,0.00017069473839225526,0.0007791621435114952,0.09547634816615486,0.0815033186795039,0.013973029486650952,0.09547667591177347,0.08150331867997515,0.013973029486731747,0.4289685796915415,0.4289685796915415,0.07354290242397248,0.0,2.751969990262694,9.725798940451739,3.410605131648481e-13,2.837439559299355,9.522785025382063,3.410605131648481e-13,24626.33510937597,20932.384842969575,0.85,0.9120829365238123,0.7142318935291153,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463032669092155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47977.27197888237,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.41140650829,1530.3218949893967,0.4289685796915415,0.07354290242397248,6.112851554438009,3.1190451007809354
36.0,-29.14178453364904,3.9019284977292386,34.97984087782529,24.31093269204723,4.947544929240767,-25.73291772315823,-39.363219612836815,1.5382550998764013,-2.3121911609838435,-5.200540797229844,39.951943288363786,49111.03480573028,13627.51256703993,13627.51256703993,62738.54737277021,88843.86415681319,88843.86415681319,13627.51256703993,102471.37672385311,102471.37672385311,102471.37672385311,127100.8538517844,104486.5030307418,64753.67367968017,44147.58816784626,24629.47712793128,0.0,68777.06529577755,20935.055558741587,1530.4223446583057,0.0,0.8860697782574338,2.8239495496451084,0.0014959080323721466,351892.29566502816,1552462.204986623,4.41175389206144,1552462.204986623,4.41175389206144,0.85,0.09547502139227963,4.564652377983593,1.269154687379487,1.0,0.0,4.564652377985093,1.2844971989053715,1.2848251645303421,3.5536491491561977,19456.799822150613,1984.0414231313052,2034.6934298245008,2034.6934298245008,6.697575353263586,3.9019284977292386,-0.44163159636278504,4.343560094092023,3.121797259234001,3.121797259234001,0.8919420740668574,0.0,0.0,0.0002553127806832835,1.0005864120243306,0.00025516314994399026,198.2156470282479,0.0,2.9902966534088455e-05,84.74500715760668,0.00837109244802018,8.47312771422435e-05,0.00017058150354103997,0.0007786452657786247,0.09547502139203337,0.08150548154285764,0.013969539849175736,0.0954750291037348,0.08150548154306786,0.01396953984921177,0.42898500429991254,0.42898500429991254,0.07352539975014231,0.0,2.7791406488080383,9.67214447298187,3.410605131648481e-13,2.888349636246005,9.46532440362995,3.410605131648481e-13,24629.47712793128,20935.055558741587,0.85,0.9122015762516396,0.7140612149490096,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463372790403108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47976.57913805492,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.32588246008,1530.4223446583057,0.42898500429991254,0.07352539975014231,6.112851554438009,3.121797259234001
37.0,-29.14741323828943,3.9169480117302546,34.97959597859234,24.31169677237051,4.9503435963561735,-25.737702944186548,-39.3671078729443,1.5402137637120665,-2.256646252481403,-5.196675563875759,39.95254877529516,49101.591674883355,13647.658319878092,13647.658319878092,62749.24999476145,88834.50425682215,88834.50425682215,13647.658319878092,102482.16257670024,102482.16257670024,102482.16257670024,127114.74854759373,104480.99293489066,64748.080352970406,44147.68064657806,24632.585970893488,0.0,68780.26661747156,20937.698075259465,1530.5188421009855,0.0,0.8860873648516063,2.8236591586824016,0.0014959080323721466,351945.40298417816,1552488.2857059028,4.411162278416507,1552488.2857059028,4.411162278416507,0.85,0.09547304914949539,4.564652377983593,1.2691373183066026,1.0,0.0,4.5646523779835375,1.2844883487690235,1.2848161199253763,3.553673633830997,19455.773767790797,1983.936794704695,2034.6934298245008,2034.6934298245008,6.707476477699761,3.9169480117302546,-0.42923793842110314,4.346185950151358,3.1245233586459498,3.1245233586459498,0.8927209596131285,0.0,0.0,0.00025516314994399026,1.0005819253980854,0.0002550147503838555,198.2202667868925,0.0,2.965915380432084e-05,84.05404188144526,0.008400751601824501,8.469420378603258e-05,0.00017046894615795768,0.0007781314804522785,0.09547304914884235,0.08150697195868906,0.013966077190153291,0.09547312551430963,0.08150697195924657,0.01396607719024883,0.4289980394815432,0.4289980394815432,0.07350806427774485,0.0,2.8111181162375942,9.618314967974413,3.979039320256561e-13,2.940029311394369,9.410955788719775,3.979039320256561e-13,24632.585970893488,20937.698075259465,0.85,0.9123147245669718,0.7138906853613529,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463710328557924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47975.88817277875,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.241042629812,1530.5188421009855,0.4289980394815432,0.07350806427774485,6.112851554438009,3.1245233586459498
38.0,-29.152998323464093,3.9318012529160793,34.979389177480705,24.312432773318164,4.953082273597846,-25.74245490331046,-39.37097566723821,1.5421227879273496,-2.1993404397376253,-5.192866672447958,39.95316859632299,49092.26813914965,13667.611057701011,13667.611057701011,62759.87919685066,88825.29109051208,88825.29109051208,13667.611057701011,102492.90214821309,102492.90214821309,102492.90214821309,127128.6545384499,104475.58211682463,64742.55916546977,44147.80327928318,24635.752390236812,0.0,68783.55566951999,20940.38953170129,1530.6197540292362,0.0,0.886104608375568,2.823338887089821,0.0014959080323721466,351997.7423336226,1552514.9841944692,4.4105822210728824,1552514.9841944692,4.4105822210728824,0.85,0.0954706315386909,4.564652377983593,1.2691201657289644,1.0,0.0,4.564652377983323,1.284479728335691,1.284807306666162,3.5536974833367307,19454.76620029709,1983.834051413795,2034.6934298245008,2034.6934298245008,6.717282740171766,3.9318012529160793,-0.4169797886482298,4.348781041564309,3.1272241261991383,3.1272241261991383,0.8934926074854681,0.0,0.0,0.0002550147503838555,1.0005774409143553,0.00025486757941575814,198.22485093052828,0.0,2.9415800400969748e-05,83.36437833634827,0.00843016740222547,8.465734044017907e-05,0.00017035740994367644,0.0007776223564065284,0.09547063153792515,0.08150798373565761,0.013962647802267532,0.09547044851800593,0.08150798373631137,0.013962647802379526,0.42900831673319256,0.42900831673319256,0.07349086256649356,0.0,2.847364288333324,9.565068470083816,3.979039320256561e-13,2.9935262327103374,9.359919054390673,3.979039320256561e-13,24635.752390236812,20940.38953170129,0.85,0.912425631184132,0.7137210000457112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464045284332598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47975.19850923366,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.15688809573,1530.6197540292362,0.42900831673319256,0.07349086256649356,6.112851554438009,3.1272241261991383
39.0,-29.158540187131205,3.946490894407859,34.979218207533776,24.313202930521243,4.95586593841672,-25.747163472408012,-39.374795090965904,1.5440765962991048,-2.1417420644961,-5.189026080700932,39.953798599074936,49082.93065480788,13687.243020986429,13687.243020986429,62770.173675794314,88816.02850115098,88816.02850115098,13687.243020986429,102503.27152213741,102503.27152213741,102503.27152213741,127142.17643117488,104470.12284254769,64737.024996217275,44147.88649592268,24638.90490903747,0.0,68786.79140496015,20943.069172681848,1530.7188749574805,0.0,0.8861219746826687,2.823018770999193,0.0014959080323721466,352050.52347434347,1552542.1216114527,4.409998048830051,1552542.1216114527,4.409998048830051,0.85,0.09546781352992688,4.564652377983593,1.2691029224870731,1.0,0.0,4.56465237798206,1.2844708960750362,1.2847982831063665,3.5537219192212315,19453.749609601644,1983.7303880123839,2034.6934298245008,2034.6934298245008,6.72693135012826,3.946490894407859,-0.40481371502687935,4.351304609434738,3.129899767309746,3.129899767309746,0.8942570763742131,0.0,0.0,0.00025486757941575814,1.000572996994998,0.00025472162469024963,198.22939978150353,0.0,2.9172943212399933e-05,82.67612106394141,0.00845934034543787,8.46209526600888e-05,0.00017024662675566935,0.0007771166696639512,0.09546781352962,0.08150857492534377,0.013959238604276232,0.09546767670326115,0.08150857492560579,0.013959238604321095,0.42901638712361867,0.42901638712361867,0.0734737678641592,0.0,2.8870530464570834,9.512654995893797,4.547473508864641e-13,3.0472840162048556,9.310893244440592,4.547473508864641e-13,24638.90490903747,20943.069172681848,0.85,0.912532368405659,0.7135516812500802,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464377658963385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47974.51025196125,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.073419781453,1530.7188749574805,0.42901638712361867,0.0734737678641592,6.112851554438009,3.129899767309746
40.0,-29.164039394927386,3.9610190832307834,34.97908122527639,24.31399697614836,4.9586600943026475,-25.75183261764741,-39.37858186019582,1.5460440804759124,-2.0836581143846615,-5.1851934607688985,39.95444658182888,49073.65036248745,13706.617341249053,13706.617341249053,62780.26770373651,88806.8275610535,88806.8275610535,13706.617341249053,102513.44490230255,102513.44490230255,102513.44490230255,127155.54611792314,104464.71063837476,64731.533439818275,44147.97466506276,24642.10121562059,0.0,68790.07588068335,20945.7860332775,1530.8204139809945,0.0,0.8861392323363186,2.8226915746594683,0.0014959080323721466,352103.20125122304,1552570.0338924134,4.409417546830726,1552570.0338924134,4.409417546830726,0.85,0.09546471178028013,4.564652377983593,1.269085771008395,1.0,0.0,4.564652377980787,1.2844619974821325,1.2847891947623236,3.553746538964528,19452.741783996087,1983.6276184013998,2034.6934298245008,2034.6934298245008,6.736453335100852,3.9610190832307834,-0.39275713205105234,4.353776215281836,3.1325508112479596,3.1325508112479596,0.8950145174994171,0.0,0.0,0.00025472162469024963,1.0005686109946679,0.0002545768694832733,198.23391379989266,0.0,2.893251763282592e-05,81.99475497142865,0.008488272863070696,8.458489025222527e-05,0.00017013673443802438,0.000776615049434891,0.09546471178005365,0.08150886128067356,0.013955850499380097,0.09546480293894391,0.08150886128086693,0.013955850499413202,0.4290227070641721,0.4290227070641721,0.07345675876895837,0.0,2.929615783124291,9.461318388737027,3.979039320256561e-13,3.101535346384253,9.263838388670592,3.979039320256561e-13,24642.10121562059,20945.7860332775,0.85,0.9126355349953258,0.7133827043250525,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464707475795677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47973.82888586874,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.990631168539,1530.8204139809945,0.4290227070641721,0.07345675876895837,6.112851554438009,3.1325508112479596
41.0,-29.16949591539202,3.975387103301237,34.978976095953605,24.314740870054834,4.961368042248643,-25.75647196058435,-39.38235238948835,1.5479382390035907,-2.0246834514998113,-5.181436414827583,39.95510037214102,49064.50524472626,13725.837591545602,13725.837591545602,62790.342836271855,88797.79216899665,88797.79216899665,13725.837591545602,102523.62976054224,102523.62976054224,102523.62976054224,127168.92058702018,104459.40490799917,64726.117983749675,44148.096582499435,24645.290826477943,0.0,68793.38740897737,20948.497202506253,1530.9229935707212,0.0,0.8861560797394944,2.822343957923347,0.0014959080323721466,352154.84629969706,1552598.1967221298,4.408850859320022,1552598.1967221298,4.408850859320022,0.85,0.09546141305603724,4.564652377983593,1.2690689069079237,1.0,0.0,4.564652377984782,1.2844534394021208,1.284780448561267,3.5537702169323615,19451.75378525143,1983.526870567567,2034.6934298245008,2034.6934298245008,6.745899598609063,3.975387103301237,-0.38084129614644446,4.356228399447682,3.1351776330335546,3.1351776330335546,0.8957650380095871,0.0,0.0,0.0002545768694832733,1.000564221167133,0.00025443331282255506,198.2383929557196,0.0,2.869539122182911e-05,81.3227387226637,0.008516968254292526,8.454899661565794e-05,0.00017002787286761538,0.0007761181342086524,0.09546141305575763,0.0815089302340929,0.013952482821664726,0.09546125752587352,0.08150893023433164,0.013952482821705596,0.4290276570324446,0.4290276570324446,0.07343981815946438,0.0,2.9747013168540093,9.411275110463407,3.979039320256561e-13,3.15675296332779,9.218805214677559,3.979039320256561e-13,24645.290826477943,20948.497202506253,0.85,0.9127380581360625,0.7132154280038179,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465034768161358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47973.156869619976,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.908512366117,1530.9229935707212,0.4290276570324446,0.07343981815946438,6.112851554438009,3.1351776330335546
42.0,-29.174910365311987,3.9895974909589955,34.978900945560405,24.31551874559375,4.964122201150085,-25.761068834565336,-39.38607852961866,1.54987815919156,-1.966294511577189,-5.177652123525596,39.95576329359255,49055.35893292319,13744.753481068958,13744.753481068958,62800.112413992145,88788.70094409467,88788.70094409467,13744.753481068958,102533.45442516363,102533.45442516363,102533.45442516363,127181.90227379504,104454.04543899215,64720.70342784095,44148.157790168,24648.447848631422,0.0,68796.60563879942,20951.180671336708,1531.0227266090608,0.0,0.8861730310002166,2.8220077403088486,0.0014959080323721466,352206.87187831476,1552626.75328125,4.408280693108318,1552626.75328125,4.408280693108318,0.85,0.09545792427825671,4.564652377983593,1.2690519785182555,1.0,0.0,4.564652377982876,1.2844446649931345,1.2847714875182163,3.5537944937534474,19450.7557796469,1983.4251023180088,2034.6934298245008,2034.6934298245008,6.755196276548889,3.9895974909589955,-0.3690159534332009,4.358613444392196,3.1377803508935265,3.1377803508935265,0.8965086716838647,0.0,0.0,0.00025443331282255506,1.000559894570333,0.0002542909367078075,198.24283775120125,0.0,2.8458441718876317e-05,80.65122383129548,0.008545426696011403,8.451353937375216e-05,0.0001699197734488029,0.0007756246979395115,0.09545792427822633,0.0815087987585211,0.013949125519705235,0.09545792963097685,0.08150879875854704,0.013949125519709674,0.4290315552604398,0.4290315552604398,0.07342293233853585,0.0,3.0216492133066026,9.362385810834837,3.979039320256561e-13,3.211357611948415,9.174577642214501,3.979039320256561e-13,24648.447848631422,20951.180671336708,0.85,0.9128373679322136,0.7130491174299637,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465359533861313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47972.485354728604,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.827065426312,1531.0227266090608,0.4290315552604398,0.07342293233853585,6.112851554438009,3.1377803508935265
43.0,-29.180282354791693,4.0036517083189676,34.97885416521731,24.31627206914129,4.966827443023251,-25.765632371127253,-39.38977666022254,1.551778309405046,-1.9077475770141064,-5.173924787060355,39.95643931883825,49046.290842263494,13763.493916803294,13763.493916803294,62809.78475906679,88779.72177837651,88779.72177837651,13763.493916803294,102543.2156951798,102543.2156951798,102543.2156951798,127194.84646010668,104448.75609261788,64715.32515651269,44148.256595672436,24651.630764926886,0.0,68799.88736059933,20953.886150187853,1531.1249201209298,0.0,0.8861896409141792,2.8216630949947943,0.0014959080323721466,352258.12035181886,1552655.8747191902,4.407722022613617,1552655.8747191902,4.407722022613617,0.85,0.0954543425999491,4.564652377983593,1.269035200136714,1.0,0.0,4.564652377983612,1.2844360742254757,1.2847627116821279,3.5538182628015265,19449.770831824844,1983.3246655917,2034.6934298245008,2034.6934298245008,6.764406723419974,4.0036517083189676,-0.35732001609858166,4.360971724417549,3.1403594630091187,3.1403594630091187,0.8972455608597482,0.0,0.0,0.0002542909367078075,1.0005555270850828,0.0002541497496382165,198.24724786221685,0.0,2.8225045015543256e-05,79.98977757404958,0.008573651741026946,8.447836225487168e-05,0.00016981257445293583,0.0007751353717881093,0.09545434259933508,0.08150855844639607,0.013945784152939018,0.09545443158068345,0.08150855844692038,0.013945784153028721,0.4290346487420655,0.4290346487420655,0.07340609034845968,0.0,3.0701647052908925,9.314691186444804,3.979039320256561e-13,3.266177210046237,9.131537220072914,3.979039320256561e-13,24651.630764926886,20953.886150187853,0.85,0.9129344126664518,0.7128833014681878,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465681809284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47971.82390847136,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.746279415735,1531.1249201209298,0.4290346487420655,0.07340609034845968,6.112851554438009,3.1403594630091187
44.0,-29.185613041421597,4.017551122820312,34.97883385693636,24.316983308549993,4.969462091830823,-25.770165827453717,-39.39345855088902,1.5536189982973616,-1.849038694324122,-5.1702605254010505,39.95711680830588,49037.35086794563,13782.070259838667,13782.070259838667,62819.4211277843,88770.87354928593,88770.87354928593,13782.070259838667,102552.9438091246,102552.9438091246,102552.9438091246,127207.71478359996,104443.54664040754,64710.023959086895,44148.35853480072,24654.77097447537,0.0,68803.12950927608,20956.555328304064,1531.225758116528,0.0,0.8862059206266726,2.821309258775601,0.0014959080323721466,352308.5072924927,1552685.0596462311,4.4071744721088,1552685.0596462311,4.4071744721088,0.85,0.09545068948034013,4.564652377983593,1.2690186618780719,1.0,0.0,4.5646523779831085,1.2844277591445943,1.2847542131326541,3.5538412693786445,19448.800761376515,1983.225745935311,2034.6934298245008,2034.6934298245008,6.7735365229087225,4.017551122820312,-0.3457555849692939,4.363306707789606,3.1429151477309754,3.1429151477309754,0.8979757564945644,0.0,0.0,0.0002541497496382165,1.0005512787918478,0.00025400971946695116,198.25162423510218,0.0,2.7989947980155664e-05,79.32351257576116,0.008601641689007102,8.444335305710823e-05,0.00016970639658110825,0.0007746507067129824,0.09545068948004953,0.08150823462465895,0.013942454855390581,0.0954505007663497,0.08150823462490711,0.013942454855433028,0.42903713831069357,0.42903713831069357,0.07338928342306543,0.0,3.119984459224554,9.268179527443408,3.410605131648481e-13,3.3212218310769117,9.089620956428405,3.410605131648481e-13,24654.77097447537,20956.555328304064,0.85,0.9130314503981238,0.712719773325636,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466001570903635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47971.157643473074,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.666163547648,1531.225758116528,0.42903713831069357,0.07338928342306543,6.112851554438009,3.1429151477309754
45.0,-29.190902501703412,4.031298055309284,34.978838524949936,24.3177298916504,4.972134605583837,-25.774658391864367,-39.3971000337973,1.5554978761312739,-1.7911479487390238,-5.166580694371456,39.957803680218554,49028.424441282456,13800.368101323358,13800.368101323358,62828.792542605814,88762.01390521515,88762.01390521515,13800.368101323358,102562.38200653851,102562.38200653851,102562.38200653851,127220.26664453621,104438.32431830422,64704.734854394635,44148.432737677314,24657.884637997704,0.0,68806.31737567502,20959.20194229805,1531.3243578670156,0.0,0.8862222436721385,2.8209685348770823,0.0014959080323721466,352359.1140191646,1552714.6491740032,4.406625477806009,1552714.6491740032,4.406625477806009,0.85,0.09544696364609331,4.564652377983593,1.2690021351585163,1.0,0.0,4.564652377983771,1.284419263229958,1.284745535191858,3.5538647766032088,19447.82829438007,1983.1265818990248,2034.6934298245008,2034.6934298245008,6.782529445978348,4.031298055309284,-0.3342840450018798,4.365582100311164,3.145447557286079,3.145447557286079,0.8986993020817369,0.0,0.0,0.00025400971946695116,1.0005470378747034,0.0002538708425008203,198.2559669287692,0.0,2.7761208895268414e-05,78.67526600919068,0.00862940289790237,8.440874126626373e-05,0.00016960097820068745,0.0007741695084521114,0.0954469636460505,0.08150783180669292,0.013939131839357579,0.09544687697771649,0.08150783180672948,0.013939131839363832,0.42903918471907426,0.42903918471907426,0.07337250454941668,0.0,3.1706542696018687,9.222658648240554,3.410605131648481e-13,3.3754327456324518,9.048086585302087,3.410605131648481e-13,24657.884637997704,20959.20194229805,0.85,0.9131253486444774,0.7125570196351678,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466318887311116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47970.5093969065,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.586696047003,1531.3243578670156,0.42903918471907426,0.07337250454941668,6.112851554438009,3.145447557286079
46.0,-29.196151074842646,4.044894148752835,34.978866950718405,24.318468022998445,4.974789550546683,-25.779115923343088,-39.40071326270697,1.5573650095161267,-1.7337992630455688,-5.16293759283335,39.95850501696548,49019.56730588723,13818.468786773816,13818.468786773816,62838.036092661045,88753.1963129352,88753.1963129352,13818.468786773816,102571.665099709,102571.665099709,102571.665099709,127232.69131892061,104433.11735616307,64699.488349131796,44148.47667447919,24661.026219211602,0.0,68809.50289369079,20961.87228632986,1531.4250661072658,0.0,0.8862383241334352,2.820631090014454,0.0014959080323721466,352409.2212453258,1552744.8622673256,4.406084655731523,1552744.8622673256,4.406084655731523,0.85,0.0954432230256451,4.564652377983593,1.2689857100928204,1.0,0.0,4.564652377985104,1.2844108199629731,1.2847369113957252,3.553888138465839,19446.858687616295,1983.0277095253014,2034.6934298245008,2034.6934298245008,6.791425471878437,4.044894148752835,-0.32292904624838403,4.367823195001219,3.1479571337916195,3.1479571337916195,0.8994163239404627,0.0,0.0,0.0002538708425008203,1.0005428315171547,0.00025373310817275853,198.26027621786292,0.0,2.7533187204405388e-05,78.02905253728487,0.008656936085106776,8.437441098661643e-05,0.00016949643151420386,0.0007736922891710439,0.09544322302548877,0.08150740363941282,0.013935819386075951,0.09544346774386489,0.08150740363954632,0.013935819386098778,0.42904090569879216,0.42904090569879216,0.07335574811716436,0.0,3.2219242938769526,9.17803017975973,3.410605131648481e-13,3.429138329787804,9.006946013724189,3.410605131648481e-13,24661.026219211602,20961.87228632986,0.85,0.9132174111146314,0.7123953123396547,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466633762753944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47969.863183434594,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.507876757978,1531.4250661072658,0.42904090569879216,0.07335574811716436,6.112851554438009,3.1479571337916195
