time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
47.0,-29.201359209422154,4.058340188723047,34.978917455661566,24.3191352224909,4.9773237602015215,-25.78354914428517,-39.40431870343161,1.5591274977308647,-1.6760050022416522,-5.159398846155747,39.95920498093643,49010.87362080311,13836.475203574606,13836.475203574606,62847.34882437772,88744.60738416454,88744.60738416454,13836.475203574606,102581.08258773915,102581.08258773915,102581.08258773915,127245.21242086495,104428.065263641,64694.33150029372,44148.593070385854,24664.1298331258,0.0,68812.72290351166,20964.51035815693,1531.525661583679,0.0,0.8862538739086919,2.820275828724932,0.0014959080323721466,352457.89852908545,1552775.016665448,4.4055616944481955,1552775.016665448,4.4055616944481955,0.85,0.09543949562245327,4.564652377983593,1.26896967405919,1.0,0.0,4.5646523779842,1.2844028637205818,1.2847287762177955,3.5539101530504063,19445.917919669875,1982.93177789254,2034.6934298245008,2034.6934298245008,6.8002751671381,4.058340188723047,-0.31172209442947896,4.370062283152526,3.150444118739273,3.150444118739273,0.9001268910683636,0.0,0.0,0.00025373310817275853,1.0005386710450042,0.00025359650307943534,198.26455246690813,0.0,2.730724592621017e-05,77.38873495487962,0.008684243331032987,8.434016756888391e-05,0.0001693929406038746,0.0007732198891411097,0.09543949562240185,0.08150697723585128,0.01393251838655057,0.0954393897295656,0.0815069772358952,0.013932518386558073,0.4290423901279108,0.4290423901279108,0.07333900963802917,0.0,3.273810830613286,9.134375242831652,3.979039320256561e-13,3.4833938439140866,8.966967004266166,3.979039320256561e-13,24664.1298331258,20964.51035815693,0.85,0.913310012633877,0.7122356383066769,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466946217122099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47969.22286585219,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.429700259365,1531.525661583679,0.4290423901279108,0.07333900963802917,6.112851554438009,3.150444118739273
48.0,-29.20652713815284,4.071638822146287,34.978988755280916,24.319863190781348,4.9799343502989775,-25.787938545716926,-39.407875773590035,1.5609627309431156,-1.6195512788809765,-5.15581307493402,39.95991169271643,49002.150838539405,13854.163989211229,13854.163989211229,62856.31482775063,88735.94712150592,88735.94712150592,13854.163989211229,102590.11111071715,102590.11111071715,102590.11111071715,127257.29502153178,104422.9585484462,64689.16226549951,44148.66253660744,24667.18391081463,0.0,68815.84644742207,20967.106324192435,1531.621990805473,0.0,0.8862696375547063,2.8199442918433286,0.0014959080323721466,352507.2280424956,1552805.4622077218,4.405031553056629,1552805.4622077218,4.405031553056629,0.85,0.09543572535831205,4.564652377983593,1.2689534957101571,1.0,0.0,4.564652377985623,1.2843945651344,1.2847203000619043,3.5539331151762887,19444.966980243138,1982.8348090574395,2034.6934298245008,2034.6934298245008,6.808968754770194,4.071638822146287,-0.30059012462328827,4.372228946769575,3.152908497711542,3.152908497711542,0.9008309993461548,0.0,0.0,0.00025359650307943534,1.000534534134979,0.0002534610195126193,198.26879586325714,0.0,2.708394769242146e-05,76.75590776032242,0.008711327278725409,8.430639614919568e-05,0.00016929010693023967,0.0007727504891682152,0.09543572535830032,0.0815065074143693,0.01392921794393102,0.09543587004391428,0.08150650741437931,0.013929217943932733,0.4290437146251519,0.4290437146251519,0.07332228552138768,0.0,3.325858303175096,9.091413728337443,3.410605131648481e-13,3.5362617960530542,8.926867469426838,3.410605131648481e-13,24667.18391081463,20967.106324192435,0.85,0.9133988473973833,0.7120765545764073,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467256276822966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47968.59003865763,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.35215892746,1531.621990805473,0.4290437146251519,0.07332228552138768,6.112851554438009,3.152908497711542
49.0,-29.21165476079831,4.08479102952541,34.97907979620375,24.32053971514108,4.982467108799689,-25.792299449246265,-39.41141684828324,1.562731943684315,-1.5632841890558211,-5.152312120871791,39.96062931479207,48993.55237731283,13871.735114505282,13871.735114505282,62865.28749181811,88727.40804555238,88727.40804555238,13871.735114505282,102599.14316005766,102599.14316005766,102599.14316005766,127269.4157625758,104417.91885863098,64684.06319040542,44148.72852025062,24670.272602518133,0.0,68819.00112276875,20969.731712140412,1531.7219553761042,0.0,0.8862849259597102,2.8196056405404826,0.0014959080323721466,352555.3959528634,1552836.3782333618,4.404517406509857,1552836.3782333618,4.404517406509857,0.85,0.0954319989120958,4.564652377983593,1.2689375750673935,1.0,0.0,4.564652377984084,1.2843865730148403,1.284712131893132,3.5539552295918084,19444.02852184845,1982.7391129334126,2034.6934298245008,2034.6934298245008,6.817604515340556,4.08479102952541,-0.2895946721789313,4.374385701704341,3.1553508191087576,3.1553508191087576,0.901528805459645,0.0,0.0,0.0002534610195126193,1.0005303863459198,0.0002533266585118871,198.27300632091993,0.0,2.686216365187735e-05,76.12737178942041,0.008738189442377286,8.42727890082902e-05,0.00016918823050432908,0.000772285458698422,0.09543199891164258,0.08150606991588133,0.013925928995761257,0.09543228329144361,0.08150606991626841,0.013925928995827395,0.42904492414122736,0.42904492414122736,0.07330557289474116,0.0,3.378063888833367,9.049158056742499,3.410605131648481e-13,3.589027931815963,8.887257746970818,3.410605131648481e-13,24670.272602518133,20969.731712140412,0.85,0.9134873576509838,0.7119189697320865,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446756395541809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47967.96150268673,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.275249448241,1531.7219553761042,0.42904492414122736,0.07330557289474116,6.112851554438009,3.1553508191087576
50.0,-29.21674349543435,4.097798324006388,34.97918917940039,24.321190395299368,4.984959779002205,-25.796629404714235,-39.414934104401596,1.5644688986513604,-1.5075298880173023,-5.14885190986373,39.961345671685166,48985.033946381576,13889.124662282567,13889.124662282567,62874.15860866415,88718.93442767793,88718.93442767793,13889.124662282567,102608.0590899605,102608.0590899605,102608.0590899605,127281.36504299348,104412.90872954942,64679.00824826745,44148.77831253553,24673.30595303298,0.0,68822.08426556851,20972.310060078034,1531.819369518088,0.0,0.8863000087891271,2.8192693774512625,0.0014959080323721466,352603.0083755213,1552867.2402173977,4.404010185198414,1552867.2402173977,4.404010185198414,0.85,0.09542827957759831,4.564652377983593,1.2689218593807894,1.0,0.0,4.564652377983346,1.284378729496555,1.2847041138073214,3.5539769330910866,19443.095568062123,1982.643978123225,2034.6934298245008,2034.6934298245008,6.82615103518595,4.097798324006388,-0.27871408216257354,4.3765124061689615,3.15777113303837,3.15777113303837,0.9022203237252485,0.0,0.0,0.0002533266585118871,1.0005263847809027,0.000253193381369309,198.2771850007268,0.0,2.664015954745637e-05,75.49821215749135,0.008764829601924743,8.423942017976455e-05,0.00016908723833212257,0.0007718244645394018,0.09542827957713432,0.08150563479909587,0.01392264477803845,0.09542859468042195,0.08150563479949216,0.013922644778106143,0.4290460558524965,0.4290460558524965,0.0732888694600906,0.0,3.430285899957255,9.007515380938571,3.979039320256561e-13,3.641322021846406,8.847978971317275,3.979039320256561e-13,24673.30595303298,20972.310060078034,0.85,0.9135753338426559,0.7117633019854449,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467869246649883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47967.332343054804,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.198975169971,1531.819369518088,0.4290460558524965,0.0732888694600906,6.112851554438009,3.15777113303837
51.0,-29.221793570020385,4.110662362576557,34.97931578718489,24.32184809530156,4.987436841464797,-25.800926131448435,-39.41842338591812,1.5661956560651784,-1.4522084708632974,-5.145419179112163,39.96206615964201,48976.57510919206,13906.315371579773,13906.315371579773,62882.890480771835,88710.56499104293,88710.56499104293,13906.315371579773,102616.8803626227,102616.8803626227,102616.8803626227,127293.19532337242,104407.97798833007,64673.988106488585,44148.87764649053,24676.31496074972,0.0,68825.19260724026,20974.86771663726,1531.915734054856,0.0,0.8863149342893639,2.8189359849035687,0.0014959080323721466,352650.24765718804,1552898.2806429213,4.403508266219897,1552898.2806429213,4.403508266219897,0.85,0.09542457294979725,4.564652377983593,1.26890622117091,1.0,0.0,4.564652377983083,1.2843709315164817,1.2846961426655097,3.5539985108460987,19442.177397369283,1982.550350769048,2034.6934298245008,2034.6934298245008,6.834599830982516,4.110662362576557,-0.2679410818765975,4.378603444453154,3.1601696519226743,3.1601696519226743,0.9029056148350498,0.0,0.0,0.000253193381369309,1.0005224063197846,0.00025306118060926654,198.28133208637303,0.0,2.6425816655331452e-05,74.89076440120934,0.008791255418580075,8.42063288187939e-05,0.0001689870525505151,0.0007713671512731471,0.0954245729488546,0.08150520782329726,0.013919365125557349,0.09542491929279319,0.08150520782410241,0.013919365125694848,0.4290471343378842,0.4290471343378842,0.07327217337903683,0.0,3.4824355625523253,8.966456237618388,3.979039320256561e-13,3.6932107082488415,8.809192831157304,3.979039320256561e-13,24676.31496074972,20974.86771663726,0.85,0.9136609444687075,0.7116082535167484,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446817223466554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47966.72489529852,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.123309027402,1531.915734054856,0.4290471343378842,0.07327217337903683,6.112851554438009,3.1601696519226743
52.0,-29.226804722007618,4.123384365613733,34.97945849811777,24.322461860161297,4.989855072690179,-25.8051936972139,-39.42189667196942,1.5678733590864424,-1.3973524879043566,-5.142047425208064,39.962788433586056,48968.23334763548,13923.359635538844,13923.359635538844,62891.59298317433,88702.26407932068,88702.26407932068,13923.359635538844,102625.62371485952,102625.62371485952,102625.62371485952,127304.92672982524,104403.07094327902,64669.04021159527,44148.92303520416,24679.303014965713,0.0,68828.22605016988,20977.407562720855,1532.0120247403518,0.0,0.8863295398789769,2.8186019643063656,0.0014959080323721466,352696.652645886,1552929.3984839418,4.403017116363483,1552929.3984839418,4.403017116363483,0.85,0.09542089684713484,4.564652377983593,1.2688908357219773,1.0,0.0,4.564652377984825,1.2843633607521256,1.2846884001815344,3.5540194601242154,19441.263639223427,1982.457173369441,2034.6934298245008,2034.6934298245008,6.842976652625149,4.123384365613733,-0.25729070182038694,4.38067506743412,3.1625466340980193,3.1625466340980193,0.903584752599434,0.0,0.0,0.00025306118060926654,1.000518400212989,0.00025293006161145585,198.2854473587833,0.0,2.621294280404834e-05,74.28747990667298,0.008817468361384122,8.417340108720695e-05,0.00016888777952205958,0.000770914004407738,0.09542089684668431,0.08150480495663623,0.01391609189004808,0.09542118200430715,0.08150480495702105,0.013916091890113787,0.4290481778817536,0.4290481778817536,0.07325548318086048,0.0,3.53445936026327,8.925926647585186,3.410605131648481e-13,3.744694937303734,8.770653251326735,3.410605131648481e-13,24679.303014965713,20977.407562720855,0.85,0.9137471149893032,0.7114556942371555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468472932762981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47966.12161080398,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.048247750014,1532.0120247403518,0.4290481778817536,0.07325548318086048,6.112851554438009,3.1625466340980193
53.0,-29.231777342548728,4.135965980497389,34.97961624242266,24.323082714714133,4.992257798458251,-25.80942814447403,-39.42533821156246,1.5695409364878634,-1.342928167292655,-5.138700846309561,39.96351175496552,48959.93279393023,13940.206213961299,13940.206213961299,62900.13900789153,88694.06682072005,88694.06682072005,13940.206213961299,102634.27303468135,102634.27303468135,102634.27303468135,127316.52685265859,104398.24289724774,64664.10887047438,44149.03780752595,24682.253817977242,0.0,68831.29162550319,20979.915745280654,1532.106499561076,0.0,0.8863440112658507,2.8182710527360846,0.0014959080323721466,352742.7158934972,1552960.5619240901,4.40253049021988,1552960.5619240901,4.40253049021988,0.85,0.09541723252974807,4.564652377983593,1.2688755266508087,1.0,0.0,4.5646523779822665,1.2843558351861735,1.284680704298837,3.5540402845773067,19440.36459176334,1982.3654960423123,2034.6934298245008,2034.6934298245008,6.851256316861303,4.135965980497389,-0.24674509188801608,4.382711072385405,3.1649022089518613,3.1649022089518613,0.9042577739862461,0.0,0.0,0.00025293006161145585,1.0005144341065346,0.00025280001266280973,198.28953113574087,0.0,2.599898913812712e-05,73.68113521745225,0.008843467350522249,8.414078605988453e-05,0.00016878927555157133,0.000770464368024608,0.09541723252958981,0.08150441071000956,0.013912821819580248,0.09541742084413439,0.08150441071014475,0.013912821819603318,0.42904919822587884,0.42904919822587884,0.07323879768898606,0.0,3.5862881744737365,8.885902240576968,3.979039320256561e-13,3.7957726790169204,8.732593622244622,3.979039320256561e-13,24682.253817977242,20979.915745280654,0.85,0.913830577960358,0.7113034150268615,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446877132503613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47965.515266114766,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.973797886203,1532.106499561076,0.42904919822587884,0.07323879768898606,6.112851554438009,3.1649022089518613
54.0,-29.23671156354401,4.148408381473667,34.97978800278414,24.323654604982607,4.994600253192292,-25.81363406033199,-39.42876382553948,1.5711580971313581,-1.2890243461694695,-5.135415882398742,39.96423551193035,48951.7471485746,13956.911882846627,13956.911882846627,62908.65903142122,88685.92166445615,88685.92166445615,13956.911882846627,102642.83354730278,102642.83354730278,102642.83354730278,127328.01623877109,104393.42176944816,64659.24725357896,44149.08279541023,24685.1826914683,0.0,68834.26548687853,20982.405287748054,1532.2008881025674,0.0,0.8863581645663973,2.8179401550666907,0.0014959080323721466,352787.93564724736,1552991.7446039962,4.402054570700605,1552991.7446039962,4.402054570700605,0.8499999999999999,0.09541360036606276,4.564652377983593,1.268860445613973,1.0,0.0,4.564652377984654,1.284348543206167,1.2846732434375003,3.554060462893259,19439.466832571557,1982.2739500819912,2034.6934298245008,2034.6934298245008,6.859466727648725,4.148408381473667,-0.23632067517388666,4.384729056647553,3.167236636717787,3.167236636717787,0.9049247533479391,0.0,0.0,0.00025280001266280973,1.0005104811813086,0.0002526710288575161,198.29358352217767,0.0,2.578734505173548e-05,73.08133587661835,0.008869254695573984,8.410833355777469e-05,0.00016869167910503504,0.0007700188741728433,0.09541360036602266,0.08150404286557024,0.013909557500452417,0.09541361898544198,0.0815040428656045,0.013909557500458265,0.42905020363825225,0.42905020363825225,0.0732221159621532,0.0,3.6378831102718436,8.846326948103865,3.979039320256561e-13,3.8463915362292482,8.694685902701735,3.979039320256561e-13,24685.1826914683,20982.405287748054,0.85,0.9139148734493743,0.7111537662576785,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469067434505871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47964.91546677393,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.899952897296,1532.2008881025674,0.42905020363825225,0.0732221159621532,6.112851554438009,3.167236636717787
55.0,-29.241607680577427,4.160713070050645,34.97997276289229,24.324225063342624,4.996914091485029,-25.817808552816494,-39.43216932294888,1.5727532960255979,-1.2354151392237895,-5.132164855969429,39.96495769864315,48943.655159394046,13973.437370762698,13973.437370762698,62917.09253015675,88677.90163693728,88677.90163693728,13973.437370762698,102651.33900769998,102651.33900769998,102651.33900769998,127339.4079704395,104388.69526658491,64654.44878906041,44149.162752805,24688.068962739526,0.0,68837.23171554453,20984.858618328595,1532.2933863481942,0.0,0.8863721485470257,2.8176095073952045,0.0014959080323721466,352832.6927080159,1553022.8601021275,4.401584354846959,1553022.8601021275,4.401584354846959,0.85,0.0954099825815298,4.564652377983593,1.268845538762398,1.0,0.0,4.564652377982475,1.2843413517856181,1.2846658845310064,3.5540803631661957,19438.586693822515,1982.1842009067843,2034.6934298245008,2034.6934298245008,6.86758858407871,4.160713070050645,-0.22600353536939277,4.3867166054200375,3.16955003764646,3.16955003764646,0.9055857250418456,0.0,0.0,0.0002526710288575161,1.0005065583825508,0.0002525431010327326,198.2976047575044,0.0,2.5576660968003132e-05,72.48425718332088,0.008894831356541988,8.407608309747856e-05,0.00016859494576003752,0.0007695773200795701,0.09540998258023894,0.08150368646188504,0.013906296118353912,0.09540968811489307,0.08150368646298775,0.013906296118542053,0.429051197668568,0.429051197668568,0.07320543724735357,0.0,3.6892286828597776,8.807213480847054,3.979039320256561e-13,3.89674971674566,8.657346582640628,3.979039320256561e-13,24688.068962739526,20984.858618328595,0.85,0.9139980060521387,0.7110055698004165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469361268759915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47964.31838808063,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.826711425272,1532.2933863481942,0.429051197668568,0.07320543724735357,6.112851554438009,3.16955003764646
56.0,-29.24646598372528,4.172882581509146,34.98017007882512,24.324863834213488,4.999323814917292,-25.82193942735359,-39.43551513422278,1.5744385505774678,-1.1834583137760433,-5.128862621471782,39.965692955466686,48935.46903690344,13989.65862497983,13989.65862497983,62925.12766188327,88669.75501601276,88669.75501601276,13989.65862497983,102659.41364099258,102659.41364099258,102659.41364099258,127350.38226147108,104383.86894637127,64649.58296727405,44149.20664344135,24690.968620478492,0.0,68840.17526391984,20987.323327406717,1532.3852541224558,0.0,0.8863863449662166,2.8173070666079845,0.0014959080323721466,352878.15931543784,1553054.5392115405,4.40110700595461,1553054.5392115405,4.40110700595461,0.85,0.09540635633261599,4.564652377983593,1.2688303494779394,1.0,0.0,4.56465237798286,1.2843337372596,1.2846581037703428,3.554101434509734,19437.687967733014,1982.0925563503354,2034.6934298245008,2034.6934298245008,6.875560917394068,4.172882581509146,-0.21575202158817053,4.388634603097317,3.1718426326696374,3.1718426326696374,0.9062407521913249,0.0,0.0,0.0002525431010327326,1.0005026651484732,0.0002524162201959308,198.30159507666758,0.0,2.5367781236399495e-05,71.89229202395617,0.008920199137778388,8.404440900350038e-05,0.00016849869202923226,0.0007691379552583601,0.09540635633170572,0.0815033221942319,0.013903034137473813,0.0954066945458726,0.08150332219500954,0.013903034137606452,0.4290521842271057,0.4290521842271057,0.07318876094218053,0.0,3.7400026869950693,8.768321572475429,3.979039320256561e-13,3.9454043076957532,8.619439447552281,3.979039320256561e-13,24690.968620478492,20987.323327406717,0.85,0.9140756458077071,0.7108562528972998,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469652845137184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47963.72642292127,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.754068828584,1532.3852541224558,0.4290521842271057,0.07318876094218053,6.112851554438009,3.1718426326696374
57.0,-29.251287964944613,4.1849168923136295,34.98037906400673,24.325387214217358,5.001561928024381,-25.826054818162607,-39.43887337865306,1.5759729189832279,-1.1308542675981244,-5.125712983588239,39.96642750028194,48927.52113658681,14005.882703461957,14005.882703461957,62933.40384004876,88661.86660270844,88661.86660270844,14005.882703461957,102667.7493061704,102667.7493061704,102667.7493061704,127361.63583957634,104379.20577566355,64644.86030955299,44149.27274012284,24693.886533405945,0.0,68843.15927352878,20989.803553395053,1532.4814927963944,0.0,0.8863997630150164,2.8169784834378215,0.0014959080323721466,352921.5291904872,1553086.1881312113,4.400655838972472,1553086.1881312113,4.400655838972472,0.85,0.09540280918264872,4.564652377983593,1.2688157514343037,1.0,0.0,4.564652377985068,1.284326826048896,1.2846510278492234,3.5541205598159875,19436.819622287767,1982.0040097574367,2034.6934298245008,2034.6934298245008,6.883534638763742,4.1849168923136295,-0.20566186222002703,4.3905787545336565,3.1741149570763705,3.1741149570763705,0.9068899877361059,0.0,0.0,0.0002524162201959308,1.000498925877993,0.00025229034601353685,198.30555570187684,0.0,2.5160672322460223e-05,71.30534536185228,0.008945359810100847,8.401262829865093e-05,0.00016840359189727988,0.0007687038562148971,0.09540280918262785,0.08150302463663035,0.01389978454599749,0.09540300256809937,0.08150302463664819,0.013899784546000531,0.4290531521738153,0.4290531521738153,0.07317208656470878,0.0,3.7905553818657154,8.729885632158755,3.979039320256561e-13,3.9948587159901194,8.582516369110579,3.979039320256561e-13,24693.886533405945,20989.803553395053,0.85,0.9141562430335411,0.7107099914195856,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469942180653286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47963.139476259166,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.68202056617,1532.4814927963944,0.4290531521738153,0.07317208656470878,6.112851554438009,3.1741149570763705
58.0,-29.25607318794265,4.19681731994039,34.98059832291429,24.325877660326682,5.003738139339308,-25.830143302150496,-39.44221594193948,1.5774552654160783,-1.078371990700191,-5.1226078480449235,39.96714473425281,48919.68122622,14021.948684788684,14021.948684788684,62941.629911008684,88654.11145440652,88654.11145440652,14021.948684788684,102676.06013919521,102676.06013919521,102676.06013919521,127372.7393068477,104374.63056700061,64640.2003388256,44149.36692019446,24696.679167652488,0.0,68846.04608784695,20992.177292504613,1532.5713644157945,0.0,0.8864130151634553,2.816646608175617,0.0014959080323721466,352964.29037252127,1553117.0916586162,4.400210259285562,1553117.0916586162,4.400210259285562,0.85,0.09539925673052196,4.564652377983593,1.2688013665890323,1.0,0.0,4.56465237798304,1.2843201560344584,1.2846441944799123,3.5541390178580383,19435.96765656476,1981.9171334313717,2034.6934298245008,2034.6934298245008,6.8914306594080506,4.19681731994039,-0.19568163220266666,4.392498952143057,3.176366778471571,3.176366778471571,0.9075333652775918,0.0,0.0,0.00025229034601353685,1.0004951410221374,0.00025216548853579547,198.30948627164918,0.0,2.496154968815561e-05,70.741031816233,0.008970321359789002,8.398100702266926e-05,0.00016830933899086758,0.0007682736244615103,0.09539925672977616,0.08150272190126169,0.013896534828514464,0.09539878334643341,0.08150272190189885,0.013896534828623113,0.42905410696518537,0.42905410696518537,0.07315541372939804,0.0,3.840875345227005,8.691905002109479,3.979039320256561e-13,4.044235857344745,8.546263060098624,3.979039320256561e-13,24696.679167652488,20992.177292504613,0.85,0.9142373961562835,0.7105663143501214,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447022936391032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47962.57516271355,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.610538009618,1532.5713644157945,0.42905410696518537,0.07315541372939804,6.112851554438009,3.176366778471571
59.0,-29.26082184148714,4.208587017350017,34.98082766000463,24.326493765134387,5.006079775647855,-25.834182329957784,-39.445494243968255,1.5790901324312396,-1.0279232394476594,-5.11939760380256,39.96787682073637,48911.71926526968,14037.63631084471,14037.63631084471,62949.355576114394,88646.17376180858,88646.17376180858,14037.63631084471,102683.81007265329,102683.81007265329,102683.81007265329,127383.29246293518,104369.93205032757,64635.47755380681,44149.393885023055,24699.482390281893,0.0,68848.87627530495,20994.56003173961,1532.6592435660227,0.0,0.8864267485656598,2.816354239022707,0.0014959080323721466,353008.5032937705,1553148.6356169179,4.399748507826741,1553148.6356169179,4.399748507826741,0.85,0.0953956687061366,4.564652377983593,1.2687865877663715,1.0,0.0,4.564652377984049,1.2843127709847315,1.2846366472025101,3.554159454852808,19435.09272922279,1981.827915671793,2034.6934298245008,2034.6934298245008,6.899140728072978,4.208587017350017,-0.18573907935294454,4.394326096702962,3.1785982689595,3.1785982689595,0.9081709339884286,0.0,0.0,0.00025216548853579547,1.0004913752740552,0.00025204164150512755,198.313386937925,0.0,2.476042226806561e-05,70.17103670769794,0.008995081782057069,8.395000435628543e-05,0.00016821548417951006,0.000767845209873662,0.09539566870611811,0.08150238830700557,0.013893280399112544,0.09539582856997113,0.08150238830702136,0.013893280399115233,0.4290550532304799,0.4290550532304799,0.07313874212781613,0.0,3.8905258922611665,8.654080129676515,3.979039320256561e-13,4.0914743643548945,8.509268039895858,3.979039320256561e-13,24699.482390281893,20994.56003173961,0.85,0.9143120263052626,0.7104214609064516,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447051436867821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47962.005167605006,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.53963111006,1532.6592435660227,0.4290550532304799,0.07313874212781613,6.112851554438009,3.1785982689595
60.0,-29.265534598727232,4.220225150626676,34.98106629540046,24.32693800600248,5.008174666157457,-25.838213747590135,-39.448793640453346,1.5805064864565728,-0.9762451099230134,-5.116400459511974,39.96860634706357,48904.03445869481,14053.424006800937,14053.424006800937,62957.45846549575,88638.5800681012,88638.5800681012,14053.424006800937,102692.00407490214,102692.00407490214,102692.00407490214,127394.33108490404,104365.44802234214,64630.90241295817,44149.49512153775,24702.327010001896,0.0,68851.82213153965,20996.97795850161,1532.7542600796196,0.0,0.8864394017858497,2.8160209582181404,0.0014959080323721466,353049.785230396,1553180.0697455155,4.399323083377403,1553180.0697455155,4.399323083377403,0.85,0.09539218905530861,4.564652377983593,1.268772548544221,1.0,0.0,4.564652377985448,1.2843064054380091,1.2846301209847175,3.5541770707176616,19434.257742574955,1981.7427707295515,2034.6934298245008,2034.6934298245008,6.906899978545218,4.220225150626676,-0.17598392386247408,4.39620907448915,3.1808101565446383,3.1808101565446383,0.9088029018698967,0.0,0.0,0.00025204164150512755,1.000487678777206,0.0002519187860595868,198.31725825059297,0.0,2.4560524113960516e-05,69.60452533896411,0.009019642306171029,8.39188128824631e-05,0.00016812282862266445,0.0007674222694657733,0.09539218905499605,0.08150214648292702,0.013890042572069033,0.09539181461347425,0.08150214648319407,0.013890042572114547,0.4290559768037893,0.4290559768037893,0.07312207151321726,0.0,3.940048237612359,8.616766437922251,3.979039320256561e-13,4.140155349588952,8.473567467818839,3.979039320256561e-13,24702.327010001896,20996.97795850161,0.85,0.9143905929637872,0.7102794515047822,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470797205955104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47961.43865623628,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.46929731112,1532.7542600796196,0.4290559768037893,0.07312207151321726,6.112851554438009,3.1808101565446383
61.0,-29.270211029960493,4.231735106478198,34.98131344819491,24.327513109333836,5.0104353240545105,-25.842195876126244,-39.452028810605384,1.5820756728018157,-0.9264641209953766,-5.113276946369927,39.96933172347955,48896.226535628644,14068.805297817271,14068.805297817271,62965.031833445915,88630.82613298827,88630.82613298827,14068.805297817271,102699.63143080554,102699.63143080554,102699.63143080554,127404.69298394045,104360.86312920404,64626.26353185696,44149.55510816342,24705.0615531349,0.0,68854.61666129832,20999.302320164665,1532.8398722924833,0.0,0.8864527137775303,2.8157278263358423,0.0014959080323721466,353092.8117727465,1553211.3255377803,4.398875518704811,1553211.3255377803,4.398875518704811,0.85,0.09538863136763341,4.564652377983593,1.2687581109488386,1.0,0.0,4.564652377983507,1.284299323459443,1.2846228794297252,3.554196669424423,19433.403973471708,1981.6557105098793,2034.6934298245008,2034.6934298245008,6.914459491340058,4.231735106478198,-0.1662550191096308,4.397990125587829,3.18300197177868,3.18300197177868,0.9094291347939086,0.0,0.0,0.0002519187860595868,1.0004839373870975,0.0002517969321101822,198.32109985365182,0.0,2.436435512079898e-05,69.04858241234432,0.009044006661291829,8.388823898600361e-05,0.00016803054707358316,0.0007670010362733154,0.09538863136713696,0.08150183748491459,0.01388679388222238,0.09538864489866641,0.08150183748533876,0.013886793882294647,0.4290568880185569,0.4290568880185569,0.07310540168820483,0.0,3.988936650836365,8.57962768682114,3.410605131648481e-13,4.186812825374545,8.4373777531992,3.410605131648481e-13,24705.0615531349,20999.302320164665,0.85,0.9144634722632504,0.7101372269074319,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471077915594786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47960.88271330966,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.399524346361,1532.8398722924833,0.4290568880185569,0.07310540168820483,6.112851554438009,3.18300197177868
62.0,-29.27485270378294,4.243116709407076,34.98156867458866,24.327961855474882,5.012527291047995,-25.84616364013108,-39.45527281668035,1.5834964420141127,-0.876253426607775,-5.110310593886727,39.970061207748316,48888.63210396598,14084.207648534715,14084.207648534715,62972.839752500695,88623.26674236242,88623.26674236242,14084.207648534715,102707.47439089714,102707.47439089714,102707.47439089714,127415.333958771,104356.37978795382,64621.74514957153,44149.59404264699,24707.859567873864,0.0,68857.45361052085,21001.680632692784,1532.9326175692663,0.0,0.8864652072193411,2.8154109084192096,0.0014959080323721466,353133.677229544,1553242.7588130077,4.39845548291722,1553242.7588130077,4.39845548291722,0.85,0.09538516163485977,4.564652377983593,1.2687441821722318,1.0,0.0,4.564652377984116,1.2842929332978381,1.2846163311539212,3.5542143537785957,19432.569114703256,1981.5705786077058,2034.6934298245008,2034.6934298245008,6.922029354441628,4.243116709407076,-0.15668521313179973,4.399801922538876,3.185174517044934,3.185174517044934,0.9100498620128382,0.0,0.0,0.0002517969321101822,1.0004803579543824,0.0002516760375236303,198.32491303272408,0.0,2.416620926742712e-05,68.48703706388845,0.009068172870559256,8.385759192413686e-05,0.00016793934018604536,0.0007665847085372274,0.0953851616346169,0.08150160283758581,0.01388355879703108,0.09538502384791589,0.08150160283779334,0.013883558797066434,0.42905777508376275,0.42905777508376275,0.07308873249486154,0.0,4.037541448174807,8.542871455864201,3.410605131648481e-13,4.234057167278934,8.40183287763324,3.410605131648481e-13,24707.859567873864,21001.680632692784,0.85,0.914539188577821,0.7099976769471504,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471356471765109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47960.3211679612,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.330322020696,1532.9326175692663,0.42905777508376275,0.07308873249486154,6.112851554438009,3.185174517044934
63.0,-29.279458989002688,4.254372329090509,34.98183119012422,24.328478250559442,5.014686150421376,-25.850092841456114,-39.45847679916767,1.584980972520841,-0.8269852866457086,-5.107296437677529,39.97078398889947,48881.024129063015,14099.325637988091,14099.325637988091,62980.349767051106,88615.71092666389,88615.71092666389,14099.325637988091,102715.03656465198,102715.03656465198,102715.03656465198,127425.60636463953,104351.91441425173,64617.227616654076,44149.65199733073,24710.569799987563,0.0,68860.22179731829,21003.984329989427,1533.0190800914609,0.0,0.8864779676366908,2.8151123001327063,0.0014959080323721466,353175.2050484785,1553273.9037269335,4.398026479559129,1553273.9037269335,4.398026479559129,0.85,0.09538165117253412,4.564652377983593,1.268730168226175,1.0,0.0,4.564652377983433,1.284286243161227,1.284609484061329,3.55423286848254,19431.737601735244,1981.4857878822274,2034.6934298245008,2034.6934298245008,6.9294594612241935,4.254372329090509,-0.14717712757882317,4.401549456669332,3.1873275257726092,3.1873275257726092,0.9106650073636027,0.0,0.0,0.0002516760375236303,1.0004767127864405,0.0002515561175059079,198.32869726638953,0.0,2.3976408364034552e-05,67.94914130367393,0.00909214927892329,8.382733313509892e-05,0.0001678487043885314,0.0007661709876285749,0.09538165117205014,0.0815013327014004,0.013880318470649734,0.09538165955147061,0.08150133270181396,0.013880318470720165,0.42905864127637394,0.42905864127637394,0.07307206380685358,0.0,4.085644648708353,8.506373859297469,3.979039320256561e-13,4.28031115103181,8.366461600479,3.979039320256561e-13,24710.569799987563,21003.984329989427,0.85,0.9146114857490022,0.709858650658117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447163296766909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47959.783272200984,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.261660120788,1533.0190800914609,0.42905864127637394,0.07307206380685358,6.112851554438009,3.1873275257726092
64.0,-29.28403044228887,4.265502767768108,34.982100597887964,24.328947392664872,5.016774443408684,-25.853997763947618,-39.46166174774987,1.5864054453171814,-0.7778779684063011,-5.104358215781975,39.97150978697392,48873.49863744483,14114.347358688046,14114.347358688046,62987.84599613288,88608.26224011496,88608.26224011496,14114.347358688046,102722.609598803,102722.609598803,102722.609598803,127435.91617975254,104347.50798071166,64612.744378058334,44149.73733628147,24713.306580949546,0.0,68863.04391723101,21006.310593807113,1533.1086980553785,0.0,0.8864903282416338,2.814807201769578,0.0014959080323721466,353215.6903644562,1553305.1791161792,4.3976109258154485,1553305.1791161792,4.3976109258154485,0.85,0.0953781821815397,4.564652377983593,1.2687163158273322,1.0,0.0,4.5646523779818775,1.2842798318304622,1.2846029170980238,3.5542506117826913,19430.917064222434,1981.4021163417106,2034.6934298245008,2034.6934298245008,6.9368422543662795,4.265502767768108,-0.13778811062565843,4.403290878393767,3.18946149889279,3.18946149889279,0.9112747139693685,0.0,0.0,0.0002515561175059079,1.000473124846896,0.00025143715633981064,198.33245300910076,0.0,2.37835808910478e-05,67.40266824522946,0.009115932859814338,8.37972641070558e-05,0.00016775885339885208,0.000765760849094871,0.09537818218150604,0.08150109720344115,0.013877084978064887,0.09537822735622051,0.08150109720346992,0.013877084978069786,0.42905948195724175,0.42905948195724175,0.07305539552311388,0.0,4.133376081143979,8.4702100588068,3.979039320256561e-13,4.3264802473756845,8.331477218339103,3.979039320256561e-13,24713.306580949546,21006.310593807113,0.85,0.9146828605462205,0.7097202774856664,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471907365480627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47959.23679914254,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.193552450093,1533.1086980553785,0.42905948195724175,0.07305539552311388,6.112851554438009,3.18946149889279
65.0,-29.288567008442662,4.2765094280370315,34.98237620691883,24.32940382221716,5.018839586000404,-25.85787360006183,-39.46482689408583,1.5878125691249614,-0.72927624040193,-5.101446702661945,39.972229242393205,48866.0526070457,14129.200767729248,14129.200767729248,62995.25337477495,88600.86158871022,88600.86158871022,14129.200767729248,102730.06235643946,102730.06235643946,102730.06235643946,127446.05602329769,104343.12299084065,64608.314009189766,44149.78775738987,24715.993666858216,0.0,68865.7814242481,21008.594616829483,1533.1959574289617,0.0,0.886502574288633,2.814505914354043,0.0014959080323721466,353255.81125704886,1553336.1816635863,4.397199231163649,1553336.1816635863,4.397199231163649,0.85,0.09537471311115477,4.564652377983593,1.2687026551971212,1.0,0.0,4.56465237798406,1.2842734996856877,1.2845964305736497,3.5542681361102155,19430.10051981079,1981.3188519841933,2034.6934298245008,2034.6934298245008,6.944142326614748,4.2765094280370315,-0.12849429835275838,4.40500372638979,3.1915764684423498,3.1915764684423498,0.9118789909835285,0.0,0.0,0.00025143715633981064,1.000469530802924,0.0002513191542555229,198.3361802126783,0.0,2.3593859884890406e-05,66.86499891377942,0.009139526719699228,8.376739190851072e-05,0.00016766976443129993,0.000765354188927282,0.09537471311070835,0.08150086088121877,0.01387385222948957,0.09537476391633364,0.08150086088160026,0.013873852229554505,0.4290602981472791,0.4290602981472791,0.07303872756278879,0.0,4.1806959872955645,8.434342398022125,3.979039320256561e-13,4.372170462259987,8.29673696104362,3.979039320256561e-13,24715.993666858216,21008.594616829483,0.85,0.9147540632217949,0.7095839413482592,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447217969813495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47958.69912981109,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.125989036293,1533.1959574289617,0.4290602981472791,0.07303872756278879,6.112851554438009,3.1915764684423498
66.0,-29.293069845396232,4.287393435510481,34.982657448174685,24.329835280682914,5.020859457659297,-25.861723639725128,-39.46797660375012,1.589182266273712,-0.6809303534953983,-5.098582698165733,39.97294452481043,48858.70037973809,14143.91910318606,14143.91910318606,63002.61948292415,88593.55433121465,88593.55433121465,14143.91910318606,102737.4734344007,102737.4734344007,102737.4734344007,127456.12881928789,104338.79543035068,64603.94147888949,44149.837723845776,24718.65538488718,0.0,68868.49310873296,21010.8570771541,1533.2827497072972,0.0,0.8865145918201256,2.8142027062133668,0.0014959080323721466,353295.28096640937,1553367.0048529042,4.396795226372116,1553367.0048529042,4.396795226372116,0.8499999999999999,0.09537125853137793,4.564652377983593,1.2686891484213993,1.0,0.0,4.564652377982339,1.2842673405770038,1.2845901183621435,3.5542851817229555,19429.294669526502,1981.2366781241813,2034.6934298245008,2034.6934298245008,6.951376013636618,4.287393435510481,-0.11930471224350025,4.406698147753981,3.1936726489030884,3.1936726489030884,0.9124778996865966,0.0,0.0,0.0002513191542555229,1.0004660562508154,0.0002512020799559416,198.3398798257047,0.0,2.3404082654762244e-05,66.3271702435962,0.00916293080235399,8.37376751703409e-05,0.00016758147908518201,0.0007649511970121837,0.09537125853131495,0.0815006361636097,0.013870622367705258,0.0953711804529447,0.08150063616366351,0.013870622367714419,0.4290610886012606,0.4290610886012606,0.07302205986119538,0.0,4.22765291293905,8.398802606991694,3.410605131648481e-13,4.41765234467033,8.262409971194643,3.410605131648481e-13,24718.65538488718,21010.8570771541,0.85,0.9148250039891612,0.7094492441209302,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472449962121308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47958.161301140906,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.058972146271,1533.2827497072972,0.4290610886012606,0.07302205986119538,6.112851554438009,3.1936726489030884
67.0,-29.297538342897315,4.298156704688692,34.982943995561556,24.330306762736313,5.02292157540797,-25.86553852679533,-39.471086813695706,1.5905934379548523,-0.6334902097593158,-5.0957014018185545,39.97366157287338,48851.33179343077,14158.407698614663,14158.407698614663,63009.73949204543,88586.23698800248,88586.23698800248,14158.407698614663,102744.64468661715,102744.64468661715,102744.64468661715,127465.94674603763,104334.46134994176,64599.556155376726,44149.89466062782,24721.302059420483,0.0,68871.1967200483,21013.10675050741,1533.3681800086883,0.0,0.8865266899383093,2.813913709317577,0.0014959080323721466,353334.9924724471,1553397.9045919962,4.396388519920312,1553397.9045919962,4.396388519920312,0.85,0.09536779254274663,4.564652377983593,1.2686755998851735,1.0,0.0,4.564652377982288,1.2842609857441745,1.284583611570357,3.55430276918252,19428.487605145136,1981.1543804607218,2034.6934298245008,2034.6934298245008,6.958496789285781,4.298156704688692,-0.11018784488632516,4.408344549575017,3.1957501735376406,3.1957501735376406,0.9130714781536116,0.0,0.0,0.0002512020799559416,1.0004625181457487,0.0002510859481487803,198.34355134406348,0.0,2.322050250963314e-05,65.80690411230032,0.009186151304863624,8.370834066426357e-05,0.00016749373929167806,0.0007645506953551221,0.09536779254260465,0.08150040095727872,0.01386739158532593,0.0953680012968661,0.08150040095740005,0.013867391585346578,0.4290618544453886,0.4290618544453886,0.07300539236658732,0.0,4.27411068059655,8.363500502289128,3.979039320256561e-13,4.462211192059215,8.228089592263018,3.979039320256561e-13,24721.302059420483,21013.10675050741,0.85,0.9148924730925053,0.709314403116945,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447271822620573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47957.64103500961,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.992479745684,1533.3681800086883,0.4290618544453886,0.07300539236658732,6.112851554438009,3.1957501735376406
68.0,-29.301973383120853,4.30879994453048,34.98323543848984,24.33072697548198,5.0249055258834785,-25.86933114499499,-39.47418961962683,1.5919375627217545,-0.5860793665649453,-5.092897827701183,39.97437727307737,48844.09369350424,14172.811218985444,14172.811218985444,63016.904912489685,88579.04317135122,88579.04317135122,14172.811218985444,102751.85439033667,102751.85439033667,102751.85439033667,127475.81088300487,104330.19979979741,64595.250321956344,44149.94386426785,24723.956492668203,0.0,68873.90035693605,21015.363018767974,1533.4557584020592,0.0,0.8865383952464974,2.8136162636639033,0.0014959080323721466,353373.63613351324,1553428.7467110732,4.395995025854588,1553428.7467110732,4.395995025854588,0.8500000000000001,0.09536436143043509,4.564652377983593,1.268662283779122,1.0,0.0,4.564652377982012,1.2842549424356688,1.2845774175930689,3.554319494637449,19427.69404687985,1981.0734600378162,2034.6934298245008,2034.6934298245008,6.965575752710767,4.30879994453048,-0.10118760888045397,4.409987553410934,3.1978094154655854,3.1978094154655854,0.9136598329901673,0.0,0.0,0.0002510859481487803,1.0004590710014611,0.0002509707347622356,198.34719548989787,0.0,2.3033995056377354e-05,65.27834198977342,0.009209185299920002,8.36790854553673e-05,0.000167406862693413,0.0007641541338842604,0.09536436143008685,0.08150019470467892,0.013864166725407929,0.09536462589949642,0.08150019470497653,0.01386416672545855,0.42906259132807706,0.42906259132807706,0.07298872503756754,0.0,4.320214590172895,8.328524155392245,3.979039320256561e-13,4.50681846113622,8.19425753243894,3.979039320256561e-13,24723.956492668203,21015.363018767974,0.85,0.9149605958992777,0.7091814670052343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472984453817492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47957.112472887085,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.926525184233,1533.4557584020592,0.42906259132807706,0.07298872503756754,6.112851554438009,3.1978094154655854
69.0,-29.306374908041818,4.319324018218256,34.98353097097901,24.331095988769107,5.026810814121876,-25.873101460260624,-39.477281214762456,1.5932142387141575,-0.5386638840237197,-5.090158843498362,39.97507928658595,48836.96857730168,14187.111157466814,14187.111157466814,63024.0797347685,88571.9754735728,88571.9754735728,14187.111157466814,102759.08663103962,102759.08663103962,102759.08663103962,127485.62636388137,104326.0129443973,64591.00604813167,44150.00766251737,24726.539732841742,0.0,68876.54739535911,21017.55877291548,1533.540650982387,0.0,0.8865498195969954,2.8133114592887987,0.0014959080323721466,353411.392708927,1553458.9994703962,4.39561098345757,1553458.9994703962,4.39561098345757,0.85,0.0953609388992862,4.564652377983593,1.2686492896685375,1.0,0.0,4.564652377984153,1.2842492125706144,1.284571538318847,3.554335352751953,19426.914397786033,1980.9939579556765,2034.6934298245008,2034.6934298245008,6.972603808275189,4.319324018218256,-0.09229740346029658,4.411621421678553,3.1998503873256725,3.1998503873256725,0.914242967807335,0.0,0.0,0.0002509707347622356,1.0004556174857442,0.0002508564401816773,198.35081221289155,0.0,2.2852252104040667e-05,64.76328246285125,0.009232037552024043,8.364994534856616e-05,0.0001673207894136694,0.000763761239283198,0.09536093889878111,0.08149999499749,0.013860943901291107,0.09536080256033252,0.08149999499792168,0.013860943901364511,0.4290633012695176,0.4290633012695176,0.07297205784101839,0.0,4.366044394680898,8.293920815203535,3.979039320256561e-13,4.551494959474667,8.161013718121012,3.979039320256561e-13,24726.539732841742,21017.55877291548,0.85,0.9150296017743632,0.7090507643620985,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473248697303995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47956.59741336016,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.861091933659,1533.540650982387,0.4290633012695176,0.07297205784101839,6.112851554438009,3.1998503873256725
70.0,-29.310743949077235,4.329731149970421,34.98383034140116,24.331536422856175,5.028792493883807,-25.876834930304707,-39.48032929385079,1.594562866079275,-0.4922708520610968,-5.087373893070357,39.97578214955129,48829.79898182016,14201.144189740278,14201.144189740278,63030.94317156044,88564.88525865656,88564.88525865656,14201.144189740278,102766.02944839685,102766.02944839685,102766.02944839685,127495.12476048876,104321.82396972795,64586.737692901894,44150.095863140064,24729.09531209191,0.0,68879.19117523197,21019.731015278125,1533.6228204706167,0.0,0.8865614741894807,2.813025723346565,0.0014959080323721466,353449.7861695528,1553489.2892825336,4.395219208131906,1553489.2892825336,4.395219208131906,0.85,0.09535748824231198,4.564652377983593,1.2686361246695745,1.0,0.0,4.56465237798466,1.2842431445388338,1.2845653219744153,3.5543521469392307,19426.134354055623,1980.9144156318032,2034.6934298245008,2034.6934298245008,6.979500686236144,4.329731149970421,-0.08346421145653782,4.413195361426959,3.201873149462369,3.201873149462369,0.9148208998463911,0.0,0.0,0.0002508564401816773,1.0004522704039616,0.00025074303652725653,198.35440235797634,0.0,2.267042288527122e-05,64.24797845685863,0.009254707974909314,8.362122458894265e-05,0.00016723521559273464,0.000763370624537975,0.09535748824213615,0.08149977059871087,0.01385771764342528,0.09535747978857202,0.08149977059886114,0.013857717643450838,0.42906398896946885,0.42906398896946885,0.07295539075044573,0.0,4.411399814099752,8.25957269946656,3.410605131648481e-13,4.595103041009281,8.127774720618788,3.410605131648481e-13,24729.09531209191,21019.731015278125,0.85,0.9150941248889913,0.7089194595446803,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473510953000694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47956.08210935417,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.796182271639,1533.6228204706167,0.42906398896946885,0.07295539075044573,6.112851554438009,3.201873149462369
