time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
71.0,-29.315079929868084,4.340022024021666,34.9841333532304,24.331919091660552,5.0307038836004265,-25.880545653508417,-39.48336612721903,1.5958515560461,-0.4461785967110927,-5.084664501028914,39.97648696371244,48822.73984892114,14215.095113850613,14215.095113850613,63037.834962771754,88557.85253239158,88557.85253239158,14215.095113850613,102772.94764624219,102772.94764624219,102772.94764624219,127504.63033962683,104317.64500843889,64582.532324981315,44150.12520384175,24731.68269338464,0.0,68881.80789722639,21021.93028937694,1533.708485993068,0.0,0.8865727352382223,2.8127353571241294,0.0014959080323721466,353487.14112001576,1553519.6636294976,4.394840668622929,1553519.6636294976,4.394840668622929,0.85,0.09535407716573874,4.564652377983593,1.2686231651762503,1.0,0.0,4.564652377982427,1.2842373548915578,1.2845593852299022,3.5543681708036257,19425.35617495203,1980.83506344695,2034.6934298245008,2034.6934298245008,6.986357210126106,4.340022024021666,-0.07474423062119051,4.414766254642856,3.203878174237969,3.203878174237969,0.9153937640679911,0.0,0.0,0.00025074303652725653,1.0004488632947652,0.00025063053767834543,198.35796544899958,0.0,2.2494114097838604e-05,63.7483193532746,0.009277202089007152,8.359261885763476e-05,0.00016715041766962179,0.0007629835514965898,0.09535407716557706,0.08149957929130847,0.013854497874268602,0.09535417391778893,0.08149957929144665,0.013854497874292087,0.42906465129095195,0.42906465129095195,0.07293872374465427,0.0,4.456376585263115,8.225507371262267,3.979039320256561e-13,4.638485904317804,8.094686636809627,3.979039320256561e-13,24731.68269338464,21021.93028937694,0.85,0.9151594141783559,0.7087900468838747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473771282159593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.582450250586,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.731776652627,1533.708485993068,0.42906465129095195,0.07293872374465427,6.112851554438009,3.203878174237969
72.0,-29.319383200702006,4.350197761620017,34.984439406886914,24.33228698736059,5.032571961294488,-25.884231276891946,-39.48638759376479,1.5971045153966872,-0.40013281442259085,-5.0819947879992595,39.97718159516866,48815.77000031186,14228.911488197777,14228.911488197777,63044.68148850964,88550.95109034242,88550.95109034242,14228.911488197777,102779.8625785402,102779.8625785402,102779.8625785402,127514.07625280818,104313.56257155012,64578.38148153577,44150.20121112706,24734.213674267983,0.0,68884.41488539505,21024.081623127786,1533.7917646669773,0.0,0.8865838298096069,2.812441201381512,0.0014959080323721466,353523.9520383436,1553549.5995864659,4.394467731617705,1553549.5995864659,4.394467731617705,0.85,0.09535066672808046,4.564652377983593,1.268610466686078,1.0,0.0,4.564652377982384,1.284231730444303,1.2845536148901702,3.5543837375863383,19424.595969997063,1980.7575441151732,2034.6934298245008,2034.6934298245008,6.993147606234257,4.350197761620017,-0.06612007901074257,4.41631784063076,3.2058654731600456,3.2058654731600456,0.915961563760013,0.0,0.0,0.00025063053767834543,1.0004454921062735,0.00025051893347101205,198.3615017712754,0.0,2.231504278536041e-05,63.240831253711406,0.009299517131792513,8.356416685227023e-05,0.0001670663708260752,0.0007625999068723329,0.09535066672801755,0.08149938777919162,0.013851278948825924,0.09535057206919859,0.0814993877792454,0.013851278948835066,0.42906528756669365,0.42906528756669365,0.07292205680668777,0.0,4.501035600424984,8.191782559709395,3.410605131648481e-13,4.681861973576645,8.062241424932381,3.410605131648481e-13,24734.213674267983,21024.081623127786,0.85,0.9152241707126185,0.7086620403400107,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474029650238407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.07496215102,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.667887705815,1533.7917646669773,0.42906528756669365,0.07292205680668777,6.112851554438009,3.2058654731600456
73.0,-29.32365512261384,4.360259735391014,34.984748138259754,24.332650552410655,5.034431076480201,-25.887889625269096,-39.489385835453845,1.5983524834245093,-0.3546752329802416,-5.079343300903582,39.97787170379111,48808.84565319909,14242.563147480387,14242.563147480387,63051.40880067948,88544.07083049051,88544.07083049051,14242.563147480387,102786.6339779709,102786.6339779709,102786.6339779709,127523.34943716972,104309.4831211934,64574.25794391122,44150.2501969802,24736.715459198826,0.0,68886.96565617903,21026.208140319002,1533.873725988361,0.0,0.8865948468080485,2.812152880849316,0.0014959080323721466,353560.5146289606,1553579.341058345,4.3940974084414615,1553579.341058345,4.3940974084414615,0.85,0.09534725471645142,4.564652377983593,1.268597802813165,1.0,0.0,4.564652377983239,1.284226127532263,1.2845478672412955,3.5543992449016084,19423.83632117475,1980.680081493145,2034.6934298245008,2034.6934298245008,6.999857049083239,4.360259735391014,-0.05758088977735998,4.417840625168374,3.2078351907089173,3.2078351907089173,0.9165243402025478,0.0,0.0,0.00025051893347101205,1.0004422615110395,0.00025040818756760173,198.36501244081822,0.0,2.213797817064119e-05,62.73903013559713,0.009321655109963155,8.35359423950365e-05,0.00016698299107597555,0.0007622193072977649,0.09534725471595738,0.08149919426012281,0.01384806045583457,0.09534707663241536,0.0814991942605451,0.013848060455906325,0.42906590095363367,0.42906590095363367,0.07290538992298123,0.0,4.545318484893471,8.158345255993368,3.410605131648481e-13,4.724668067923346,8.029914605133797,3.410605131648481e-13,24736.715459198826,21026.208140319002,0.85,0.9152879387281284,0.7085352822304349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474286077910572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.57316103291,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.604509515779,1533.873725988361,0.42906590095363367,0.07290538992298123,6.112851554438009,3.2078351907089173
74.0,-29.32789463105706,4.370209238681686,34.98505931318198,24.333020473737292,5.036279391003879,-25.89151984226778,-39.49236074751241,1.5995940080062578,-0.3095599145486858,-5.076714908356796,39.97856034671543,48801.97151597427,14256.059605119393,14256.059605119393,63058.03112109366,88537.26961721516,88537.26961721516,14256.059605119393,102793.32922233455,102793.32922233455,102793.32922233455,127532.53900099227,104305.46274952922,64570.16464829738,44150.33122359093,24739.209778657718,0.0,68889.54100224865,21028.32831185906,1533.9557419461182,0.0,0.8866057503483877,2.811866586475537,0.0014959080323721466,353596.7616871077,1553609.0197922864,4.393730905168897,1553609.0197922864,4.393730905168897,0.85,0.09534384853690439,4.564652377983593,1.268585201581009,1.0,0.0,4.564652377984556,1.2842205530172792,1.2845421491001479,3.5544146737559457,19423.0876736039,1980.6037406865648,2034.6934298245008,2034.6934298245008,7.006490214277159,4.370209238681686,-0.0491280908466889,4.419337329528375,3.2097875490658683,3.2097875490658683,0.9170821568759624,0.0,0.0,0.00025040818756760173,1.000438920347663,0.0002502983265390977,198.3684965803614,0.0,2.1968112507758522e-05,62.25763084698765,0.009343623222470914,8.350794626445912e-05,0.0001669002413031426,0.0007618415833504253,0.09534384853642826,0.08149900505478667,0.013844843481641583,0.09534363993167906,0.08149900505519367,0.013844843481710717,0.4290664909884667,0.4290664909884667,0.07288872308268267,0.0,4.589238570223415,8.125214708465307,3.979039320256561e-13,4.767154993808106,7.997961866295384,3.979039320256561e-13,24739.209778657718,21028.32831185906,0.85,0.9153498514242585,0.7084090096402487,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474540646086274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.0917617443,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.541615906788,1533.9557419461182,0.4290664909884667,0.07288872308268267,6.112851554438009,3.2097875490658683
75.0,-29.332102337822967,4.380047055368349,34.98537251553546,24.333332140836887,5.038060753567327,-25.895128149967604,-39.49532074676824,1.6007784252911863,-0.264785446003998,-5.07414920449117,39.97924175530993,48795.18438638979,14269.461997600405,14269.461997600405,63064.64638399019,88530.50828402219,88530.50828402219,14269.461997600405,102799.97028162259,102799.97028162259,102799.97028162259,127541.64978823747,104301.43711337395,64566.11321575247,44150.359886246086,24741.67950661488,0.0,68892.03939286097,21030.427580622647,1534.037736613955,0.0,0.886616359535159,2.811577677234988,0.0014959080323721466,353632.14704483625,1553638.3871670486,4.393374301941125,1553638.3871670486,4.393374301941125,0.85,0.09534046096199811,4.564652377983593,1.2685728014586495,1.0,0.0,4.564652377983382,1.2842152436520764,1.284536697312815,3.5544293688669706,19422.338045713615,1980.5272999152226,2034.6934298245008,2034.6934298245008,7.013077148841629,4.380047055368349,-0.04077963483349034,4.42082669020184,3.211722748784206,3.211722748784206,0.9176350710812018,0.0,0.0,0.0002502983265390977,1.0004356422038874,0.00025018933350645986,198.3719546902704,0.0,2.1792967057112883e-05,61.76126863985791,0.009365416189528027,8.348009908206419e-05,0.00016681822745703352,0.0007614672186527559,0.0953404609614098,0.08149883111047332,0.013841629850936489,0.09534008043407027,0.08149883111097621,0.013841629851021896,0.42906705865995376,0.42906705865995376,0.07287205627711049,0.0,4.632827871716984,8.092372218026753,3.410605131648481e-13,4.809363758487166,7.966143817847467,3.410605131648481e-13,24741.67950661488,21030.427580622647,0.85,0.9154126796038113,0.708284800630336,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474793291137869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.59539953717,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.479229250222,1534.037736613955,0.42906705865995376,0.07287205627711049,6.112851554438009,3.211722748784206
76.0,-29.3362786531945,4.389775462046539,34.98568769357002,24.3337387329899,5.0399361865345345,-25.898698806841704,-39.49824089705942,1.6020506206768435,-0.220924289593313,-5.071525230279542,39.97992571140519,48788.36466318628,14282.591198617256,14282.591198617256,63070.95586180354,88523.75114825257,88523.75114825257,14282.591198617256,102806.34234686983,102806.34234686983,102806.34234686983,127550.4758997154,104297.44456918474,64562.05808413323,44150.429427835006,24744.13355284557,0.0,68894.56298068058,21032.513519918735,1534.1174490617302,0.0,0.8866272555499572,2.8113077687031263,0.0014959080323721466,353668.33892278746,1553667.8647560093,4.393008063679697,1553667.8647560093,4.393008063679697,0.85,0.09533704113967367,4.564652377983593,1.2685602870443837,1.0,0.0,4.564652377984414,1.284209522260323,1.2845308345117548,3.5544452045094626,19421.59457999491,1980.451487510507,2034.6934298245008,2034.6934298245008,7.019529816759262,4.389775462046539,-0.03247775275402187,4.422253214800561,3.2136408388824855,3.2136408388824855,0.9181830968235672,0.0,0.0,0.00025018933350645986,1.0004324062217664,0.000250081196840999,198.37538710537225,0.0,2.1621160931991913e-05,61.27437008126508,0.009387037350460018,8.34526352031624e-05,0.00016673669830329747,0.0007610950664072797,0.09533704113963302,0.08149862895636316,0.01383841218326986,0.0953370531438109,0.08149862895639791,0.013838412183275762,0.4290676038291958,0.4290676038291958,0.07285538949931941,0.0,4.675912648619942,8.059741988009364,3.410605131648481e-13,4.850600940686206,7.934475452995798,3.410605131648481e-13,24744.13355284557,21032.513519918735,0.85,0.9154707299542622,0.7081598685351632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447504404933366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.108500978575,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.417338370311,1534.1174490617302,0.4290676038291958,0.07285538949931941,6.112851554438009,3.2136408388824855
77.0,-29.340424038552733,4.399394589976978,34.98600463697253,24.334048164915316,5.041691536794322,-25.90225364879646,-39.501158393081255,1.6032178119079092,-0.17698254720335171,-5.069013025174397,39.98060749240092,48781.68526273408,14295.70464834728,14295.70464834728,63077.38991108136,88517.09926973298,88517.09926973298,14295.70464834728,102812.80391808026,102812.80391808026,102812.80391808026,127559.42018262642,104293.48812278487,64558.0741157987,44150.460007762405,24746.616264546155,0.0,68897.07627230856,21034.623824864233,1534.2013410885372,0.0,0.8866375887662601,2.81102397712648,0.0014959080323721466,353702.9919187395,1553697.2490217877,4.3926607479156905,1553697.2490217877,4.3926607479156905,0.8500000000000001,0.09533367392272117,4.564652377983593,1.2685480775916953,1.0,0.0,4.5646523779838395,1.2842042899462924,1.2845254620117876,3.554459686608346,19420.857836172727,1980.3763605484776,2034.6934298245008,2034.6934298245008,7.025974743320584,4.399394589976978,-0.024301422736712652,4.423696012713691,3.2155423199893534,3.2155423199893534,0.9187263771398152,0.0,0.0,0.000250081196840999,1.0004292177011531,0.00024997390361674037,198.37879420255035,0.0,2.145165287108405e-05,60.7939842366522,0.009408489003331102,8.34252046278634e-05,0.00016665599221313558,0.0007607266711609044,0.095333673922568,0.08149847100393057,0.013835202918637442,0.09533375316856155,0.0814984710040615,0.01383520291865967,0.42906812197878036,0.42906812197878036,0.0728387227437532,0.0,4.718696653346342,8.027415820995486,3.979039320256561e-13,4.892030477971048,7.903140426531138,3.979039320256561e-13,24746.616264546155,21034.623824864233,0.85,0.9155307209521417,0.7080370881041383,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475292944938698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.628115133964,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.355936107773,1534.2013410885372,0.42906812197878036,0.0728387227437532,6.112851554438009,3.2155423199893534
78.0,-29.344538480225708,4.4089059175363206,34.98632280632801,24.334373068437003,5.04344539909488,-25.905780786155383,-39.50405262932179,1.6043867525460551,-0.13336585729223316,-5.066504171355444,39.98127709106845,48775.049110009546,14308.640692878911,14308.640692878911,63083.68980288846,88510.5253337492,88510.5253337492,14308.640692878911,102819.16602662811,102819.16602662811,102819.16602662811,127568.18740953524,104289.59478880205,64554.11856507395,44150.52913747566,24749.021382907133,0.0,68899.55052038279,21036.668175471063,1534.2808198848832,0.0,0.8866479481528418,2.810744267379063,0.0014959080323721466,353737.6013468732,1553726.1086469009,4.392312558040233,1553726.1086469009,4.392312558040233,0.85,0.09533028450406897,4.564652377983593,1.2685360170481728,1.0,0.0,4.56465237798318,1.2841990477592373,1.284520080720662,3.5544741961523223,19420.132844736065,1980.3024319962542,2034.6934298245008,2034.6934298245008,7.032332479745153,4.4089059175363206,-0.016199362976132115,4.425105280512453,3.21742704935178,3.21742704935178,0.9192648712433656,0.0,0.0,0.00024997390361674037,1.000426027450115,0.0002498674532227771,198.3821759682864,0.0,2.128470045453006e-05,60.32084108813819,0.009429773703785631,8.339800097805827e-05,0.00016657590263868208,0.0007603610900944235,0.09533028450390643,0.0814982933643834,0.013831991139523037,0.09533031908333661,0.08149829336452236,0.013831991139546617,0.4290686152056412,0.4290686152056412,0.07282205600596692,0.0,4.761134755491469,7.995382600677658,3.979039320256561e-13,4.933138314063228,7.872269311547257,3.979039320256561e-13,24749.021382907133,21036.668175471063,0.85,0.91558927926861,0.7079153454793621,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447554000526803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.15497198545,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.29501426599,1534.2808198848832,0.4290686152056412,0.07282205600596692,6.112851554438009,3.21742704935178
79.0,-29.34862253538402,4.418310546959009,34.9866420223382,24.33468532925474,5.0451760649822,-25.909282910698856,-39.50692395502699,1.6055378270368004,-0.09014228973603622,-5.0640272778811255,39.98194391868856,48768.45530456466,14321.444469277385,14321.444469277385,63089.899773842044,88504.00004277642,88504.00004277642,14321.444469277385,102825.4445120538,102825.4445120538,102825.4445120538,127576.86446168661,104285.72566708739,64550.180928884016,44150.60526467041,24751.419949632815,0.0,68902.02521430323,21038.706957187893,1534.3606289100376,0.0,0.8866581537978099,2.8104661919556877,0.0014959080323721466,353771.7724918702,1553754.8492428244,4.391969540980068,1553754.8492428244,4.391969540980068,0.85,0.09532690365244799,4.564652377983593,1.2685239339759575,1.0,0.0,4.564652377982487,1.2841938873827745,1.2845147823441105,3.554488479373228,19419.41236195115,1980.228963198559,2034.6934298245008,2034.6934298245008,7.038625209750962,4.418310546959009,-0.00818414037948667,4.426494687338495,3.2192952908154764,3.2192952908154764,0.9197986545187076,0.0,0.0,0.0002498674532227771,1.000422894593775,0.000249761830295014,198.38553285828831,0.0,2.1117860787114864e-05,59.84801747068352,0.009450891564572746,8.337102077259323e-05,0.00016649643245018387,0.0007599983363095164,0.09532690365210236,0.08149812237500445,0.013828781277097909,0.09532694333019846,0.08149812237529994,0.013828781277148053,0.4290690847156446,0.4290690847156446,0.07280538928240456,0.0,4.803234862630234,7.963638200667731,3.410605131648481e-13,4.973884988145073,7.841613800910636,3.410605131648481e-13,24751.419949632815,21038.706957187893,0.85,0.9156465224006992,0.7077942216194963,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447578522932762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.682148367996,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.234574149858,1534.3606289100376,0.4290690847156446,0.07280538928240456,6.112851554438009,3.2192952908154764
80.0,-29.35267630561657,4.427609581845079,34.986962034352565,24.334980023000412,5.046881621156682,-25.912760289118975,-39.5097800186835,1.6066693205603237,-0.04735454795394389,-5.061581035534348,39.98260553824372,48761.93913550462,14334.115813671544,14334.115813671544,63096.05494917616,88497.50943090767,88497.50943090767,14334.115813671544,102831.6252445792,102831.6252445792,102831.6252445792,127585.42250693988,104281.86588064872,64546.29558525104,44150.63366155298,24753.797262360677,0.0,68904.43092391366,21040.727673006575,1534.4398946710821,0.0,0.8866682212444444,2.8101904577787584,0.0014959080323721466,353805.5233175413,1553783.3657657185,4.391631174087676,1553783.3657657185,4.391631174087676,0.85,0.0953235269764974,4.564652377983593,1.2685120739927513,1.0,0.0,4.564652377983462,1.2841888168614972,1.2845095749089648,3.5545025139989996,19418.69361752086,1980.155671663704,2034.6934298245008,2034.6934298245008,7.044852852799506,4.427609581845079,-0.000254446521999796,4.427864028367079,3.221147197220548,3.221147197220548,0.9203277706344423,0.0,0.0,0.000249761830295014,1.0004197719550247,0.00024965703127491004,198.3888649538527,0.0,2.0954060806337057e-05,59.383808325159215,0.009471845625379083,8.334419197974464e-05,0.00016641763831526935,0.0007596386684742077,0.09532352697633813,0.08149795430845819,0.013825572667879938,0.0953235973031875,0.08149795430859436,0.013825572667903041,0.4290695314184471,0.4290695314184471,0.07278872257022133,0.0,4.844983165618032,7.932156717949567,3.979039320256561e-13,5.014226487580402,7.811120337028342,3.979039320256561e-13,24753.797262360677,21040.727673006575,0.85,0.9157038829454773,0.7076749416789903,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447602865014895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.21793922247,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.174605628845,1534.4398946710821,0.4290695314184471,0.07278872257022133,6.112851554438009,3.221147197220548
81.0,-29.3567000469197,4.436804179037149,34.987282621170614,24.335277021769457,5.048569229567483,-25.916212441850508,-39.512620750442125,1.6077876482596907,-0.004774642017991937,-5.059159959388197,39.98326230623377,48755.49900793003,14346.64833695162,14346.64833695162,63102.147344881654,88491.11196437915,88491.11196437915,14346.64833695162,102837.76030133077,102837.76030133077,102837.76030133077,127593.914206982,104278.07732213447,64542.464365696556,44150.68106270879,24756.153905651223,0.0,68906.83496836001,21042.73081980354,1534.5185350560962,0.0,0.8866781771823536,2.8099147116925822,0.0014959080323721466,353838.9294130488,1553811.673572093,4.3912965601313845,1553811.673572093,4.3912965601313845,0.85,0.09532015191223855,4.564652377983593,1.2685003387415783,1.0,0.0,4.564652377983664,1.2841838062169708,1.2845044284246945,3.554516383001614,19417.988136693308,1980.0837326399237,2034.6934298245008,2034.6934298245008,7.051012268806055,4.436804179037149,0.007593005658481644,4.429211173378667,3.2229829236561107,3.2229829236561107,0.9208522639017459,0.0,0.0,0.00024965703127491004,1.0004166755305999,0.000249553048625961,198.39217246322644,0.0,2.079095864669747e-05,58.92157680474063,0.009492636584025781,8.331751512523387e-05,0.00016633951614967616,0.0007592820679452595,0.09532015191208032,0.08149778695525997,0.013822364956820342,0.09532019897111514,0.08149778695539527,0.013822364956843287,0.42906995466287134,0.42906995466287134,0.07277205586714142,0.0,4.886411487207852,7.900974375678743,3.979039320256561e-13,5.0543853173701905,7.78108176804335,3.979039320256561e-13,24756.153905651223,21042.73081980354,0.85,0.915760350534984,0.7075567907061342,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476270273613843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.755707702054,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.115107680673,1534.5185350560962,0.42906995466287134,0.07277205586714142,6.112851554438009,3.2229829236561107
82.0,-29.360694353713573,4.445895423242544,34.98760357915005,24.335561447683745,5.050233546419997,-25.919640449007126,-39.51543493950737,1.608887927368346,0.037437568702898716,-5.056768581125876,39.98391429174937,48749.07936060243,14359.050695352551,14359.050695352551,63108.130055954985,88484.76372260659,88484.76372260659,14359.050695352551,102843.81441795913,102843.81441795913,102843.81441795913,127602.30742811297,104274.31395548035,64538.62959348586,44150.7604022161,24758.49301015383,0.0,68909.25341236993,21044.719058630755,1534.5968325546544,0.0,0.8866879983010306,2.8096405164210116,0.0014959080323721466,353871.928166104,1553839.7756312995,4.390966482376478,1553839.7756312995,4.390966482376478,0.85,0.09531678140583745,4.564652377983593,1.2684886254696175,1.0,0.0,4.564652377983109,1.284178878284563,1.2844993657226562,3.5545300231702655,19417.287346930778,1980.0122719716499,2034.6934298245008,2034.6934298245008,7.057107712089613,4.445895423242544,0.015356809442851116,4.430538613799693,3.2248026431121275,3.2248026431121275,0.9213721837463221,0.0,0.0,0.000249553048625961,1.0004136403801605,0.00024944986608852116,198.39545587289265,0.0,2.0629343623477588e-05,58.46355982893549,0.00951326592764926,8.329109531139552e-05,0.00016626195331456548,0.0007589280205655284,0.0953167814056954,0.08149762288642336,0.013819158519272042,0.09531681640111128,0.08149762288654482,0.01381915851929264,0.4290703563007916,0.4290703563007916,0.07275538917134415,0.0,4.927518062563308,7.870079273975932,3.410605131648481e-13,5.0942061498287785,7.751273961832794,3.410605131648481e-13,24758.49301015383,21044.719058630755,0.85,0.9158150310858892,0.7074387973539046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447651011480998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.29769072625,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.056076186378,1534.5968325546544,0.4290703563007916,0.07275538917134415,6.112851554438009,3.2248026431121275
83.0,-29.364658490923656,4.454884384162541,34.9879246928089,24.33582820175218,5.051873381669022,-25.923043724911025,-39.51823386652393,1.6099692143685986,0.0792187902616206,-5.054406923839639,39.98456074258619,48742.736810591574,14371.324689600393,14371.324689600393,63114.061500191965,88478.44679661063,88478.44679661063,14371.324689600393,102849.77148621103,102849.77148621103,102849.77148621103,127610.58222032487,104270.55674014236,64534.84675413931,44150.78887333672,24760.81073411383,0.0,68911.59960745055,21046.689123996755,1534.6745682390704,0.0,0.8866976872418908,2.8093686928283153,0.0014959080323721466,353904.5191681677,1553867.6395125077,4.390640851845533,1553867.6395125077,4.390640851845533,0.85,0.09531341446679392,4.564652377983593,1.2684770841849966,1.0,0.0,4.564652377985214,1.2841740375056816,1.284494391224447,3.5545434222060397,19416.587702626493,1979.94092810761,2034.6934298245008,2034.6934298245008,7.063140067661183,4.454884384162541,0.023037636493955738,4.431846747668585,3.2266065087458164,3.2266065087458164,0.9218875739273761,0.0,0.0,0.00024944986608852116,1.0004105287994653,0.00024934750175797477,198.39871457648482,0.0,2.0470946553502285e-05,58.01466253262548,0.009533736874202762,8.326482645981441e-05,0.00016618503962870674,0.0007585769363264738,0.09531341446646605,0.08149746128222285,0.013815953184243203,0.09531346414703919,0.08149746128250318,0.013815953184290734,0.4290707372912083,0.4290707372912083,0.072738722481373,0.0,4.968287116727197,7.8394432977427755,3.979039320256561e-13,5.1336257141012425,7.721612917995515,3.979039320256561e-13,24760.81073411383,21046.689123996755,0.85,0.9158699240725248,0.7073226726451091,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476748209001442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.848793429934,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.997500238713,1534.6745682390704,0.4290707372912083,0.072738722481373,6.112851554438009,3.2266065087458164
84.0,-29.368593567514505,4.463771928172482,34.988245680291044,24.336075502820336,5.053466948493194,-25.92642550569105,-39.52101798551155,1.6110117149897083,0.12101316345354007,-5.052090165937405,39.985199294372364,48736.46808151553,14383.494718807005,14383.494718807005,63119.96280032254,88472.25304803933,88472.25304803933,14383.494718807005,102855.74776684634,102855.74776684634,102855.74776684634,127618.84762619722,104266.88839612441,64531.10342960792,44150.87218501832,24763.099859350885,0.0,68913.9720443692,21048.63488044825,1534.75168906718,0.0,0.8867071752860565,2.8090916577146894,0.0014959080323721466,353936.49284508,1553895.163292769,4.390321977827016,1553895.163292769,4.390321977827016,0.85,0.09531005554122608,4.564652377983593,1.2684656769735736,1.0,0.0,4.564652377983371,1.2841693763547786,1.284489597450778,3.5545563241359464,19415.9046073638,1979.8712717761723,2034.6934298245008,2034.6934298245008,7.0691213270628355,4.463771928172482,0.030628988069616447,4.433142940102866,3.22839467099542,3.22839467099542,0.9223984774272628,0.0,0.0,0.00024934750175797477,1.0004075317994574,0.0002492459261171968,198.40194948353266,0.0,2.0308951598887623e-05,57.55556883124752,0.00955404582580165,8.323870418388809e-05,0.00016610879757408668,0.00075822891785055,0.09531005554101699,0.08149730592513062,0.013812749615886362,0.09530987426332196,0.08149730592530942,0.01381274961591667,0.42907109688716616,0.42907109688716616,0.07272205579606277,0.0,5.008803581243058,7.809135581444252,3.979039320256561e-13,5.173103329390926,7.692526544635484,3.979039320256561e-13,24763.099859350885,21048.63488044825,0.85,0.9159240271288341,0.7072073577494169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447698451220521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.389699728556,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.939395544812,1534.75168906718,0.42907109688716616,0.07272205579606277,6.112851554438009,3.22839467099542
85.0,-29.372500000995434,4.472559517259931,34.988566416008986,24.33634033603596,5.0550793827503675,-25.929779631544843,-39.52377507286144,1.6120740383570884,0.16211877545873676,-5.0497695115708146,39.98583393543824,48730.213542732665,14395.489309506143,14395.489309506143,63125.70285223881,88466.05333490859,88466.05333490859,14395.489309506143,102861.54264441473,102861.54264441473,102861.54264441473,127626.90734024826,104263.20972648729,64527.36993432126,44150.9331024067,24765.364695833538,0.0,68916.29779824024,21050.559991458507,1534.8273132842567,0.0,0.886716696576922,2.80882427289409,0.0014959080323721466,353968.52256998344,1553922.5188726133,4.390001991110342,1553922.5188726133,4.390001991110342,0.85,0.09530668489949884,4.564652377983593,1.268454307676293,1.0,0.0,4.564652377983272,1.2841646209652824,1.2844847104288404,3.554569487012054,19415.21958933118,1979.8014193767679,2034.6934298245008,2034.6934298245008,7.075016362906233,4.472559517259931,0.03815442896781729,4.434405088292114,3.2301672207453564,3.2301672207453564,0.922904920212959,0.0,0.0,0.0002492459261171968,1.0004045777684023,0.0002491451275374894,198.40516093523652,0.0,2.015280515038538e-05,57.113049796192165,0.009574198630952034,8.321284300031941e-05,0.0001660330831168774,0.0007578833076734018,0.09530668489931515,0.0814971400488386,0.013809544850476554,0.09530652142173686,0.08149714004899568,0.013809544850503168,0.42907143885800886,0.42907143885800886,0.07270538911448124,0.0,5.048961055172583,7.779075266550024,3.410605131648481e-13,5.211888287029524,7.663460964930209,3.410605131648481e-13,24765.364695833538,21050.559991458507,0.85,0.9159764071634549,0.7070927356747387,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477219090362783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.9471806935,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.88174089408,1534.8273132842567,0.42907143885800886,0.07270538911448124,6.112851554438009,3.2301672207453564
86.0,-29.37637754733444,4.481248254104108,34.98888690996648,24.33660611221569,5.056682350984156,-25.933108694477237,-39.52651309138162,1.6131307353455164,0.2028362005445956,-5.04747219078293,39.98646836438831,48724.0117784717,14407.35157869875,14407.35157869875,63131.36335717045,88459.90173875607,88459.90173875607,14407.35157869875,102867.25331745483,102867.25331745483,102867.25331745483,127634.89298516579,104259.56157859016,64523.67161831776,44150.98884474711,24767.639667710966,0.0,68918.62851245808,21052.49371755432,1534.904050517377,0.0,0.8867260990180241,2.808559428116417,0.0014959080323721466,354000.2324848416,1553949.8656732051,4.389686003213983,1553949.8656732051,4.389686003213983,0.85,0.09530332299005613,4.564652377983593,1.2684430295927447,1.0,0.0,4.564652377983352,1.284159890304829,1.2844798491409959,3.5545825815351177,19414.54025485929,1979.7321465392658,2034.6934298245008,2034.6934298245008,7.080846366099208,4.481248254104108,0.04560208627771978,4.4356461678263885,3.231924430000358,3.231924430000358,0.9234069800001022,0.0,0.0,0.0002491451275374894,1.0004015981827368,0.00024904511147330225,198.40834872897852,0.0,1.999895842889189e-05,56.67704818747962,0.009594197589380926,8.318716803038632e-05,0.00016595795950710308,0.0007575403945094028,0.09530332298991408,0.08149698109299855,0.01380634189691553,0.09530331011802858,0.08149698109312002,0.013806341896936105,0.4290717615326337,0.4290717615326337,0.07268872243588267,0.0,5.08876881915819,7.749265974598984,3.410605131648481e-13,5.250308391327508,7.6346070513258155,3.410605131648481e-13,24767.639667710966,21052.49371755432,0.85,0.9160275635165681,0.7069788362033946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477451968204018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.51117908479,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.824528891093,1534.904050517377,0.4290717615326337,0.07268872243588267,6.112851554438009,3.231924430000358
87.0,-29.38022667912587,4.489838936190895,34.98920694977089,24.336831585411005,5.058238280202695,-25.936416900721742,-39.52923637172205,1.6141479143645139,0.24320902968929659,-5.045221514674628,39.9870961228316,48717.88113061357,14419.11814958558,14419.11814958558,63136.99928019915,88453.7809205655,88453.7809205655,14419.11814958558,102872.89907015109,102872.89907015109,102872.89907015109,127642.79479146266,104255.90972264114,64520.00993269999,44150.99976660127,24769.89572131156,0.0,68920.89548791283,21054.411363114825,1534.980765324725,0.0,0.8867352873160761,2.808293835344698,0.0014959080323721466,354031.30072516314,1553976.9253023423,4.389377216419361,1553976.9253023423,4.389377216419361,0.8499999999999999,0.09529997221515216,4.564652377983593,1.268431849866174,1.0,0.0,4.564652377983467,1.2841553427594743,1.2844751720197336,3.5545951692844096,19413.860229897993,1979.6628032914393,2034.6934298245008,2034.6934298245008,7.086629336012195,4.489838936190895,0.05296166406018976,4.4368772721307055,3.233666464810451,3.233666464810451,0.9239047042315575,0.0,0.0,0.00024904511147330225,1.0003986672808607,0.00024894586490226015,198.41151325130764,0.0,1.9844022141743275e-05,56.23795874970044,0.00961404161152267,8.316163852705653e-05,0.00016588347294624572,0.0007572003892522575,0.09529997221501435,0.08149683108684215,0.0138031411281722,0.09530004803592557,0.08149683108696,0.01380314112819216,0.4290720639587996,0.4290720639587996,0.07267205575967049,0.0,5.128246196346481,7.719689871648484,3.410605131648481e-13,5.288430544363905,7.60586901524573,3.410605131648481e-13,24769.89572131156,21054.411363114825,0.85,0.9160792069405418,0.7068666300071157,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477683131024082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.07208964701,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.767765379402,1534.980765324725,0.4290720639587996,0.07267205575967049,6.112851554438009,3.233666464810451
88.0,-29.384047508688592,4.498332702649432,34.989526316199296,24.33706921236592,5.0597808966389595,-25.939700967302755,-39.53194075785575,1.61515593267067,0.2835101538090612,-5.042989191570916,39.98771658700029,48711.801008021845,14430.748024975559,14430.748024975559,63142.549032997405,88447.77699001499,88447.77699001499,14430.748024975559,102878.52501499055,102878.52501499055,102878.52501499055,127650.64259275634,104252.35572545633,64516.37974347251,44151.084424426466,24772.1175777658,0.0,68923.20200219227,21056.29994110093,1535.0559443335114,0.0,0.8867444078541644,2.8080272199669474,0.0014959080323721466,354062.1177350866,1554003.6708605397,4.389070711098394,1554003.6708605397,4.389070711098394,0.85,0.09529661576567426,4.564652377983593,1.2684208190487696,1.0,0.0,4.564652377982809,1.2841508364734797,1.2844705371572098,3.5546076429144327,19413.198427561925,1979.5953182342519,2034.6934298245008,2034.6934298245008,7.092345123569925,4.498332702649432,0.06024698044382948,4.438085722205603,3.2353934009968053,3.2353934009968053,0.9243981145705158,0.0,0.0,0.00024894586490226015,1.00039574774657,0.0002488473841107585,198.41465459262136,0.0,1.969166234546806e-05,55.80617108705648,0.009633733273868138,8.313629331519017e-05,0.00016580957158707,0.0007568630552373598,0.09529661576536387,0.08149667561052426,0.013799940154839615,0.09529664763562044,0.0814966756107897,0.013799940154884562,0.42907234446013637,0.42907234446013637,0.07265538908536741,0.0,5.167437867003059,7.690407813424997,3.410605131648481e-13,5.32649934538,7.577724305404445,3.410605131648481e-13,24772.1175777658,21056.29994110093,0.85,0.9161290711796733,0.7067547588179732,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477912606841676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.640301984364,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.71144185427,1535.0559443335114,0.42907234446013637,0.07265538908536741,6.112851554438009,3.2353934009968053
89.0,-29.387840421058716,4.50673053381372,34.98984488001443,24.337283858936303,5.061299119872769,-25.94296235650371,-39.53463016133753,1.616144767258634,0.3233195160329956,-5.040786717965495,39.98833193979562,48705.788312328354,14442.2602602855,14442.2602602855,63148.04857261386,88441.77998850428,88441.77998850428,14442.2602602855,102884.04024878978,102884.04024878978,102884.04024878978,127658.36448820739,104248.7847767333,64512.79310056225,44151.10186241227,24774.324239417612,0.0,68925.42610182989,21058.17560350497,1535.1309336346596,0.0,0.8867533941997658,2.807763727446035,0.0014959080323721466,354092.5247386346,1554030.1964328918,4.388768719644573,1554030.1964328918,4.388768719644573,0.85,0.0952932638677659,4.564652377983593,1.2684099162602798,1.0,0.0,4.564652377986283,1.284146418297096,1.2844659914105427,3.5546198727375407,19412.533468620208,1979.5275112928684,2034.6934298245008,2034.6934298245008,7.098003094024438,4.50673053381372,0.06745335246061046,4.439277181353109,3.2371054187721153,3.2371054187721153,0.9248872625063187,0.0,0.0,0.0002488473841107585,1.0003928678371061,0.00024874965837049363,198.41777306756856,0.0,1.9540032229804748e-05,55.37645133926666,0.009653273306097943,8.31110956000326e-05,0.00016573628851072593,0.0007565285434686599,0.09529326386761006,0.08149652347891596,0.013796740388694089,0.09529332604943723,0.08149652347904925,0.013796740388716653,0.4290726055429213,0.4290726055429213,0.07263872241259162,0.0,5.206313104635285,7.661370381464735,3.979039320256561e-13,5.364106233998484,7.549604008317544,3.979039320256561e-13,24774.324239417612,21058.17560350497,0.85,0.9161792990487926,0.7066447183129605,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478140402200306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.21058223658,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.655557012726,1535.1309336346596,0.4290726055429213,0.07263872241259162,6.112851554438009,3.2371054187721153
90.0,-29.391605302754062,4.5150334413253095,34.990162490438884,24.337501439172797,5.062796046700108,-25.946200641731906,-39.53729700352994,1.6171172381704348,0.3630645764899896,-5.038610510857751,39.98894129519722,48699.80773310437,14453.651098609209,14453.651098609209,63153.45883171358,88435.89407389924,88435.89407389924,14453.651098609209,102889.54517250844,102889.54517250844,102889.54517250844,127666.05425903447,104245.30230384528,64509.215963066395,44151.20704530987,24776.509086526024,0.0,68927.7161318359,21060.03272354712,1535.2052845906505,0.0,0.8867622678362678,2.807498190267979,0.0014959080323721466,354122.57112388057,1554056.4638170968,4.388470519924725,1554056.4638170968,4.388470519924725,0.85,0.09528991300968795,4.564652377983593,1.268399101938121,1.0,0.0,4.564652377982438,1.2841420750709365,1.2844615216032582,3.554631895175181,19411.884985075412,1979.4613843744207,2034.6934298245008,2034.6934298245008,7.103601400952027,4.5150334413253095,0.07458308654202916,4.44045035478328,3.238802652344425,3.238802652344425,0.9253721863841214,0.0,0.0,0.00024874965837049363,1.0003899759104224,0.00024865268981140546,198.4208685809558,0.0,1.9390523754736527e-05,54.952744320923316,0.00967266382985268,8.308611623828566e-05,0.00016566354213220797,0.0007561964815389682,0.09528991300937763,0.08149637166691408,0.013793541342463553,0.09528988237101566,0.08149637166717948,0.01379354134250847,0.42907284641015264,0.42907284641015264,0.07262205574103765,0.0,5.24492627745542,7.632635438464206,3.410605131648481e-13,5.401675087347769,7.522024665019103,3.410605131648481e-13,24776.509086526024,21060.03272354712,0.85,0.916227352012098,0.706534475042779,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447836653990535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.78687521823,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.60010408462,1535.2052845906505,0.42907284641015264,0.07262205574103765,6.112851554438009,3.238802652344425
91.0,-29.39534304289484,4.523242482703624,34.990479038815835,24.337710288260155,5.064278724593003,-25.949415949713604,-39.53995263492686,1.618079557516497,0.4023781871065921,-5.036455777986047,39.98954557870695,48693.90834691844,14464.915034602202,14464.915034602202,63158.82338152064,88430.03362090181,88430.03362090181,14464.915034602202,102894.94865550402,102894.94865550402,102894.94865550402,127673.62489361085,104241.82651437091,64505.70124040225,44151.25030440962,24778.67623810683,0.0,68929.92654251645,21061.874802390805,1535.2791163407885,0.0,0.8867710498357851,2.8072359550564236,0.0014959080323721466,354152.3229906733,1554082.5128994675,4.388175403667745,1554082.5128994675,4.388175403667745,0.85,0.09528656260317976,4.564652377983593,1.2683884052047505,1.0,0.0,4.564652377984248,1.2841377777565257,1.2844570986923636,3.5546437906050428,19411.237746072624,1979.3953843639392,2034.6934298245008,2034.6934298245008,7.109137338616095,4.523242482703624,0.08163908503020778,4.441603397673417,3.24048524700011,3.24048524700011,0.9258529277143172,0.0,0.0,0.00024865268981140546,1.000387175843909,0.0002485564547562762,198.42394186197356,0.0,1.9240585719319995e-05,54.527819928552866,0.009691904415572,8.306124878011224e-05,0.00016559144103129323,0.0007558673650772225,0.09528656260303424,0.08149621975584047,0.013790342847193769,0.09528650773987278,0.08149621975596494,0.013790342847214827,0.42907307009765,0.42907307009765,0.07260538907046114,0.0,5.283246100409428,7.604166163264267,3.410605131648481e-13,5.438833965092613,7.494573309731891,3.410605131648481e-13,24778.67623810683,21061.874802390805,0.85,0.9162757970235736,0.7064262329785554,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447859101304246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.36195082586,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.545086273956,1535.2791163407885,0.42907307009765,0.07260538907046114,6.112851554438009,3.24048524700011
92.0,-29.399053397462993,4.531358713135563,34.990794453859465,24.337910022027813,5.065749434713036,-25.952607796904715,-39.54258186332879,1.6190338494834386,0.4412093630323284,-5.0343215413877775,39.99014566156305,48688.01988565308,14476.052348167352,14476.052348167352,63164.07223382043,88424.18643930486,88424.18643930486,14476.052348167352,102900.23878747222,102900.23878747222,102900.23878747222,127681.0697214139,104238.34593766043,64502.17938402472,44151.296170706344,24780.830933941685,0.0,68932.12710464803,21063.70629385043,1535.352707617525,0.0,0.8867797420419691,2.806977794494164,0.0014959080323721466,354181.79378517513,1554108.3812292076,4.387883308795466,1554108.3812292076,4.387883308795466,0.85,0.09528321356491305,4.564652377983593,1.268377702976577,1.0,0.0,4.564652377983555,1.2841335164743815,1.2844527127654914,3.554655586372321,19410.58961562173,1979.3292934510494,2034.6934298245008,2034.6934298245008,7.114611044581768,4.531358713135563,0.08862249061058414,4.442736222524979,3.242153363551444,3.242153363551444,0.9263295324432698,0.0,0.0,0.0002485564547562762,1.0003843502454577,0.00024846095872580327,198.42699270816726,0.0,1.9095338984054378e-05,54.11619068081011,0.009710999754556054,8.303663533835188e-05,0.0001655198194179243,0.000755540437309443,0.09528321356477637,0.08149606854056939,0.013787145024206988,0.09528324590981173,0.08149606854068629,0.01378714502422676,0.4290732770019114,0.4290732770019114,0.0725887224006666,0.0,5.32123859833888,7.575922204967867,3.410605131648481e-13,5.475530904420111,7.467187940165161,3.410605131648481e-13,24780.830933941685,21063.70629385043,0.85,0.9163226914197653,0.7063182572581616,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478813874478256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.95032157812,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.490486703044,1535.352707617525,0.4290732770019114,0.0725887224006666,6.112851554438009,3.242153363551444
93.0,-29.40273650258312,4.539382951214125,34.99110859223543,24.338088870886736,5.067183190622014,-25.9557788165507,-39.5452001952566,1.6199575970971885,0.47988311184201393,-5.032225631695462,39.99073930244873,48682.21464370194,14487.091430572524,14487.091430572524,63169.306074274464,88418.4130128657,88418.4130128657,14487.091430572524,102905.50444343823,102905.50444343823,102905.50444343823,127688.47189176662,104234.90972730225,64498.71135815008,44151.33152128018,24782.96744832838,0.0,68934.29896960856,21065.522331079123,1535.4261470078181,0.0,0.8867882618230182,2.806717392515118,0.0014959080323721466,354210.73721226706,1554133.9721791507,4.387597011910478,1554133.9721791507,4.387597011910478,0.85,0.09527987176315487,4.564652377983593,1.268367224386893,1.0,0.0,4.5646523779832116,1.284129396444773,1.2844484690761258,3.5546669912091726,19409.949746785598,1979.264044988411,2034.6934298245008,2034.6934298245008,7.120036472434122,4.539382951214125,0.09552558836383263,4.443857362850292,3.2438071638695853,3.2438071638695853,0.9268020468198815,0.0,0.0,0.00024846095872580327,1.0003815385017598,0.00024836619745893703,198.43002122965913,0.0,1.8948990142307685e-05,53.70143806329998,0.009729948744698362,8.301213060371328e-05,0.00016544882812209,0.0007552163867220968,0.09527987176300387,0.08149592298726634,0.013783948775737529,0.09527987911659977,0.0814959229873955,0.013783948775759378,0.4290734651692927,0.4290734651692927,0.07257205573149764,0.0,5.358952288724822,7.547932925494422,3.979039320256561e-13,5.512108743537453,7.440139528837335,3.979039320256561e-13,24782.96744832838,21065.522331079123,0.85,0.9163697465339318,0.7062117896515454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479035109520686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.53556896061,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.436311165098,1535.4261470078181,0.4290734651692927,0.07257205573149764,6.112851554438009,3.2438071638695853
94.0,-29.406393083247654,4.547316518230817,34.991421411726535,24.338290839828574,5.0686339157699045,-25.958924287779798,-39.547791809868045,1.6208992351645637,0.5180734704403562,-5.030126817829045,39.99132916024211,48676.41463243792,14497.971957997035,14497.971957997035,63174.38659043495,88412.66801677883,88412.66801677883,14497.971957997035,102910.63997477587,102910.63997477587,102910.63997477587,127695.72472718247,104231.49774127777,64495.2443569465,44151.39264925696,24785.084752406598,0.0,68936.47740166355,21067.32203954561,1535.498426842093,0.0,0.8867968094640286,2.8064637892631477,0.0014959080323721466,354239.72260452405,1554159.4003612208,4.387309782579907,1554159.4003612208,4.387309782579907,0.85,0.0952765188606691,4.564652377983593,1.2683567271148783,1.0,0.0,4.564652377983146,1.2841251913165128,1.2844441412113359,3.5546786316868473,19409.314388847983,1979.1992565094079,2034.6934298245008,2034.6934298245008,7.125383974551654,4.547316518230817,0.10236828798069642,4.44494823025012,3.2454467402118437,3.2454467402118437,0.927270497203384,0.0,0.0,0.00024836619745893703,1.0003788016321709,0.0002482721515627025,198.43302802082664,0.0,1.8803480196017162e-05,53.289062875512634,0.00974875222489438,8.298788249661959e-05,0.00016537831496231745,0.0007548945186596619,0.09527651886055012,0.0814957674221144,0.013780751438435728,0.09527667324926825,0.08149576742221616,0.013780751438452933,0.42907363496837964,0.42907363496837964,0.07255538906282913,0.0,5.39633002889849,7.520168049433721,3.410605131648481e-13,5.548200288269413,7.413275823768288,3.410605131648481e-13,24785.084752406598,21067.32203954561,0.85,0.9164144872437368,0.7061053373647328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447925472614455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.12319377282,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.382557845942,1535.498426842093,0.42907363496837964,0.07255538906282913,6.112851554438009,3.2454467402118437
