time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
95.0,-29.410022852443607,4.555159927212142,34.9917327874602,24.338455160055332,5.0700206590818855,-25.962052014837084,-39.55037678880615,1.6217859775075225,0.5563851791364982,-5.028088481998967,39.99191274275052,48670.7156257347,14508.79092224093,14508.79092224093,63179.50654797563,88407.04397503045,88407.04397503045,14508.79092224093,102915.83489727139,102915.83489727139,102915.83489727139,127703.02985648609,104228.16504100221,64491.83669171764,44151.47594364952,24787.194959214696,0.0,68938.67090286422,21069.11571533249,1535.571707829291,0.0,0.8868050713745845,2.806201732864955,0.0014959080323721466,354267.87455454574,1554184.5583314446,4.387032158322757,1554184.5583314446,4.387032158322757,0.8499999999999999,0.09527318541682306,4.564652377983593,1.2683464424917474,1.0,0.0,4.564652377982969,1.28412124129089,1.2844400694319889,3.5546895660684497,19408.693794988987,1979.1359735474387,2034.6934298245008,2034.6934298245008,7.130701219933836,4.555159927212142,0.1091216561959607,4.446038271016182,3.247072337847236,3.247072337847236,0.9277349536706389,0.0,0.0,0.0002482721515627025,1.0003760347844424,0.00024817882769072867,198.43601284392193,0.0,1.8661811962750033e-05,52.887575102433594,0.00976741403685713,8.296370299741141e-05,0.0001653084485652911,0.0007545756028443345,0.0952731854166868,0.08149562794685908,0.013777557469827735,0.09527321091808863,0.08149562794697562,0.01377755746984744,0.4290737850271185,0.4290737850271185,0.072538722394561,0.0,5.433499639715762,7.49271201624947,3.410605131648481e-13,5.584473661135462,7.386933687948272,3.410605131648481e-13,24787.194959214696,21069.11571533249,0.85,0.916459596921975,0.7060002026194062,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479472767441222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.72170599974,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.329213129879,1535.571707829291,0.4290737850271185,0.072538722394561,6.112851554438009,3.247072337847236
96.0,-29.413626728912075,4.562914193326071,34.9920424716624,24.33860107501971,5.0713879723577,-25.96515840858511,-39.55294702956451,1.6226577804334519,0.5942302432440556,-5.026069817291387,39.99248622014451,48665.07502573351,14519.488066328582,14519.488066328582,63184.56309206209,88401.42477674008,88401.42477674008,14519.488066328582,102920.91284306867,102920.91284306867,102920.91284306867,127710.17076131607,104224.81660076244,64488.46684976579,44151.49972332961,24789.257918247404,0.0,68940.75764157702,21070.869230510292,1535.642737708233,0.0,0.8868132691722102,2.805943626020458,0.0014959080323721466,354295.756552338,1554209.2809747306,4.386756691919725,1554209.2809747306,4.386756691919725,0.85,0.09526984380628528,4.564652377983593,1.2683362639183176,1.0,0.0,4.564652377983504,1.2841173596182522,1.2844360669505468,3.5547003113022253,19408.070270135806,1979.0723917072403,2034.6934298245008,2034.6934298245008,7.135958593811817,4.562914193326071,0.11580515369424749,4.447109039631823,3.248683960420321,3.248683960420321,0.9281954172629489,0.0,0.0,0.00024817882769072867,1.000373362898771,0.0002480862015073888,198.4389764527367,0.0,1.8518817057644772e-05,52.48232754136529,0.009785932853914775,8.293966781340737e-05,0.0001652391598773213,0.0007542593240700258,0.0952698438061133,0.08149548104697442,0.01377436275913888,0.09526973521129858,0.08149548104712154,0.013774362759163746,0.4290739195201294,0.4290739195201294,0.07252205572661315,0.0,5.470397875036269,7.465498055877902,3.979039320256561e-13,5.620300060535442,7.360647164191164,3.979039320256561e-13,24789.257918247404,21070.869230510292,0.85,0.9165052032146008,0.7058970149232073,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479689216159704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.316458438676,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.276283650877,1535.642737708233,0.4290739195201294,0.07252205572661315,6.112851554438009,3.248683960420321
97.0,-29.41720412959426,4.570580521083619,34.9923504807551,24.338765954040014,5.072765586157114,-25.968239921975684,-39.55549449948592,1.6235415196916032,0.6316704286292634,-5.024054509767196,39.99305679287313,48659.45771303331,14530.040669094276,14530.040669094276,63189.49838212759,88395.84529047931,88395.84529047931,14530.040669094276,102925.88595957358,102925.88595957358,102925.88595957358,127717.19694403798,104221.50038681692,64485.112809381884,44151.54175270559,24791.310984464384,0.0,68942.85273716997,21072.614336794726,1535.7132942331227,0.0,0.8868214598242424,2.805690554745876,0.0014959080323721466,354323.59389817895,1554233.8786926975,4.386481469081434,1554233.8786926975,4.386481469081434,0.85,0.09526649635555871,4.564652377983593,1.2683261161157864,1.0,0.0,4.564652377982461,1.284113420747697,1.2844320081536789,3.554711214937498,19407.452746254403,1979.0094217958633,2034.6934298245008,2034.6934298245008,7.141144929311311,4.570580521083619,0.12242711171455678,4.448153409369062,3.2502817639100425,3.2502817639100425,0.9286519325457264,0.0,0.0,0.0002480862015073888,1.0003706303648445,0.0002479942872942096,198.44191836611654,0.0,1.838064501468646e-05,52.09074797162143,0.00980431349892946,8.291585191834127e-05,0.00016517034958904754,0.0007539452290240272,0.0952664963553834,0.08149532869839979,0.0137711676569836,0.09526639946297265,0.08149532869854977,0.013771167657008943,0.42907403794228643,0.42907403794228643,0.07250538905892154,0.0,5.506992556113971,7.438515288864664,3.979039320256561e-13,5.6557249383964745,7.3345804994892205,3.979039320256561e-13,24791.310984464384,21072.614336794726,0.85,0.9165489368858026,0.7057940856978633,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479904126952077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.92487886893,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.22375189721,1535.7132942331227,0.42907403794228643,0.07250538905892154,6.112851554438009,3.2502817639100425
98.0,-29.4207555551017,4.578160075995467,34.99265693964766,24.3389441742562,5.074155614364312,-25.971296829356188,-39.55801535686476,1.6244390041835997,0.668559039112381,-5.022044335430927,39.99362765400743,48653.84358649922,14540.453410578131,14540.453410578131,63194.296997077356,88390.27022474144,88390.27022474144,14540.453410578131,102930.72363531958,102930.72363531958,102930.72363531958,127724.09791607918,104218.18250740432,64481.75586917787,44151.58515358494,24793.374280759595,0.0,68944.95943434454,21074.368138645656,1535.7845689153564,0.0,0.8868296227332182,2.805444214883963,0.0014959080323721466,354351.362049434,1554258.4891384435,4.386207181903299,1554258.4891384435,4.386207181903299,0.85,0.09526314890786161,4.564652377983593,1.2683159282011913,1.0,0.0,4.56465237798444,1.2841094161972333,1.2844278845756385,3.5547223004573647,19406.834912240512,1978.9464202597742,2034.6934298245008,2034.6934298245008,7.146262526552854,4.578160075995467,0.12898750538672932,4.449172570608738,3.2518659631057796,3.2518659631057796,0.9291045608873656,0.0,0.0,0.0002479942872942096,1.0003679494750217,0.0002479030714891989,198.4448389940717,0.0,1.8239632788391736e-05,51.69111932230218,0.009822553131717851,8.289229104243793e-05,0.0001651019962517717,0.0007536332198004878,0.09526314890776741,0.08149517587489448,0.013767973032872928,0.09526333298942743,0.08149517587497507,0.013767973032886544,0.4290741393908505,0.4290741393908505,0.07248872239143492,0.0,5.543235895450039,7.411724178283805,3.979039320256561e-13,5.6906033745432865,7.308543951674494,3.979039320256561e-13,24793.374280759595,21074.368138645656,0.85,0.9165905312810654,0.7056910901924845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480117464916598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.52525021961,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.171630412578,1535.7845689153564,0.4290741393908505,0.07248872239143492,6.112851554438009,3.2518659631057796
99.0,-29.424281748342555,4.585653112923701,34.99296163789266,24.339072906319075,5.075456947722585,-25.974339919173737,-39.56053771600125,1.6252591526674989,0.7059058783043497,-5.0201110375583475,39.994189284449696,48648.360977060605,14550.835568611947,14550.835568611947,63199.19654567255,88384.87527654279,88384.87527654279,14550.835568611947,102935.71084515474,102935.71084515474,102935.71084515474,127731.13116899475,104214.99264885094,64478.47834937806,44151.68255496986,24795.42032384001,0.0,68947.10287880988,21076.10727526401,1535.8566490690584,0.0,0.8868374272987543,2.8051831318959244,0.0014959080323721466,354378.0698554659,1554282.7019264135,4.385944938862419,1554282.7019264135,4.385944938862419,0.85,0.09525982521719303,4.564652377983593,1.2683060919540003,1.0,0.0,4.564652377984685,1.284105771645442,1.2844241219831325,3.5547323894779215,19406.24091744182,1978.8858496471091,2034.6934298245008,2034.6934298245008,7.1513650928076204,4.585653112923701,0.13545339909029863,4.450199713833403,3.2534367630393266,3.2534367630393266,0.929553360868379,0.0,0.0,0.0002479030714891989,1.0003653453456745,0.0002478125343331805,198.44773894593462,0.0,1.8101305739065407e-05,51.29910046451136,0.009840654437456917,8.286872232460366e-05,0.00016503434916459523,0.0007533244343631442,0.09525982521704453,0.08149504281674756,0.013764782400296969,0.09525977647962591,0.08149504281687461,0.013764782400318426,0.42907422089918573,0.42907422089918573,0.07247205572411229,0.0,5.579332654305972,7.385272716203758,3.979039320256561e-13,5.726016915862715,7.283297627007755,3.979039320256561e-13,24795.42032384001,21076.10727526401,0.85,0.9166330985184313,0.7055896324254711,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480329259775873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.13323136182,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.119910050595,1535.8566490690584,0.42907422089918573,0.07247205572411229,6.112851554438009,3.2534367630393266
100.0,-29.427782049569117,4.593061070266135,34.99326442193692,24.339212325308495,5.0767876142345685,-25.97735674851918,-39.56302951611576,1.626108311843326,0.7423043720000919,-5.018159486394828,39.99474292064615,48642.86225990989,14561.045118907974,14561.045118907974,63203.907378817865,88379.39475701917,88379.39475701917,14561.045118907974,102940.43987592714,102940.43987592714,102940.43987592714,127737.85668674708,104211.71871762151,64475.1862205219,44151.70277455512,24797.41681081994,0.0,68949.11958537505,21077.80428919695,1535.9254706139945,0.0,0.8868453531586049,2.804936650749923,0.0014959080323721466,354405.0314262303,1554306.5703486598,4.385678623392201,1554306.5703486598,4.385678623392201,0.85,0.09525647634913653,4.564652377983593,1.268296144711785,1.0,0.0,4.5646523779828385,1.2841019901401343,1.2844202232753343,3.5547428576802154,19405.63126717394,1978.8236826208686,2034.6934298245008,2034.6934298245008,7.156382826755339,4.593061070266135,0.1418695531163614,4.451191517149773,3.2549940959726698,3.2549940959726698,0.9299983131350485,0.0,0.0,0.0002478125343331805,1.0003626726265038,0.00024772269209379425,198.45061767751952,0.0,1.7966893902447472e-05,50.918177319536134,0.009858621331359365,8.284544523007973e-05,0.00016496708910310076,0.0007530174155635001,0.09525647634886518,0.08149488784619317,0.013761588502672006,0.09525652587711368,0.08149488784642532,0.01376158850271121,0.42907428919993995,0.42907428919993995,0.07245538905692087,0.0,5.615082559616951,7.358991392146891,3.979039320256561e-13,5.760463858394928,7.257730925268902,3.979039320256561e-13,24797.41681081994,21077.80428919695,0.85,0.9166746110594889,0.7054892441328233,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480539555707113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.75230821685,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.068576794165,1535.9254706139945,0.42907428919993995,0.07245538905692087,6.112851554438009,3.2549940959726698
101.0,-29.43125754423974,4.600384631594073,34.99356533516357,24.339346365910046,5.078083027076049,-25.98035480923692,-39.56551450593395,1.6269281746431516,0.7788451804017882,-5.016248575186867,39.99529399225043,48637.45396381017,14571.172640647399,14571.172640647399,63208.62660445757,88374.05156304858,88374.05156304858,14571.172640647399,102945.22420369598,102945.22420369598,102945.22420369598,127744.64628455203,104208.5547984557,64471.95719922617,44151.77511025504,24799.422080856057,0.0,68951.1971911111,21079.508768727646,1535.9957611887482,0.0,0.8868530809900392,2.8046837442447154,0.0014959080323721466,354431.43309726927,1554330.3284810355,4.385418964955258,1554330.3284810355,4.385418964955258,0.85,0.09525314228442247,4.564652377983593,1.2682864018762485,1.0,0.0,4.56465237798388,1.284098344133027,1.284416460992377,3.554752950846197,19405.04210263999,1978.7636045581305,2034.6934298245008,2034.6934298245008,7.161360245756635,4.600384631594073,0.14820930793965736,4.452175323654416,3.256538251625843,3.256538251625843,0.9304395004645266,0.0,0.0,0.00024772269209379425,1.0003601121759385,0.00024763351624942237,198.45347607995038,0.0,1.7829247899731787e-05,50.528088547839886,0.009876450579259097,8.282223777282525e-05,0.000164900454320969,0.0007527132509467859,0.0952531422842955,0.08149474503934345,0.013758397244952054,0.09525312606313754,0.08149474503945207,0.013758397244970395,0.429074339622028,0.429074339622028,0.07243872238983438,0.0,5.6506141682561974,7.332992997398662,3.979039320256561e-13,5.795093755588653,7.232782325270307,3.979039320256561e-13,24799.422080856057,21079.508768727646,0.85,0.9167154332253734,0.7053895500755758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448074831323796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.36221944515,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.017644701316,1535.9957611887482,0.429074339622028,0.07243872238983438,6.112851554438009,3.256538251625843
102.0,-29.434708026518827,4.60762484182591,34.99386430289598,24.3394753424451,5.0793746620205775,-25.983330727756762,-39.567977109085746,1.6277471428505579,0.8148629605694282,-5.014348603479123,39.9958391468999,48632.06365746254,14581.174772179624,14581.174772179624,63213.238429642166,88368.70240752243,88368.70240752243,14581.174772179624,102949.87717970206,102949.87717970206,102949.87717970206,127751.2803347098,104205.37170743312,64468.73295738055,44151.82083339175,24801.403155007734,0.0,68953.22398839949,21081.192681756573,1536.0649294862021,0.0,0.8868607740706969,2.804436507611557,0.0014959080323721466,354457.68515543255,1554353.8317881369,4.385160477213352,1554353.8317881369,4.385160477213352,0.85,0.0952498020570649,4.564652377983593,1.2682767612440506,1.0,0.0,4.564652377983271,1.2840947009530301,1.284412702393644,3.5547630362431963,19404.44936804704,1978.7031624506883,2034.6934298245008,2034.6934298245008,7.1662760386646065,4.60762484182591,0.15448701599723247,4.453137825828677,3.258069294410215,3.258069294410215,0.9308769412600615,0.0,0.0,0.00024763351624942237,1.0003575301810765,0.0002475450114366588,198.45631398239465,0.0,1.7697256297964023e-05,50.15402434843004,0.009894147835557062,8.27992453143059e-05,0.00016483427093511645,0.0007524111467971711,0.09524980205681163,0.08149459654734652,0.01375520550946511,0.09524984463735565,0.08149459654756322,0.013755205509501685,0.42907437538467846,0.42907437538467846,0.07242205572283186,0.0,5.68585745232167,7.307208779406949,3.979039320256561e-13,5.829211564048535,7.207831461717092,3.979039320256561e-13,24801.403155007734,21081.192681756573,0.85,0.9167553708623833,0.70529064261947,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480955596980787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.98815524574,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15873.967092889763,1536.0649294862021,0.42907437538467846,0.07242205572283186,6.112851554438009,3.258069294410215
103.0,-29.438133465414367,4.614782434888578,34.99416126638685,24.339587974268966,5.080633808031022,-25.98628735170107,-39.57042909516019,1.6285393713655543,0.850770387978514,-5.012483339416795,39.99637869933727,48626.7468125938,14591.088832479789,14591.088832479789,63217.83564507359,88363.42755778137,88363.42755778137,14591.088832479789,102954.51639026115,102954.51639026115,102954.51639026115,127757.88866038615,104202.2365626277,64465.55581745133,44151.86749464041,24803.372270124994,0.0,68955.2397647654,21082.866429606245,1536.1342336977655,0.0,0.8868683103533272,2.8041868155380762,0.0014959080323721466,354483.45913969266,1554377.0938309785,4.384907260844685,1554377.0938309785,4.384907260844685,0.85,0.09524646893256895,4.564652377983593,1.2682671947916968,1.0,0.0,4.564652377983926,1.2840911813694569,1.2844090682842924,3.5547727795431823,19403.865561688104,1978.6436307697436,2034.6934298245008,2034.6934298245008,7.171148546805067,4.614782434888578,0.16069221607676631,4.454090218811812,3.2595873988828092,3.2595873988828092,0.9313106853950883,0.0,0.0,0.0002475450114366588,1.00035494476203,0.0002474571778075693,198.45913135782175,0.0,1.7564338910758395e-05,49.77733647308929,0.00991171217446782,8.277635784580642e-05,0.00016476865359085237,0.0007521116264306391,0.09524646893243624,0.08149445368196286,0.013752015250473391,0.09524647057071754,0.0814944536820764,0.013752015250492553,0.4290743950809056,0.4290743950809056,0.07240538905589652,0.0,5.720864128367907,7.281672980467306,3.979039320256561e-13,5.863253727395318,7.1832192714348935,3.979039320256561e-13,24803.372270124994,21082.866429606245,0.85,0.9167952408074506,0.7051929190367487,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481161394538042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.6114673704,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15873.916926309963,1536.1342336977655,0.4290743950809056,0.07240538905589652,6.112851554438009,3.2595873988828092
104.0,-29.441534717131216,4.621858192376409,34.99445607723541,24.339684016909473,5.081862267828146,-25.98922530175082,-39.572862920444436,1.6293063631091669,0.8865314367035921,-5.010648172697116,39.99690992041098,48621.4640521155,14600.909101460431,14600.909101460431,63222.37315357593,88358.21752571718,88358.21752571718,14600.909101460431,102959.12662717761,102959.12662717761,102959.12662717761,127764.43775673618,104199.14125149004,64462.38777789903,44151.948303990015,24805.311129558577,0.0,68957.25943354859,21084.51446012479,1536.2025181621905,0.0,0.8868757231987829,2.803935670864463,0.0014959080323721466,354508.8186779844,1554399.9969358721,4.384658194773429,1554399.9969358721,4.384658194773429,0.85,0.09524313628525886,4.564652377983593,1.268257678342052,1.0,0.0,4.564652377985931,1.2840877783565048,1.284405551636936,3.554782200190286,19403.28917289677,1978.5848554701934,2034.6934298245008,2034.6934298245008,7.175974958900717,4.621858192376409,0.16682752231340015,4.4550306700630085,3.261092647526424,3.261092647526424,0.9317407564361212,0.0,0.0,0.0002474571778075693,1.0003524478715309,0.0002473699927801333,198.46192890894363,0.0,1.74313857331058e-05,49.40054716762184,0.009929143560200925,8.275364567805814e-05,0.00016470353212951118,0.0007518143695972703,0.0952431362849433,0.08149431080437552,0.013748825480567774,0.09524296984694522,0.08149431080464553,0.013748825480613333,0.4290743998052713,0.4290743998052713,0.07238872238901492,0.0,5.755656563372099,7.256397033034375,3.979039320256561e-13,5.897179609400723,7.15892175967474,3.979039320256561e-13,24805.311129558577,21084.51446012479,0.85,0.9168341908149765,0.7050956556498609,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481365703940359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.23467806493,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15873.867146416538,1536.2025181621905,0.4290743998052713,0.07238872238901492,6.112851554438009,3.261092647526424
105.0,-29.444911387363373,4.628853527362933,34.99474884310468,24.33981505399572,5.083132625633217,-25.992136921665587,-39.57527380026875,1.6301135310438648,0.9215518650610193,-5.008791638204111,39.99743997249925,48616.19429035491,14610.559801617055,14610.559801617055,63226.75409197197,88352.97587849994,88352.97587849994,14610.559801617055,102963.535680117,102963.535680117,102963.535680117,127770.77728965173,104196.02224351779,64459.240655383124,44151.979542371846,24807.241609534733,0.0,68959.22115190657,21086.155368104522,1536.2698481691484,0.0,0.8868832484923526,2.8036967573320406,0.0014959080323721466,354534.47493886435,1554422.849895249,4.384405353423789,1554422.849895249,4.384405353423789,0.85,0.09523978752343511,4.564652377983593,1.2682482289290058,1.0,0.0,4.564652377984124,1.2840841862752763,1.2844018467080316,3.5547921442940678,19402.708371434383,1978.5256302034215,2034.6934298245008,2034.6934298245008,7.180718032238037,4.628853527362933,0.1729175647597998,4.455935962603133,3.2625851384267337,3.2625851384267337,0.9321671824076382,0.0,0.0,0.0002473699927801333,1.000349909910686,0.00024728346584468547,198.4647063099612,0.0,1.7302908716925175e-05,49.03644330376594,0.00994644646891785,8.273115331383742e-05,0.0001646388394662959,0.0007515190700782865,0.095239787523395,0.08149415376600161,0.013745633757393388,0.09523983668206853,0.08149415376603593,0.013745633757399173,0.4290743912926065,0.4290743912926065,0.0723720557221763,0.0,5.79010556944462,7.23129100533157,3.979039320256561e-13,5.930343503265135,7.134535673182029,3.979039320256561e-13,24807.241609534733,21086.155368104522,0.85,0.9168716385687294,0.7049991789098212,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481568576137764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.87057420108,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15873.81773689163,1536.2698481691484,0.4290743912926065,0.0723720557221763,6.112851554438009,3.2625851384267337
106.0,-29.448263527801757,4.6357689679386835,34.9950396276623,24.339915916230552,5.084358484568278,-25.995030914971526,-39.57767046578226,1.6308830978078879,0.9564728855983162,-5.006983045635244,39.997967789210726,48610.978821505756,14620.147130910022,14620.147130910022,63231.12595241578,88347.80004196717,88347.80004196717,14620.147130910022,102967.94717287719,102967.94717287719,102967.94717287719,127777.13375673535,104192.93741701308,64456.11619656038,44152.02357828077,24809.186583858154,0.0,68961.21016213893,21087.808596279432,1536.3391363981584,0.0,0.8868905375395922,2.803453701926794,0.0014959080323721466,354559.47007051593,1554445.6067296814,4.384160452463808,1554445.6067296814,4.384160452463808,0.8500000000000001,0.09523645823943125,4.564652377983593,1.2682388058910146,1.0,0.0,4.564652377983408,1.2840807685713427,1.2843983170452584,3.554801605713779,19402.133935023485,1978.4670539912697,2034.6934298245008,2034.6934298245008,7.18542996040984,4.6357689679386835,0.17893083485327477,4.456838133085409,3.264065161468296,3.264065161468296,0.9325900461337989,0.0,0.0,0.00024728346584468547,1.0003473771034703,0.00024719759506012867,198.46746360191185,0.0,1.7172542831559858e-05,48.66698638464064,0.00996361901174941,8.270879916353906e-05,0.0001645746666811464,0.000751226143621952,0.09523645823923546,0.08149401291460587,0.013742445324629598,0.09523665805489695,0.0814940129147734,0.013742445324657845,0.4290743656481494,0.4290743656481494,0.07235538905537206,0.0,5.824296228678975,7.206399146530828,3.410605131648481e-13,5.963455931233568,7.110404681964951,3.410605131648481e-13,24809.186583858154,21087.808596279432,0.85,0.916908589680332,0.7049032159849501,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481769987495217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.50111728195,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15873.768706440742,1536.3391363981584,0.4290743656481494,0.07235538905537206,6.112851554438009,3.264065161468296
107.0,-29.45159222785351,4.642605162032709,34.99532819638035,24.340002319682412,5.0855403483848765,-25.997908243409956,-39.580060670245416,1.631615364386313,0.991596519798918,-5.005212249114378,39.99848481165769,48605.84852626424,14629.65670871695,14629.65670871695,63235.50523498119,88342.75985153485,88342.75985153485,14629.65670871695,102972.4165602518,102972.4165602518,102972.4165602518,127783.5061239289,104189.95753768442,64453.04621242123,44152.123694736874,24811.089563677106,0.0,68963.21325841398,21089.42612912554,1536.4069170854648,0.0,0.8868976729614242,2.8032037671798204,0.0014959080323721466,354583.9441926287,1554467.8984131766,4.3839207157352496,1554467.8984131766,4.3839207157352496,0.85,0.09523312930124901,4.564652377983593,1.2682296691322699,1.0,0.0,4.564652377983891,1.2840775238393114,1.2843949612403318,3.554810588332368,19401.579041195953,1978.4104705680284,2034.6934298245008,2034.6934298245008,7.190103675706472,4.642605162032709,0.18487238229059066,4.457732779742118,3.2655327419209192,3.2655327419209192,0.9330093548345484,0.0,0.0,0.00024719759506012867,1.0003449570116112,0.0002471123519216775,198.47020167944865,0.0,1.7042556808494962e-05,48.29860599527472,0.009980661568557906,8.26865108374286e-05,0.00016451108422270005,0.0007509359118018068,0.09523312930114423,0.081493871872164,0.013739257428980228,0.09523313496603533,0.08149387187225367,0.013739257428995342,0.42907432255382,0.42907432255382,0.07233872238859534,0.0,5.858324416601704,7.18180597306673,3.410605131648481e-13,5.996808768913297,7.086930258967072,3.410605131648481e-13,24811.089563677106,21089.42612912554,0.85,0.9169454589946333,0.7048083496940886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448196994097985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.132736892585,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15873.720054847714,1536.4069170854648,0.42907432255382,0.07233872238859534,6.112851554438009,3.2655327419209192
108.0,-29.45489714320628,4.649363136706005,34.99561447412399,24.340083100274228,5.086721901439759,-26.000764182897413,-39.582432399596996,1.6323497392311164,1.0261436399162562,-5.0034481809001266,39.99899521381302,48600.74851922984,14639.043039204505,14639.043039204505,63239.79155843434,88337.69535385432,88337.69535385432,14639.043039204505,102976.73839305883,102976.73839305883,102976.73839305883,127789.70182498172,104186.94226994769,64449.9954353335,44152.163149571315,24812.963431922886,0.0,68965.1265814942,21091.018917134454,1536.4732006044367,0.0,0.8869047976838766,2.802960660631122,0.0014959080323721466,354608.3266412213,1554489.9048964449,4.383681341101774,1554489.9048964449,4.383681341101774,0.85,0.09522979121090511,4.564652377983593,1.268220498305745,1.0,0.0,4.564652377984926,1.2840742679772386,1.2843915951091567,3.554819601808659,19401.01755756829,1978.3532151721834,2034.6934298245008,2034.6934298245008,7.194716818084567,4.649363136706005,0.19075715543997251,4.458605981266032,3.2669879420858474,3.2669879420858474,0.9334251263102421,0.0,0.0,0.0002471123519216775,1.0003425010387663,0.0002470277446625265,198.47292025794894,0.0,1.6918222880187247e-05,47.94624364245066,0.009997579791438093,8.266440027695933e-05,0.00016444795164471818,0.0007506477335295936,0.09522979121084978,0.08149372264816884,0.013736068562680932,0.09522974910270135,0.0814937226482162,0.013736068562688915,0.429074267025264,0.429074267025264,0.07232205572184064,0.0,5.892096847908704,7.157423200973767,3.410605131648481e-13,6.0295918208163926,7.063374245372813,3.410605131648481e-13,24812.963431922886,21091.018917134454,0.85,0.9169821719054718,0.7047148454342307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482168501461632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.78037453976,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15873.67176110575,1536.4732006044367,0.429074267025264,0.07232205572184064,6.112851554438009,3.2669879420858474
109.0,-29.458178678884362,4.65604384593432,34.99589853983185,24.340174008999043,5.087903301773105,-26.0035991065303,-39.584785653837,1.633086294224375,1.0604098623163054,-5.001695544215477,39.999503333509,48595.67704265544,14648.314892602126,14648.314892602126,63243.99193525757,88332.67815770871,88332.67815770871,14648.314892602126,102980.99305031083,102980.99305031083,102980.99305031083,127795.8296444558,104183.96361814783,64446.96250310385,44152.22346115997,24814.836594144956,0.0,68967.06005530493,21092.61110502321,1536.5397342602853,0.0,0.8869118720938228,2.8027199988027673,0.0014959080323721466,354632.55238943594,1554511.8132031476,4.383443659441836,1554511.8132031476,4.383443659441836,0.8499999999999999,0.09522645317763885,4.564652377983593,1.2682114274846388,1.0,0.0,4.5646523779832044,1.2840710006323879,1.2843882183094788,3.554828647119639,19400.462892323223,1978.2966550578662,2034.6934298245008,2034.6934298245008,7.199273697888526,4.65604384593432,0.19658364227169312,4.459460203662627,3.26843093971568,3.26843093971568,0.9338374113473371,0.0,0.0,0.0002470277446625265,1.0003400868555588,0.00024694376233489417,198.47561966918892,0.0,1.6792249798725234e-05,47.58923592958731,0.010014372041236818,8.264246735316342e-05,0.00016438527730936307,0.0007503616469756764,0.095226453177592,0.08149357309185044,0.01373288008574156,0.09522645562309073,0.08149357309189054,0.01373288008574832,0.42907419791822765,0.42907419791822765,0.07230538905510353,0.0,5.925612663658569,7.133257382962427,3.410605131648481e-13,6.062105406531771,7.040052190473887,0.34384803790425167,24814.836594144956,21092.61110502321,0.85,0.9170173686473222,0.704621554169286,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482365648291882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.4233668269,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15873.623832893922,1536.5397342602853,0.42907419791822765,0.07230538905510353,6.112851554438009,3.26843093971568
110.0,-29.461436671036065,4.662647955377103,34.99618036550263,24.340243194624804,5.089053283230413,-26.00641597496324,-39.587124693766214,1.6337969289098289,1.0944765321175396,-4.999976370693242,40.00000621350576,48590.65474517499,14657.506866866,14657.506866866,63248.16161204099,88327.70555619909,88327.70555619909,14657.506866866,102985.21242306508,102985.21242306508,102985.21242306508,127801.91279651363,104181.00435031974,64443.953539305294,44152.278678904935,24816.70037344855,0.0,68968.97905235349,21094.19531743127,1536.6065243406797,0.0,0.8869187948667175,2.8024781688108353,0.0014959080323721466,354656.3168562912,1554533.4958224948,4.383211074885213,1554533.4958224948,4.383211074885213,0.85,0.09522312254827683,4.564652377983593,1.268202458866872,1.0,0.0,4.564652377983029,1.2840678531412653,1.2843849621961767,3.554837360671327,19399.911836635827,1978.2404630159972,2034.6934298245008,2034.6934298245008,7.203791319132663,4.662647955377103,0.20234216026125207,4.460305795115851,3.2698618922273983,3.2698618922273983,0.9342462549221138,0.0,0.0,0.00024694376233489417,1.0003376554990522,0.00024686040856044546,198.47829977700857,0.0,1.6668444518087358e-05,47.238371764259576,0.010031040485754907,8.262067224092538e-05,0.0001643230900939688,0.0007500777839550467,0.09522312254822435,0.08149342948064599,0.013729693067578368,0.09522312128882036,0.0814934294806909,0.013729693067585933,0.42907411485510655,0.42907411485510655,0.07228872238838051,0.0,5.958898523924631,7.109312350226276,3.410605131648481e-13,6.094452902810758,7.016923111849735,0.6945998648091631,24816.70037344855,21094.19531743127,0.85,0.9170523107791707,0.7045291290783126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482561405522187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.07250266157,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15873.576262891063,1536.6065243406797,0.42907411485510655,0.07228872238838051,6.112851554438009,3.2698618922273983
111.0,-29.464671439120732,4.66917649200859,34.99645993962078,24.340321670193248,5.090208518257072,-26.009211423976357,-39.58944525858385,1.63451459710882,1.1281433695494911,-4.998261005303033,40.000504278031876,48585.659935466996,14666.575604221654,14666.575604221654,63252.23553968865,88322.75152032175,88322.75152032175,14666.575604221654,102989.3271245434,102989.3271245434,102989.3271245434,127807.87187290311,104178.05549925595,64440.96391441481,44152.32398315682,24818.5447483597,0.0,68970.86873151653,21095.763036105745,1536.6723132174677,0.0,0.8869257152865269,2.8022412022145096,0.0014959080323721466,354680.029928159,1554554.9710390456,4.382978571852278,1554554.9710390456,4.382978571852278,0.85,0.09521978374133651,4.564652377983593,1.2681934699183328,1.0,0.0,4.564652377982936,1.2840646715017527,1.284381672733728,3.5548461688032367,19399.36272069081,1978.1844687728033,2034.6934298245008,2034.6934298245008,7.208248372575077,4.66917649200859,0.20804700207348592,4.461129489935104,3.2712808716525283,3.2712808716525283,0.9346516776150081,0.0,0.0,0.00024686040856044546,1.0003352570692066,0.0002467776746005133,198.48096084284316,0.0,1.6543915432575535e-05,46.885456335919066,0.010047584401187483,8.259905452976262e-05,0.00016426135403068283,0.0007497959802869611,0.09521978374130038,0.08149327848218002,0.013726505259120362,0.09521988914220147,0.08149327848221094,0.013726505259125572,0.42907401791087896,0.42907401791087896,0.07227205572166877,0.0,5.991909878426725,7.085556971607218,3.979039320256561e-13,6.126404374852541,6.993917350427068,1.0426912603083451,24818.5447483597,21095.763036105745,0.85,0.9170862525439711,0.7044374071116429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482755763270256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.71958723323,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15873.529055158995,1536.6723132174677,0.42907401791087896,0.07227205572166877,6.112851554438009,3.2712808716525283
112.0,-29.46788331700547,4.675630036182472,34.99673723318746,24.34037943547594,5.091325872764446,-26.011990068216516,-39.591755520645506,1.6352004445095112,1.1617816011707305,-4.996584061103957,40.00099699476838,48580.72973852832,14675.574699134128,14675.574699134128,63256.304437662446,88317.87650276528,88317.87650276528,14675.574699134128,102993.45120189941,102993.45120189941,102993.45120189941,127813.83253527682,104175.15788106805,64438.01111684166,44152.38529358488,24820.381333377398,0.0,68972.76662696227,21097.32413337079,1536.7385689559246,0.0,0.8869324592866578,2.8020002746948003,0.0014959080323721466,354703.21307133103,1554576.2158937627,4.3827519983055145,1554576.2158937627,4.3827519983055145,0.85,0.09521645458490917,4.564652377983593,1.268184678782709,1.0,0.0,4.5646523779847685,1.2840616372972111,1.2843785315390877,3.554854568813078,19398.823145000097,1978.1294473648084,2034.6934298245008,2034.6934298245008,7.212671198530358,4.675630036182472,0.21368266405448377,4.461947372127988,3.2726880601286554,3.2726880601286554,0.9350537314653301,0.0,0.0,0.0002467776746005133,1.00033289306421,0.00024669555136249327,198.48360314001482,0.0,1.642111586166737e-05,46.53744235196533,0.01006400551704915,8.257753798982731e-05,0.000164200136610686,0.0007495165440451986,0.09521645458487021,0.08149313530848963,0.01372331927638059,0.0952165316327737,0.08149313530852297,0.013723319276386203,0.4290739054040942,0.4290739054040942,0.07225538905496605,0.0,6.024716979417292,7.0620371739206576,3.979039320256561e-13,6.158365662274662,6.971263055220277,1.3895347547365304,24820.381333377398,21097.32413337079,0.85,0.9171200102756906,0.7043465430533786,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482948740486932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.37157324928,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15873.482204082664,1536.7385689559246,0.4290739054040942,0.07225538905496605,6.112851554438009,3.2726880601286554
113.0,-29.47107234431919,4.682009216899311,34.99701206853537,24.34041666509586,5.092404719273939,-26.014751996562946,-39.5940593565814,1.6358539141873198,1.1954152700276381,-4.99494102957684,40.00147997507325,48575.881821541756,14684.498313979346,14684.498313979346,63260.3801355211,88313.08383189575,88313.08383189575,14684.498313979346,102997.5821458751,102997.5821458751,102997.5821458751,127819.76383228617,104172.31450016134,64435.11248981809,44152.44667815917,24822.181686411073,0.0,68974.62836457024,21098.85443344941,1536.8035577746116,0.0,0.8869390656985405,2.8017555993013454,0.0014959080323721466,354725.9285374762,1554597.0411480735,4.382530049488144,1554597.0411480735,4.382530049488144,0.85,0.09521312597983966,4.564652377983593,1.2681760942516846,1.0,0.0,4.564652377984407,1.2840587531467236,1.2843755412202666,3.554862553444243,19398.293669024584,1978.075455841147,2034.6934298245008,2034.6934298245008,7.217056927954958,4.682009216899311,0.21925159993431986,4.462757616964991,3.2740835067744576,3.2740835067744576,0.9354524305069879,0.0,0.0,0.00024669555136249327,1.000330532986441,0.0002466140372882501,198.48622669981307,0.0,1.630011618374247e-05,46.19452926472616,0.010080305633232891,8.255608645881186e-05,0.0001641394649036814,0.0007492395987935438,0.09521312597976958,0.08149299221556895,0.013720133764200627,0.09521295272762292,0.08149299221562893,0.013720133764210727,0.4290737789022544,0.4290737789022544,0.07223872238827053,0.0,6.057364863150781,7.038783516608419,0.3139229069488465,6.1903562996045025,6.949005972677469,1.734982536591474,24822.181686411073,21098.85443344941,0.85,0.917154345524762,0.7042572460817118,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483140356985282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.02866016204,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15873.435703747737,1536.8035577746116,0.4290737789022544,0.07223872238827053,6.112851554438009,3.2740835067744576
114.0,-29.474240987481416,4.688310312732833,34.99728641558991,24.340218398161255,5.093175744363021,-26.017526439425858,-39.596410061325855,1.6362322814293655,1.2147528771151315,-4.993679574727392,40.002015421989014,48571.355442821805,14693.868499977389,14693.868499977389,63265.223942799195,88308.62330899475,88308.62330899475,14693.868499977389,103002.49180897213,103002.49180897213,103002.49180897213,127826.35489277508,104169.65316438185,64432.3852982142,44152.51985129739,24823.863083802953,0.0,68976.38293510034,21100.28362123251,1536.8672460170524,0.0,0.8869435419371816,2.801651715739261,0.0014959080323721466,354743.36935177894,1554620.1289160566,4.3823796671853446,1554620.1289160566,4.3823796671853446,0.85,0.09521370453172075,4.564652377983593,1.2681683564698325,1.0,0.0,4.56465237798361,1.2840571532862923,1.2843738362909571,3.554866982595954,19397.798092313533,1978.0249210804438,2034.6934298245008,2034.6934298245008,7.221662135727635,4.688310312732833,0.22459156879761988,4.463718743935213,3.275467276351008,3.275467276351008,0.9358477932431452,0.0,0.0,0.0002466140372882501,1.000328428417885,0.0002465330688225004,198.4888335500889,0.0,1.617942101945398e-05,45.85247916913258,0.010096485054252344,8.253420383121427e-05,0.00016407983345703583,0.0007489674019688105,0.09521370453163953,0.08149309707788406,0.01372060745375547,0.09521384861669359,0.08149309707795357,0.013720607453767174,0.42907364167035494,0.42907364167035494,0.07224110037793566,0.0,6.08706141373932,7.015998256101682,0.6463960186762847,6.208432451842498,6.927345942672616,1.9839605279357784,24823.863083802953,21100.28362123251,0.85,0.9172012397681862,0.7041737095510276,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483330615026604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.68661006644,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15873.38955412332,1536.8672460170524,0.42907364167035494,0.07224110037793566,6.112851554438009,3.275467276351008
115.0,-29.477390223761713,4.6945300784844575,34.997560746590665,24.339793680142634,5.093615549602306,-26.02031656841795,-39.59882335094733,1.6363144499111868,1.2225492058758505,-4.99276620204636,40.002563648424704,48567.219247850364,14703.628109805077,14703.628109805077,63270.84735765544,88304.64349079278,88304.64349079278,14703.628109805077,103008.27160059786,103008.27160059786,103008.27160059786,127833.51432476881,104167.31186623158,64429.88762329704,44152.693603260595,24825.24272417095,0.0,68977.93632743154,21101.456315545307,1536.918792741585,0.0,0.8869462021145531,2.8016567811173445,0.0014959080323721466,354755.99801871734,1554643.767988654,4.382290297193592,1554643.767988654,4.382290297193592,0.8500000000000001,0.09521764220479147,4.564652377983593,1.2681616720417517,1.0,0.0,4.56465237798391,1.2840569364185876,1.2843735153962343,3.5548675829866543,19397.362110936876,1977.9804633526105,2034.6934298245008,2034.6934298245008,7.226458735394507,4.6945300784844575,0.22971516082548593,4.4648149176589715,3.276838122288953,3.276838122288953,0.9362394635111294,0.0,0.0,0.0002465330688225004,1.0003264250038153,0.00024645262052490525,198.49142449371868,0.0,1.6071336321002226e-05,45.54616713372031,0.010112556390573346,8.251174418084802e-05,0.00016402132464165235,0.0007487003295655372,0.09521764220460799,0.0814933834457669,0.013724258758841089,0.09521749983503314,0.08149338344592393,0.013724258758867536,0.42907350876804234,0.42907350876804234,0.0722600487537172,0.0,6.112187208557941,6.993888219959274,0.9456630001520807,6.215315407922219,6.907254116942681,2.148724399586172,24825.24272417095,21101.456315545307,0.85,0.9172621091085545,0.704097887436158,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483519661661388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.38029803103,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15873.34370656049,1536.918792741585,0.42907350876804234,0.0722600487537172,6.112851554438009,3.276838122288953
116.0,-29.480520971812872,4.700667729041017,34.99783531076209,24.33927752953025,5.093933634525965,-26.02310225744355,-39.60124704809857,1.6362888787411707,1.2210813957617006,-4.992008036200275,40.003119102568945,48563.22362637385,14713.481933212817,14713.481933212817,63276.70555958667,88300.80273103922,88300.80273103922,14713.481933212817,103014.28466425205,103014.28466425205,103014.28466425205,127840.65034130315,104165.04549572349,64427.46639106581,44152.865671841864,24826.365677051097,0.0,68979.23134889296,21102.410825493433,1536.9571884066236,0.0,0.8869480470140051,2.8017636825602845,0.0014959080323721466,354766.48099999013,1554667.7189911518,4.3822283170861205,1554667.7189911518,4.3822283170861205,0.85,0.09522385926060511,4.564652377983593,1.2681554200546818,1.0,0.0,4.564652377984233,1.284057221937256,1.2843736976797007,3.5548667925381907,19396.940082100424,1977.937428387923,2034.6934298245008,2034.6934298245008,7.231301638636493,4.700667729041017,0.23470984102338566,4.465957888017631,3.278194935478581,3.278194935478581,0.9366271244224517,0.0,0.0,0.00024645262052490525,1.0003245166780648,0.00024637266848496255,198.49400028543226,0.0,1.59682971877521e-05,45.25415423008945,0.010128524687761098,8.248919335743452e-05,0.00016396342716747074,0.0007484360477223349,0.09522385926046945,0.08149375799973406,0.013730101260735386,0.09522370990949984,0.08149375799985016,0.013730101260754952,0.42907340510283704,0.42907340510283704,0.07229046058189774,0.0,6.13181756050659,6.972303164891343,1.2056683114501539,6.213089431961976,6.887464096816075,2.250318301195648,24826.365677051097,21102.410825493433,0.85,0.9173298153981558,0.7040267436548238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483707555106875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.0882851274,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15873.298142160758,1536.9571884066236,0.42907340510283704,0.07229046058189774,6.112851554438009,3.278194935478581
117.0,-29.483633801234184,4.706722879498451,34.99811043196894,24.33869750183078,5.094155142502395,-26.025881493974328,-39.6036809781566,1.6361781544386338,1.2140554406110482,-4.991374105253605,40.00368445708327,48559.36442905264,14723.381945107956,14723.381945107956,63282.7463741606,88297.11215744428,88297.11215744428,14723.381945107956,103020.49410255224,103020.49410255224,103020.49410255224,127847.87065315108,104162.87691114165,64425.12918275852,44153.0530315368,24827.376550598838,0.0,68980.42958213564,21103.270068009013,1536.990785944576,0.0,0.8869492244663253,2.8019280849783597,0.0014959080323721466,354775.2464010612,1554692.0971807754,4.3821887602136975,1554692.0971807754,4.3821887602136975,0.8500000000000001,0.09523149516569407,4.564652377983593,1.2681495109433314,1.0,0.0,4.564652377983764,1.2840579043467766,1.2843742775890181,3.554864903312685,19396.53626232579,1977.8962502307913,2034.6934298245008,2034.6934298245008,7.236167242343677,4.706722879498451,0.23958933165850294,4.467133547839948,3.279537343527284,3.279537343527284,0.937010669579224,0.0,0.0,0.00024637266848496255,1.000322667262498,0.00024629319773307814,198.49656139284434,0.0,1.5870000239207287e-05,44.97558067791345,0.010144394688000305,8.246655305718572e-05,0.00016390611542777683,0.0007481744395534547,0.09523149516558112,0.08149421194960428,0.013737283215976831,0.09523150557805898,0.08149421194970094,0.013737283215993126,0.4290733419361453,0.4290733419361453,0.07232786080866102,0.0,6.145995888216248,6.951204232124098,1.426427257661885,6.205429545864661,6.86806557854635,2.3129463671878625,24827.376550598838,21103.270068009013,0.85,0.917401453680558,0.7039585680056191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483894350089221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.809711575224,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15873.252843167342,1536.990785944576,0.4290733419361453,0.07232786080866102,6.112851554438009,3.279537343527284
118.0,-29.48672934059767,4.712695327252734,34.9983858678952,24.338035436254017,5.094262155297812,-26.02865663766447,-39.60612545544279,1.6359660856529161,1.2045453956316692,-4.990850394005662,40.00424386710738,48555.64020922777,14733.306269485995,14733.306269485995,63288.94647871377,88293.57056812837,88293.57056812837,14733.306269485995,103026.87683761437,103026.87683761437,103026.87683761437,127855.16416704997,104160.79698697274,64422.86662807993,44153.255954325345,24828.287329435596,0.0,68981.54328376094,21104.044230020256,1537.0205696286334,0.0,0.8869498630712693,2.802111861727602,0.0014959080323721466,354782.4879159724,1554716.219327262,4.3821673061142885,1554716.219327262,4.3821673061142885,0.85,0.09523983383287916,4.564652377983593,1.2681439359160143,1.0,0.0,4.564652377983931,1.2840590593404055,1.2843753308167691,3.554861705760138,19396.14895231899,1977.856755601453,2034.6934298245008,2034.6934298245008,7.241044795017006,4.712695327252734,0.24435974481717437,4.46833558243556,3.280865093463678,3.280865093463678,0.937390026703908,0.0,0.0,0.00024629319773307814,1.000320882877792,0.0002462141918146554,198.4991083321397,0.0,1.577467098035948e-05,44.70541755833876,0.010160169358980665,8.24438204285377e-05,0.00016384937730454046,0.0007479154497443015,0.09523983383274426,0.0814947186454919,0.013745115187252355,0.09523966583643872,0.08149471864560734,0.013745115187271822,0.42907332626964734,0.42907332626964734,0.07236864414501613,0.0,6.1553623087022515,6.930586152902777,1.6119633219021807,6.195395789637303,6.849154402197428,2.356699096560476,24828.287329435596,21104.044230020256,0.85,0.9174765229355593,0.7038932140078451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484080080513533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.53954845565,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15873.207798785541,1537.0205696286334,0.42907332626964734,0.07236864414501613,6.112851554438009,3.280865093463678
