time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
119.0,-29.48980754970846,4.718586342928204,34.998661339908665,24.337380844540917,5.094386539871596,-26.031414443430894,-39.60854831440372,1.6357713827514595,1.1936307654374332,-4.990319360966272,40.00479579014641,48551.89975164393,14743.078118943662,14743.078118943662,63294.97787058759,88289.9835509519,88289.9835509519,14743.078118943662,103033.06166989557,103033.06166989557,103033.06166989557,127862.1860700068,104158.67167520538,64420.587875905396,44153.42644366664,24829.124400111228,0.0,68982.55084377786,21104.755740094544,1537.0457972860718,0.0,0.8869505659784531,2.8023146874011604,0.0014959080323721466,354789.8307899607,1554740.0189069966,4.382143691788672,1554740.0189069966,4.382143691788672,0.85,0.09524830299186685,4.564652377983593,1.2681383031932638,1.0,0.0,4.564652377984066,1.2840601322266376,1.284376302513628,3.55485873552371,19395.75319052758,1977.8163991299352,2034.6934298245008,2034.6934298245008,7.245847410150287,4.718586342928204,0.24907569141264307,4.469510651515561,3.2821779866687177,3.2821779866687177,0.937765139048205,0.0,0.0,0.0002462141918146554,1.0003190941931182,0.00024613565135758785,198.5016410692904,0.0,1.5682604359879324e-05,44.444500755898005,0.010175851963340544,8.242129455733134e-05,0.00016379289725732406,0.0007476576379624665,0.09524830299173284,0.0814952218779206,0.013753081113812233,0.09524819838237664,0.08149522187803526,0.013753081113831576,0.42907336370913096,0.42907336370913096,0.0724101442868359,0.0,6.160570556600703,6.9102632641848345,1.7675660106212945,6.183950126403715,6.8300257972081795,2.3920906139336466,24829.124400111228,21104.755740094544,0.85,0.917550555848961,0.703828709692072,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448426478380749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.27863165321,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15873.162997020252,1537.0457972860718,0.42907336370913096,0.0724101442868359,6.112851554438009,3.2821779866687177
120.0,-29.492868541964352,4.72439700136433,34.998936672677026,24.336742248293035,5.094507571596825,-26.03415709099521,-39.61096495678646,1.6355753763596483,1.183465690729804,-4.989795227055486,40.00534267800965,48548.21515421805,14752.720987664945,14752.720987664945,63300.936141882994,88286.48544031974,88286.48544031974,14752.720987664945,103039.20642798468,103039.20642798468,103039.20642798468,127869.17463132311,104156.62588043626,64418.35559434285,44153.6336512149,24829.968203338423,0.0,68983.60185455333,21105.47297283766,1537.0717474556614,0.0,0.886951252020867,2.8025070399118825,0.0014959080323721466,354797.07838300604,1554763.601635534,4.382120644063352,1554763.601635534,4.382120644063352,0.85,0.09525656444180798,4.564652377983593,1.2681327809160576,1.0,0.0,4.564652377984495,1.2840612102449795,1.2843772799414024,3.5548557510842693,19395.372235876544,1977.7775525665284,2034.6934298245008,2034.6934298245008,7.25058663453659,4.72439700136433,0.25373141252731823,4.4706655888370115,3.283476268609572,3.283476268609572,0.9381360767455921,0.0,0.0,0.00024613565135758785,1.0003173171336985,0.0002460575730737753,198.50415969665028,0.0,1.5590409618237944e-05,44.18322085808634,0.010191442372958782,8.239883215043445e-05,0.00016373681920715339,0.0007474016611574022,0.09525656444167822,0.0814957304094126,0.013760834032265615,0.09525641815311142,0.08149573040952363,0.013760834032284357,0.4290734477962376,0.4290734477962376,0.07245052560562194,0.0,6.162620345159553,6.8902614358328265,1.8997424106024141,6.173260917785285,6.811293924479685,2.430227261112691,24829.968203338423,21105.47297283766,0.85,0.9176229486443488,0.7037645737399776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484448457497707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.0173517554,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15873.118439253047,1537.0717474556614,0.4290734477962376,0.07245052560562194,6.112851554438009,3.283476268609572
121.0,-29.495912192023944,4.73012886030835,34.99921158713776,24.336118599772476,5.094665157427673,-26.03688046884364,-39.61335219265891,1.6354140044847565,1.1741000746065424,-4.989238148052002,40.00588115842607,48544.477464858544,14762.176926717626,14762.176926717626,63306.65439157617,88282.88816819814,88282.88816819814,14762.176926717626,103045.06509491577,103045.06509491577,103045.06509491577,127875.88234460785,104154.48974471174,64416.0790413802,44153.78967036837,24830.81724969208,0.0,68984.60692006045,21106.194662238267,1537.0975904072475,0.0,0.8869521359543622,2.802692890499424,0.0014959080323721466,354804.78165994753,1554786.8220849095,4.382090948185277,1554786.8220849095,4.382090948185277,0.85,0.09526438260611916,4.564652377983593,1.2681270613754174,1.0,0.0,4.564652377983358,1.2840621254652356,1.284378095124352,3.554853217347057,19394.974458517947,1977.7369905643566,2034.6934298245008,2034.6934298245008,7.255233987751617,4.73012886030835,0.25834623726133366,4.471782623047016,3.2847601278093506,3.2847601278093506,0.9385028936598144,0.0,0.0,0.0002460575730737753,1.0003155269477588,0.00024597995976785987,198.5066641101422,0.0,1.5498864118771448e-05,43.92378091259828,0.010206941237077554,8.237664862951354e-05,0.00016368092444426173,0.0007471465209950521,0.09526438260601881,0.08149622032996433,0.013768162276054487,0.09526443176454462,0.08149622033005018,0.013768162276068993,0.42907357513051225,0.42907357513051225,0.07248869440625672,0.0,6.162286753757826,6.870418486294682,2.0146304956240897,6.163338222658524,6.79215026161927,2.4758189381960847,24830.81724969208,21106.194662238267,0.85,0.9176924710890372,0.7037001388021535,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448463110827603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.75791180991,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15873.074123789862,1537.0975904072475,0.42907357513051225,0.07248869440625672,6.112851554438009,3.2847601278093506
122.0,-29.4989383759037,4.735783105764438,34.99948573957659,24.335505603253864,5.094819849410037,-26.039588410568577,-39.61572944009674,1.6352517766473968,1.1667602281586937,-4.988676063549699,40.00640878998513,48540.77887315575,14771.490545269458,14771.490545269458,63312.26941842521,88279.35320397638,88279.35320397638,14771.490545269458,103050.84374924583,103050.84374924583,103050.84374924583,127882.53007210909,104152.40657997325,64413.83224916239,44153.97147867873,24831.68632286326,0.0,68985.657801542,21106.93337443377,1537.124930542132,0.0,0.8869530845710067,2.8028531171842066,0.0014959080323721466,354812.55428584747,1554809.5749621405,4.382059079311889,1554809.5749621405,4.382059079311889,0.85,0.09527166818164579,4.564652377983593,1.268121444587596,1.0,0.0,4.564652377984561,1.284063043726883,1.2843789139463901,3.5548506751935482,19394.586545073264,1977.697434401479,2034.6934298245008,2034.6934298245008,7.259811394065174,4.735783105764438,0.26290824196757967,4.472874863796858,3.286029900259737,3.286029900259737,0.9388656857884963,0.0,0.0,0.00024597995976785987,1.0003137237755937,0.00024590281420855723,198.50915420680255,0.0,1.5406758447826975e-05,43.662753441141646,0.01022234799552538,8.235456341271983e-05,0.00016362539635514004,0.0007468930545709979,0.09527166818153532,0.08149669911627268,0.013774969065262635,0.09527167436796025,0.08149669911636717,0.013774969065278607,0.42907373336661725,0.42907373336661725,0.07252413248552958,0.0,6.160462974349457,6.850780991369561,2.118004738020602,6.155436291708384,6.773343725297593,2.533028192465281,24831.68632286326,21106.93337443377,0.85,0.9177598856933713,0.7036358051813887,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484812728589178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.49688433845,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15873.030053715604,1537.124930542132,0.42907373336661725,0.07252413248552958,6.112851554438009,3.286029900259737
123.0,-29.50194925958857,4.741362519702132,34.99975923789148,24.3351227947511,5.09514601395281,-26.04216791140779,-39.61794792031867,1.6353646657718695,1.1618982402119968,-4.987979963171553,40.00693804395293,48536.40829775253,14780.470327476714,14780.470327476714,63316.87862522925,88276.08771903101,88276.08771903101,14780.470327476714,103056.55804650772,103056.55804650772,103056.55804650772,127889.15677196412,104150.11737075908,64411.43331515876,44154.093395111464,24832.59872545639,0.0,68986.69212056785,21107.708916637934,1537.1521892990734,0.0,0.886954708583599,2.8029968239146705,0.0014959080323721466,354822.1802974318,1554832.3980547641,4.38200452055003,1554832.3980547641,4.38200452055003,0.8500000000000001,0.09527835431438131,4.564652377983593,1.2681149805011231,1.0,0.0,4.564652377984894,1.2840626754108244,1.284378446474838,3.5548516948545155,19394.160263360896,1977.6539657641395,2034.6934298245008,2034.6934298245008,7.2642247283177115,4.741362519702132,0.2674784437490185,4.473884075953113,3.287285812406171,3.287285812406171,0.9392245178303346,0.0,0.0,0.00024590281420855723,1.0003121450629004,0.0002458260808110999,198.5116317680274,0.0,1.5314099727977974e-05,43.40015862908958,0.010237662095253359,8.233395811986264e-05,0.0001635688560886946,0.0007466349679093158,0.09527835431379014,0.0814971217139506,0.013781232599839538,0.09527842314891909,0.08149712171445626,0.01378123259992504,0.4290739155598,0.4290739155598,0.07255676407331701,0.0,6.157864859906056,6.831564236137467,2.2134859880217164,6.149878203383537,6.756070428846499,2.597107953077,24832.59872545639,21107.708916637934,0.85,0.9178129386834567,0.703561901662506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44849933109646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.2342895264,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.986232092144,1537.1521892990734,0.4290739155598,0.07255676407331701,6.112851554438009,3.287285812406171
124.0,-29.504942820071307,4.746866817757314,35.0000317706487,24.33454650398346,5.09533165880741,-26.04484398715591,-39.620293700695015,1.6352328258919908,1.1581292757599044,-4.9873917999681385,40.007456914298764,48532.72257339511,14789.484233378043,14789.484233378043,63322.20680677316,88272.57932103955,88272.57932103955,14789.484233378043,103062.06355441759,103062.06355441759,103062.06355441759,127895.6451140002,104148.06338925345,64409.19599702178,44154.297102479635,24833.581559582617,0.0,68987.87866206226,21108.544325645224,1537.1863794394403,0.0,0.8869558214342944,2.8031138643197298,0.0014959080323721466,354830.3138614679,1554854.7736188094,4.381967134369057,1554854.7736188094,4.381967134369057,0.85,0.09528458505889073,4.564652377983593,1.268109324700199,1.0,0.0,4.564652377983541,1.2840634498550427,1.2843791225738237,3.55484955085272,19393.777784228816,1977.6149637469287,2034.6934298245008,2034.6934298245008,7.268654833496802,4.746866817757314,0.2719460809759964,4.474920736781318,3.2885285741203156,3.2885285741203156,0.9395795926058045,0.0,0.0,0.0002458260808110999,1.0003103564660556,0.000245749810768296,198.51409512827107,0.0,1.5232471940363468e-05,43.16882547899007,0.010252894567193723,8.231217564402636e-05,0.00016351390516707352,0.0007463841360542657,0.09528458505896006,0.081497586972316,0.013786998086644063,0.09528464041585333,0.08149758697225669,0.013786998086634045,0.42907412935185635,0.42907412935185635,0.07258674054253904,0.0,6.1549787471660125,6.812506262344698,2.3059138371280596,6.145521075728027,6.737436441658531,2.6770990351723185,24833.581559582617,21108.544325645224,0.85,0.9178743865564785,0.703496375227496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485172984584287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.0029563763,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.942616109794,1537.1863794394403,0.42907412935185635,0.07258674054253904,6.112851554438009,3.2885285741203156
125.0,-29.507919090542746,4.752297697947607,35.00030262713479,24.33399025993424,5.095554859474103,-26.047500743134798,-39.6226137765683,1.6351365120660482,1.1553353118388827,-4.986753477502095,40.00795315076614,48529.001238967096,14798.294377164719,14798.294377164719,63327.295616131814,88268.99057412952,88268.99057412952,14798.294377164719,103067.28495129425,103067.28495129425,103067.28495129425,127901.7655939846,104145.9383848807,64406.932410808055,44154.45108230294,24834.48064269036,0.0,68988.93172499331,21109.308546286804,1537.214990046693,0.0,0.8869572711296119,2.8032241049690025,0.0014959080323721466,354839.1412311497,1554876.1733559084,4.381918432000232,1554876.1733559084,4.381918432000232,0.85,0.09529033023257172,4.564652377983593,1.2681035875761881,1.0,0.0,4.564652377983965,1.2840640573314006,1.2843796322588035,3.554847869093118,19393.382079678442,1977.574613112372,2034.6934298245008,2034.6934298245008,7.272984794786074,4.752297697947607,0.2763845352162555,4.475913162731351,3.2897579748997994,3.2897579748997994,0.9399308499713712,0.0,0.0,0.000245749810768296,1.0003085711825488,0.00024567400285071487,198.5165443139203,0.0,1.5140678532606232e-05,42.90868296140606,0.010268035245726328,8.229063709518793e-05,0.0001634591736731081,0.0007461343058101858,0.09529033023218533,0.08149800230232435,0.013792327929860985,0.09529031704919512,0.0814980023026548,0.013792327929916911,0.4290743652445821,0.4290743652445821,0.07261447133142113,0.0,6.151982581796915,6.793474922968869,2.3972941203339815,6.14208878934096,6.718609097474143,2.764372166433816,24834.48064269036,21109.308546286804,0.85,0.917934138603129,0.7034316958612364,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485351628657066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.74281385871,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.899246806137,1537.214990046693,0.4290743652445821,0.07261447133142113,6.112851554438009,3.2897579748997994
126.0,-29.51087793227086,4.757656472593689,35.00057178630733,24.333471001032763,5.095807789097529,-26.050138837714965,-39.624915866274364,1.6350686945418464,1.1536302189620642,-4.986093858988973,40.00844542181014,48525.28100800845,14806.947042470094,14806.947042470094,63332.228050478545,88265.43547136447,88265.43547136447,14806.947042470094,103072.38251383457,103072.38251383457,103072.38251383457,127907.79219024394,104143.85269343319,64404.67555596674,44154.641263851605,24835.409676409367,0.0,68990.05094026098,21110.09822494796,1537.2451524865771,0.0,0.886958843400729,2.803322720244677,0.0014959080323721466,354848.2632851971,1554897.4023077425,4.381865611832084,1554897.4023077425,4.381865611832084,0.85,0.09529571714524905,4.564652377983593,1.2680977955041457,1.0,0.0,4.564652377983982,1.284064530691898,1.2843800083883095,3.5548465586258358,19392.993695726374,1977.5350089710937,2034.6934298245008,2034.6934298245008,7.277237359412539,4.757656472593689,0.28078158980078527,4.476874882792904,3.2909744017867997,3.2909744017867997,0.9402784005105141,0.0,0.0,0.00024567400285071487,1.0003067713856062,0.0002455986602094194,198.51897920988876,0.0,1.5049125829840712e-05,42.64922260176858,0.01028308437155617,8.226927067126133e-05,0.00016340473217945354,0.0007458857993167147,0.09529571714467391,0.08149840352661508,0.013797313618058828,0.09529570801907708,0.08149840352710695,0.013797313618142099,0.42907460772834877,0.42907460772834877,0.07264040364226604,0.0,6.149119603369627,6.774520099855408,2.489021530167861,6.13972407795103,6.700001401183215,2.8575306463854417,24835.409676409367,21110.09822494796,0.85,0.9179907419595678,0.7033663600281564,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485529245091033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.483353499076,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.856124093689,1537.2451524865771,0.42907460772834877,0.07264040364226604,6.112851554438009,3.2909744017867997
127.0,-29.51381971878811,4.762943957568556,35.000839103714455,24.332928482349985,5.09604014238905,-26.052763637897286,-39.62720824694259,1.634984061498418,1.15260882974286,-4.985451128913899,40.00893009043388,48521.59930634256,14815.501803015952,14815.501803015952,63337.10110935851,88261.86781718588,88261.86781718588,14815.501803015952,103077.36962020183,103077.36962020183,103077.36962020183,127913.71905062474,104141.73720863186,64402.44011675079,44154.77454653453,24836.349430422913,0.0,68991.12397695745,21110.897015859475,1537.2765602913134,0.0,0.8869603572973837,2.803410524812699,0.0014959080323721466,354857.15196119936,1554918.3036228658,4.381814752863944,1554918.3036228658,4.381814752863944,0.85,0.09530084312632434,4.564652377983593,1.268092092997395,1.0,0.0,4.564652377982129,1.2840650816710408,1.2843804627529292,3.5548450332776755,19392.59976384893,1977.49483909887,2034.6934298245008,2034.6934298245008,7.281441806343198,4.762943957568556,0.2851203817139547,4.477823575854601,3.292178128301614,3.292178128301614,0.9406223223718897,0.0,0.0,0.0002455986602094194,1.0003050101959827,0.0002455237729553119,198.5214001226529,0.0,1.4956944240955282e-05,42.38797997886727,0.010298041315797124,8.22479994557944e-05,0.00016335066075362498,0.0007456389820542253,0.09530084312582586,0.08149880188509,0.013802041240735868,0.09530080256579458,0.08149880188551627,0.013802041240808062,0.42907484743937524,0.42907484743937524,0.07266497914988544,0.0,6.146514901527553,6.755631300340099,2.582035778334557,6.138059958656754,6.681343337178703,2.9556730475192126,24836.349430422913,21110.897015859475,0.85,0.918047097341285,0.7033020555303381,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485705825534583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.22211087618,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.813251328053,1537.2765602913134,0.42907484743937524,0.07266497914988544,6.112851554438009,3.292178128301614
128.0,-29.516745203102396,4.768161336044807,35.001104464646,24.332408978976332,5.096291140778389,-26.055371898938777,-39.629482955764956,1.6349178366144501,1.1519711735396072,-4.984795015955259,40.00940773411174,48517.91463248473,14823.914582849697,14823.914582849697,63341.82921533443,88258.3204380538,88258.3204380538,14823.914582849697,103082.23502090349,103082.23502090349,103082.23502090349,127919.51296048475,104139.64309896446,64400.20305878946,44154.933377972215,24837.27793958125,0.0,68992.21131755346,21111.686248644062,1537.3071966768387,0.0,0.8869619646080802,2.8034949149830557,0.0014959080323721466,354866.2258968529,1554938.902195228,4.381760755804341,1554938.902195228,4.381760755804341,0.85,0.09530576891318089,4.564652377983593,1.2680863218056042,1.0,0.0,4.56465237798246,1.2840655456896986,1.284380830720406,3.5548437486747004,19392.20981231048,1977.4550751082666,2034.6934298245008,2034.6934298245008,7.285576473369901,4.768161336044807,0.2894155568035739,4.478745779241233,3.293369280390022,3.293369280390022,0.9409626515400064,0.0,0.0,0.0002455237729553119,1.0003033269700725,0.0002454493215562979,198.52380767101602,0.0,1.4866722536762791e-05,42.13229166918575,0.010312908038333887,8.222689724433164e-05,0.00016329687571098024,0.0007453934720314171,0.09530576891253725,0.08149918240817292,0.013806586504364338,0.09530574339087756,0.08149918240872328,0.013806586504457609,0.4290750763010924,0.4290750763010924,0.07268860843472319,0.0,6.144176450711541,6.736818021338024,2.6763613922528293,6.136766189494892,6.662857764041291,3.05528070399788,24837.27793958125,21111.686248644062,0.85,0.9181011596191377,0.7032375641529912,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485881392208217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.9664225665,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.770621607082,1537.3071966768387,0.4290750763010924,0.07268860843472319,6.112851554438009,3.293369280390022
129.0,-29.51965257939165,4.773309529494233,35.00136788790924,24.331894295197003,5.096542962557165,-26.05796377803963,-39.63174369474871,1.6348541612050829,1.1514872785696753,-4.984145085136595,40.00988201272738,48514.253797780926,14832.21678606909,14832.21678606909,63346.470583850016,88254.791419181,88254.791419181,14832.21678606909,103087.00820525008,103087.00820525008,103087.00820525008,127925.22396809154,104137.55944241578,64397.98134152711,44155.08677876518,24838.21576284145,0.0,68993.30254160662,21112.483398415232,1537.3386346436962,0.0,0.8869635526384387,2.8035765986262495,0.0014959080323721466,354875.21451403096,1554959.3558520104,4.381707406591876,1554959.3558520104,4.381707406591876,0.85,0.09531057275183749,4.564652377983593,1.2680805978691203,1.0,0.0,4.56465237798459,1.284065996895446,1.284381186431454,3.5548424995442547,19391.82180728409,1977.4155096066538,2034.6934298245008,2034.6934298245008,7.28965679480688,4.773309529494233,0.29365883629027145,4.479650693203961,3.2945480961596383,3.2945480961596383,0.9412994560456109,0.0,0.0,0.0002454493215562979,1.0003014563557255,0.0002453753515970206,198.52620036796446,0.0,1.4780375218694595e-05,41.88758336978048,0.010327688413552583,8.220592958819736e-05,0.00016324339196810054,0.0007451493373372978,0.09531057275121414,0.08149955811755694,0.013811014633657201,0.09531063996025559,0.08149955811808998,0.013811014633747502,0.42907528847240684,0.42907528847240684,0.07271162230702333,0.0,6.142088443054433,6.718095155876995,2.7718240919011805,6.135632363706293,6.64448403293045,3.1552909987862563,24838.21576284145,21112.483398415232,0.85,0.9181539113256498,0.7031733807571287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448605598998289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.72171426709,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.728220414025,1537.3386346436962,0.42907528847240684,0.07271162230702333,6.112851554438009,3.2945480961596383
130.0,-29.522543270415145,4.778389157545403,35.001629261919895,24.331363336555683,5.096762958374025,-26.060543820669015,-39.633998775947816,1.6347635086279986,1.1512628831706593,-4.983524426585162,40.01034916564082,48510.64842330665,14840.44463385954,14840.44463385954,63351.09305716619,88251.33382436176,88251.33382436176,14840.44463385954,103091.7784582213,103091.7784582213,103091.7784582213,127930.92033450158,104135.52497665142,64395.793325624356,44155.25739003007,24839.14187628028,0.0,68994.39926631036,21113.270594838235,1537.3701615065265,0.0,0.8869650176251171,2.803651526425108,0.0014959080323721466,354883.7984592014,1554979.5024057853,4.381658191095333,1554979.5024057853,4.381658191095333,0.85,0.09531530910121978,4.564652377983593,1.2680749931698667,1.0,0.0,4.564652377984103,1.2840665731718859,1.284381667862051,3.554840904165929,19391.44296224694,1977.376878163995,2034.6934298245008,2034.6934298245008,7.29370057244426,4.778389157545403,0.29784009443989934,4.480549063105504,3.2957147367436233,3.2957147367436233,0.9416327819267495,0.0,0.0,0.0002453753515970206,1.000299733159697,0.00024530182650548267,198.52857938348876,0.0,1.468497495669467e-05,41.6172190272727,0.010342373388509277,8.21850193301365e-05,0.00016319033226688408,0.000744907138245965,0.09531530910076041,0.08149993407087282,0.013815375029887595,0.09531529927163536,0.08149993407126559,0.013815375029954195,0.42907548023430137,0.42907548023430137,0.07273427571623693,0.0,6.140265919987144,6.69952266420006,2.8681926766298034,6.134787309755836,6.6264554727582095,3.25523784540394,24839.14187628028,21113.270594838235,0.85,0.9182063142928216,0.7031099471721058,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486229511013584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.45134992458,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.686084468927,1537.3701615065265,0.42907548023430137,0.07273427571623693,6.112851554438009,3.2957147367436233
131.0,-29.525417278159523,4.783401050147526,35.00188847077224,24.33082319274547,5.096972696218275,-26.063109871491722,-39.636240306403465,1.6346652895500895,1.1508126288418339,-4.98291556019895,40.010808843818666,48507.06150078047,14848.572887745342,14848.572887745342,63355.63438852582,88247.88123434706,88247.88123434706,14848.572887745342,103096.4541220924,103096.4541220924,103096.4541220924,127936.49517530501,104133.48317949014,64393.61143074124,44155.41305416544,24840.041053212608,0.0,68995.45410737804,21114.034895230718,1537.4004642188395,0.0,0.8869664496868035,2.803728013213778,0.0014959080323721466,354892.2194725415,1554999.3267948015,4.381610081804327,1554999.3267948015,4.381610081804327,0.8500000000000001,0.0953200041672408,4.564652377983593,1.2680694686947391,1.0,0.0,4.564652377983488,1.2840671838888458,1.2843821843128012,3.554839213443156,19391.062752004545,1977.338107509144,2034.6934298245008,2034.6934298245008,7.297695402214025,4.783401050147526,0.3019678588447574,4.481433191302768,3.2968692737548833,3.2968692737548833,0.9419626496442524,0.0,0.0,0.00024530182650548267,1.0002980100502892,0.00024522874587459224,198.53094471836178,0.0,1.4596831972063388e-05,41.36742180882764,0.01035697022048134,8.216423959386434e-05,0.0001631375869116183,0.0007446663740346235,0.09532000416681452,0.08150030172514958,0.01381970244166495,0.09531993226769242,0.08150030172551403,0.013819702441726768,0.42907565230942585,0.42907565230942585,0.07275675935380929,0.0,6.13860511887907,6.6810757102332445,2.9649155420282227,6.133728189040767,6.608487207159044,3.353359729500312,24840.041053212608,21114.034895230718,0.85,0.9182580969744044,0.7030472098247029,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486402040143962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.20155270614,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.644185872776,1537.4004642188395,0.42907565230942585,0.07275675935380929,6.112851554438009,3.2968692737548833
132.0,-29.528274635043378,4.78834622803978,35.00214558907622,24.330306343641155,5.097199579427892,-26.065659219435982,-39.6384678320959,1.6345841638204623,1.1500582328834525,-4.982302310080256,40.01126636507756,48503.49100184358,14856.578652929338,14856.578652929338,63360.06965477292,88244.45686308951,88244.45686308951,14856.578652929338,103101.03551601885,103101.03551601885,103101.03551601885,127941.9705659562,104131.46985242984,64391.446226076594,44155.58180705916,24840.93504993735,0.0,68996.51685699652,21114.794792446748,1537.430403220658,0.0,0.88696791180945,2.8038089504466686,0.0014959080323721466,354900.7012742239,1555019.0583527596,4.381560962741606,1555019.0583527596,4.381560962741606,0.85,0.0953246800426371,4.564652377983593,1.2680638920189815,1.0,0.0,4.564652377981732,1.2840677138118246,1.2843826205204139,3.5548377463935874,19390.68784327995,1977.299877458658,2034.6934298245008,2034.6934298245008,7.301630031906461,4.78834622803978,0.30605021797752574,4.482296010062254,3.298011843285766,3.298011843285766,0.9422890980816474,0.0,0.0,0.00024522874587459224,1.0002962901842876,0.0002451561085260178,198.53329639840805,0.0,1.4508766691291016e-05,41.11784480311874,0.01037147898717263,8.214359449769826e-05,0.00016308515137689397,0.0007444270240463532,0.09532468004216538,0.0815006605093844,0.013824019532780972,0.09532469736795435,0.08150066050978771,0.013824019532849383,0.42907580386942756,0.42907580386942756,0.0727791929128191,0.0,6.137005078321181,6.662758411145205,3.0612876975292806,6.132360542963681,6.590696556130638,3.448334482376765,24840.93504993735,21114.794792446748,0.85,0.9183082355605602,0.7029846318528343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486573577424975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.95197570043,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.60252514195,1537.430403220658,0.42907580386942756,0.0727791929128191,6.112851554438009,3.298011843285766
133.0,-29.531115688697252,4.7932250642666725,35.00240056886135,24.329744406882696,5.09737705863286,-26.068198832802413,-39.64069001432506,1.6344602027380153,1.149109087713498,-4.981735272251078,40.011718307916816,48499.9755890414,14864.539652772994,14864.539652772994,63364.5152418144,88241.05261927198,88241.05261927198,14864.539652772994,103105.59227204497,103105.59227204497,103105.59227204497,127947.41527379141,104129.44652747834,64389.306101355534,44155.711584580895,24841.82300174644,0.0,68997.53458632734,21115.549551484473,1537.4610784555825,0.0,0.8869691591975336,2.8038870498481567,0.0014959080323721466,354908.5440598516,1555038.549515522,4.381519057634412,1555038.549515522,4.381519057634412,0.85,0.09532936916050475,4.564652377983593,1.268058466999792,1.0,0.0,4.564652377984424,1.284068442989987,1.2843832566012179,3.5548357277238902,19390.311072812812,1977.2614575632672,2034.6934298245008,2034.6934298245008,7.3055426605742335,4.7932250642666725,0.3100643369291918,4.483160727337481,3.299142640366842,3.299142640366842,0.9426121829619548,0.0,0.0,0.0002451561085260178,1.0002946062541602,0.0002450839052747299,198.53563470889495,0.0,1.4420932254118118e-05,40.86892200817075,0.010385899919426749,8.212300370361389e-05,0.00016303310482240394,0.0007441894496176345,0.09532936916029523,0.08150102950128067,0.013828339659014558,0.09532938867768699,0.08150102950145979,0.013828339659044954,0.4290759345850911,0.4290759345850911,0.0728016296144887,0.0,6.135443193476306,6.64457591756485,3.1571274162706118,6.130844359964556,6.572962859671293,3.541954786561348,24841.82300174644,21115.549551484473,0.85,0.9183591214050539,0.702923312837503,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448674412472439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.70305290548,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.561102183106,1537.4610784555825,0.4290759345850911,0.0728016296144887,6.112851554438009,3.299142640366842
134.0,-29.533940526850184,4.798038431428432,35.002653295880386,24.329198465589457,5.097551662284481,-26.070724137189508,-39.64290238274259,1.6343352726237723,1.1480944202740488,-4.981174158344601,40.01216264580285,48496.493906581556,14872.395940588818,14872.395940588818,63368.88984717037,88237.73481582374,88237.73481582374,14872.395940588818,103110.13075641256,103110.13075641256,103110.13075641256,127952.80509521729,104127.50090787603,64387.1910053002,44155.89989175092,24842.674338804736,0.0,68998.57423055566,21116.273187984025,1537.489816970144,0.0,0.8869704039659555,2.8039653127956856,0.0014959080323721466,354916.30504469416,1555057.712875709,4.381477240612776,1555057.712875709,4.381477240612776,0.85,0.09533405216429768,4.564652377983593,1.2680531463818627,1.0,0.0,4.564652377984378,1.2840691758012495,1.284383896873347,3.554833698998564,19389.948772132495,1977.2245131754978,2034.6934298245008,2034.6934298245008,7.309403825947188,4.798038431428432,0.3140291566771021,4.48400927475133,3.3002616663420206,3.3002616663420206,0.9429319046691488,0.0,0.0,0.0002450839052747299,1.0002929313081061,0.0002450121335499472,198.53795972120136,0.0,1.4334918322493036e-05,40.62515852594527,0.010400234837749241,8.21025085841704e-05,0.0001629813966905595,0.0007439534199706496,0.09533405216408017,0.08150138706853291,0.013832665095547255,0.09533396529639734,0.08150138706871887,0.013832665095578808,0.4290760445919521,0.4290760445919521,0.07282410077722637,0.0,6.1338841749172275,6.626578782626723,3.2519017900312974,6.129268578618678,6.5556950799638685,3.6324479018774127,24842.674338804736,21116.273187984025,0.85,0.9184086853074102,0.7028622612480757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486913702725244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.459289423256,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.51991058707,1537.489816970144,0.4290760445919521,0.07282410077722637,6.112851554438009,3.3002616663420206
135.0,-29.53674905671279,4.802787058621111,35.00290379528545,24.32863813536244,5.097715711216897,-26.073235817251895,-39.645105007197685,1.6342024717556214,1.1466106367353746,-4.980629450488475,40.01260321087573,48493.04688280285,14880.164736878647,14880.164736878647,63373.211619681504,88234.39949262982,88234.39949262982,14880.164736878647,103114.56422950847,103114.56422950847,103114.56422950847,127958.08172462852,104125.52546640893,64385.098239619554,44156.030251988195,24843.517495120042,0.0,68999.54774710824,21116.989870852034,1537.5184792633831,0.0,0.8869715789760029,2.804047751574914,0.0014959080323721466,354923.8392384666,1555076.7136985997,4.381437767142413,1555076.7136985997,4.381437767142413,0.8499999999999999,0.09533874003734874,4.564652377983593,1.2680478642275563,1.0,0.0,4.564652377981832,1.284069944502761,1.284384573598552,3.55483157091664,19389.58091821767,1977.1870025154026,2034.6934298245008,2034.6934298245008,7.313221991463404,4.802787058621111,0.31794039797148166,4.484846660649629,3.3013690738762627,3.3013690738762627,0.9432483068217893,0.0,0.0,0.0002450121335499472,1.0002912466247327,0.00024494079537003635,198.54027135813465,0.0,1.424941180402686e-05,40.38283305261212,0.010414484249553269,8.20821084285898e-05,0.0001629300251213574,0.0007437189266151305,0.09533874003720395,0.08150174393060212,0.013836996106601827,0.09533867178238846,0.0815017439307259,0.013836996106622836,0.4290761371551997,0.4290761371551997,0.0728465987710355,0.0,6.132240964503012,6.60871827063329,3.345300067874689,6.127240087223868,6.538348677934778,3.7202999530184115,24843.517495120042,21116.989870852034,0.85,0.9184583622482868,0.7028023873509401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448708231659917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.216963949926,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.478949139784,1537.5184792633831,0.4290761371551997,0.0728465987710355,6.112851554438009,3.3013690738762627
136.0,-29.53954171243818,4.8074717923510875,35.003152103246755,24.328087688796245,5.097881980866803,-26.07573298609266,-39.6472902392037,1.634073254521249,1.1448670087100368,-4.980090959638957,40.01304037437792,48489.59618721284,14887.831952402821,14887.831952402821,63377.42813961566,88231.09941086014,88231.09941086014,14887.831952402821,103118.93136326296,103118.93136326296,103118.93136326296,127963.28232542434,104123.57902548768,64382.99570862534,44156.203685402594,24844.350962161378,0.0,69000.55464756397,21117.69831783717,1537.5467558231724,0.0,0.886972734674693,2.8041328380688464,0.0014959080323721466,354931.2875643146,1555095.5679909638,4.381398942490174,1555095.5679909638,4.381398942490174,0.85,0.09534342285179047,4.564652377983593,1.268042571083643,1.0,0.0,4.564652377983822,1.284070695563921,1.2843852332357053,3.5548294916729253,19389.21846459666,1977.1500425320228,2034.6934298245008,2034.6934298245008,7.316990232620425,4.8074717923510875,0.32180328284356463,4.485668509507523,3.302464973798435,3.302464973798435,0.9435614210852671,0.0,0.0,0.00024494079537003635,1.0002896068579639,0.00024486987937366096,198.54256997622815,0.0,1.4163501597698838e-05,40.13936352787851,0.010428647751150967,8.206187398775912e-05,0.00016287892138227723,0.0007434856558110144,0.09534342285166458,0.08150209576179046,0.01384132708987412,0.09534344241489533,0.08150209576189807,0.0138413270898924,0.4290762120539253,0.4290762120539253,0.07286909792946533,0.0,6.1304758123475835,6.5910018905235574,3.4370197517846464,6.124957968349008,6.5211962620602435,3.8052799652328417,24844.350962161378,21117.69831783717,0.85,0.9185060680067035,0.702742121927635,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448724996074317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.97349442519,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.438220240641,1537.5467558231724,0.4290762120539253,0.07286909792946533,6.112851554438009,3.302464973798435
137.0,-29.5423185087459,4.812093057156565,35.00339814266989,24.32751216636973,5.098005616775266,-26.078220142717324,-39.649473829753674,1.6339072507467687,1.1432114548434242,-4.979591440065787,40.013470909317526,48486.216016177335,14895.448223342728,14895.448223342728,63381.66423952006,88227.88001308305,88227.88001308305,14895.448223342728,103123.32823642578,103123.32823642578,103123.32823642578,127968.4985839411,104121.68645277512,64380.93689548752,44156.38839698622,24845.17034751532,0.0,69001.55874450154,21118.39479538802,1537.5751581604725,0.0,0.8869737162584674,2.8042122632350948,0.0014959080323721466,354938.1969548944,1555114.1365709163,4.381365967125089,1555114.1365709163,4.381365967125089,0.85,0.09534810601444431,4.564652377983593,1.2680374208046126,1.0,0.0,4.564652377981881,1.2840716176588594,1.2843860644905554,3.5548269389412583,19388.86604196456,1977.1141054248455,2034.6934298245008,2034.6934298245008,7.320733435811759,4.812093057156565,0.3256031604935359,4.486489896663029,3.303549513571346,3.303549513571346,0.9438712895918132,0.0,0.0,0.00024486987937366096,1.000287968508078,0.00024479938486002435,198.544855586805,0.0,1.4079844172795527e-05,39.90227838570252,0.010442727595323763,8.204165935194053e-05,0.00016282822002172041,0.0007432542217249817,0.095348106014488,0.0815024536568837,0.013845652357604288,0.0953480097537626,0.08150245365684637,0.01384565235759794,0.4290762696580262,0.4290762696580262,0.07289155845041165,0.0,6.128651286707509,6.57348649824155,3.5271541833189417,6.122802894909228,6.504408521947028,3.888988231570522,24845.17034751532,21118.39479538802,0.85,0.9185540934547467,0.7026829088848809,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487416661008927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.73640928301,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.397715735719,1537.5751581604725,0.4290762696580262,0.07289155845041165,6.112851554438009,3.303549513571346
138.0,-29.545079747532625,4.816651757171858,35.00364183948995,24.326940904743992,5.098133823084833,-26.08069283812722,-39.651643799710996,1.633746913679427,1.1412047925322213,-4.979092145133565,40.013894749767175,48482.84845454188,14902.9559981647,14902.9559981647,63385.80445270658,88224.65925724078,88224.65925724078,14902.9559981647,103127.61525540549,103127.61525540549,103127.61525540549,127973.57502366601,104119.78750402883,64378.8857773705,44156.557474064815,24845.959768260524,0.0,69002.51724232534,21119.065803021444,1537.601882622761,0.0,0.8869747209027465,2.8042962143826724,0.0014959080323721466,354945.1033437041,1555132.416587294,4.381332217115874,1555132.416587294,4.381332217115874,0.85,0.09535276367727466,4.564652377983593,1.268032313934528,1.0,0.0,4.564652377982368,1.2840725124044017,1.2843868689304254,3.554824461927284,19388.512432028758,1977.0780472463848,2034.6934298245008,2034.6934298245008,7.324423315924371,4.816651757171858,0.32935828425195357,4.487293472919904,3.3046227147749168,3.3046227147749168,0.9441779185071191,0.0,0.0,0.00024479938486002435,1.000286361362896,0.00024472930384303527,198.54712843757946,0.0,1.399632302964093e-05,39.6655794660024,0.010456723918353405,8.2021575369115e-05,0.00016277780949090935,0.0007430241151756395,0.09535276367728637,0.08150280005885599,0.013849963618430387,0.09535262952396387,0.08150280005884598,0.013849963618428676,0.4290763138087688,0.4290763138087688,0.07291395303584963,0.0,6.126694162580463,6.5561251998323655,3.6154755011379507,6.120296937665785,6.487662703397746,3.9700423691543847,24845.959768260524,21119.065803021444,0.85,0.9186013349354517,0.7026243446203303,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487582418212943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.499710363314,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.357435859272,1537.601882622761,0.4290763138087688,0.07291395303584963,6.112851554438009,3.3046227147749168
139.0,-29.547825327622547,4.821148860404872,35.00388333190495,24.326387245114915,5.098282104480675,-26.083149430641296,-39.653799939528085,1.6336062074996685,1.1387923612820714,-4.978586946870429,40.014317930681344,48479.492881336126,14910.347612038366,14910.347612038366,63389.84049337449,88221.42708822917,88221.42708822917,14910.347612038366,103131.77470026755,103131.77470026755,103131.77470026755,127978.52922465664,104117.87919198161,64376.84866836275,44156.70058179874,24846.754524389096,0.0,69003.45510618783,21119.74134573073,1537.6288183913848,0.0,0.886975757923763,2.804386111790177,0.0014959080323721466,354952.0914963916,1555150.6683202696,4.381297379497422,1555150.6683202696,4.381297379497422,0.85,0.09535739510271116,4.564652377983593,1.2680271598091357,1.0,0.0,4.564652377984805,1.2840733145618233,1.2843875812903762,3.5548222412372406,19388.157078519704,1977.0418112729326,2034.6934298245008,2034.6934298245008,7.328056105889347,4.821148860404872,0.33307213034342364,4.488076730061448,3.3056847443747914,3.3056847443747914,0.9444813555356547,0.0,0.0,0.00024472930384303527,1.0002847436166944,0.0002446596385726889,198.54938844450018,0.0,1.3914384681168671e-05,39.43336618643202,0.010470638303034574,8.200162389154654e-05,0.0001627276799514887,0.0007427952912543159,0.09535739510268784,0.0815031403101898,0.013854254792498036,0.09535746817923227,0.08150314031020975,0.013854254792501403,0.42907634486825824,0.42907634486825824,0.0729362449669366,0.0,6.124546323189065,6.538879651046273,3.7018088262346396,6.117379308152522,6.4708912202480064,4.048419427906822,24846.754524389096,21119.74134573073,0.85,0.9186473401342776,0.7025661658062216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487747250315361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.26749708374,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.317375091956,1537.6288183913848,0.42907634486825824,0.0729362449669366,6.112851554438009,3.3056847443747914
140.0,-29.55055567983163,4.825584409553844,35.00412246174102,24.32577246744188,5.098349566643142,-26.08560039831818,-39.6559588733129,1.6333942851296777,1.1367141534835241,-4.978148636659751,40.0147320953168,48476.22553557642,14917.734102123244,14917.734102123244,63393.95963769966,88218.2856384146,88218.2856384146,14917.734102123244,103136.01974053784,103136.01974053784,103136.01974053784,127983.55581177725,104116.01755082305,64374.85588434206,44156.846296089985,24847.536071239403,0.0,69004.38236732938,21120.405660553493,1537.6565901148808,0.0,0.8869764875888759,2.8044639177519968,0.0014959080323721466,354958.1545078675,1555168.5313391776,4.381272867206965,1555168.5313391776,4.381272867206965,0.85,0.09536201889154036,4.564652377983593,1.2680222996557138,1.0,0.0,4.564652377983704,1.2840744486582714,1.2843886262043347,3.5548191016129906,19387.810415761236,1977.0064615094082,2034.6934298245008,2034.6934298245008,7.331686377642628,4.825584409553844,0.3367115567812027,4.488872852772642,3.3067357901120373,3.3067357901120373,0.944781654317725,0.0,0.0,0.0002446596385726889,1.0002831704515958,0.0002445903778049499,198.55163596143203,0.0,1.3831996823089582e-05,39.199878996635874,0.010484470299857664,8.19816510553782e-05,0.00016267798751731072,0.0007425684625664776,0.09536201889176983,0.08150349694361389,0.013858521948155938,0.09536191459896615,0.08150349694341777,0.013858521948122586,0.42907636090268997,0.42907636090268997,0.07295839305052945,0.0,6.122354321050182,6.521828595122429,3.7866928962541806,6.114862790143263,6.454487711050831,4.12737082601069,24847.536071239403,21120.405660553493,0.85,0.9186946895667598,0.7025093750933685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448791115121605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.03400989395,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.277535979236,1537.6565901148808,0.42907636090268997,0.07295839305052945,6.112851554438009,3.3067357901120373
141.0,-29.553270641080008,4.82995982772266,35.004359196713175,24.32521650278943,5.098475630221401,-26.08803165110682,-39.658092067670054,1.6332366402481575,1.1342277218137156,-4.977667007931566,40.01514059441545,48472.91302012869,14924.949819742282,14924.949819742282,63397.86283987097,88215.14512827643,88215.14512827643,14924.949819742282,103140.09494801871,103140.09494801871,103140.09494801871,127988.37288523778,104114.17669973217,64372.83773135711,44157.043298194505,24848.27793721907,0.0,69005.32123541358,21121.03624663621,1537.6811440606334,0.0,0.8869774579007585,2.804552045113997,0.0014959080323721466,354964.81682490004,1555186.1501540444,4.381240270697587,1555186.1501540444,4.381240270697587,0.85,0.09536658010302307,4.564652377983593,1.2680172845488418,1.0,0.0,4.564652377983509,1.2840753282803141,1.2843894171009234,3.5548166664776284,19387.467624394514,1976.9715065179766,2034.6934298245008,2034.6934298245008,7.335232719078279,4.82995982772266,0.3403276985640735,4.489632129158586,3.307775762205985,3.307775762205985,0.94507878920171,0.0,0.0,0.0002445903778049499,1.0002815802671319,0.0002445215253685172,198.5538708533865,0.0,1.3751838742523525e-05,38.97271099631167,0.010498222138600187,8.196192075788802e-05,0.00016262845704706187,0.0007423423731876736,0.09536658010304006,0.08150382335232255,0.013862756750717508,0.09536653840141808,0.08150382335230805,0.013862756750715029,0.42907636521927667,0.42907636521927667,0.07298039569020241,0.0,6.119994019936826,6.504916594061854,3.869604064798409,6.111894729745302,6.438215646875676,4.202456777182817,24848.27793721907,21121.03624663621,0.85,0.9187387538359164,0.7024518131690453,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488074146573633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.806841893624,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.237910412392,1537.6811440606334,0.42907636521927667,0.07298039569020241,6.112851554438009,3.307775762205985
142.0,-29.555970459510778,4.834275562111404,35.00459369332181,24.324627848714613,5.098574196838995,-26.09045202309739,-39.66021974394096,1.6330557604256266,1.1314883808369132,-4.977218320031621,40.01554886258295,48469.64912641345,14932.111873350568,14932.111873350568,63401.760999764025,88211.9807474401,88211.9807474401,14932.111873350568,103144.09262079067,103144.09262079067,103144.09262079067,127993.13968657106,104112.29243484685,64370.84874259919,44157.15965805295,24849.047065780374,0.0,69006.20672383333,21121.69000591332,1537.7080700771464,0.0,0.8869782616195752,2.8046396300571947,0.0014959080323721466,354971.0235633836,1555203.7591594364,4.381213270726982,1555203.7591594364,4.381213270726982,0.85,0.09537112266070688,4.564652377983593,1.2680122859263796,1.0,0.0,4.564652377983679,1.2840763156388297,1.2843903162845642,3.5548139330898505,19387.116748792192,1976.935727163934,2034.6934298245008,2034.6934298245008,7.338752686019395,4.834275562111404,0.3438861870141521,4.490389375097252,3.3088049873695007,3.3088049873695007,0.945372853534143,0.0,0.0,0.0002445215253685172,1.0002800157195162,0.0002444530746649269,198.55609332388758,0.0,1.3670917771406076e-05,38.74338096416482,0.010511893056371593,8.19422458705665e-05,0.00016257927949795068,0.0007421178947711797,0.09537112266086435,0.08150416258295688,0.013866960077907468,0.09537127307180783,0.08150416258282231,0.013866960077884575,0.4290763572302118,0.4290763572302118,0.0730022188747633,0.0,6.117484561125821,6.488112447124479,3.9508527954236,6.108706700868538,6.421778596051013,4.276982274641966,24849.047065780374,21121.69000591332,0.85,0.918783454559405,0.7023955007466456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448823622659401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.57751186148,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.198502166055,1537.7080700771464,0.4290763572302118,0.0730022188747633,6.112851554438009,3.3088049873695007
