time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
143.0,-29.55865542003974,4.838531930431973,35.004825710051946,24.32401090571659,5.098617423139262,-26.092864555125725,-39.66234986493362,1.6328265582250785,1.1292069967782368,-4.976812440315867,40.01594561889831,48466.470131188784,14939.23580153178,14939.23580153178,63405.705932720564,88208.9405568793,88208.9405568793,14939.23580153178,103148.17635841109,103148.17635841109,103148.17635841109,127997.95536229639,104110.50017239123,64368.91256205652,44157.31956703857,24849.779003885298,0.0,69007.09857092387,21122.312153302504,1537.7339181189254,0.0,0.886978889402635,2.804716313785177,0.0014959080323721466,354976.63820592186,1555220.8717917618,4.381192181130462,1555220.8717917618,4.381192181130462,0.85,0.09537563188707253,4.564652377983593,1.2680075702862816,1.0,0.0,4.564652377983628,1.2840775279830676,1.2843914410246757,3.5548105768608886,19386.783005286416,1976.9016947975524,2034.6934298245008,2034.6934298245008,7.342253915284102,4.838531930431973,0.3473827063103778,4.491149224121595,3.3098235002896432,3.3098235002896432,0.9456638572256123,0.0,0.0,0.0002444530746649269,1.0002784806260845,0.0002443850181720607,198.5583036067513,0.0,1.3591304290154747e-05,38.517756358298556,0.010525484360661747,8.192255274997416e-05,0.00016253052191495275,0.0007418953333540035,0.09537563188734643,0.08150450360084759,0.013871128286498856,0.09537555137637486,0.08150450360061351,0.013871128286459018,0.4290763346651084,0.4290763346651084,0.07302385291477981,0.0,6.114959673696944,6.471516154805045,4.03076856408444,6.106019437094119,6.405930148071377,4.351476715473439,24849.779003885298,21122.312153302504,0.85,0.9188287472708865,0.7023403553386045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488397406032882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.35188725561,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.159306782123,1537.7339181189254,0.4290763346651084,0.07302385291477981,6.112851554438009,3.3098235002896432
144.0,-29.56132516909188,4.842730102318395,35.00505523054463,24.323429900128417,5.0986973954045745,-26.095259719468142,-39.664454630669184,1.632631945780659,1.1265967012068359,-4.976381042015617,40.016336939004354,48463.2467087774,14946.219373629336,14946.219373629336,63409.46608240673,88205.89687023552,88205.89687023552,14946.219373629336,103152.11624386486,103152.11624386486,103152.11624386486,128002.59794195785,104108.71431813987,64366.941746212724,44157.525079919054,24850.481698092986,0.0,69008.00677801204,21122.909443379038,1537.757562153856,0.0,0.8869796665346538,2.804800225932711,0.0014959080323721466,354982.6059302586,1555237.7500924848,4.381166074368257,1555237.7500924848,4.381166074368257,0.85,0.09538008276612943,4.564652377983593,1.2680027474975213,1.0,0.0,4.564652377981601,1.2840785778753991,1.2843924037792358,3.5548076703655784,19386.450455074933,1976.8677841133247,2034.6934298245008,2034.6934298245008,7.345686163108365,4.842730102318395,0.35084914020866975,4.491880962109725,3.310831297336534,3.310831297336534,0.9459517992390097,0.0,0.0,0.0002443850181720607,1.0002769087551269,0.00024431736455478596,198.56050141018932,0.0,1.3513181772937308e-05,38.296357144504334,0.010538997542434684,8.190309833774002e-05,0.0001624819198343207,0.0007416734817510715,0.09538008276628161,0.08150482334184858,0.013875259424433036,0.0953799549400291,0.08150482334171853,0.013875259424410901,0.4290763018462564,0.4290763018462564,0.07304530893862206,0.0,6.112325030710281,6.455074084763794,4.109020799315374,6.102977743222425,6.39015409019089,4.423111228464336,24850.481698092986,21122.909443379038,0.85,0.9188711432629123,0.7022844010648804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488557701842946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.13048804182,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.120319057542,1537.757562153856,0.4290763018462564,0.07304530893862206,6.112851554438009,3.310831297336534
145.0,-29.5639802846691,4.846870686275182,35.00528239773833,24.322839779220544,5.098767084622191,-26.097642740047906,-39.666553668770916,1.6324295400009814,1.1238283024616749,-4.975967561409729,40.01672743037722,48460.068534199694,14953.129925185598,14953.129925185598,63413.19845938529,88202.8584800273,88202.8584800273,14953.129925185598,103155.98840521289,103155.98840521289,103155.98840521289,128007.19051917487,104106.92234869803,64365.004960378435,44157.685987021774,24851.20211396198,0.0,69008.88810098375,21123.52179686768,1537.7826937990028,0.0,0.8869803555943274,2.804884110814428,0.0014959080323721466,354988.32586506143,1555254.592786535,4.381142926310541,1555254.592786535,4.381142926310541,0.85,0.09538450423135358,4.564652377983593,1.2679979620734234,1.0,0.0,4.564652377983094,1.2840796633566511,1.2843934026486201,3.5548046653518,19386.116766132283,1976.8337573108333,2034.6934298245008,2034.6934298245008,7.349082523196307,4.846870686275182,0.35426617818651707,4.4926045080886645,3.3118286324063244,3.3118286324063244,0.9462367521160927,0.0,0.0,0.00024431736455478596,1.000275396744537,0.0002442500988727036,198.5626872093142,0.0,1.3433336168287312e-05,38.07007470092624,0.010552430878602971,8.188370111938606e-05,0.0001624336634353999,0.0007414532080649847,0.09538450423157017,0.08150514849636335,0.013879355735206827,0.09538444047301728,0.08150514849617828,0.013879355735175299,0.42907625911636216,0.42907625911636216,0.07306657490567592,0.0,6.109591260668594,6.438773365602458,4.185756436247402,6.099795863871407,6.374383631826845,4.493736702839726,24851.20211396198,21123.52179686768,0.85,0.9189134936733071,0.7022293775156316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448871709285865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.904205598235,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.081546570862,1537.7826937990028,0.42907625911636216,0.07306657490567592,6.112851554438009,3.3118286324063244
146.0,-29.566620694089224,4.850954489122142,35.00550723854568,24.322259053029143,5.098842130442022,-26.10001198718319,-39.668643032759405,1.6322334235360285,1.120925401269858,-4.9755554967201645,40.01711399913129,48456.91707939196,14959.94365836486,14959.94365836486,63416.860737756826,88199.83874499233,88199.83874499233,14959.94365836486,103159.7824033572,103159.7824033572,103159.7824033572,128011.69639730672,104105.14476611407,64363.09060582865,44157.83795587269,24851.913993949518,0.0,69009.75194982221,21124.12689485709,1537.8074296087348,0.0,0.8869810516389953,2.8049695784196635,0.0014959080323721466,354994.0262845677,1555271.2664257737,4.381119543625921,1555271.2664257737,4.381119543625921,0.85,0.09538888189770739,4.564652377983593,1.2679932519281287,1.0,0.0,4.564652377983203,1.2840807186484053,1.2843943718191517,3.5548017439185937,19385.785756217123,1976.800003693119,2034.6934298245008,2034.6934298245008,7.35243129951779,4.850954489122142,0.35764187805958425,4.493312611062557,3.3128155920704856,3.3128155920704856,0.9465187405915673,0.0,0.0,0.0002442500988727036,1.000273877097485,0.00024418322268042133,198.5648609435939,0.0,1.3356454591242916e-05,37.85219231158243,0.010565787333194214,8.186439751678163e-05,0.00016238570135592196,0.0007412342778448426,0.09538888189791093,0.08150546705769746,0.013883414840213474,0.09538895612783078,0.08150546705752354,0.01388341484018385,0.4290762060715408,0.4290762060715408,0.07308764898849243,0.0,6.106745104751951,6.422603018788607,4.260948985187497,6.096480897990034,6.358731670315251,4.562744151878121,24851.913993949518,21124.12689485709,0.85,0.9189550599148358,0.7021749203594522,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488875613532322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.686323208894,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.04297824983,1537.8074296087348,0.4290762060715408,0.07308764898849243,6.112851554438009,3.3128155920704856
147.0,-29.569246564105676,4.854981944139388,35.005729703449404,24.321646510530286,5.098884091581603,-26.102371455416993,-39.670719439722575,1.6320089828926951,1.1179494546263982,-4.975173746612113,40.01749447275782,48453.77647962904,14966.705397930344,14966.705397930344,63420.48187755939,88196.82489401939,88196.82489401939,14966.705397930344,103163.53029194973,103163.53029194973,103163.53029194973,128016.14701546126,104103.35123687358,64361.165334072546,44157.984336445596,24852.61672351153,0.0,69010.60105995713,21124.724214984803,1537.832396359404,0.0,0.8869816156585172,2.8050524772233882,0.0014959080323721466,354999.3074023907,1555287.6772994322,4.381100596166848,1555287.6772994322,4.381100596166848,0.85,0.09539322727065123,4.564652377983593,1.2679885522229597,1.0,0.0,4.564652377983829,1.2840819054993706,1.2843954730810414,3.554798458287153,19385.451776818874,1976.7659472723994,2034.6934298245008,2034.6934298245008,7.355754522302297,4.854981944139388,0.3609633931402456,4.494018550999143,3.3137923237397775,3.3137923237397775,0.9467978067827936,0.0,0.0,0.00024418322268042133,1.0002723746535702,0.00024411673147025644,198.56702274961833,0.0,1.3279261820963574e-05,37.63342800061077,0.010579066595015178,8.184521779154421e-05,0.0001623380048888771,0.000741016560053125,0.0953932272709322,0.08150578949489246,0.013887437776039745,0.09539338465051664,0.0815057894946524,0.01388743777599884,0.4290761418168874,0.4290761418168874,0.07310852710700551,0.0,6.103811568717163,6.406550615063452,4.334841197834464,6.093123201238484,6.343091920338793,4.631369698626997,24852.61672351153,21124.724214984803,0.85,0.9189962252677528,0.7021207718149259,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489033259469903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.46755889792,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.004616038292,1537.832396359404,0.4290761418168874,0.07310852710700551,6.112851554438009,3.3137923237397775
148.0,-29.57185824805473,4.858953457562861,35.005949586075786,24.3210140260868,5.098884457612079,-26.104722313617234,-39.67280199341474,1.6317485231747648,1.1153092812014052,-4.97482401067878,40.01786418313472,48450.73474654014,14973.41838918322,14973.41838918322,63424.15313572336,88193.91046403613,88193.91046403613,14973.41838918322,103167.32885321935,103167.32885321935,103167.32885321935,128020.61133120183,104101.63155599951,64359.31347602744,44158.13119996897,24853.282477982477,0.0,69011.41367795145,21125.290106285105,1537.8560490475606,0.0,0.8869820559016015,2.8051273095432383,0.0014959080323721466,355004.1456913385,1555303.6240499157,4.381085806818121,1555303.6240499157,4.381085806818121,0.85,0.09539753562410289,4.564652377983593,1.2679840717604391,1.0,0.0,4.56465237798405,1.2840832598785754,1.2843967424062852,3.554794708884556,19385.131548985097,1976.7332931210044,2034.6934298245008,2034.6934298245008,7.359053786532712,4.858953457562861,0.3642301959538319,4.494723261609029,3.3147588634851837,3.3147588634851837,0.9470739609957668,0.0,0.0,0.00024411673147025644,1.0002709087717299,0.00024405061601763122,198.56917291760445,0.0,1.3202961641461787e-05,37.417193291902706,0.010592269556656639,8.182598546138662e-05,0.00016229074600886982,0.0007408008396941189,0.09539753562443243,0.08150611003791401,0.013891425586518423,0.09539744411566642,0.08150611003763245,0.013891425586470439,0.42907606496935125,0.42907606496935125,0.07312921969537334,0.0,6.100882225095006,6.390690117185045,4.4076275045121065,6.090133291880193,6.327936565472498,4.69966516154966,24853.282477982477,21125.290106285105,0.85,0.9190386018130046,0.7020684284579397,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489190040573248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.251324189216,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.966457085826,1537.8560490475606,0.42907606496935125,0.07312921969537334,6.112851554438009,3.3147588634851837
149.0,-29.574455238020914,4.862870135699438,35.00616692517321,24.320412310212873,5.098921422988475,-26.10705628484495,-39.674859261699,1.6315224698126891,1.1122541081552413,-4.974449994509082,40.018229857737836,48447.64639214306,14979.998623610636,14979.998623610636,63427.6450157537,88190.9692259803,88190.9692259803,14979.998623610636,103170.96784959093,103170.96784959093,103170.96784959093,128024.8958133866,104099.89513957514,64357.42490599688,44158.300259531396,24853.92796379566,0.0,69012.22822332705,21125.83876922631,1537.8780380126937,0.0,0.8869826341326454,2.805210344445628,0.0014959080323721466,355009.31993325555,1555319.3968465636,4.381066381972663,1555319.3968465636,4.381066381972663,0.8499999999999999,0.09540179096388358,4.564652377983593,1.2679794868966567,1.0,0.0,4.56465237798342,1.2840844527001556,1.2843978506168237,3.5547914067373863,19384.808204765537,1976.7003211866986,2034.6934298245008,2034.6934298245008,7.362287804164538,4.862870135699438,0.3674686344724334,4.495401501227005,3.315715239941497,3.315715239941497,0.9473472114118563,0.0,0.0,0.00024405061601763122,1.0002693901033641,0.00024398488890319027,198.57131102871654,0.0,1.3128490744864054e-05,37.20614277094473,0.010605398047401503,8.1806990743169e-05,0.0001622436252744622,0.0007405857499217528,0.09540179096413365,0.08150641198979375,0.013895378974339899,0.09540169425613451,0.0815064119895801,0.01389537897430348,0.4290759789881944,0.4290759789881944,0.07314974602947127,0.0,6.097846502354059,6.374951164404479,4.478964007437469,6.086704102664328,6.312730542489874,4.765239269009328,24853.92796379566,21125.83876922631,0.85,0.9190783524696324,0.7020153911762425,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448934597788585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.04027366825,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.928494798576,1537.8780380126937,0.4290759789881944,0.07314974602947127,6.112851554438009,3.315715239941497
150.0,-29.57703832429804,4.866732430545433,35.00638182663183,24.31980346972125,5.098935312107972,-26.10938004851539,-39.67691488852722,1.6312770363254194,1.1093635612663775,-4.974102624663024,40.0185935298224,48444.61882836119,14986.52461848063,14986.52461848063,63431.14344684182,88188.10136051003,88188.10136051003,14986.52461848063,103174.62597899066,103174.62597899066,103174.62597899066,128029.21326957867,104098.21514849148,64355.58044233187,44158.48300684401,24854.587290588002,0.0,69013.07029743202,21126.399196999802,1537.9014991661913,0.0,0.88698308418318,2.8052881545869495,0.0014959080323721466,355014.12559565535,1555335.083387637,4.381051263180135,1555335.083387637,4.381051263180135,0.85,0.09540602306672258,4.564652377983593,1.2679749921476473,1.0,0.0,4.564652377983482,1.2840857352879012,1.2843990491139579,3.5547878560929305,19384.49536770745,1976.6684206846837,2034.6934298245008,2034.6934298245008,7.3654951644352975,4.866732430545433,0.3706559017743043,4.496076528771129,3.316661693608636,3.316661693608636,0.9476176267453246,0.0,0.0,0.00024398488890319027,1.0002679533323968,0.00024391952985232965,198.5734377329415,0.0,1.3051519284672595e-05,36.98800565276213,0.010618449566686176,8.178801525159324e-05,0.00016219687365159703,0.0007403723450152667,0.09540602306704048,0.08150672175669824,0.013899301310342246,0.0954058443344492,0.08150672175642666,0.013899301310295924,0.42907588250021167,0.42907588250021167,0.07317009992959676,0.0,6.094783529506799,6.359393736809295,4.549041184039879,6.08346618592941,6.297847188943933,4.830221273997893,24854.587290588002,21126.399196999802,0.85,0.9191178304843814,0.7019629559962328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448950104102839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.82213655007,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.890739824652,1537.9014991661913,0.42907588250021167,0.07317009992959676,6.112851554438009,3.316661693608636
151.0,-29.579607192405504,4.870541322709336,35.006594357113045,24.319211043790006,5.0989767411626525,-26.11168825954325,-39.678949176426954,1.6310578083005647,1.1059900250016312,-4.973739238009269,40.01895426845762,48441.56101885453,14992.93294033175,14992.93294033175,63434.49395918628,88185.18250125903,88185.18250125903,14992.93294033175,103178.11544159078,103178.11544159078,103178.11544159078,128033.3515465547,104096.49029692625,64353.711766483495,44158.64281160306,24855.236104963915,0.0,69013.87891656697,21126.950689219328,1537.924040355884,0.0,0.886983626238056,2.8053740905797846,0.0014959080323721466,355019.152896029,1555350.643516164,4.381033053649543,1555350.643516164,4.381033053649543,0.85,0.09541020857473241,4.564652377983593,1.2679704320104799,1.0,0.0,4.564652377983545,1.2840868946568722,1.284400124834742,3.554784646566569,19384.174177021054,1976.6356683496458,2034.6934298245008,2034.6934298245008,7.368644691414243,4.870541322709336,0.37381205577217624,4.49672926693716,3.317598269446677,3.317598269446677,0.9478852198419077,0.0,0.0,0.00024391952985232965,1.0002664838446709,0.00024385454655522312,198.5755527707113,0.0,1.297857141635631e-05,36.78127139395378,0.010631428138102531,8.176924074522375e-05,0.0001621502891071059,0.0007401597027634779,0.09541020857499509,0.0815070185398067,0.013903190035188391,0.09541022368005535,0.0815070185395823,0.01390319003515011,0.429075778126661,0.429075778126661,0.07319028704108266,0.0,6.091582382320155,6.343926931187923,4.617631861820655,6.079729263010904,6.2827736369897025,4.892887433194971,24855.236104963915,21126.950689219328,0.85,0.9191556097850145,0.7019104240962466,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489655277136237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.61540229127,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.853176821633,1537.924040355884,0.429075778126661,0.07319028704108266,6.112851554438009,3.317598269446677
152.0,-29.5821618157888,4.874297177714435,35.00680455254123,24.318597244005673,5.098985821328319,-26.113986883383983,-39.68097815578801,1.6308108889237174,1.102726091694592,-4.9734077754629915,40.01931131162464,48438.548333121624,14999.297399388191,14999.297399388191,63437.84573250981,88182.31389569542,88182.31389569542,14999.297399388191,103181.61129508361,103181.61129508361,103181.61129508361,128037.50171074411,104094.79434038085,64351.866850509,44158.80832207982,24855.89041566049,0.0,69014.69873774031,21127.506853311417,1537.9476923494408,0.0,0.8869840194155827,2.8054549024698137,0.0014959080323721466,355023.7385886229,1555366.0443599254,4.381019845442439,1555366.0443599254,4.381019845442439,0.85,0.09541437009542338,4.564652377983593,1.2679660026496284,1.0,0.0,4.564652377985431,1.2840881826576815,1.2844013297011083,3.554781080950466,19383.858366978096,1976.6034646875435,2034.6934298245008,2034.6934298245008,7.371772660946733,4.874297177714435,0.3769155841322336,4.497381593582201,3.3185251726336964,3.3185251726336964,0.9481500493239132,0.0,0.0,0.00024385454655522312,1.000265011511221,0.00024378993941495826,198.57765611950822,0.0,1.2904094143792675e-05,36.570202803508444,0.010644332232246324,8.175051919982394e-05,0.0001621040273553992,0.0007399485339485403,0.09541437009575464,0.08150732320189903,0.013907046893855602,0.09541448174364907,0.08150732320161606,0.013907046893807312,0.4290756625707706,0.4290756625707706,0.0732102972588461,0.0,6.088317453676552,6.328593259242211,4.684995875203754,6.07613386715758,6.267910345934013,4.955277364969106,24855.89041566049,21127.506853311417,0.85,0.9191932572737461,0.7018584333344814,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448980866738078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.40433370082,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.815812553068,1537.9476923494408,0.4290756625707706,0.0732102972588461,6.112851554438009,3.3185251726336964
153.0,-29.584702606321212,4.878000628767857,35.00701231294565,24.317974398750835,5.098983846038793,-26.116274161054015,-39.68300154721362,1.630555400771716,1.0993506596111047,-4.973086501098639,40.01966077267461,48435.57753178783,15005.585873589436,15005.585873589436,63441.163405377265,88179.45475387565,88179.45475387565,15005.585873589436,103185.04062746509,103185.04062746509,103185.04062746509,128041.55773529947,104093.0964491328,64350.052559021366,44158.93765567938,24856.51710783438,0.0,69015.45476351376,21128.039541659222,1537.9700524052516,0.0,0.8869843882365713,2.8055359809707565,0.0014959080323721466,355028.1833748999,1555381.1182652055,4.381007455463799,1555381.1182652055,4.381007455463799,0.8499999999999999,0.09541849080257717,4.564652377983593,1.2679616232914852,1.0,0.0,4.5646523779831565,1.284089509927643,1.2844025743290772,3.5547774066317275,19383.54219666734,1976.5712242883492,2034.6934298245008,2034.6934298245008,7.374863285858115,4.878000628767857,0.37997677162581667,4.49802385714204,3.3194424244314167,3.3194424244314167,0.9484121212661191,0.0,0.0,0.00024378993941495826,1.0002635818213415,0.00024372569775163715,198.57974811780574,0.0,1.2829534482378825e-05,36.35890072306159,0.010657161766728703,8.173185316071876e-05,0.0001620580862542395,0.0007397388287918845,0.0954184908029075,0.08150762028357572,0.013910870519331773,0.09541866618865404,0.08150762028329356,0.01391087051928361,0.4290755358345811,0.4290755358345811,0.07323013727110998,0.0,6.084972751125065,6.31337293308593,4.751139632439276,6.07243716070974,6.253123393501767,5.016513916532858,24856.51710783438,21128.039541659222,0.85,0.9192312594731544,0.7018076994168291,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489961210125104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.19303162037,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.778648024878,1537.9700524052516,0.4290755358345811,0.07323013727110998,6.112851554438009,3.3194424244314167
154.0,-29.587230124306195,4.881651882151136,35.00721747078793,24.317323229648196,5.098926899927003,-26.11855498884277,-39.685027627833165,1.6302517644635246,1.0964470362573024,-4.972808762857027,40.02000048350301,48432.68482140573,15011.849594006473,15011.849594006473,63444.53441541221,88176.7179597444,88176.7179597444,15011.849594006473,103188.56755375088,103188.56755375088,103188.56755375088,128045.6849513668,104091.48961270241,64348.28525266285,44159.11595559951,24857.117397615923,0.0,69016.23335321543,21128.549787973534,1537.9919698039014,0.0,0.886984571069726,2.805605888744485,0.0014959080323721466,355032.02588014933,1555395.7717032174,4.381001313465403,1555395.7717032174,4.381001313465403,0.85,0.09542258632847839,4.564652377983593,1.2679574818583212,1.0,0.0,4.564652377983153,1.284091061449638,1.2844040437328972,3.554773111519411,19383.242981994954,1976.54071288309,2034.6934298245008,2034.6934298245008,7.377941744915007,4.881651882151136,0.38298059697911313,4.498671285172023,3.3203501274620564,3.3203501274620564,0.948671464989159,0.0,0.0,0.00024372569775163715,1.0002622101795497,0.00024366180714543612,198.58182922632173,0.0,1.2757093320975655e-05,36.15360247164501,0.01066991886004968,8.171316626111196e-05,0.0001620125314905252,0.0007395308871313676,0.09542258632886161,0.08150792230934407,0.013914664019517528,0.09542242331295536,0.08150792230901674,0.013914664019461651,0.4290753968080155,0.4290753968080155,0.07324981199944351,0.0,6.081680092572753,6.298369484198986,4.816359848352533,6.06925579911433,6.238902765216949,5.077952362161341,24857.117397615923,21128.549787973534,0.85,0.9192697331178877,0.7017578686674195,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490112929912813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.98773336896,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.741675460686,1537.9919698039014,0.4290753968080155,0.07324981199944351,6.112851554438009,3.3203501274620564
155.0,-29.589743572995076,4.8852523826488845,35.00742016327753,24.316733073815726,5.098947858763884,-26.120815361008255,-39.68702412731943,1.6300196467768442,1.0928109169319669,-4.972475582198705,40.020338986055734,48429.72220480001,15017.939940270113,15017.939940270113,63447.66214507012,88173.90369949416,88173.90369949416,15017.939940270113,103191.84363976427,103191.84363976427,103191.84363976427,128049.54413051649,104089.83462159158,64346.47709355194,44159.28614226627,24857.700490752224,0.0,69016.98663301849,21129.04541713939,1538.0116757149692,0.0,0.8869850400273557,2.805691738034017,0.0014959080323721466,355036.63547362864,1555410.3731259978,4.380985559563558,1555410.3731259978,4.380985559563558,0.85,0.09542662080367365,4.564652377983593,1.2679530420573433,1.0,0.0,4.564652377983358,1.2840922780321848,1.2844051785662667,3.5547697436345636,19382.93480026988,1976.5092870929298,2034.6934298245008,2034.6934298245008,7.380934994991095,4.8852523826488845,0.3859729953262887,4.499279387322596,3.3212482566139587,3.3212482566139587,0.9489280733182739,0.0,0.0,0.00024366180714543612,1.0002607557847198,0.00024359828748282713,198.5838987884103,0.0,1.2687513449778456e-05,35.956413116672145,0.010682606373499458,8.169475605696162e-05,0.0001619670510884745,0.0007393232849059951,0.09542662080393668,0.08150819536470291,0.01391842543923377,0.09542661627688423,0.08150819536447826,0.01391842543919539,0.4290752509594859,0.4290752509594859,0.07326934256829735,0.0,6.078233153079395,6.283451151867098,4.880016711046096,6.06528649913065,6.224431993774715,5.135452406872901,24857.700490752224,21129.04541713939,0.85,0.9193050180883449,0.7017072834882463,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449026386015332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.79054401398,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.704884096842,1538.0116757149692,0.4290752509594859,0.07326934256829735,6.112851554438009,3.3212482566139587
156.0,-29.59224372947884,4.8888022809324125,35.00762056542381,24.316102475300454,5.098924129031424,-26.123068237603093,-39.68901940444482,1.6297486371557486,1.0891927248837874,-4.972188472798844,40.0206776557909,48426.819253047994,15024.012205976564,15024.012205976564,63450.83145902456,88171.10885665353,88171.10885665353,15024.012205976564,103195.12106263009,103195.12106263009,103195.12106263009,128053.43961841945,104088.17246276757,64344.70227219485,44159.41132285858,24858.318555789352,0.0,69017.72987864792,21129.57077242095,1538.0345024815028,0.0,0.8869852742469209,2.8057720088325566,0.0014959080323721466,355040.6077035171,1555424.9818639227,4.380977691325968,1555424.9818639227,4.380977691325968,0.85,0.09543064728644526,4.564652377983593,1.267948778639548,1.0,0.0,4.5646523779849915,1.2840936756000132,1.2844064949052032,3.5547658747331545,19382.62528381969,1976.4777251986857,2034.6934298245008,2034.6934298245008,7.3839193589338095,4.8888022809324125,0.3889080401753482,4.499894240757064,3.322137160734365,3.322137160734365,0.9491820459241043,0.0,0.0,0.00024359828748282713,1.0002593819337522,0.00024353511887275733,198.58595744330876,0.0,1.2613982250618539e-05,35.74802569825294,0.010695220355750077,8.167636095526731e-05,0.00016192192652755982,0.0007391173069717105,0.09543064728680513,0.08150848833063813,0.013922158956166997,0.09543078796800845,0.08150848833033077,0.013922158956114502,0.4290750948148236,0.4290750948148236,0.07328870644628274,0.0,6.074714744960829,6.2686428996987615,4.942529516806303,6.0613811976826355,6.2099746367737225,5.193295472043076,24858.318555789352,21129.57077242095,0.85,0.9193410384634282,0.701657665909841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490413953220436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.58215659556,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.668290337298,1538.0345024815028,0.4290750948148236,0.07328870644628274,6.112851554438009,3.322137160734365
157.0,-29.594730433598794,4.89230222335687,35.00781854515261,24.31547816321256,5.098892259142218,-26.125309819097367,-39.69100528685374,1.6294716446410735,1.0856977788653808,-4.971907780806401,40.021007897684015,48423.938597893466,15030.006909065158,15030.006909065158,63453.945506958626,88168.38039419644,88168.38039419644,15030.006909065158,103198.3873032616,103198.3873032616,103198.3873032616,128057.28898423126,104086.56679657608,64342.939810373704,44159.58554022486,24858.901680969662,0.0,69018.48722119452,21130.06642882421,1538.0555364319894,0.0,0.8869855063332113,2.8058499395899625,0.0014959080323721466,355044.4911806942,1555439.2271612906,4.380969894755175,1555439.2271612906,4.380969894755175,0.85,0.09543463135761869,4.564652377983593,1.2679446119302886,1.0,0.0,4.5646523779840384,1.2840951004052734,1.284407838938836,3.554761930438752,19382.32628706161,1976.4472360145014,2034.6934298245008,2034.6934298245008,7.386865602825258,4.89230222335687,0.39180413613866083,4.500498087218209,3.323016800687644,3.323016800687644,0.9494333716250412,0.0,0.0,0.00024353511887275733,1.0002579913817287,0.0002434723051163477,198.58800505854194,0.0,1.2544398911073701e-05,35.55082651398287,0.010707764754661151,8.165805626835536e-05,0.00016187706260440196,0.0007389125187581823,0.09543463135796063,0.08150877074095816,0.013925860617002463,0.09543476867902982,0.08150877074066612,0.013925860616952574,0.42907492716589674,0.42907492716589674,0.0733079100033612,0.0,6.071149707684526,6.25397979783321,5.003863843523277,6.057605559671799,6.195879428051626,5.249897544762632,24858.901680969662,21130.06642882421,0.85,0.919376069539132,0.7016082291502793,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490563255470637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.38495741129,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.631879083307,1538.0555364319894,0.42907492716589674,0.0733079100033612,6.112851554438009,3.323016800687644
158.0,-29.597203767483816,4.895752386440609,35.008013948792154,24.314814910199516,5.098806039238959,-26.127544800587405,-39.69299008660016,1.629147072342687,1.0824685204192406,-4.971670246925661,40.02132881850325,48421.11863117845,15035.980429951289,15035.980429951289,63457.09906112974,88165.72270884544,88165.72270884544,15035.980429951289,103201.70313879673,103201.70313879673,103201.70313879673,128061.16374033727,104085.00085492272,64341.20701450488,44159.770933797605,24859.46060154055,0.0,69019.23153533816,21130.541511309468,1538.0762376940083,0.0,0.8869855528047526,2.805919415215941,0.0014959080323721466,355047.7775755283,1555453.070479762,4.3809683336177905,1555453.070479762,4.3809683336177905,0.85,0.09543859247102678,4.564652377983593,1.267940539182164,1.0,0.0,4.564652377983239,1.2840967468306779,1.2844094051020842,3.5547573726432713,19382.03468754972,1976.4175011395043,2034.6934298245008,2034.6934298245008,7.3898014362036815,4.895752386440609,0.394644717977501,4.501107668463108,3.323887287120576,3.323887287120576,0.9496820820344503,0.0,0.0,0.0002434723051163477,1.0002566092687455,0.0002434098438943005,198.59004170113965,0.0,1.2474058575624018e-05,35.351482003318466,0.010720238813236775,8.1639765349863e-05,0.0001618325397664847,0.0007387092874802087,0.09543859247139953,0.08150905888155406,0.01392953358984547,0.09543842126266504,0.0815090588812357,0.013929533589791066,0.42907474924717526,0.42907474924717526,0.07332695548452267,0.0,6.067623248646896,6.239509938161746,5.064321202381734,6.054138767344909,6.182098710446951,5.306760478065939,24859.46060154055,21130.541511309468,0.85,0.9194118457931456,0.701559805202795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449071175729276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.18561290063,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.595653986455,1538.0762376940083,0.42907474924717526,0.07332695548452267,6.112851554438009,3.323887287120576
159.0,-29.59966391186403,4.8991542994039765,35.00820695970814,24.3142211920582,5.098810712980678,-26.12975881940148,-39.69494900722054,1.6289056205180499,1.0783960314998922,-4.971367847302742,40.02164992846129,48418.24185915695,15041.770444395883,15041.770444395883,63460.01230355284,88162.96683016815,88162.96683016815,15041.770444395883,103204.73727456403,103204.73727456403,103204.73727456403,128064.74374968822,104083.37239446136,64339.45315017621,44159.91027142794,24860.00647512419,0.0,69019.91674655213,21131.005503855562,1538.0947457954865,0.0,0.886985928231581,2.8060073666377696,0.0014959080323721466,355051.96145346534,1555466.9220501652,4.380955721755762,1555466.9220501652,4.380955721755762,0.85,0.09544249068200468,4.564652377983593,1.2679362916992978,1.0,0.0,4.564652377982788,1.2840980040933376,1.2844105824603624,3.55475389217395,19381.731446190348,1976.3865791264448,2034.6934298245008,2034.6934298245008,7.392647080839737,4.8991542994039765,0.39747985385919016,4.501674445544786,3.324748590023099,3.324748590023099,0.9499281685780282,0.0,0.0,0.0002434098438943005,1.0002552458274194,0.00024334773040150356,198.59206751933397,0.0,1.2404176691053898e-05,35.15343674244675,0.01073264298992783,8.16217166339897e-05,0.0001617881272603108,0.0007385065598282898,0.09544249068228039,0.08150931561790933,0.013933175064371056,0.09544260164619188,0.08150931561767387,0.013933175064330812,0.42907456506057656,0.42907456506057656,0.07334586219178495,0.0,6.063904237559939,6.225085036232144,5.123188558933123,6.049763878802651,6.167978939339548,5.359383278063774,24860.00647512419,21131.005503855562,0.85,0.9194449268402365,0.7015111599881156,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490859463544592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.98756763976,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.559613849837,1538.0947457954865,0.42907456506057656,0.07334586219178495,6.112851554438009,3.324748590023099
160.0,-29.60211071112158,4.902507817332088,35.008397702292584,24.31357557596641,5.098742951023559,-26.1319680701675,-39.69691089643163,1.6286003100694868,1.0747428139796966,-4.971132261590568,40.02196987641066,48415.4447075945,15047.57784862673,15047.57784862673,63463.02255622123,88160.30549727849,88160.30549727849,15047.57784862673,103207.88334590523,103207.88334590523,103207.88334590523,128068.4712135387,104081.79913696754,64337.73951562327,44160.066245938084,24860.58786763346,0.0,69020.65411357154,21131.499687488442,1538.1168906813732,0.0,0.8869859683207557,2.80608212320345,0.0014959080323721466,355055.2209481754,1555480.7235882636,4.380954375024681,1555480.7235882636,4.380954375024681,0.85,0.09544638980655429,4.564652377983593,1.2679323123628277,1.0,0.0,4.564652377984534,1.2840995590656028,1.284412058047082,3.554749587567136,19381.43848437004,1976.3567053346494,2034.6934298245008,2034.6934298245008,7.395501272112836,4.902507817332088,0.40024976466961437,4.502258052662474,3.325601087744449,3.325601087744449,0.9501717393555568,0.0,0.0,0.00024334773040150356,1.0002538661572487,0.00024328596832761174,198.59408238439576,0.0,1.2335246955393146e-05,34.95808987158418,0.010744978236883222,8.160364426360759e-05,0.00016174408613789599,0.0007383055274141299,0.09544638980692678,0.08150959990192828,0.013936789904998496,0.0954465228868824,0.08150959990161018,0.01393678990494411,0.4290743689405393,0.4290743689405393,0.0733646017246938,0.0,6.060179202047891,6.2108155594246455,5.1810950938182145,6.0458750755702795,6.154201672678653,5.4133145804098035,24860.58786763346,21131.499687488442,0.85,0.9194787179471614,0.7014631392500026,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491006384973129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.7922207689,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.523755498505,1538.1168906813732,0.4290743689405393,0.0733646017246938,6.112851554438009,3.325601087744449
161.0,-29.604545101152095,4.905813341656694,35.00858585382413,24.31290935436266,5.0986381856095955,-26.13416985083779,-39.69887149343265,1.628262935295065,1.0713391196636621,-4.970920167314359,40.022275887211734,48412.702919550895,15053.3370810473,15053.3370810473,63466.040000598194,88157.71931041179,88157.71931041179,15053.3370810473,103211.05639145909,103211.05639145909,103211.05639145909,128072.16434006965,104080.27837418811,64336.05890271972,44160.2438571871,24861.107948610555,0.0,69021.35180579766,21131.94175631897,1538.1361230810937,0.0,0.8869859394352227,2.80615091744864,0.0014959080323721466,355058.1554423644,1555493.9240086528,4.380955345387502,1555493.9240086528,4.380955345387502,0.85,0.09545024896117997,4.564652377983593,1.267928358302452,1.0,0.0,4.56465237798332,1.2841012631599382,1.2844136832432402,3.5547448701598645,19381.155297775425,1976.3278283384668,2034.6934298245008,2034.6934298245008,7.398331788168059,4.905813341656694,0.4029743032668449,4.502839038389849,3.326444656151769,3.326444656151769,0.9504127589005054,0.0,0.0,0.00024328596832761174,1.0002525835244152,0.00024322453381763585,198.59608706644244,0.0,1.2265582390703865e-05,34.760660495254754,0.010757243819273926,8.158558749205888e-05,0.00016170038083555285,0.0007381060279018589,0.09545024896153291,0.08150987454444762,0.013940374417085285,0.09545005323614923,0.08150987454414622,0.013940374417033748,0.429074163086274,0.429074163086274,0.07338318847317654,0.0,6.0564871500773165,6.196733056714095,5.23812365807828,6.042259286978037,6.140821343754624,5.466782241393162,24861.107948610555,21131.94175631897,0.85,0.9195131410808904,0.7014163248463691,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491152512238927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.59479139256,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.488082489648,1538.1361230810937,0.429074163086274,0.07338318847317654,6.112851554438009,3.326444656151769
162.0,-29.606966017086034,4.909072360614837,35.00877166112622,24.312312493007653,5.098624947828879,-26.136350349542298,-39.70079866759477,1.6280092802850954,1.0670837349566682,-4.970644483929745,40.022583905680925,48409.869970908905,15058.917725022915,15058.917725022915,63468.787695931824,88155.03153209374,88155.03153209374,15058.917725022915,103213.94925711665,103213.94925711665,103213.94925711665,128075.57576801264,104078.69185293744,64334.32261659833,44160.41026259901,24861.626510895985,0.0,69022.036773495,21132.382534261586,1538.1538520613371,0.0,0.8869862264381427,2.806238151761299,0.0014959080323721466,355061.96977124753,1555507.2111195335,4.380945703989886,1555507.2111195335,4.380945703989886,0.85,0.09545404920393857,4.564652377983593,1.2679242196166896,1.0,0.0,4.564652377982743,1.2841025753400772,1.2844149168503114,3.5547412376886682,19380.859866064224,1976.297702687893,2034.6934298245008,2034.6934298245008,7.40107453255098,4.909072360614837,0.4056940071243291,4.503378353490508,3.3272793356852453,3.3272793356852453,0.9506512387672129,0.0,0.0,0.00024322453381763585,1.0002511903123477,0.00024316345351379617,198.59808068800612,0.0,1.2200653292056086e-05,34.57665142968695,0.010769444472565982,8.156784213883157e-05,0.00016165669167880428,0.0007379066020886144,0.09545404920423298,0.08151012089771367,0.013943928306519297,0.09545415157888268,0.08151012089746228,0.013943928306476297,0.4290739512747369,0.4290739512747369,0.07340163833492372,0.0,6.052604736190688,6.18269294168897,5.293592641358828,6.0377282188864,6.127073551857734,5.516126858596408,24861.626510895985,21132.382534261586,0.85,0.9195438248832485,0.7013683199435615,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491297901191134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.410782326995,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.452576519001,1538.1538520613371,0.4290739512747369,0.07340163833492372,6.112851554438009,3.3272793356852453
163.0,-29.60937450798818,4.912284689474355,35.008955242974174,24.31165357064458,5.0985373562687,-26.13852709998976,-39.70273268697781,1.627689948270516,1.063106757098467,-4.9704368184346155,40.022890695506945,48407.13058835531,15064.52053685785,15064.52053685785,63471.65112521316,88152.40031310139,88152.40031310139,15064.52053685785,103216.92084995924,103216.92084995924,103216.92084995924,128079.10142310074,104077.12209097207,64332.64044284458,44160.5351645861,24862.180573141515,0.0,69022.71573772762,21132.853487170287,1538.175239205182,0.0,0.886986172229205,2.806313877676282,0.0014959080323721466,355064.8430323654,1555520.4453152295,4.380947525050906,1555520.4453152295,4.380947525050906,0.85,0.09545785118967959,4.564652377983593,1.2679202853376048,1.0,0.0,4.564652377983096,1.2841041937164688,1.2844164571827947,3.554736757593264,19380.56755515858,1976.2678952709214,2034.6934298245008,2034.6934298245008,7.403828171872172,4.912284689474355,0.40834913375739834,4.503935555716956,3.3281054953070464,3.3281054953070464,0.9508872843734418,0.0,0.0,0.00024316345351379617,1.0002499058853465,0.0002431027007181431,198.60006411242887,0.0,1.2130431110400744e-05,34.37764176687571,0.010781574903676382,8.155003734201861e-05,0.00016161341617177755,0.0007377090644425565,0.09545785119003922,0.08151039534098657,0.013947455849052652,0.0954580488316648,0.08151039534067948,0.013947455849000106,0.42907372788056686,0.42907372788056686,0.07341992209174587,0.0,6.048690076479545,6.168769086604584,5.348150631430713,6.033543575533088,6.113483061449415,5.566906832833411,24862.180573141515,21132.853487170287,0.85,0.9195762648110315,0.7013217325770349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491442488188353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.21177266419,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.417259333086,1538.175239205182,0.42907372788056686,0.07341992209174587,6.112851554438009,3.3281054953070464
164.0,-29.61176993777274,4.915451105080698,35.00913641663789,24.311014310829364,5.098457038428028,-26.140691365794602,-39.70466101365162,1.627378466449749,1.0591924479491013,-4.9702208025671375,40.023187711740555,48404.42857209198,15070.03012723887,15070.03012723887,63474.45869933085,88149.8259395476,88149.8259395476,15070.03012723887,103219.85606678648,103219.85606678648,103219.85606678648,128082.54076353414,104075.60653891422,64330.99279462925,44160.68193809441,24862.684696747663,0.0,69023.36663484207,21133.281992235512,1538.1936327330566,0.0,0.8869861958024946,2.806389764236695,0.0014959080323721466,355067.83184864966,1555533.2579820773,4.380946733144598,1555533.2579820773,4.380946733144598,0.85,0.09546160223001453,4.564652377983593,1.2679164060065524,1.0,0.0,4.564652377983172,1.28410577473473,1.2844179605684447,3.5547323809259845,19380.285338870784,1976.2391172184982,2034.6934298245008,2034.6934298245008,7.406535995222983,4.915451105080698,0.41097477896774315,4.504476326112955,3.328923001780692,3.328923001780692,0.9511208576516264,0.0,0.0,0.0002431027007181431,1.000248555373362,0.0002430422912506985,198.60203681533548,0.0,1.2065509111708383e-05,34.19365282258156,0.01079364041278809,8.153228852974008e-05,0.00016157041218840302,0.0007375127662075831,0.0954616022303458,0.0815106504606484,0.013950951769697401,0.09546177420473978,0.08151065046036554,0.013950951769648987,0.4290734929133168,0.4290734929133168,0.07343805467702885,0.0,6.044730942021943,6.154979096745706,5.401612045457682,6.0294132505162565,6.1002444335844075,5.615992944999732,24862.684696747663,21133.281992235512,0.85,0.9196082688219643,0.7012759726451546,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491586335841005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.027783719896,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.382110364777,1538.1936327330566,0.4290734929133168,0.07343805467702885,6.112851554438009,3.328923001780692
165.0,-29.614154050171475,4.918571880918747,35.0093151469786,24.31035420103001,5.098341356349988,-26.14284898081142,-39.706580609176285,1.6270362869901194,1.0554913213591135,-4.970035665530263,40.02347888811906,48401.741547848054,15075.506899434155,15075.506899434155,63477.24844728221,88147.31808309568,88147.31808309568,15075.506899434155,103222.82498252984,103222.82498252984,103222.82498252984,128086.00510176322,104074.13610285193,64329.33931053623,44160.88532479523,24863.180119233384,0.0,69024.06544402862,21133.703101348376,1538.2122993613025,0.0,0.8869860835761162,2.806459301099964,0.0014959080323721466,355070.3934381808,1555545.8188070606,4.380950503207436,1555545.8188070606,4.380950503207436,0.85,0.09546533036218732,4.564652377983593,1.2679126178892335,1.0,0.0,4.564652377983977,1.2841074985063825,1.284419607182884,3.5547276090926934,19380.011523791465,1976.2111958509242,2034.6934298245008,2034.6934298245008,7.409227689271332,4.918571880918747,0.4135533613747615,4.505018519543985,3.32973201163773,3.32973201163773,0.9513520033250656,0.0,0.0,0.0002430422912506985,1.0002473857449161,0.00024298218092286955,198.60400023221428,0.0,1.1997443277425912e-05,34.000754248225036,0.010805637856065517,8.15146236278714e-05,0.0001615276676228271,0.0007373176521246811,0.09546533036251816,0.08151091021682835,0.013954420145689808,0.09546528598005133,0.08151091021654587,0.013954420145641452,0.42907324752618975,0.42907324752618975,0.0734560361714605,0.0,6.040800120834206,6.141371413802915,5.454191683994907,6.025526986889361,6.087306045149774,5.664982525298058,24863.180119233384,21133.703101348376,0.85,0.91963937561394,0.7012299440272302,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491729406115617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.83488514554,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.34714277116,1538.2122993613025,0.42907324752618975,0.0734560361714605,6.112851554438009,3.32973201163773
166.0,-29.61652433674596,4.921648103122341,35.009491540817706,24.309727968089305,5.0982755148859615,-26.144989166330156,-39.70847869114948,1.6267403444701285,1.0511882736933558,-4.969816355837036,40.023768289484146,48399.02114683711,15080.853335568618,15080.853335568618,63479.87448240573,88144.73720440704,88144.73720440704,15080.853335568618,103225.59053997566,103225.59053997566,103225.59053997566,128089.25385082404,104072.60918728221,64327.66817484182,44161.04556937821,24863.663310848377,0.0,69024.7088802266,21134.11381422112,1538.2295257129254,0.0,0.886986151428073,2.8065406231323937,0.0014959080323721466,355073.42786552996,1555558.303137119,4.380948223831115,1555558.303137119,4.380948223831115,0.85,0.09546900932819335,4.564652377983593,1.2679086693236608,1.0,0.0,4.564652377983304,1.2841090055867077,1.2844210374372806,3.5547234371259697,19379.727191464095,1976.182202022515,2034.6934298245008,2034.6934298245008,7.41185532646527,4.921648103122341,0.4161151063816213,4.50553299674072,3.3305325308573424,3.3305325308573424,0.9515807231020978,0.0,0.0,0.00024298218092286955,1.000245955723498,0.00024292243276016615,198.6059522967237,0.0,1.1938151562100105e-05,33.8327215269917,0.010817576007627618,8.149716018121636e-05,0.0001614850207416532,0.000737122983937117,0.09546900932850544,0.08151115029425623,0.013957859034249199,0.09546912869689568,0.08151115029398978,0.013957859034203579,0.4290729956697874,0.4290729956697874,0.07347387893977404,0.0,6.036739560243291,6.127830828400192,5.5054822812163025,6.02100462953041,6.074099701822888,5.711176764106256,24863.663310848377,21134.11381422112,0.85,0.9196688477536008,0.7011839952968191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491871803117908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.6668524243,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.312322054846,1538.2295257129254,0.4290729956697874,0.07347387893977404,6.112851554438009,3.3305325308573424
