time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
167.0,-29.618882573995887,4.924679474676792,35.0096655209178,24.309031816106312,5.098118837272846,-26.147127589855106,-39.710391441453226,1.6263638531321722,1.0473782188723817,-4.96967183687375,40.02405076805186,48396.42937915646,15086.235413465818,15086.235413465818,63482.66479262228,88142.25229073557,88142.25229073557,15086.235413465818,103228.4877042014,103228.4877042014,103228.4877042014,128092.63764072886,104071.13104751142,64326.079067057166,44161.168867171386,24864.149936527465,0.0,69025.31880369884,21134.527446048345,1538.2487310576723,0.0,0.8869858642461614,2.806606862572241,0.0014959080323721466,355075.42747953575,1555570.4889013644,4.380957871242773,1555570.4889013644,4.380957871242773,0.85,0.09547268730024963,4.564652377983593,1.2679050301155081,1.0,0.0,4.564652377983705,1.2841108883510877,1.284422843931902,3.5547182251877105,19379.451941850075,1976.1541343731117,2034.6934298245008,2034.6934298245008,7.414500480677845,4.924679474676792,0.41861045786607143,4.506069016810721,3.3313248110236247,3.3313248110236247,0.9518070888638928,0.0,0.0,0.00024292243276016615,1.000244709989289,0.00024286300175760733,198.6078944713616,0.0,1.1866340751688584e-05,33.62920969028545,0.010829442348379306,8.147956527616589e-05,0.00016144286748400025,0.0007369305689693317,0.09547268730056313,0.08151141421833401,0.013961273082229123,0.09547254302404719,0.08151141421806635,0.013961273082183277,0.4290727336367603,0.4290727336367603,0.07349156757844565,0.0,6.032730764721805,6.114458226357442,5.556135004913699,6.017050055746154,6.061254355612675,5.759132045203216,24864.149936527465,21134.527446048345,0.85,0.9197011457949318,0.7011402514024035,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492013376983117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.463340587594,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.277698845464,1538.2487310576723,0.4290727336367603,0.07349156757844565,6.112851554438009,3.3313248110236247
168.0,-29.621229247914755,4.927667661850082,35.00983719608118,24.30842884294691,5.0980695935595035,-26.14924486021204,-39.712267031986244,1.62608520585708,1.0428420048071416,-4.96944606270379,40.02433158847315,48393.719368336955,15091.417539205311,15091.417539205311,63485.13690754227,88139.70201815666,88139.70201815666,15091.417539205311,103231.11955736198,103231.11955736198,103231.11955736198,128095.72387454851,104069.63155741565,64324.415886236035,44161.350745755124,24864.604317186535,0.0,69025.95506294166,21134.913669608555,1538.2642681392083,0.0,0.8869859959832177,2.8066919706216584,0.0014959080323721466,355078.55138617166,1555582.603206808,4.380953445748989,1555582.603206808,4.380953445748989,0.85,0.09547629236196856,4.564652377983593,1.2679011139692742,1.0,0.0,4.564652377983203,1.2841123132108125,1.28442419281772,3.554714280848278,19379.17271651683,1976.1256613131734,2034.6934298245008,2034.6934298245008,7.417047363497407,4.927667661850082,0.4211112242651609,4.506556437584921,3.332108688281088,3.332108688281088,0.9520310537945965,0.0,0.0,0.00024286300175760733,1.000243514622637,0.00024280387546349904,198.60982715587883,0.0,1.180346628452902e-05,33.451023450355244,0.010841245814663836,8.146231560427676e-05,0.00016140068615333057,0.0007367380258579839,0.09547629236225683,0.08151163640873652,0.013964655953520306,0.0954764166805883,0.08151163640849042,0.013964655953478138,0.42907246462636695,0.42907246462636695,0.07350912840947471,0.0,6.028541622936018,6.101131945390307,5.6052748237262335,6.012288067510951,6.048270117839081,5.802369674158342,24864.604317186535,21134.913669608555,0.85,0.9197284825635955,0.7010945277643591,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449215423377598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.285154347665,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.243238014667,1538.2642681392083,0.42907246462636695,0.07350912840947471,6.112851554438009,3.332108688281088
169.0,-29.623564031338045,4.930611945662311,35.010006563462404,24.307730176392965,5.097893075807845,-26.15136415599965,-39.71416539335621,1.6256932004695839,1.0391077565850537,-4.9693271277081745,40.02460771617299,48391.17549028803,15096.685942532491,15096.685942532491,63487.861432820515,88137.2966674191,88137.2966674191,15096.685942532491,103233.98260995159,103233.98260995159,103233.98260995159,128099.07206053371,104068.21314978717,64322.854894492055,44161.50917255013,24865.089450582116,0.0,69026.59862313225,21135.3260329948,1538.2840916336877,0.0,0.8869856017586117,2.806754261097602,0.0014959080323721466,355080.19702960504,1555594.515142574,4.380966689091014,1555594.515142574,4.380966689091014,0.85,0.09547991614111229,4.564652377983593,1.2678975907014687,1.0,0.0,4.564652377982558,1.2841142672028922,1.2844260713555062,3.554708871763022,19378.90858983546,1976.098727887246,2034.6934298245008,2034.6934298245008,7.41963664955395,4.930611945662311,0.4235317740519804,4.507080171610331,3.332884590536158,3.332884590536158,0.9522527401531881,0.0,0.0,0.00024280387546349904,1.000242285233508,0.00024274506191948898,198.61175008033464,0.0,1.1743063053215063e-05,33.27984069281149,0.010852988877717051,8.144485994814992e-05,0.00016135901551534912,0.0007365478138812298,0.09547991614138722,0.08151190022558723,0.013968015915799993,0.09547972363004587,0.08151190022535251,0.013968015915759774,0.42907218392915786,0.42907218392915786,0.07352652897997587,0.0,6.024462497586171,6.08802011071117,5.653904125082136,6.008434884293251,6.035809539470392,5.848749925174161,24865.089450582116,21135.3260329948,0.85,0.919759378257187,0.701051137612786,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492294402485626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.11397159012,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.208930228026,1538.2840916336877,0.42907218392915786,0.07352652897997587,6.112851554438009,3.332884590536158
170.0,-29.62588564887478,4.933513982511947,35.01017358378757,24.307104502245807,5.097818402063001,-26.153461415134974,-39.716026455257065,1.6253941683229827,1.0343965542070919,-4.969126683949553,40.02487808435504,48388.52064192843,15101.75557804365,15101.75557804365,63490.27621997208,88134.75902772836,88134.75902772836,15101.75557804365,103236.51460577201,103236.51460577201,103236.51460577201,128102.03170269722,104066.7031624631,64321.22322771526,44161.64437194205,24865.517096925203,0.0,69027.16146886726,21135.689532386423,1538.2987849404676,0.0,0.8869856425738054,2.8068387069054603,0.0014959080323721466,355082.97048214753,1555606.1786839871,4.380965317969813,1555606.1786839871,4.380965317969813,0.85,0.09548346097344715,4.564652377983593,1.2678937800554562,1.0,0.0,4.56465237798355,1.2841157860604147,1.2844275150545004,3.554704667238501,19378.62740977635,1976.0700555007418,2034.6934298245008,2034.6934298245008,7.422128246291251,4.933513982511947,0.4259584746683691,4.507555507843578,3.3336522289225976,3.3336522289225976,0.9524720654064565,0.0,0.0,0.00024274506191948898,1.0002409234057579,0.00024268659303896224,198.6136621937945,0.0,1.168106090426555e-05,33.10412660268857,0.010864669938621316,8.14277506214328e-05,0.0001613173112980562,0.0007363574486265917,0.09548346097373282,0.08151211698235473,0.013971343991378091,0.0954835127139426,0.08151211698211086,0.013971343991336293,0.4290718980080503,0.4290718980080503,0.07354380313054154,0.0,6.02018696240043,6.074918857685873,5.701119491435804,6.0035232381566175,6.022907852271601,5.8904603326910205,24865.517096925203,21135.689532386423,0.85,0.9197868617067149,0.701006960336225,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449243386353161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.9382575,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.17478242518,1538.2987849404676,0.4290718980080503,0.07354380313054154,6.112851554438009,3.3336522289225976
171.0,-29.62819631155896,4.936373317040282,35.010338338566065,24.30642043417322,5.097646562878123,-26.1555585306397,-39.71790623674167,1.6250087819589731,1.030541840938895,-4.969011020447716,40.0251461327375,48386.00796928708,15106.87985659989,15106.87985659989,63492.887825886966,88132.39935033463,88132.39935033463,15106.87985659989,103239.27920693452,103239.27920693452,103239.27920693452,128105.25946667197,104065.32154405248,64319.68486825616,44161.818528662574,24865.980259737447,0.0,69027.79878840002,21136.08322077683,1538.3175354133546,0.0,0.8869852609445216,2.8069021881896927,0.0014959080323721466,355084.5708751237,1555617.7422157107,4.380978138199057,1555617.7422157107,4.380978138199057,0.85,0.09548701712563591,4.564652377983593,1.2678902853606275,1.0,0.0,4.564652377981515,1.2841177077726256,1.284429362148388,3.554699347539751,19378.370133744836,1976.0438206466874,2034.6934298245008,2034.6934298245008,7.424646698693528,4.936373317040282,0.4283157898542882,4.5080575271859935,3.334412029948341,3.334412029948341,0.9526891514138117,0.0,0.0,0.00024268659303896224,1.0002397909837581,0.00024262841293313733,198.6155653167918,0.0,1.1612718485786484e-05,32.9104441887189,0.010876282657107102,8.141047257250512e-05,0.00016127612046645714,0.0007361694267991819,0.09548701712590224,0.08151236809681935,0.013974649029082888,0.09548679503147717,0.081512368096592,0.013974649029043912,0.4290715998085545,0.4290715998085545,0.07356092278596958,0.0,6.016006665064197,6.062033131037765,5.747717711832422,5.999552861386633,6.0107203529252615,5.9344247403086,24865.980259737447,21136.08322077683,0.85,0.9198162036213854,0.7009640872021874,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492572540691329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.74457508603,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.140820552819,1538.3175354133546,0.4290715998085545,0.07356092278596958,6.112851554438009,3.334412029948341
172.0,-29.630494873267043,4.939191112476735,35.01050072630781,24.30576985878872,5.097527531647928,-26.15763947203981,-39.71976087251676,1.6246721304209482,1.026031585025521,-4.96885178633441,40.02540669379098,48383.43652615154,15111.864547625653,15111.864547625653,63495.3010737772,88129.95101198864,88129.95101198864,15111.864547625653,103241.81555961429,103241.81555961429,103241.81555961429,128108.20724756678,104063.86996104404,64318.10606283714,44161.95988689655,24866.391687952495,0.0,69028.35157484905,21136.43293475962,1538.3323610821546,0.0,0.8869851278101976,2.806979246181107,0.0014959080323721466,355086.7741477523,1555628.9828084344,4.380982610636841,1555628.9828084344,4.380982610636841,0.85,0.0954905118230415,4.564652377983593,1.2678866774728528,1.0,0.0,4.564652377983243,1.2841194011391037,1.2844309812117527,3.554694659962638,19378.099829359093,1976.0162572702293,2034.6934298245008,2034.6934298245008,7.427096547379674,4.939191112476735,0.4306625641102988,4.508528548366436,3.3351637858352423,3.3351637858352423,0.9529039388100692,0.0,0.0,0.00024262841293313733,1.0002385395412996,0.00024257055026534425,198.6174585048713,0.0,1.1555474608605775e-05,32.748215040788764,0.010887838131715708,8.13934289722453e-05,0.00016123498396089205,0.0007359816529512323,0.09549051182332015,0.08151258758896082,0.013977924234359321,0.09549032238872934,0.08151258758872296,0.013977924234318536,0.4290712961274464,0.4290712961274464,0.07357791288201036,0.0,6.011713166728953,6.049210929857338,5.7931619275092885,5.994883371359947,5.998236195714867,5.975332240324974,24866.391687952495,21136.43293475962,0.85,0.9198437978766995,0.7009212218212724,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492710565997107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.5823459381,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.107000755415,1538.3323610821546,0.4290712961274464,0.07357791288201036,6.112851554438009,3.3351637858352423
173.0,-29.632780649513787,4.941968075834847,35.01066107758329,24.30514634996655,5.097435319007452,-26.15970622298284,-39.72159818569196,1.6243608924765849,1.0213069392715965,-4.968683953436228,40.02567214990287,48380.84655921,15116.76439702654,15116.76439702654,63497.61095623654,88127.50388241313,88127.50388241313,15116.76439702654,103244.26827943967,103244.26827943967,103244.26827943967,128111.11029981884,104062.42604225813,64316.51496825486,44162.12341555919,24866.84202037918,0.0,69028.96543593837,21136.8157173223,1538.3492726177574,0.0,0.8869850206703483,2.807060091498636,0.0014959080323721466,355089.0964106907,1555640.4346368965,4.380986209831874,1555640.4346368965,4.380986209831874,0.85,0.09549398073535528,4.564652377983593,1.2678829294675964,1.0,0.0,4.564652377982035,1.2841209750875806,1.2844324812356005,3.554690302969524,19377.830952155226,1975.988839425821,2034.6934298245008,2034.6934298245008,7.4295046985679845,4.941968075834847,0.43298352874151025,4.508984547093337,3.335907776320306,3.335907776320306,0.9531165075200875,0.0,0.0,0.00024257055026534425,1.000237216984971,0.0002425130220574356,198.61934119375076,0.0,1.1492536019372972e-05,32.569847078903,0.010899330667735081,8.137654781434483e-05,0.00016119400245099942,0.0007357945866046476,0.0954939807356375,0.08151280792147084,0.013981172814166668,0.09549411091755029,0.08151280792122993,0.013981172814125349,0.42907098332444227,0.42907098332444227,0.07359476038640195,0.0,6.007297951440478,6.036454549948928,5.837380822740897,5.989990892707851,5.985759560480176,6.014661836320727,24866.84202037918,21136.8157173223,0.85,0.9198690803958933,0.7008774686636344,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492847870948895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.40397797622,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.073346358811,1538.3492726177574,0.42907098332444227,0.07359476038640195,6.112851554438009,3.335907776320306
174.0,-29.635054764902133,4.944704174098476,35.01081932688905,24.30447949972006,5.097283481697222,-26.161768440198966,-39.72343846745787,1.6239971569938734,1.0169330248646702,-4.96856566192831,40.02593162506342,48378.32808360434,15121.66820836448,15121.66820836448,63499.99629196882,88125.13157887194,88125.13157887194,15121.66820836448,103246.79978723642,103246.79978723642,103246.79978723642,128114.08960166443,104061.02425894183,64314.96304424444,44162.29023855266,24867.289814428008,0.0,69029.58005298067,21137.196342263807,1538.367236405251,0.0,0.8869846834028889,2.8071306309760615,0.0014959080323721466,355090.7331886379,1555651.6285075292,4.3809975398065575,1555651.6285075292,4.3809975398065575,0.85,0.09549743517829502,4.564652377983593,1.267879401254468,1.0,0.0,4.564652377983452,1.284122793690161,1.2844342264022142,3.55468526873994,19377.56992114559,1975.9622216705593,2034.6934298245008,2034.6934298245008,7.431914796947456,4.944704174098476,0.43525234995872264,4.509451824139753,3.3366441454541316,3.3366441454541316,0.9533268987011805,0.0,0.0,0.0002425130220574356,1.0002360110839417,0.00024245579980131657,198.6212143092127,0.0,1.1426214754872966e-05,32.38189261530999,0.010910756882489955,8.135964262553417e-05,0.00016115337943190143,0.0007356091566439211,0.09549743517855114,0.08151304119394642,0.01398439398460471,0.0954975894491626,0.08151304119372782,0.013984393984567207,0.42907065866894445,0.42907065866894445,0.07361144977751094,0.0,6.002887795842412,6.023834361427475,5.8808299762843035,5.985498686792994,5.973588403984195,6.054933898116701,24867.289814428008,21137.196342263807,0.85,0.9198954454486343,0.7008347442715666,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492984414618686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.21602351262,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.039871478892,1538.367236405251,0.42907065866894445,0.07361144977751094,6.112851554438009,3.3366441454541316
175.0,-29.637318248996568,4.947399550679465,35.01097513713123,24.303773638699226,5.097078225105887,-26.163826429643763,-39.7252855944447,1.6235864057531115,1.012855130919263,-4.968482949988415,40.02617707724585,48375.89408595783,15126.554810281363,15126.554810281363,63502.44889623919,88122.82531717063,88122.82531717063,15126.554810281363,103249.380127452,103249.380127452,103249.380127452,128117.06025446125,104059.65914608161,64313.46656526846,44162.436200903496,24867.680127009247,0.0,69030.11632791275,21137.52810795786,1538.3827814643303,0.0,0.8869842160423965,2.8071931960410095,0.0014959080323721466,355091.87766213086,1555662.2174768485,4.381013240063625,1555662.2174768485,4.381013240063625,0.85,0.09550085788248604,4.564652377983593,1.2678761340444908,1.0,0.0,4.564652377983581,1.2841248313891838,1.2844361911110858,3.5546796280276656,19377.31571867077,1975.936300232064,2034.6934298245008,2034.6934298245008,7.434316437334778,4.947399550679465,0.4374753821743411,4.5099241685051235,3.337372815223384,3.337372815223384,0.9535350900638241,0.0,0.0,0.00024245579980131657,1.0002349119821452,0.00024239885740525376,198.6230786988218,0.0,1.1365553995874442e-05,32.209980024308166,0.01092212243648583,8.13426778197463e-05,0.00016111312198157027,0.0007354253953775353,0.09550085788268821,0.08151327038869403,0.013987587493994171,0.09550063258614849,0.08151327038852148,0.01398758749396456,0.42907032428947584,0.42907032428947584,0.07362799545959492,0.0,5.998542579196396,6.011383610319058,5.923724711313753,5.981338080907676,5.9617465889334085,6.095540444088897,24867.680127009247,21137.52810795786,0.85,0.9199238285299193,0.7007940397515561,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493120264146748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.04411092162,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.006554012296,1538.3827814643303,0.42907032428947584,0.07362799545959492,6.112851554438009,3.337372815223384
176.0,-29.639569297051896,4.950055448097621,35.01112862984847,24.30312983868646,5.096944300450351,-26.16586609104967,-39.72710341969503,1.6232410944482405,1.008258616742296,-4.968348140082909,40.02642119162975,48373.38370507908,15131.292309821223,15131.292309821223,63504.67601490031,88120.47665729235,88120.47665729235,15131.292309821223,103251.76896711357,103251.76896711357,103251.76896711357,128119.82137649694,104058.27867636022,64311.92015789872,44162.62057606833,24868.052409383363,0.0,69030.67298545169,21137.84454797586,1538.3961441395893,0.0,0.8869840182713253,2.80726855341859,0.0014959080323721466,355093.7430140584,1555672.7487866855,4.38101988388203,1555672.7487866855,4.38101988388203,0.8500000000000001,0.0955042259678373,4.564652377983593,1.2678725783573466,1.0,0.0,4.564652377982211,1.2841265626893412,1.2844378497059787,3.5546748354958555,19377.058656540725,1975.910087189889,2034.6934298245008,2034.6934298245008,7.436644797701221,4.950055448097621,0.4396931492715481,4.510362298826073,3.3380937607821464,3.3380937607821464,0.9537410745091847,0.0,0.0,0.00024239885740525376,1.0002336254909154,0.00024234224008044542,198.62493287557513,0.0,1.1310074014483395e-05,32.052749757045945,0.010933432510500312,8.132598532631351e-05,0.00016107287207894026,0.0007352416685637817,0.09550422596808344,0.08151347218064581,0.013990753787437641,0.09550400450572877,0.08151347218043571,0.013990753787401583,0.4290699839965747,0.4290699839965747,0.07364442150583808,0.0,5.994101313947226,5.999016901588391,5.96546394718149,5.97660675682522,5.949816362173294,6.132753982855434,24868.052409383363,21137.84454797586,0.85,0.9199486730816605,0.7007520224418765,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449325548100089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.886880654354,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.973373722107,1538.3961441395893,0.4290699839965747,0.07364442150583808,6.112851554438009,3.3380937607821464
177.0,-29.641808651472097,4.952672420186122,35.011280161016785,24.30248858816924,5.096825951596374,-26.167893669148746,-39.72891185022888,1.6229109692728882,1.003234748971181,-4.968214612143165,40.02667104007781,48370.88643397324,15135.963349379828,15135.963349379828,63506.84978335307,88118.06842140977,88118.06842140977,15135.963349379828,103254.0317707896,103254.0317707896,103254.0317707896,128122.50443641852,104056.84042788394,64310.388902338615,44162.72391727259,24868.472665628913,0.0,69031.1965829015,21138.201765784575,1538.4123303312456,0.0,0.8869837932486062,2.807349316690918,0.0014959080323721466,355095.59063512716,1555683.5275249013,4.3810274431805585,1555683.5275249013,4.3810274431805585,0.85,0.09550757628041272,4.564652377983593,1.2678690001415092,1.0,0.0,4.564652377982062,1.2841282223518498,1.284439437063119,3.5546702412813125,19376.79083522519,1975.882777016126,2034.6934298245008,2034.6934298245008,7.438940494679512,4.952672420186122,0.44188196565554616,4.510790454530576,3.338807289087756,3.338807289087756,0.9539449397393589,0.0,0.0,0.00024234224008044542,1.00023241599175,0.00024228592895598008,198.62677745049973,0.0,1.1245612339650794e-05,31.870065370570348,0.010944678122839963,8.130938224355008e-05,0.00016103285783689535,0.0007350590174586782,0.09550757628066547,0.08151368081348997,0.013993895467175502,0.09550773273504001,0.08151368081327424,0.013993895467138468,0.42906963577099766,0.42906963577099766,0.07366071033961613,0.0,5.989518527407995,5.986676099433566,6.006076191195461,5.971449361114367,5.937576644658634,6.1688519493336,24868.472665628913,21138.201765784575,0.85,0.91997318498001,0.7007105313013557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44933899573319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.70419626788,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.940367117764,1538.4123303312456,0.42906963577099766,0.07366071033961613,6.112851554438009,3.338807289087756
178.0,-29.64403681951235,4.955250274848793,35.011429568078796,24.30180675527083,5.096630983718545,-26.169918840158253,-39.73072733553124,1.6225130043647005,0.9989875449984993,-4.968141148180257,40.026912230367785,48368.47761451046,15140.657440479601,15140.657440479601,63509.13505499007,88115.82540129936,88115.82540129936,15140.657440479601,103256.48284177895,103256.48284177895,103256.48284177895,128125.36090626025,104055.52712348753,64308.90599462035,44162.912365407974,24868.878064481294,0.0,69031.79042988927,21138.5463548091,1538.4291132552191,0.0,0.8869832943056154,2.80741301742051,0.0014959080323721466,355096.6071564297,1555693.9327941493,4.381044204426385,1555693.9327941493,4.381044204426385,0.85,0.09551091493813241,4.564652377983593,1.2678657087543983,1.0,0.0,4.564652377983831,1.2841301984305886,1.2844413413061901,3.5546647711908994,19376.54628018693,1975.857839342378,2034.6934298245008,2034.6934298245008,7.441247520903204,4.955250274848793,0.44401509638186987,4.511235178466923,3.3395135014146167,3.3395135014146167,0.9541467146898904,0.0,0.0,0.00024228592895598008,1.0002312590814788,0.00024222991108923487,198.6286128409666,0.0,1.1184897187165215e-05,31.69799862842622,0.010955863020027129,8.12927175431614e-05,0.00016099321141281868,0.0007348780453147381,0.0955109149383144,0.08151390349069286,0.01399701144762154,0.09551088808749024,0.08151390349053754,0.013997011447594875,0.42906927452647303,0.42906927452647303,0.07367684885874021,0.0,5.985012498434287,5.974525498150058,6.046094460402969,5.967128693178779,5.926070867458748,6.206376473263504,24868.878064481294,21138.5463548091,0.85,0.9199983755236919,0.7006696090786595,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493523737452385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.53212952574,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.907519740978,1538.4291132552191,0.42906927452647303,0.07367684885874021,6.112851554438009,3.3395135014146167
179.0,-29.646253795524856,4.957789631622263,35.0115766381471,24.301114200521283,5.096435901499517,-26.17193394781689,-39.732529933657474,1.6221160537919206,0.9944173620793322,-4.968063392025877,40.02714297139409,48366.063098641636,15145.27718718363,15145.27718718363,63511.34028582527,88113.53387272869,88113.53387272869,15145.27718718363,103258.81105991232,103258.81105991232,103258.81105991232,128128.04124899567,104054.16014057353,64307.412220955826,44163.05324401967,24869.230189083348,0.0,69032.28343310302,21138.845660720846,1538.4427880920434,0.0,0.886982854964596,2.8074814157399244,0.0014959080323721466,355097.6830712994,1555703.8873175238,4.381058963443468,1555703.8873175238,4.381058963443468,0.85,0.09551420881822455,4.564652377983593,1.2678624003333971,1.0,0.0,4.56465237798471,1.2841321691693783,1.2844432405843973,3.5546593158990554,19376.291729482804,1975.8318823943757,2034.6934298245008,2034.6934298245008,7.44351800874983,4.957789631622263,0.44612201621137615,4.511667615410887,3.3402122749381657,3.3402122749381657,0.9543463642680473,0.0,0.0,0.00024222991108923487,1.0002301015229356,0.00024217418644011934,198.63043904187637,0.0,1.1126751165910594e-05,31.533212804190622,0.01096698977119304,8.127617426051829e-05,0.0001609537368287166,0.0007346978575605465,0.0955142088184036,0.08151410868646364,0.01400010013193996,0.09551401675480933,0.08151410868631083,0.014000100131913716,0.42906890617844173,0.42906890617844173,0.07369285816649886,0.0,5.980477567720413,5.962469437866503,6.085355084120408,5.962480754105229,5.914401122017125,6.2426122848142995,24869.230189083348,21138.845660720846,0.85,0.9200237501541156,0.7006296285347658,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449365685163003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.3673437015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.874821819523,1538.4427880920434,0.42906890617844173,0.07369285816649886,6.112851554438009,3.3402122749381657
180.0,-29.648459201418355,4.960291720649943,35.01172170555623,24.300497921090596,5.09632241244728,-26.173930480935283,-39.73431077376006,1.6217936919644929,0.9893846153080972,-4.96793200215052,40.027378777171315,48363.60331412648,15149.749316678332,15149.749316678332,63513.35263080481,88111.21785091178,88111.21785091178,15149.749316678332,103260.9671675901,103260.9671675901,103260.9671675901,128130.56928940762,104052.80081005434,64305.90520339333,44163.217340734445,24869.602121817512,0.0,69032.81946255195,21139.161803544885,1538.4564150036156,0.0,0.8869826698636458,2.8075620599397246,0.0014959080323721466,355099.50112382293,1555714.0603917919,4.381065181641343,1555714.0603917919,4.381065181641343,0.85,0.0955174563838844,4.564652377983593,1.267858920474537,1.0,0.0,4.564652377984099,1.2841337907214219,1.2844447909676193,3.5546548272195118,19376.038603758076,1975.806070753833,2034.6934298245008,2034.6934298245008,7.445715946497678,4.960291720649943,0.44822593196850224,4.512065788681441,3.340903731356244,3.340903731356244,0.9545439232446411,0.0,0.0,0.00024217418644011934,1.0002289046547579,0.00024211876432796042,198.63225574132943,0.0,1.10686115192728e-05,31.36844504561912,0.010978058382712312,8.125983371740665e-05,0.0001609143527227127,0.0007345180828074212,0.09551745638412065,0.08151429400162977,0.01400316238249088,0.09551758648710414,0.08151429400142815,0.014003162382456247,0.4290685297826916,0.4290685297826916,0.0737087448201849,0.0,5.975797214497618,5.950464032646323,6.123318636137981,5.957316617458616,5.90270157615015,6.275486969297788,24869.602121817512,21139.161803544885,0.85,0.9200457568629183,0.7005885561484585,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493789299492388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.20257594293,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.842273839422,1538.4564150036156,0.4290685297826916,0.0737087448201849,6.112851554438009,3.340903731356244
181.0,-29.650654613149673,4.9627556752749635,35.0118646272526,24.29976687943565,5.096069405455824,-26.175931970648513,-39.736111101787515,1.6213467629544613,0.9850920114184873,-4.967912494978711,40.02760641069764,48361.28454680514,15154.325444997581,15154.325444997581,63515.60999180272,88109.01548238764,88109.01548238764,15154.325444997581,103263.34092738522,103263.34092738522,103263.34092738522,128133.32557595703,104051.4865455753,64304.47113176014,44163.35045979462,24869.984648571815,0.0,69033.33510836645,21139.486951286042,1538.4732804220698,0.0,0.8869819457496386,2.8076200912200577,0.0014959080323721466,355099.7710467883,1555723.8809485375,4.381089507217828,1555723.8809485375,4.381089507217828,0.85,0.09552072183192192,4.564652377983593,1.26785579118412,1.0,0.0,4.564652377983994,1.2841359938137682,1.2844469234202913,3.5546487287744237,19375.793869939447,1975.7811148495612,2034.6934298245008,2034.6934298245008,7.447964997019083,4.9627556752749635,0.45025144386573857,4.512504231409225,3.3415881775989646,3.3415881775989646,0.95473947931399,0.0,0.0,0.00024211876432796042,1.0002278713186123,0.00024206360497510668,198.63406423709105,0.0,1.1008619156074987e-05,31.198426688316513,0.010989067001868387,8.124331744494318e-05,0.00016087544688301724,0.0007343404911737377,0.09552072183198494,0.08151451866499,0.014006203166994939,0.09552052995841856,0.08151451866493623,0.014006203166985701,0.4290681419844667,0.4290681419844667,0.07372448083534555,0.0,5.971234687534036,5.938639026169881,6.161026376399093,5.953004506397178,5.891382460685293,6.311954480832981,24869.984648571815,21139.486951286042,0.85,0.920071584142615,0.7005497339928464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493921058415848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.032557585626,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.809883748172,1538.4732804220698,0.4290681419844667,0.07372448083534555,6.112851554438009,3.3415881775989646
182.0,-29.6528374033761,4.965183420887546,35.012005440199545,24.299155629146867,5.095954555226228,-26.1779082822835,-39.737869904469676,1.6210254341336057,0.9799458062922781,-4.967783649234444,40.02783082953573,48358.83225819898,15158.670526490147,15158.670526490147,63517.502784689124,88106.72909256791,88106.72909256791,15158.670526490147,103265.39961905807,103265.39961905807,103265.39961905807,128135.71156901537,104050.14587852324,64302.96030361837,44163.539527672074,24870.311949957315,0.0,69033.85147762939,21139.765157463717,1538.4845088991797,0.0,0.8869817889019994,2.80770192311308,0.0014959080323721466,355101.55390411714,1555733.5628631893,4.381094776293942,1555733.5628631893,4.381094776293942,0.85,0.09552389981737078,4.564652377983593,1.2678523415466776,1.0,0.0,4.564652377985618,1.2841376093804215,1.2844484685422368,3.5546442566898837,19375.54421960468,1975.7556576001673,2034.6934298245008,2034.6934298245008,7.450100493909606,4.965183420887546,0.45229980873449804,4.512883612153048,3.342265290111929,3.342265290111929,0.9549329400319797,0.0,0.0,0.00024206360497510668,1.000226565186394,0.00024200877421206836,198.63586236441216,0.0,1.0956526438027429e-05,31.050795925369734,0.011000023528306415,8.122718512415315e-05,0.0001608364198509535,0.0007341623463390225,0.09552389981758774,0.08151468645202166,0.014009213365566089,0.09552399431449328,0.08151468645183652,0.014009213365534266,0.429067748004849,0.429067748004849,0.073740106129474,0.0,5.966488535411827,5.926839784592232,6.197321742275562,5.947729455526712,5.879896795119407,6.342807368998024,24870.311949957315,21139.765157463717,0.85,0.9200921203892578,0.7005089709339163,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494052222520355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.88492682268,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.777620359773,1538.4845088991797,0.429067748004849,0.073740106129474,6.112851554438009,3.342265290111929
183.0,-29.655010057638833,4.967573911324753,35.01214416919128,24.298425984475784,5.0956904360076525,-26.17989039821227,-39.73965580863876,1.6205707765811377,0.9756777760989053,-4.967779760993968,40.02805175312745,48356.557784869,15163.141147535098,15163.141147535098,63519.6989324041,88104.5840632328,88104.5840632328,15163.141147535098,103267.72521076791,103267.72521076791,103267.72521076791,128138.40922258,104048.87344553659,64301.55497659177,44163.687187716474,24870.684011812096,0.0,69034.37119952857,21140.081410040282,1538.5012381244906,0.0,0.8869810096800774,2.8077578271988455,0.0014959080323721466,355101.60770637624,1555743.0940298242,4.381120953178634,1555743.0940298242,4.381120953178634,0.85,0.09552711060179404,4.564652377983593,1.267849290831946,1.0,0.0,4.564652377984177,1.284139847384017,1.2844506366735666,3.5546380616429474,19375.307275375613,1975.7314960129722,2034.6934298245008,2034.6934298245008,7.452297690292818,4.967573911324753,0.4542645024297354,4.513309408895018,3.3429355861638492,3.3429355861638492,0.9551244531896712,0.0,0.0,0.00024200877421206836,1.0002255170111867,0.00024195420942191547,198.63765217037283,0.0,1.0891355900214328e-05,30.866102621207407,0.01101091488420663,8.12108072495774e-05,0.00016079796696249097,0.0007339868222702616,0.09552711060181399,0.08151490607248697,0.014012204529327006,0.0955268511018859,0.08151490607246996,0.014012204529324081,0.42906734275984987,0.42906734275984987,0.0737555823012242,0.0,5.961886365198268,5.915244221460853,6.233404692617967,5.943457537092854,5.868875122979489,6.377798327958033,24870.684011812096,21140.081410040282,0.85,0.9201170059015163,0.7004707502166576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494182634801358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.70023351852,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.7455366418,1538.5012381244906,0.42906734275984987,0.0737555823012242,6.112851554438009,3.3429355861638492
184.0,-29.65717132951187,4.969929145171067,35.012280842308805,24.297804361581825,5.09557238255847,-26.181847660367424,-39.74140022238714,1.6202487134143013,0.9701673816026073,-4.967659731846399,40.02826932679943,48354.14391558726,15167.37193844236,15167.37193844236,63521.51585402962,88102.26480255967,88102.26480255967,15167.37193844236,103269.63674100203,103269.63674100203,103269.63674100203,128140.63367332879,104047.48859729187,64300.07166584203,44163.79659049983,24870.996932326758,0.0,69034.79352282659,21140.347392477743,1538.5119378970826,0.0,0.8869808327844388,2.8078433760577055,0.0014959080323721466,355103.2685736892,1555752.4807161267,4.381126895747751,1555752.4807161267,4.381126895747751,0.85,0.09553023079512878,4.564652377983593,1.2678458521841098,1.0,0.0,4.564652377984682,1.2841414651646257,1.2844521847731551,3.5546335834567953,19375.04939790532,1975.7051998292304,2034.6934298245008,2034.6934298245008,7.454377016271485,4.969929145171067,0.4562557720667062,4.513673373104361,3.343598689813886,3.343598689813886,0.955313911375396,0.0,0.0,0.00024195420942191547,1.0002243393867754,0.00024189994173732515,198.63943262776334,0.0,1.0838621807138838e-05,30.716654201431467,0.01102175350601377,8.119481281561413e-05,0.00016075939660630136,0.000733810762002161,0.095530230795335,0.08151506575423642,0.014015165041098582,0.09553040701126181,0.08151506575406045,0.01401516504106833,0.429066932992877,0.429066932992877,0.07377095048543998,0.0,5.957034732741931,5.903601188350763,6.268052983430323,5.937827113449032,5.857265827572462,6.406928505976111,24870.996932326758,21140.347392477743,0.85,0.9201376959724812,0.7004314990758798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494312443724275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.55078509874,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.713583221292,1538.5119378970826,0.429066932992877,0.07377095048543998,6.112851554438009,3.343598689813886
185.0,-29.659321919266695,4.972248510580915,35.01241568070763,24.297119210846745,5.095356542412644,-26.183805086790368,-39.743155881855614,1.619839709936428,0.96546473580986,-4.967628988749857,40.02848923067302,48351.83557637367,15171.67615081829,15171.67615081829,63523.51172719196,88100.10269098863,88100.10269098863,15171.67615081829,103271.77884180692,103271.77884180692,103271.77884180692,128143.15322024992,104046.21114214546,64298.64435949614,44163.96309183258,24871.374378443,0.0,69035.33747027558,21140.66822167655,1538.5284540663504,0.0,0.8869801937214647,2.8079080565884174,0.0014959080323721466,355103.6939730435,1555761.967976796,4.38114836421526,1555761.967976796,4.38114836421526,0.85,0.09553337276555489,4.564652377983593,1.2678427388286218,1.0,0.0,4.5646523779843635,1.2841434886533618,1.2844541390603865,3.5546279822439395,19374.811518482195,1975.6809428787808,2034.6934298245008,2034.6934298245008,7.456492427032065,4.972248510580915,0.45818049408580386,4.514068016495111,3.344255141876399,3.344255141876399,0.9555014691075426,0.0,0.0,0.00024189994173732515,1.0002232343991608,0.00024184595340122814,198.64120431304002,0.0,1.0779702077044392e-05,30.549675686343807,0.011032533208090814,8.1178718210478e-05,0.00016072122352684716,0.0007336365151642554,0.09553337276564171,0.08151526781996514,0.014018104945676565,0.09553356434383044,0.08151526781989106,0.014018104945663827,0.42906650899810433,0.42906650899810433,0.07378616929891697,0.0,5.952242053586303,5.892115909301992,6.302176533439933,5.93309372455974,5.8462395281023305,6.438778742910699,24871.374378443,21140.66822167655,0.85,0.9201593568589878,0.7003925431260828,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494441574786412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.38380658365,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.68178540618,1538.5284540663504,0.42906650899810433,0.07378616929891697,6.112851554438009,3.344255141876399
186.0,-29.661461634814266,4.974533004697326,35.01254853205202,24.296474293246888,5.095184085218998,-26.18574838592493,-39.744894253648795,1.6194708363295842,0.9604827680526,-4.967560230827838,40.028701027819174,48349.49940980814,15175.860706030624,15175.860706030624,63525.36011583876,88097.926257245,88097.926257245,15175.860706030624,103273.78696327562,103273.78696327562,103273.78696327562,128145.48414774865,104044.9342984361,64297.204099044495,44164.14466599067,24871.697184473025,0.0,69035.8418504637,21140.94260680207,1538.5410108032759,0.0,0.8869797771630897,2.8079807896269657,0.0014959080323721466,355104.6453937993,1555771.1055321835,4.381162357949119,1555771.1055321835,4.381162357949119,0.8499999999999999,0.09553645481232534,4.564652377983593,1.2678395172255117,1.0,0.0,4.564652377982872,1.2841453240231184,1.2844559055416636,3.5546229017779107,19374.573752916913,1975.6566975386002,2034.6934298245008,2034.6934298245008,7.458549029344235,4.974533004697326,0.460096788947741,4.514436215749585,3.3449046990169884,3.3449046990169884,0.9556870568619967,0.0,0.0,0.00024184595340122814,1.0002221094124901,0.00024179224906684322,198.6429670675414,0.0,1.0724308101167682e-05,30.392689158709214,0.011043257516191982,8.116278499189316e-05,0.00016068316840933499,0.000733462806781609,0.09553645481247894,0.08151543925909843,0.014021015553380506,0.0955367737949004,0.08151543925896737,0.014021015553357963,0.42906607542948283,0.42906607542948283,0.07380125988038809,0.0,5.947383989819684,5.8807191779669665,6.335330024973075,5.928042998880414,5.835270048506402,6.468122918107156,24871.697184473025,21140.94260680207,0.85,0.9201794084504538,0.7003535861058438,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449457006979388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.22682005602,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.650129547108,1538.5410108032759,0.42906607542948283,0.07380125988038809,6.112851554438009,3.3449046990169884
187.0,-29.66359087109179,4.9767824012660835,35.01267935568393,24.295771994534903,5.094941422899657,-26.187689273267235,-39.74663968021048,1.6190398250751998,0.9558327048488309,-4.967549671778567,40.028907666597426,48347.2482382561,15180.072411749024,15180.072411749024,63527.320650005124,88095.80860079674,88095.80860079674,15180.072411749024,103275.88101254575,103275.88101254575,103275.88101254575,128147.90633654599,104043.67922562588,64295.811957953985,44164.29696407988,24872.025324000235,0.0,69036.32228808012,21141.2215254002,1538.5552645344676,0.0,0.8869790834988657,2.8080424488137146,0.0014959080323721466,355104.7915022113,1555780.0205794119,4.381185660711434,1555780.0205794119,4.381185660711434,0.85,0.09553953251237718,4.564652377983593,1.2678364895889538,1.0,0.0,4.564652377984443,1.2841474492151368,1.2844579622798034,3.5546170190763378,19374.34004138746,1975.6328655950258,2034.6934298245008,2034.6934298245008,7.460618975438651,4.9767824012660835,0.46196107478741055,4.514821326478673,3.3455476022597406,3.3455476022597406,0.955870743502783,0.0,0.0,0.00024179224906684322,1.0002210253692723,0.00024173881865518254,198.64472121621736,0.0,1.0667988326607474e-05,30.23307891760558,0.01105392550451859,8.114679002064893e-05,0.0001606454590461943,0.0007332906766474766,0.09553953251241505,0.08151562917748226,0.0140239033349328,0.09553968204166624,0.08151562917744994,0.014023903334927238,0.4290656319168242,0.4290656319168242,0.07381621177507362,0.0,5.94258867208913,5.869471321134938,6.368036836284091,5.923382376627387,5.8245055504439165,6.4989289930117025,24872.025324000235,21141.2215254002,0.85,0.9202014033266922,0.7003161036955149,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494697917237014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.067209814915,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.618619848328,1538.5552645344676,0.4290656319168242,0.07381621177507362,6.112851554438009,3.3455476022597406
188.0,-29.665709083980534,4.9789976154729425,35.01280809352305,24.295105249062203,5.0947386210221515,-26.189616251444892,-39.74837166080249,1.6186457884862904,0.9508797823083341,-4.967506768657821,40.02910855820251,48344.98791389291,15184.174295176907,15184.174295176907,63529.162209069815,88093.67120764988,88093.67120764988,15184.174295176907,103277.84550282679,103277.84550282679,103277.84550282679,128150.16121061161,104042.41766433098,64294.42373730696,44164.43769669335,24872.315707784823,0.0,69036.75340447816,21141.4683516171,1538.5666561356713,0.0,0.8869785749882212,2.808111807750073,0.0014959080323721466,355105.38516474795,1555788.6877125143,4.381202743491824,1555788.6877125143,4.381202743491824,0.85,0.09554256005775313,4.564652377983593,1.2678334042569626,1.0,0.0,4.564652377983868,1.2841494010449224,1.2844598459653476,3.554611616272452,19374.10512161441,1975.6089104448934,2034.6934298245008,2034.6934298245008,7.4626349466742985,4.9789976154729425,0.46381483410016244,4.51518278137278,3.3461837252324775,3.3461837252324775,0.956052492923565,0.0,0.0,0.00024173881865518254,1.0002198847805783,0.00024168567565342256,198.6464663103905,0.0,1.0613669228803394e-05,30.07913859442882,0.011064539173747393,8.113092114770349e-05,0.00016060789750747904,0.0007331192212804593,0.09554256005786094,0.0815157949003161,0.01402676515754483,0.09554269450820192,0.08151579490022413,0.014026765157529004,0.4290651818828347,0.4290651818828347,0.07383104772405824,0.0,5.937741606807663,5.858308643221676,6.399886695984719,5.918386550966147,5.813745727721368,6.52741143869315,24872.315707784823,21141.4683516171,0.85,0.9202223319636712,0.7002789895209202,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494825140681102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.91326949174,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.587248760408,1538.5666561356713,0.4290651818828347,0.07383104772405824,6.112851554438009,3.3461837252324775
189.0,-29.66781709446752,4.981178351796097,35.01293467619523,24.29438220513987,5.094458398812552,-26.19154178840005,-39.75010709892956,1.6181830927452183,0.9464260886136344,-4.967526814924122,40.029303257506605,48342.794096499725,15188.311641221386,15188.311641221386,63531.10573772111,88091.63097684916,88091.63097684916,15188.311641221386,103279.94261807055,103279.94261807055,103279.94261807055,128152.54950941318,104041.21307631153,64293.06210387344,44164.61219159787,24872.606891342628,0.0,69037.2190829405,21141.715857641233,1538.5795970874651,0.0,0.8869777689664672,2.808167364586496,0.0014959080323721466,355105.10777883173,1555797.0877239467,4.3812298208138865,1555797.0877239467,4.3812298208138865,0.85,0.09554558768196444,4.564652377983593,1.2678305716859177,1.0,0.0,4.564652377984511,1.284151673171237,1.2844620503937245,3.554605326885645,19373.8808110357,1975.5860371315077,2034.6934298245008,2034.6934298245008,7.464668346882819,4.981178351796097,0.46561485529131197,4.515563496504785,3.346813285520324,3.346813285520324,0.9562323672915211,0.0,0.0,0.00024168567565342256,1.000218829369295,0.00024163279930035066,198.64820302602934,0.0,1.0556669508746381e-05,29.917601387787244,0.01107509584325614,8.111502347321228e-05,0.0001605706521802103,0.0007329492093087733,0.09554558768192171,0.08151598039196972,0.01402960728995199,0.0955453015690687,0.08151598039200618,0.014029607289958263,0.4290647243007305,0.4290647243007305,0.07384576073262529,0.0,5.933002260860974,5.847327369450113,6.431407690265189,5.913952903537734,5.803368810378174,6.557493977955744,24872.606891342628,21141.715857641233,0.85,0.9202442766617756,0.7002424885976543,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494951707582453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.7517322851,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.556027533168,1538.5795970874651,0.4290647243007305,0.07384576073262529,6.112851554438009,3.346813285520324
190.0,-29.66991498484651,4.983325875663648,35.01305916152836,24.293714865949028,5.094257317255335,-26.193450301027685,-39.75181725164873,1.6177926334368218,0.9411852441875794,-4.967485968778788,40.0294953309531,48340.53119949728,15192.297135893914,15192.297135893914,63532.8283353912,88089.48288539509,88089.48288539509,15192.297135893914,103281.780021289,103281.780021289,103281.780021289,128154.64680291429,104039.93231275723,64291.663104748215,44164.74356445446,24872.866781625286,0.0,69037.61034607975,21141.93676438149,1538.589378954373,0.0,0.8869772818919349,2.808240235246798,0.0014959080323721466,355105.67297879903,1555805.374480247,4.38124618350756,1555805.374480247,4.38124618350756,0.85,0.09554855872853157,4.564652377983593,1.2678274286584936,1.0,0.0,4.56465237798237,1.2841536071508983,1.2844639169359309,3.5545999735273175,19373.64231554228,1975.5617173593716,2034.6934298245008,2034.6934298245008,7.466627116009462,4.983325875663648,0.46741789434361447,4.515907981320034,3.347436137003597,3.347436137003597,0.9564103248581706,0.0,0.0,0.00024163279930035066,1.000217782448348,0.00024158018737567162,198.64993143054838,0.0,1.0503792520303392e-05,29.767748002539815,0.011085599635776443,8.109936024560642e-05,0.00016053343905474425,0.0007327793443271225,0.09554855872863018,0.08151613326379534,0.014032425464834842,0.09554833592317719,0.08151613326371121,0.01403242546482036,0.42906426424353383,0.42906426424353383,0.07386037667092928,0.0,5.928131756585515,5.836367028627706,6.461904307998623,5.90867121296634,5.792609294021588,6.584008588949587,24872.866781625286,21141.93676438149,0.85,0.9202640128606199,0.7002057423072765,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495077666964866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.60187889985,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.524940086945,1538.589378954373,0.42906426424353383,0.07386037667092928,6.112851554438009,3.347436137003597
