time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
191.0,-29.672002134032557,4.985440222367642,35.01318176660246,24.2930261529051,5.094023573398066,-26.195352411756737,-39.753526356630005,1.6173738511222875,0.9361322795047045,-4.967480627999547,40.02968953293523,48338.31629686866,15196.278395520752,15196.278395520752,63534.59469238941,88087.38697831906,88087.38697831906,15196.278395520752,103283.66537383982,103283.66537383982,103283.66537383982,128156.8313671691,104038.68383200189,64290.29199843151,44164.879815078195,24873.165993329276,0.0,69038.04580840748,21142.191094329883,1538.6022817625853,0.0,0.8869766066809901,2.8083065408768872,0.0014959080323721466,355105.74688076356,1555813.7531033363,4.3812688664420385,1555813.7531033363,4.3812688664420385,0.85,0.09555152861645,4.564652377983593,1.267824473003857,1.0,0.0,4.5646523779829495,1.2841556729609944,1.2844659156798015,3.5545942552731624,19373.40983154259,1975.5380105889974,2034.6934298245008,2034.6934298245008,7.468583803719013,4.985440222367642,0.46918053082352884,4.516259691544113,3.348052603956635,3.348052603956635,0.9565864582733242,0.0,0.0,0.00024158018737567162,1.0002166709909617,0.00024152785529591982,198.65165101185715,0.0,1.0451355229920102e-05,29.61914072159357,0.011096050991006363,8.108370940758001e-05,0.0001604964779680916,0.0007326106298150406,0.0955515286164767,0.08151630416193373,0.014035224454542979,0.09555132048521697,0.08151630416191094,0.014035224454539056,0.42906379615534623,0.42906379615534623,0.07387487382150847,0.0,5.9232380901355555,5.825496283957079,6.491713994266547,5.903612907504225,5.78202856973877,6.610999892574625,24873.165993329276,21142.191094329883,0.85,0.9202837935000203,0.700169243362071,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495203023715504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.453271618906,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.493985113204,1538.6022817625853,0.42906379615534623,0.07387487382150847,6.112851554438009,3.348052603956635
192.0,-29.674079784156238,4.987522432160213,35.013302632068715,24.292395763937407,5.0938523251016745,-26.19723972175711,-39.75521429730577,1.6170122627026255,0.9307236425161136,-4.96743080597718,40.02988407134612,48336.04855133049,15200.134824891533,15200.134824891533,63536.18337622202,88085.27176195978,88085.27176195978,15200.134824891533,103285.40658685131,103285.40658685131,103285.40658685131,128158.8651707153,104037.44037475246,64288.89278799448,44165.05287417553,24873.458583863987,0.0,69038.51145803952,21142.439796284387,1538.6138261357164,0.0,0.8869761563052924,2.808382645989103,0.0014959080323721466,355106.43628361396,1555822.146275453,4.38128399630825,1555822.146275453,4.38128399630825,0.8499999999999999,0.09555445087724276,4.564652377983593,1.267821315689944,1.0,0.0,4.564652377984273,1.284157470897055,1.2844676468441005,3.5545892785212168,19373.178282987632,1975.514399207439,2034.6934298245008,2034.6934298245008,7.470479140536956,4.987522432160213,0.47093958043916384,4.516582851721049,3.348662641671779,3.348662641671779,0.9567607547633654,0.0,0.0,0.00024152785529591982,1.0002156884428783,0.00024147577176271548,198.65336279295533,0.0,1.0395854043580195e-05,29.461850359506272,0.011106446845049944,8.106825511850596e-05,0.00016045960017741385,0.0007324422955201286,0.09555445087735631,0.08151645304465668,0.014037997832699626,0.09555457836277775,0.08151645304455982,0.014037997832682945,0.4290633197709719,0.4290633197709719,0.07388925459914407,0.0,5.9182150235665745,5.814666711912764,6.5203940046288835,5.898154448493301,5.7714491671691235,6.635244842654345,24873.458583863987,21142.439796284387,0.85,0.9203005979472526,0.7001316733300131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495327740691475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.295981256815,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.463175391682,1538.6138261357164,0.4290633197709719,0.07388925459914407,6.112851554438009,3.348662641671779
193.0,-29.67614658120256,4.989572180274694,35.01342175800509,24.291698075272166,5.093606628957188,-26.19912470809458,-39.75690939752383,1.6165847558491,0.9255710480505854,-4.967443901446736,40.03007513282671,48333.867751780126,15204.030226262315,15204.030226262315,63537.89797804244,88083.18958435301,88083.18958435301,15204.030226262315,103287.21981061532,103287.21981061532,103287.21981061532,128160.9878727239,104036.19082942889,64287.54095840435,44165.166523360596,24873.768062108567,0.0,69038.93458546916,21142.70285279228,1538.6278322761057,0.0,0.8869753987561328,2.808448112711608,0.0014959080323721466,355106.25507741846,1555830.3894720704,4.3813094453458055,1555830.3894720704,4.3813094453458055,0.85,0.09555737319539061,4.564652377983593,1.267818366079592,1.0,0.0,4.564652377986207,1.2841595764037088,1.2844696859722695,3.5545834504204765,19372.945600750943,1975.4906722225169,2034.6934298245008,2034.6934298245008,7.472393631100347,4.989572180274694,0.472646386012781,4.516925794261913,3.349266508663151,3.349266508663151,0.9569332881894717,0.0,0.0,0.00024147577176271548,1.0002145652617642,0.00024142397056527495,198.65506565788712,0.0,1.0346569017180544e-05,29.32217659468966,0.011116793414067124,8.105273801902713e-05,0.00016042303374368835,0.0007322753824614692,0.09555737319536811,0.08151662461959525,0.01404074857577287,0.09555759410132379,0.08151662461961443,0.014040748575776177,0.42906283200029105,0.42906283200029105,0.07390349361787737,0.0,5.91319353871171,5.8039243652123105,6.5485703932006345,5.893014949497342,5.760934686726046,6.661283307062206,24873.768062108567,21142.70285279228,0.85,0.9203197928754749,0.7000957943802496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495451892086215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.156307492,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.432486396403,1538.6278322761057,0.42906283200029105,0.07390349361787737,6.112851554438009,3.349266508663151
194.0,-29.678203154519352,4.991589533167559,35.01353874835615,24.290982295665913,5.093308363531283,-26.20100574832459,-39.75861507989464,1.6161109573368428,0.9211293960726721,-4.967489221105245,40.030251178852325,48331.787409151126,15207.917652856138,15207.917652856138,63539.70506200726,88081.26547831327,88081.26547831327,15207.917652856138,103289.18313116941,103289.18313116941,103289.18313116941,128163.1937433722,104035.0705613496,64286.26099808448,44165.34395918346,24874.01061220279,0.0,69039.35457138625,21142.90902037237,1538.6388059034277,0.0,0.8869745317449622,2.8085005934944216,0.0014959080323721466,355105.6279753874,1555837.9848679667,4.38133857167649,1555837.9848679667,4.38133857167649,0.85,0.09556026368071563,4.564652377983593,1.2678157131886114,1.0,0.0,4.564652377983357,1.2841618976853924,1.2844719412899281,3.554577025070627,19372.73699168533,1975.469400017879,2034.6934298245008,2034.6934298245008,7.47430420226396,4.991589533167559,0.47431476327006283,4.517274769897496,3.349864053397953,3.349864053397953,0.957104015256558,0.0,0.0,0.00024142397056527495,1.000213507369391,0.0002413724357714699,198.6567601247906,0.0,1.029057027870399e-05,29.163476169847108,0.011127083984345828,8.103712682095164e-05,0.00016038684374432332,0.0007321101876948083,0.09556026368059621,0.08151678894922167,0.01404347473137455,0.09555996789132713,0.08151678894932353,0.014043474731392096,0.42906233319252113,0.42906233319252113,0.07391760779644047,0.0,5.90831013300425,5.793396745941777,6.576432123327436,5.88861861717794,5.751203855987569,6.6878229944862255,24874.01061220279,21142.90902037237,0.85,0.9203403690037051,0.7000614027927559,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495575396959908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.997607067155,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.401945569436,1538.6388059034277,0.42906233319252113,0.07391760779644047,6.112851554438009,3.349864053397953
195.0,-29.68025041845318,4.99357620240055,35.01365393592086,24.290355189610295,5.0931460914668785,-26.202864808304675,-39.760272147227056,1.6157604813181485,0.9153079987958677,-4.967435808005016,40.03043264763833,48329.52387899152,15211.599692041178,15211.599692041178,63541.123571032695,88079.12434170082,88079.12434170082,15211.599692041178,103290.72403374201,103290.72403374201,103290.72403374201,128164.97855046456,104033.79140588803,64284.85629253063,44165.48345928599,24874.25451672254,0.0,69039.73797600853,21143.116339214157,1538.6476104782873,0.0,0.8869741468845874,2.8085824974826847,0.0014959080323721466,355106.3670689487,1555845.8142548082,4.381351500669431,1555845.8142548082,4.381351500669431,0.85,0.0955630888081087,4.564652377983593,1.2678125108173122,1.0,0.0,4.564652377982718,1.2841636420567388,1.2844736198998759,3.5545721966343526,19372.498795640528,1975.4451107810037,2034.6934298245008,2034.6934298245008,7.476113830747087,4.99357620240055,0.47600500710341453,4.517571195297135,3.350455241821092,3.350455241821092,0.9572729262345977,0.0,0.0,0.0002413724357714699,1.0002125443618626,0.00024132114432284587,198.65844694666035,0.0,1.0237735171008748e-05,29.013741474638792,0.011137321719516837,8.102196323216064e-05,0.00016035047253930927,0.0007319441657873509,0.09556308880822409,0.08151691366538498,0.014046175142839106,0.09556326007094162,0.08151691366528654,0.014046175142822146,0.4290618314203129,0.4290618314203129,0.07393162179784743,0.0,5.903191043166714,5.782815897380033,6.602989276814242,5.882743806800875,5.740599882987965,6.709350860363202,24874.25451672254,21143.116339214157,0.85,0.9203558042632402,0.7000247291753358,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449569829288965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.84787237195,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.371540664617,1538.6476104782873,0.4290618314203129,0.07393162179784743,6.112851554438009,3.350455241821092
196.0,-29.6822870628119,4.995531527361597,35.01376749705504,24.28965935194867,5.09288540079527,-26.204724152391194,-39.76194803891701,1.6153224903745356,0.9102319347296657,-4.967470361957781,40.030615647792125,48327.40129972287,15215.36100467441,15215.36100467441,63542.762304397285,88077.11957971792,88077.11957971792,15215.36100467441,103292.48058439234,103292.48058439234,103292.48058439234,128167.03698028142,104032.59860466358,64283.54209359686,44165.61834562969,24874.55639588909,0.0,69040.17474151879,21143.372936505726,1538.661818727148,0.0,0.8869733094298565,2.8086444872814678,0.0014959080323721466,355105.88893509645,1555853.709741957,4.381379634135902,1555853.709741957,4.381379634135902,0.85,0.09556593568269384,4.564652377983593,1.2678097304468978,1.0,0.0,4.564652377984368,1.2841657949471152,1.2844757074397748,3.554566237431651,19372.276679922434,1975.4224612811138,2034.6934298245008,2034.6934298245008,7.477962420111019,4.995531527361597,0.4776325263224219,4.517899001039175,3.3510405362616567,3.3510405362616567,0.9574401532176162,0.0,0.0,0.00024132114432284587,1.0002114452665591,0.0002412701288961287,198.66012504361086,0.0,1.0189479525296336e-05,28.876984974689815,0.011147511199042134,8.10066300521482e-05,0.0001603145142706977,0.0007317800287910248,0.09556593568260646,0.08151707937023593,0.014048856312370525,0.09556616154442608,0.08151707937031047,0.01404885631238337,0.42906131702889755,0.42906131702889755,0.07394549508770008,0.0,5.898121894837857,5.772361832660522,6.6291430986194655,5.87770229668746,5.730483809807424,6.733719362542331,24874.55639588909,21143.372936505726,0.85,0.9203737177997681,0.6999895565249802,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495820634486374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.711115872,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.341253705325,1538.661818727148,0.42906131702889755,0.07394549508770008,6.112851554438009,3.3510405362616567
197.0,-29.684313369529214,4.997456158231863,35.01387916142377,24.28898272281515,5.092635395011277,-26.20657312189618,-39.76361471051348,1.6148951473784319,0.9052066888293666,-4.9674894340504885,40.030787520709815,48325.28639662848,15219.04429556806,15219.04429556806,63544.33069219654,88075.1537382282,88075.1537382282,15219.04429556806,103294.19803379626,103294.19803379626,103294.19803379626,128168.99198382515,104031.44490141328,64282.23584193819,44165.78784386121,24874.793950028896,0.0,69040.5817938901,21143.57485752456,1538.6720323004606,0.0,0.8869725908958186,2.8087076204306523,0.0014959080323721466,355105.62502880103,1555861.1251753946,4.381403772607673,1555861.1251753946,4.381403772607673,0.85,0.09556873195700616,4.564652377983593,1.2678069138107824,1.0,0.0,4.564652377983634,1.2841678975093906,1.2844777449936853,3.554560417556469,19372.061844775846,1975.4005541929046,2034.6934298245008,2034.6934298245008,7.479772663777046,4.997456158231863,0.4792443458352622,4.518211812396601,3.3516196862955736,3.3516196862955736,0.9576056246558782,0.0,0.0,0.0002412701288961287,1.0002103753917135,0.0002412193822740939,198.66179464755876,0.0,1.0134731050789178e-05,28.72182779793653,0.011157645930092924,8.099138388958749e-05,0.00016027874500654119,0.0007316167545343341,0.09556873195697058,0.08151722097462256,0.014051510982348019,0.09556886665392265,0.08151722097465292,0.01405151098235325,0.4290607931797705,0.4290607931797705,0.0739592490442896,0.0,5.893059935360043,5.762026124056945,6.654650977103358,5.872696122879859,5.720651174650584,6.756672176925633,24874.793950028896,21143.57485752456,0.85,0.9203910083188209,0.6999547967439801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495942343426163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.555958695244,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.311111249392,1538.6720323004606,0.4290607931797705,0.0739592490442896,6.112851554438009,3.3516196862955736
198.0,-29.686330894979246,4.999350466688437,35.01398900415061,24.28830099469053,5.092383218650469,-26.20841440408106,-39.76527261603621,1.614466727752088,0.9000401758278258,-4.967514423258826,40.03095778836464,48323.17338455998,15222.682985211057,15222.682985211057,63545.856369771034,88073.17464150349,88073.17464150349,15222.682985211057,103295.85762671454,103295.85762671454,103295.85762671454,128170.89250003158,104030.27293155402,64280.92697737128,44165.93994909193,24875.034873317036,0.0,69040.97482240897,21143.77964231948,1538.6826177124367,0.0,0.8869718480934655,2.8087719069794828,0.0014959080323721466,355105.2792458259,1555868.4713763238,4.381428726378509,1555868.4713763238,4.381428726378509,0.8500000000000001,0.09557150529452141,4.564652377983593,1.2678041142085568,1.0,0.0,4.564652377983221,1.2841700045552804,1.2844797873772864,3.554554585289798,19371.84360813965,1975.378300249285,2034.6934298245008,2034.6934298245008,7.48156098706431,4.999350466688437,0.4808311016518996,4.518519365036537,3.352192835820373,3.352192835820373,0.9577693816629637,0.0,0.0,0.0002412193822740939,1.0002094670715798,0.0002411688653381153,198.6634570405525,0.0,1.0081415005732291e-05,28.570730126245312,0.011167727345098655,8.097622054788549e-05,0.0001602431617262084,0.0007314543292291465,0.09557150529446591,0.08151736179168736,0.014054143502778548,0.09557163151410228,0.0815173617917347,0.014054143502786708,0.42906026197536873,0.42906026197536873,0.07397288578292165,0.0,5.887984869285788,5.75178144144661,6.679533781188184,5.867554599086645,5.7107591578241,6.779041834899942,24875.034873317036,21143.77964231948,0.85,0.9204078669692486,0.69992020693305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496063436527231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.404861023555,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.281108002728,1538.6826177124367,0.42906026197536873,0.07397288578292165,6.112851554438009,3.352192835820373
199.0,-29.688338396679622,5.001214819525333,35.01409704642582,24.28761451682078,5.092126789411334,-26.210247088818186,-39.76692161578683,1.6140354815499367,0.8947848376263323,-4.967545299372152,40.03112502999236,48321.067812256246,15226.277659572459,15226.277659572459,63547.3454718287,88071.1932538931,88071.1932538931,15226.277659572459,103297.47091346556,103297.47091346556,103297.47091346556,128172.74111093041,104029.09213339309,64279.61861337918,44166.08168890434,24875.27019746485,0.0,69041.3518863692,21143.979667845124,1538.693060262149,0.0,0.8869710863144422,2.808836668652488,0.0014959080323721466,355104.85200439167,1555875.6870447833,4.381454317682883,1555875.6870447833,4.381454317682883,0.85,0.09557425392794928,4.564652377983593,1.2678013135073711,1.0,0.0,4.564652377982886,1.284172124344337,1.2844818428018854,3.554548717769574,19371.623727554303,1975.3558786695053,2034.6934298245008,2034.6934298245008,7.483327677961674,5.001214819525333,0.48239306448465946,4.5188217550406735,3.352760045801826,3.352760045801826,0.9579314416576645,0.0,0.0,0.0002411688653381153,1.0002084296914504,0.00024111860906082583,198.6651111984757,0.0,1.003586914060274e-05,28.441653144468162,0.011177763214239259,8.096114126235824e-05,0.00016020772407575708,0.0007312925686737439,0.09557425392788053,0.0815174999075225,0.014056754020358045,0.09557440164779238,0.08151749990758113,0.014056754020368153,0.42905972351851834,0.42905972351851834,0.07398640783125983,0.0,5.882882695707394,5.741609650912494,6.703801761863701,5.86233013699848,5.700867574969777,6.800837779815481,24875.27019746485,21143.979667845124,0.85,0.9204244084967697,0.6998858871098707,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496184006772028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.275784041776,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.25121313056,1538.693060262149,0.42905972351851834,0.07398640783125983,6.112851554438009,3.352760045801826
200.0,-29.69033637154869,5.00304960384988,35.014203309904254,24.286933382414304,5.091868628160684,-26.212071370996544,-39.76856928840277,1.6136036276083465,0.8895783646897826,-4.967580033018141,40.03128930150951,48319.00288221349,15229.825881054336,15229.825881054336,63548.828763267826,88069.24447786334,88069.24447786334,15229.825881054336,103299.07035891767,103299.07035891767,103299.07035891767,128174.56956129166,104027.93879606604,64278.34590411879,44166.21432438583,24875.499202373998,0.0,69041.71352675982,21144.174322017898,1538.7032757124528,0.0,0.8869703156698406,2.8089003505963093,0.0014959080323721466,355104.3713856791,1555882.774591935,4.381480206849072,1555882.774591935,4.381480206849072,0.85,0.0955769770692369,4.564652377983593,1.2677985694026574,1.0,0.0,4.564652377981779,1.28417424644249,1.284483900870672,3.5545428438772344,19371.408960547567,1975.3339785296273,2034.6934298245008,2034.6934298245008,7.485071538451846,5.00304960384988,0.4839314215286814,4.519118182321199,3.3533213763521035,3.3533213763521035,0.9580918218148867,0.0,0.0,0.00024111860906082583,1.0002074438605573,0.00024106860085960436,198.66675753043077,0.0,9.984168916136844e-06,28.295134708331815,0.011187747383155396,8.094607670550942e-05,0.0001601725323553164,0.0007311319307033489,0.09557697706915655,0.08151763426259052,0.01405934280656602,0.09557712000536447,0.08151763426265907,0.014059342806577842,0.4290591768520399,0.4290591768520399,0.07399981741661216,0.0,5.877768580280247,5.7315299233974315,6.727446945114366,5.857158397707906,5.69114862298477,6.821982995322287,24875.499202373998,21144.174322017898,0.85,0.9204410713044802,0.6998523126672627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496303979881333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.12926560564,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.221451816664,1538.7032757124528,0.4290591768520399,0.07399981741661216,6.112851554438009,3.3533213763521035
201.0,-29.692324677230808,5.004855172437425,35.01430781460228,24.286242329422407,5.091605676088054,-26.213887428714674,-39.77020431831477,1.613168427571811,0.884199709544248,-4.967620916809832,40.031450598498814,48316.926085393236,15233.331769494629,15233.331769494629,63550.25785488787,88067.27217273455,88067.27217273455,15233.331769494629,103300.60394222918,103300.60394222918,103300.60394222918,128176.32678727614,104026.75530823942,64277.0546622674,44166.33405108001,24875.72284504696,0.0,69042.05689612697,21144.364418289915,1538.7133645131291,0.0,0.8869695245239072,2.808965561507273,0.0014959080323721466,355103.8056664156,1555889.7338258745,4.381506784772329,1555889.7338258745,4.381506784772329,0.85,0.09557967622699612,4.564652377983593,1.2677957906806845,1.0,0.0,4.5646523779844514,1.2841763836741436,1.2844859743949846,3.5545369281155237,19371.188579110094,1975.311505877144,2034.6934298245008,2034.6934298245008,7.486794593330239,5.004855172437425,0.48544538882041,4.519409783617015,3.3538768943225508,3.3538768943225508,0.9582505412350145,0.0,0.0,0.00024106860085960436,1.0002064431999653,0.0002410188441581644,198.6683959187724,0.0,9.934967186598487e-06,28.155697006820112,0.011197682350341994,8.093113030152032e-05,0.00016013747055808404,0.0007309718857872358,0.0955796762269028,0.08151776601242353,0.01406191021447928,0.09557988033629178,0.08151776601250312,0.01406191021449301,0.42905862242182186,0.42905862242182186,0.0740131154271858,0.0,5.872612562114853,5.721504356055675,6.750485808474991,5.851820626354083,5.681327852976551,6.842583394402254,24875.72284504696,21144.364418289915,0.85,0.920457192497879,0.6998187518961888,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449642338552457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.98982790413,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.19181444023,1538.7133645131291,0.42905862242182186,0.0740131154271858,6.112851554438009,3.3538768943225508
202.0,-29.694303778926887,5.006631319637551,35.01441035949887,24.28551446590575,5.091275414308524,-26.215701932828786,-39.77184657761825,1.6126735682107416,0.8794962483949575,-4.967711978966209,40.03160252257574,48314.92864021993,15236.862335984984,15236.862335984984,63551.79097620491,88065.43986823193,88065.43986823193,15236.862335984984,103302.30220421692,103302.30220421692,103302.30220421692,128178.22320921524,104025.67672746051,64275.80783126716,44166.52099577039,24875.92100499832,0.0,69042.44200076871,21144.53285424857,1538.7232032471325,0.0,0.8869685122553684,2.8090161581030917,0.0014959080323721466,355102.5456190969,1555896.2886826466,4.381540791182019,1555896.2886826466,4.381540791182019,0.8499999999999999,0.09558236540239004,4.564652377983593,1.2677932548290123,1.0,0.0,4.564652377983565,1.2841787992276676,1.2844883266310254,3.5545302419950175,19370.98773278355,1975.2910252515946,2034.6934298245008,2034.6934298245008,7.488529776841721,5.006631319637551,0.4869149562589481,4.519716363378603,3.3544266568528767,3.3544266568528767,0.9584076162436791,0.0,0.0,0.0002410188441581644,1.0002054907987845,0.00024096932717863987,198.67002674649487,0.0,9.885084061287014e-06,28.014328229687397,0.01120756743440328,8.091612037920131e-05,0.00016010272377896308,0.0007308132788192941,0.09558236540212614,0.08151790683566386,0.014064458566462277,0.09558210404887545,0.08151790683588893,0.014064458566501108,0.42905805834651095,0.42905805834651095,0.07402630315798533,0.0,5.867585033690432,5.711665326707362,6.773310225750322,5.847208227361193,5.672138503308133,6.864451770515075,24875.92100499832,21144.53285424857,0.85,0.9204742638665262,0.6997859177646409,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496542215167132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.848459126995,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.16230417068,1538.7232032471325,0.42905805834651095,0.07402630315798533,6.112851554438009,3.3544266568528767
203.0,-29.696272248482305,5.008379739071579,35.0145112215874,24.284880549553804,5.09108099058904,-26.21749328167686,-39.77345136282963,1.6123020237836008,0.8735243883273256,-4.967702422030929,40.031758595405186,48312.80709147399,15240.189667916631,15240.189667916631,63552.99675939062,88063.4153775766,88063.4153775766,15240.189667916631,103303.60504549323,103303.60504549323,103303.60504549323,128179.71593245136,104024.46342504938,64274.49389953972,44166.63280612185,24876.110886958144,0.0,69042.74369308,21144.694253914422,1538.730276201353,0.0,0.8869679963496498,2.8090949609470197,0.0014959080323721466,355102.6778603723,1555903.0225616044,4.381558122671751,1555903.0225616044,4.381558122671751,0.85,0.09558498884774957,4.564652377983593,1.267790345880203,1.0,0.0,4.564652377983833,1.2841806379470608,1.284490102201551,3.5545251525368085,19370.761799467262,1975.2679864650277,2034.6934298245008,2034.6934298245008,7.490165075743695,5.008379739071579,0.48840926891254277,4.519970470159036,3.3549705532123104,3.3549705532123104,0.9585630152035173,0.0,0.0,0.00024096932717863987,1.0002043900477176,0.00024092008551086617,198.6716488364115,0.0,9.83753964654271e-06,27.87958735830204,0.011217404974049824,8.090145544862969e-05,0.00016006787173001018,0.0007306541913311637,0.09558498884777801,0.08151800541769925,0.01406698343007876,0.09558516923664571,0.081518005417675,0.014066983430074573,0.4290574911880525,0.4290574911880525,0.07403940501447864,0.0,5.8623284510129565,5.701768917667323,6.79490108104369,5.8412268103582505,5.662205780534123,6.881302259129086,24876.110886958144,21144.694253914422,0.85,0.9204877060202982,0.6997521319002314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496660496585017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.71371825561,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.132912010795,1538.730276201353,0.4290574911880525,0.07403940501447864,6.112851554438009,3.3549705532123104
204.0,-29.69823183705573,5.010099212711081,35.014610379263246,24.284139868710213,5.090729941504308,-26.219292300248224,-39.77508737063033,1.6117904046967295,0.8688466313741969,-4.967821809435801,40.03191067331807,48310.87631198059,15243.663163259685,15243.663163259685,63554.53947524027,88061.61971215795,88061.61971215795,15243.663163259685,103305.28287541763,103305.28287541763,103305.28287541763,128181.6248419692,104023.40301927706,64273.29537851971,44166.78626750816,24876.34196655157,0.0,69043.12823405972,21144.89067156883,1538.7427394727047,0.0,0.8869668395585434,2.809141936607203,0.0014959080323721466,355101.0258751209,1555909.5840980876,4.38159698430513,1555909.5840980876,4.38159698430513,0.85,0.0955876502366936,4.564652377983593,1.2677879457501695,1.0,0.0,4.5646523779844825,1.2841831307845666,1.284492532401174,3.5545182525445855,19370.564337572716,1975.2478509554962,2034.6934298245008,2034.6934298245008,7.491872210239802,5.010099212711081,0.4898240954659334,4.520275117245148,3.355509045274305,3.355509045274305,0.9587168700783728,0.0,0.0,0.00024092008551086617,1.000203471093627,0.00024087107520977017,198.67326363119528,0.0,9.782923328054958e-06,27.72480471170775,0.011227187897377878,8.08865077273083e-05,0.00016003357778355789,0.0007304976513869397,0.09558765023631033,0.08151815678863202,0.014069493447678307,0.09558741723819265,0.08151815678895888,0.014069493447734721,0.4290569115226884,0.4290569115226884,0.0740523785517116,0.0,5.857261514467382,5.692090621429031,6.816511447060407,5.836668440810001,5.653152288030526,6.902739194397043,24876.34196655157,21144.89067156883,0.85,0.9205049235281916,0.6997202697450824,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496778144396651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.55893560902,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.10366687807,1538.7427394727047,0.4290569115226884,0.0740523785517116,6.112851554438009,3.355509045274305
205.0,-29.70018251896077,5.0117917615345355,35.01470786779239,24.283521074708574,5.090537768189085,-26.22106741224463,-39.77667822092769,1.6114226614729332,0.8629444876168009,-4.967814035413467,40.03206036966394,48308.77688066861,15246.894141185503,15246.894141185503,63555.67102185411,88059.65429188954,88059.65429188954,15246.894141185503,103306.54843307505,103306.54843307505,103306.54843307505,128183.06140557835,104022.24168668118,64271.997027015714,44166.93851073941,24876.5129725033,0.0,69043.45148324271,21145.036026627804,1538.7488597185386,0.0,0.8869663376497804,2.809219635330784,0.0014959080323721466,355101.1334454992,1555916.0429001735,4.381613845620054,1555916.0429001735,4.381613845620054,0.85,0.09559022064809483,4.564652377983593,1.2677850642753765,1.0,0.0,4.564652377982987,1.284184950703847,1.2844942898173646,3.5545132151578005,19370.348081738815,1975.2257989974983,2034.6934298245008,2034.6934298245008,7.493460153601912,5.0117917615345355,0.4912761616203687,4.520515599914167,3.3560417193873406,3.3560417193873406,0.9588690626820974,0.0,0.0,0.00024087107520977017,1.0002025494286442,0.00024082229679115032,198.67487110936636,0.0,9.737036470291388e-06,27.594761356805794,0.01123692493384817,8.087197504514967e-05,0.0001599991001646205,0.0007303402730416699,0.09559022064812056,0.08151824457657995,0.014071976071540605,0.09559038722444455,0.08151824457655801,0.014071976071536816,0.42905632848637043,0.42905632848637043,0.07406526501109033,0.0,5.851977456482075,5.682378403737346,6.836833535736446,5.830758523030283,5.643548454787208,6.918153977097518,24876.5129725033,21145.036026627804,0.85,0.9205170027932262,0.6996865863867402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496895263235008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.42889225412,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.074534045365,1538.7488597185386,0.42905632848637043,0.07406526501109033,6.112851554438009,3.3560417193873406
206.0,-29.702122523005794,5.0134565779981415,35.01480391394258,24.28281895061957,5.090239847151463,-26.2228434889299,-39.778284228499956,1.6109608130755964,0.8576844602128517,-4.967901627129582,40.0322133330546,48306.80137210772,15250.222024367271,15250.222024367271,63557.02339647499,88057.79181701469,88057.79181701469,15250.222024367271,103308.01384138197,103308.01384138197,103308.01384138197,128184.76880774328,104021.12988881016,64270.76861486058,44167.0680821662,24876.75496636132,0.0,69043.82304852753,21145.24172140712,1538.7612922899716,0.0,0.886965339241998,2.8092778929723736,0.0014959080323721466,355099.9214265277,1555922.6426831807,4.381647386551479,1555922.6426831807,4.381647386551479,0.85,0.09559282129380539,4.564652377983593,1.267782534467988,1.0,0.0,4.564652377984727,1.2841872099812506,1.2844964869951088,3.5545069616837544,19370.14104994053,1975.2046876293668,2034.6934298245008,2034.6934298245008,7.495095723429277,5.0134565779981415,0.49266476535010817,4.520791812648033,3.3565691369702675,3.3565691369702675,0.9590197534200764,0.0,0.0,0.00024082229679115032,1.0002014437854865,0.00024077379440655912,198.6764698110142,0.0,9.69104603221589e-06,27.464424455299834,0.011246615979880385,8.085730634709197e-05,0.00015996499044405835,0.0007301845740245936,0.09559282129355667,0.08151837943839972,0.014074441855156949,0.09559303432971417,0.08151837943861182,0.014074441855193569,0.42905573424319043,0.42905573424319043,0.07407801805960437,0.0,5.846752736433018,5.672784976353796,6.856864932055373,5.825586087342458,5.634247118835333,6.936836007180318,24876.75496636132,21145.24172140712,0.85,0.9205316361436687,0.6996542085764172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497011851540362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.29855535261,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.0455143233,1538.7612922899716,0.42905573424319043,0.07407801805960437,6.112851554438009,3.3565691369702675
207.0,-29.70405479773856,5.015093762657377,35.01489802353198,24.282092588860564,5.089894906952103,-26.22461730942802,-39.779893623758085,1.6104574186413998,0.8529203515594759,-4.968013387489112,40.03234901710775,48304.879649746064,15253.537840891766,15253.537840891766,63558.41749063783,88056.0339754675,88056.0339754675,15253.537840891766,103309.57181635925,103309.57181635925,103309.57181635925,128186.48323705397,104020.09762095289,64269.569843525875,44167.25308603002,24876.911420694716,0.0,69044.16450672473,21145.37470759051,1538.7694287478337,0.0,0.8869642804900817,2.8093268901505493,0.0014959080323721466,355098.37498733087,1555928.4969468277,4.381682954765253,1555928.4969468277,4.381682954765253,0.85,0.09559538527360412,4.564652377983593,1.2677801365358756,1.0,0.0,4.564652377984034,1.284189662876523,1.2844988781916202,3.5545001723179976,19369.948827706274,1975.1850864164903,2034.6934298245008,2034.6934298245008,7.496725362801919,5.015093762657377,0.49402193296939423,4.521071829687982,3.3570910095393467,3.3570910095393467,0.9591688598683847,0.0,0.0,0.00024077379440655912,1.0002006442963494,0.00024072549420916015,198.67806216563145,0.0,9.636282547995746e-06,27.309224741019946,0.01125625226242838,8.084260917447319e-05,0.00015993118523208595,0.0007300302649833755,0.09559538527327002,0.0815185007448272,0.014076884528442827,0.09559509294995504,0.08151850074511209,0.014076884528492027,0.429055131766321,0.429055131766321,0.07409066029214945,0.0,5.841652134523088,5.66336947559779,6.876703142006761,5.8209337390485985,5.625496839964171,6.955853920058416,24876.911420694716,21145.37470759051,0.85,0.9205472749901609,0.6996229152000426,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497127803425316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.14335563833,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.016643491632,1538.7694287478337,0.429055131766321,0.07409066029214945,6.112851554438009,3.3570910095393467
208.0,-29.70597730849382,5.0167049768791125,35.01499054984947,24.281465168483578,5.08968779093971,-26.226368557806477,-39.781465579848714,1.6100790402524734,0.8469469117180211,-4.9680250904559315,40.03249111873833,48302.83002439468,15256.654293391679,15256.654293391679,63559.48431778636,88054.09758176928,88054.09758176928,15256.654293391679,103310.75187516096,103310.75187516096,103310.75187516096,128187.82533025758,104018.94557202449,64268.30128212502,44167.38254433274,24877.07345509661,0.0,69044.45599942935,21145.51243683212,1538.7756077858487,0.0,0.8869637070538394,2.8094032665917226,0.0014959080323721466,355098.21305252257,1555934.628122983,4.381702219078317,1555934.628122983,4.381702219078317,0.85,0.09559788737329869,4.564652377983593,1.2677773385820914,1.0,0.0,4.564652377982294,1.2841915310550935,1.2845006847900888,3.554495001406268,19369.734300616794,1975.1632107413639,2034.6934298245008,2034.6934298245008,7.498257019833996,5.0167049768791125,0.4954048102993154,4.521300166579797,3.3576073212082127,3.3576073212082127,0.9593163774880608,0.0,0.0,0.00024072549420916015,1.0001996334675056,0.00024067744693587794,198.67964649618173,0.0,9.596189621445356e-06,27.195601387176136,0.011265848452049827,8.082825628447157e-05,0.00015989723792468857,0.000729875307325938,0.09559788737328379,0.08151858331000571,0.014079304063278082,0.09559801394262075,0.08151858331001842,0.014079304063280278,0.4290545271010971,0.4290545271010971,0.07410321550621059,0.0,5.836341157650224,5.653910358045664,6.89535617059056,5.814972002173931,5.616055241783954,6.969959663432633,24877.07345509661,21145.51243683212,0.85,0.92055883992064,0.6995902759345934,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449724329509616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.029732284485,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.987862837053,1538.7756077858487,0.4290545271010971,0.07410321550621059,6.112851554438009,3.3576073212082127
209.0,-29.707890826959023,5.018289508164678,35.01508167367177,24.280763568263524,5.089383601199755,-26.22812142021945,-39.78304902613161,1.609614194460215,0.8416048298745977,-4.968123517611828,40.0326353194966,48300.87866062094,15259.85624573223,15259.85624573223,63560.73490635317,88052.26641544867,88052.26641544867,15259.85624573223,103312.1226611809,103312.1226611809,103312.1226611809,128189.41787458898,104017.8500947659,64267.08257846433,44167.519462557306,24877.29521340809,0.0,69044.8146759654,21145.700931396877,1538.787253765562,0.0,0.886962685253341,2.809461344503549,0.0014959080323721466,355096.8511110524,1555940.849887642,4.381736546013583,1555940.849887642,4.381736546013583,0.85,0.09560041417409246,4.564652377983593,1.2677747692121195,1.0,0.0,4.5646523779832515,1.2841938028550344,1.2845028954317155,3.554488713335483,19369.530307937246,1975.1424092770974,2034.6934298245008,2034.6934298245008,7.499830697860192,5.018289508164678,0.49672886628429413,4.5215606418803835,3.3581185271028655,3.3581185271028655,0.9594624363151044,0.0,0.0,0.00024067744693587794,1.000198702733745,0.00024062963316994702,198.6812234382845,0.0,9.546015270814806e-06,27.05340727748916,0.011275394467320642,8.081380086375324e-05,0.0001598636460721247,0.0007297219721962514,0.09560041417380737,0.081518707413074,0.01408170676073336,0.09560060360975763,0.0815187074133171,0.014081706760775354,0.42905391176210356,0.42905391176210356,0.07411564242995493,0.0,5.831077271877007,5.644555165145505,6.913722006176442,5.809728347486441,5.606949343992994,6.987006899816322,24877.29521340809,21145.700931396877,0.85,0.9205721704758048,0.6995583793989752,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497358204917596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.8875381748,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.95921337833,1538.787253765562,0.42905391176210356,0.07411564242995493,6.112851554438009,3.3581185271028655
210.0,-29.709794500373377,5.019847387922496,35.015170913391685,24.28002795148643,5.089027619962608,-26.229870599798577,-39.78463938748462,1.609103719387698,0.8366806756029632,-4.968250420222077,40.03276268698286,48299.00835205787,15263.054429061815,15263.054429061815,63562.06278111968,88050.51681764326,88050.51681764326,15263.054429061815,103313.57124670508,103313.57124670508,103313.57124670508,128191.00704753991,104016.8079198307,64265.91638910585,44167.65725636094,24877.43580083484,0.0,69045.09305719577,21145.820430709613,1538.7949491984525,0.0,0.8869615796041846,2.8095106746864054,0.0014959080323721466,355095.09515934886,1555946.345370396,4.3817736898679644,1555946.345370396,4.3817736898679644,0.85,0.09560290793463203,4.564652377983593,1.2677724850224332,1.0,0.0,4.564652377985342,1.2841962874473265,1.2845053192165667,3.5544818363063673,19369.33624087111,1975.122619943723,2034.6934298245008,2034.6934298245008,7.501402523513482,5.019847387922496,0.4980202449248061,4.52182714299769,3.3586243690021425,3.3586243690021425,0.9596069625720407,0.0,0.0,0.00024062963316994702,1.0001976833942485,0.0002405820740889458,198.68279228885058,0.0,9.49969751234766e-06,26.922142749993267,0.01128489416483299,8.079928472028135e-05,0.00015983034844966568,0.0007295699801247126,0.09560290793424614,0.08151882052759815,0.014084087406647981,0.09560264115180725,0.0815188205279272,0.014084087406704832,0.42905328788277813,0.42905328788277813,0.07412796173375634,0.0,5.825917956726357,5.6353467492202185,6.93194311898128,5.804931095825054,5.598273341123047,7.004593219799801,24877.43580083484,21145.820430709613,0.85,0.9205876908365662,0.6995284706481284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497472578988553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.756273647305,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.930679981462,1538.7949491984525,0.42905328788277813,0.07412796173375634,6.112851554438009,3.3586243690021425
211.0,-29.711690222881927,5.021379815211242,35.015258432796706,24.27935736430811,5.088758152767232,-26.23160396989283,-39.786204672977306,1.6086718997782632,0.8310218943012728,-4.968312937155837,40.03289105714062,48297.05913911606,15266.10872535052,15266.10872535052,63563.16786446658,88048.66859003,88048.66859003,15266.10872535052,103314.77731538053,103314.77731538053,103314.77731538053,128192.34147454638,104015.70317854693,64264.70797426964,44167.77244919699,24877.56415916585,0.0,69045.33660836285,21145.929535290972,1538.8004938645138,0.0,0.8869607975623313,2.8095770599361676,0.0014959080323721466,355094.23011490155,1555951.884129924,4.381799962298595,1555951.884129924,4.381799962298595,0.85,0.09560535133994887,4.564652377983593,1.2677698755403983,1.0,0.0,4.564652377983403,1.284198403894218,1.284507375094289,3.5544759782769453,19369.130523104795,1975.101642569562,2034.6934298245008,2034.6934298245008,7.502903632350784,5.021379815211242,0.4993216047460205,4.522058210465222,3.359124811909359,3.359124811909359,0.9597499462598168,0.0,0.0,0.0002405820740889458,1.0001968607258862,0.00024053472224892303,198.68435460857359,0.0,9.44917101201587e-06,26.778950648052977,0.011294343335845005,8.078499981232061e-05,0.00015979707427662518,0.0007294180950916179,0.09560535133979858,0.08151890396512253,0.014086447374676049,0.0956051603161096,0.08151890396525067,0.014086447374698196,0.42905265983886176,0.42905265983886176,0.07414019840564508,0.0,5.820646793639298,5.626150508173737,6.949326792806119,5.799334831457088,5.5892492731305765,7.0187516663389715,24877.56415916585,21145.929535290972,0.85,0.9206004487313592,0.6994977722111108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497586366312796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.613081545365,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.902280029828,1538.8004938645138,0.42905265983886176,0.07414019840564508,6.112851554438009,3.359124811909359
212.0,-29.713576594545152,5.022887203869559,35.015344644755636,24.27870937334376,5.088510764267288,-26.233326715566015,-39.78775696652008,1.6082608852883935,0.8252323856730186,-4.968372065001359,40.033028012736835,48295.094904581725,15269.113361001975,15269.113361001975,63564.2082655837,88046.82290152342,88046.82290152342,15269.113361001975,103315.9362625254,103315.9362625254,103315.9362625254,128193.68878010765,104014.60682567373,64263.48993508124,44167.90765621388,24877.752517582245,0.0,69045.66017379612,21146.08963994491,1538.8094392106468,0.0,0.8869600016894713,2.809645546152131,0.0014959080323721466,355093.41196666093,1555957.7933399475,4.381826699409545,1555957.7933399475,4.381826699409545,0.85,0.09560778492719307,4.564652377983593,1.267767288037576,1.0,0.0,4.564652377982283,1.2842004226783825,1.2845093335517435,3.554470390582306,19368.926367373962,1975.080824478692,2034.6934298245008,2034.6934298245008,7.504380334249664,5.022887203869559,0.5006058625320993,4.52228134133746,3.3596201731213347,3.3596201731213347,0.959891478034667,0.0,0.0,0.00024053472224892303,1.0001958926260048,0.00024048761249898895,198.68590924342834,0.0,9.408069774449517e-06,26.662469740789934,0.011303751405619454,8.077083577548864e-05,0.0001597638864734344,0.000729266604306863,0.09560778492705438,0.08151899574828936,0.014088789178765021,0.0956079607818211,0.08151899574840761,0.01408878917878546,0.429052023062938,0.429052023062938,0.07415233031478076,0.0,5.815282730758668,5.616984255507987,6.965899104579535,5.793604450674366,5.5802094645536044,7.032083995795972,24877.752517582245,21146.08963994491,0.85,0.9206112028704635,0.6994660458458539,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497699680084266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.4966006381,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.87397590556,1538.8094392106468,0.429052023062938,0.07415233031478076,6.112851554438009,3.3596201731213347
213.0,-29.71545375323682,5.024369049184494,35.01542934124481,24.27799677187579,5.088172542811641,-26.235050252135412,-39.7893168387003,1.6077690417102153,0.8201349644880906,-4.968500367452057,40.03315629410676,48293.21167899516,15272.178562207882,15272.178562207882,63565.390241203044,88045.09749995907,88045.09749995907,15272.178562207882,103317.27606216696,103317.27606216696,103317.27606216696,128195.2027744113,104013.58486788276,64262.30705928894,44168.08645399313,24877.926712244334,0.0,69046.01316623746,21146.237705407682,1538.8192127293753,0.0,0.8869588856017446,2.8096969807343943,0.0014959080323721466,355091.6366588925,1555963.3282993408,4.381864194098234,1555963.3282993408,4.381864194098234,0.85,0.09561021766612347,4.564652377983593,1.2677648851601409,1.0,0.0,4.564652377984913,1.2842028187595604,1.2845116697076688,3.554463758608387,19368.73606501348,1975.0614190384567,2034.6934298245008,2034.6934298245008,7.505886802576035,5.024369049184494,0.501839978851061,4.522529070333433,3.3601105350586127,3.3601105350586127,0.9600315814453179,0.0,0.0,0.00024048761249898895,1.0001949388015665,0.00024044074126903823,198.68745630672757,0.0,9.360043499883986e-06,26.526363278671216,0.011313111449119338,8.0756604899274e-05,0.00015973100759971494,0.0007291165236777541,0.095610217665729,0.08151910615467674,0.014091111511052263,0.09561019796391952,0.08151910615501308,0.014091111511110397,0.42905137498987606,0.42905137498987606,0.07416434078019876,0.0,5.810024468644315,5.607969314479192,6.982309415408054,5.7886353319401564,5.571667070834678,7.047710821741646,24877.926712244334,21146.237705407682,0.85,0.9206236149820977,0.6994351949434477,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497812436600763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.360494175984,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.845795919146,1538.8192127293753,0.42905137498987606,0.07416434078019876,6.112851554438009,3.3601105350586127
214.0,-29.717322223043208,5.025825910110879,35.01551227683526,24.27728766286748,5.087844361976059,-26.236764962749408,-39.79087534882126,1.6072871016819943,0.8148216435270115,-4.968613921877216,40.033274395714386,48291.36470748722,15275.17668883371,15275.17668883371,63566.54139632093,88043.34218143193,88043.34218143193,15275.17668883371,103318.51887026565,103318.51887026565,103318.51887026565,128196.56038076528,104012.53362894786,64261.1612447239,44168.191538026615,24878.041510499635,0.0,69046.23304852625,21146.33528392469,1538.825277769552,0.0,0.8869578812843348,2.809752945401269,0.0014959080323721466,355090.0654238422,1555968.4240454368,4.381897933945867,1555968.4240454368,4.381897933945867,0.85,0.0956126068030018,4.564652377983593,1.2677625449234622,1.0,0.0,4.564652377983942,1.2842051680682012,1.2845139593859092,3.5544572561174856,19368.540310108026,1975.0414575933705,2034.6934298245008,2034.6934298245008,7.50736030545459,5.025825910110879,0.5030620536861576,4.522763856424722,3.360595703735067,3.360595703735067,0.960170201067162,0.0,0.0,0.00024044074126903823,1.0001940393657265,0.00024039409535125185,198.68899623009565,0.0,9.312725452877104e-06,26.392263933453712,0.011322424174572215,8.074238876406889e-05,0.00015969835250496933,0.0007289674645218703,0.09561260680268212,0.0815191947486328,0.014093412054049315,0.09561237094422825,0.08151919474890536,0.014093412054096444,0.4290507209478411,0.4290507209478411,0.07417625531079315,0.0,5.804772470966157,5.59903185011126,6.9983084279936065,5.783435565404204,5.56306775232116,7.062092874744508,24878.041510499635,21146.33528392469,0.85,0.9206373554317706,0.699406217766401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497924644078954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.22639483077,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.817737620204,1538.825277769552,0.4290507209478411,0.07417625531079315,6.112851554438009,3.360595703735067
