time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
215.0,-29.719182695005177,5.027258713133716,35.015593759860614,24.276635969895892,5.0875842535589735,-26.23846566652967,-39.79240906247867,1.6068672250836102,0.8090390604379536,-4.968682848303742,40.0333979567096,48289.44035322593,15278.063637259544,15278.063637259544,63567.50399048548,88041.5380146968,88041.5380146968,15278.063637259544,103319.60165195634,103319.60165195634,103319.60165195634,128197.78099673608,104011.46111826024,64259.965849117616,44168.328076825135,24878.17934477973,0.0,69046.50742160487,21146.45244306277,1538.8316715054568,0.0,0.8869570840427222,2.8098202156794905,0.0014959080323721466,355089.11170217977,1555973.7553619726,4.381924717159444,1555973.7553619726,4.381924717159444,0.85,0.09561496161648975,4.564652377983593,1.2677600123686719,1.0,0.0,4.564652377982276,1.2842072268369504,1.2845159587435526,3.554451557811662,19368.34059411457,1975.0210922297185,2034.6934298245008,2034.6934298245008,7.508779167079401,5.027258713133716,0.5042862330415163,4.5229724800922,3.361075805196501,3.361075805196501,0.960307372913286,0.0,0.0,0.00024039409535125185,1.000193211662086,0.00024034765738089085,198.69052958278274,0.0,9.268030583205812e-06,26.26559867280527,0.011331692205155421,8.072840107127976e-05,0.00015966569427997208,0.0007288183910774759,0.09561496161632635,0.08151926860078165,0.014095693015544704,0.0956149713976835,0.08151926860092096,0.01409569301556879,0.4290500608209178,0.4290500608209178,0.07418807908164246,0.0,5.799411205353408,5.590111210128498,7.013461421261297,5.7777219087416825,5.554299949400331,7.073947947957265,24878.17934477973,21146.45244306277,0.85,0.9206476382988636,0.6993755680988437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498036333822533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.099729570116,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.789790816643,1538.8316715054568,0.4290500608209178,0.07418807908164246,6.112851554438009,3.361075805196501
216.0,-29.7210345110348,5.028667164084575,35.01567385744856,24.2759408307262,5.0872657233991365,-26.240164421580236,-39.793946128897346,1.60639563394476,0.8036390486803384,-4.968803088536197,40.03352056786307,48287.57466168518,15280.985885896993,15280.985885896993,63568.56054758218,88039.80249968894,88039.80249968894,15280.985885896993,103320.78838558594,103320.78838558594,103320.78838558594,128199.13071288093,104010.42649191909,64258.79813722622,44168.47594965874,24878.342327294988,0.0,69046.81827695374,21146.59097820074,1538.840730336231,0.0,0.8869560294212596,2.8098765399301042,0.0014959080323721466,355087.44796609896,1555979.0457091003,4.3819601470611635,1555979.0457091003,4.3819601470611635,0.85,0.0956173198181712,4.564652377983593,1.2677576402621349,1.0,0.0,4.564652377982684,1.2842095268961617,1.2845181997165247,3.5544451916783513,19368.14793269872,1975.001446232783,2034.6934298245008,2034.6934298245008,7.510215377859178,5.028667164084575,0.505469172774041,4.523197991310534,3.3615510772919084,3.3615510772919084,0.9604431649405453,0.0,0.0,0.00024034765738089085,1.0001923155701298,0.0002403014436717481,198.69205582213146,0.0,9.226784923777989e-06,26.14870847398682,0.0113409189900792,8.071438504825602e-05,0.00015963327233263483,0.000728670396158464,0.09561731981781912,0.08151936340479034,0.01409795641302879,0.09561733723501066,0.0815193634050905,0.014097956413080707,0.4290493908884536,0.4290493908884536,0.07419978958553214,0.0,5.794086137703232,5.581289592621658,7.028282462121069,5.772442137216558,5.545776040805777,7.087340363962085,24878.342327294988,21146.59097820074,0.85,0.9206587954944178,0.6993453987698443,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498147547117255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.982839371296,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.761941954235,1538.840730336231,0.4290493908884536,0.07419978958553214,6.112851554438009,3.3615510772919084
217.0,-29.722877464525528,5.030052063440677,35.01575254261559,24.27528065107765,5.0869910666145595,-26.24185081113925,-39.79546999381853,1.6059644132279582,0.7978922454003055,-4.9688880055967575,40.03363962217805,48285.69031406151,15283.812077267694,15283.812077267694,63569.5023913292,88038.02607857368,88038.02607857368,15283.812077267694,103321.83815584137,103321.83815584137,103321.83815584137,128200.3150543457,104009.36703792063,64257.62778233759,44168.59917287004,24878.476898504334,0.0,69047.07607137438,21146.705363728684,1538.847381512815,0.0,0.8869551671955794,2.8099414936911864,0.0014959080323721466,355086.27299220394,1555984.182601057,4.3819891134885385,1555984.182601057,4.3819891134885385,0.85,0.0956196323340359,4.564652377983593,1.2677551560616127,1.0,0.0,4.564652377983653,1.2842116378086874,1.2845202517851568,3.5544393490877253,19367.950648037346,1974.9813287960055,2034.6934298245008,2034.6934298245008,7.511604378938786,5.030052063440677,0.5066503828059057,4.523401680634771,3.362021391183973,3.362021391183973,0.960577540338278,0.0,0.0,0.0002403014436717481,1.0001913979790737,0.00024025545926238386,198.69357477756822,0.0,9.182296876737301e-06,26.02262934867351,0.011350101286955936,8.070049162618152e-05,0.0001596009520455666,0.0007285228652832409,0.09561963233382281,0.08151943533518653,0.014100196998636285,0.09561986788056502,0.08151943533536819,0.014100196998667712,0.4290487131718269,0.4290487131718269,0.07421139943940355,0.0,5.788680299673956,5.572493738839796,7.0424002970077595,5.766780250997044,5.537150927554819,7.098713608438686,24878.476898504334,21146.705363728684,0.85,0.92066899872222,0.6993154969248561,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498258244602853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.85676024598,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.734204483277,1538.847381512815,0.4290487131718269,0.07421139943940355,6.112851554438009,3.362021391183973
218.0,-29.724710864646777,5.031413263709226,35.01582984187786,24.27459064582365,5.086671216272406,-26.243533121275803,-39.796996967028804,1.6054934729012191,0.7925064379912783,-4.9690120094607195,40.033756624031696,48283.867528320574,15286.65596777413,15286.65596777413,63570.523496094705,88036.32029820637,88036.32029820637,15286.65596777413,103322.9762659805,103322.9762659805,103322.9762659805,128201.60083155919,104008.35311624034,64256.493658895255,44168.732730383424,24878.6245655787,0.0,69047.35729596212,21146.830880741894,1538.8557265895683,0.0,0.8869541137206924,2.8099972037366037,0.0014959080323721466,355084.5571904942,1555989.2309469979,4.382024504975156,1555989.2309469979,4.382024504975156,0.85,0.09562193960899051,4.564652377983593,1.2677528619812803,1.0,0.0,4.564652377984881,1.2842139339049774,1.2845224893763372,3.554432993966677,19367.76184210934,1974.962075949416,2034.6934298245008,2034.6934298245008,7.513002078692834,5.031413263709226,0.5077963131282015,4.523616950581024,3.362486947763205,3.362486947763205,0.9607105565037728,0.0,0.0,0.00024025545926238386,1.0001904085933853,0.0002402097212672399,198.69508587940794,0.0,9.136806680617778e-06,25.893710132870783,0.011359238093636554,8.068657208266247e-05,0.00015956888717972138,0.0007283765003171109,0.09562193960862891,0.08151952084485117,0.014102418763777737,0.09562216862137599,0.08151952084515944,0.014102418763831068,0.4290480249097912,0.4290480249097912,0.07422289599279189,0.0,5.783318433340241,5.563803744516122,7.056199743028458,5.7615184474519765,5.528809436653205,7.111162612699559,24878.6245655787,21146.830880741894,0.85,0.9206800373779447,0.6992862496005218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498368413906009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.72784103018,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.70658283131,1538.8557265895683,0.4290480249097912,0.07422289599279189,6.112851554438009,3.362486947763205
219.0,-29.726536387627316,5.0327512163217305,35.01590565323471,24.273904517199867,5.086359320358037,-26.24520754490592,-39.79851129753513,1.6050304776365367,0.7869672495820055,-4.969127697885139,40.03386788302022,48282.02428555633,15289.445686499426,15289.445686499426,63571.469972055755,88034.59575956581,88034.59575956581,15289.445686499426,103324.04144606524,103324.04144606524,103324.04144606524,128202.78363134369,104007.32048642325,64255.33967251558,44168.86757100852,24878.74218527844,0.0,69047.60975628695,21146.930857486674,1538.862192846165,0.0,0.8869531232764559,2.81005588291779,0.0014959080323721466,355082.95645272144,1555994.0315137324,4.382057778999341,1555994.0315137324,4.382057778999341,0.85,0.09562421261334358,4.564652377983593,1.267750486028381,1.0,0.0,4.564652377983699,1.2842161923649986,1.2845246896384621,3.554426743037228,19367.569552473276,1974.942467863468,2034.6934298245008,2034.6934298245008,7.514373154396137,5.0327512163217305,0.5089285714924197,4.523822644829311,3.3629476632832853,3.3629476632832853,0.9608421895095101,0.0,0.0,0.0002402097212672399,1.0001895932699176,0.00024016418775356659,198.69659050892335,0.0,9.087914873078917e-06,25.755150750305653,0.011368326008509634,8.067276997916321e-05,0.00015953695128807668,0.0007282307240733719,0.09562421261302609,0.08151959319398155,0.014104619419044529,0.09562446046111558,0.08151959319425223,0.014104619419091358,0.4290473287696662,0.4290473287696662,0.07423429200209249,0.0,5.777941190689148,5.5551729518618345,7.06954759502139,5.7560949474671474,5.520431364504077,7.122719817675829,24878.74218527844,21146.930857486674,0.85,0.9206903786595946,0.6992569975408907,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498478013705909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.58928164762,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.679091133397,1538.862192846165,0.4290473287696662,0.07423429200209249,6.112851554438009,3.3629476632832853
220.0,-29.728352935313673,5.034065874793354,35.01597990634164,24.273198132310085,5.086008295096435,-26.246877802826997,-39.80002877125514,1.6045331626097268,0.7818308325752241,-4.969274127196222,40.03397411723397,48280.23974891076,15292.240983405105,15292.240983405105,63572.48073231587,88032.95792215083,88032.95792215083,15292.240983405105,103325.19890555594,103325.19890555594,103325.19890555594,128204.04992123257,104006.35249684798,64254.22197739907,44169.03391049878,24878.85101567663,0.0,69047.88492617541,21147.023363325137,1538.8689079696699,0.0,0.8869519947501588,2.810105743905111,0.0014959080323721466,355080.9303728344,1555998.6152835635,4.382095691958922,1555998.6152835635,4.382095691958922,0.85,0.09562647424426853,4.564652377983593,1.2677483062399557,1.0,0.0,4.56465237798267,1.2842186108231233,1.2845270501995243,3.5544200492919713,19367.389299724357,1974.924087198417,2034.6934298245008,2034.6934298245008,7.5157469716330265,5.034065874793354,0.5100295602871041,4.52403631450625,3.3634036344275726,3.3634036344275726,0.9609724669793065,0.0,0.0,0.00024016418775356659,1.000188663846368,0.00024011888600094806,198.69808776071983,0.0,9.04735392078025e-06,25.640201011491225,0.011377373362430413,8.065894141673847e-05,0.0001595052463368281,0.0007280860019922611,0.09562647424381884,0.08151967157536999,0.01410680266844885,0.0956264528111823,0.08151967157575334,0.01410680266851519,0.42904662412530825,0.42904662412530825,0.07424558937904922,0.0,5.772653359069011,5.546682491151216,7.08268633319625,5.751104959771453,5.51244328222009,7.134961651821072,24878.85101567663,21147.023363325137,0.85,0.9207013480613674,0.6992283659453292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449858714418423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.4743319088,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.651696127532,1538.8689079696699,0.42904662412530825,0.07424558937904922,6.112851554438009,3.3634036344275726
221.0,-29.730161488926363,5.035358256908945,35.01605274962365,24.27254836019131,5.085730347371403,-26.248533556333605,-39.801525115594245,1.60410241477879,0.776111615896923,-4.969366781132753,40.03408155828518,48278.395233893236,15294.914146129046,15294.914146129046,63573.309380022285,88031.2446269864,88031.2446269864,15294.914146129046,103326.15877311544,103326.15877311544,103326.15877311544,128205.1110303048,104005.33892642468,64253.07449968378,44169.182696378775,24878.952257189358,0.0,69048.13495356814,21147.109418610955,1538.8739799136717,0.0,0.8869511351832933,2.8101694564605246,0.0014959080323721466,355079.64836454234,1556003.2511361213,4.3821245692421416,1556003.2511361213,4.3821245692421416,0.8500000000000001,0.09562869169198088,4.564652377983593,1.2677459028130404,1.0,0.0,4.564652377983696,1.2842207176716458,1.2845290993735847,3.554414218032184,19367.200559205157,1974.9048410216699,2034.6934298245008,2034.6934298245008,7.517060763030176,5.035358256908945,0.5111380058524126,4.524220251056533,3.3638548084270488,3.3638548084270488,0.9611013738362997,0.0,0.0,0.00024011888600094806,1.0001878363020187,0.00024007379142775465,198.69957844327084,0.0,9.00137161751083e-06,25.50988716402569,0.011386374734047924,8.064530754966633e-05,0.00015947357845128173,0.0007279414491031961,0.09562869169175464,0.08151972556344975,0.014108966128304893,0.09562884342182569,0.0815197255636426,0.014108966128338268,0.4290459154371733,0.4290459154371733,0.07425680406246056,0.0,5.767277266552583,5.538220159835987,7.095057439652294,5.745478397029672,5.504196459966693,7.144366674537366,24878.952257189358,21147.109418610955,0.85,0.9207100151622135,0.6991991205317617,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498695739671281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.34401806133,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.624420075961,1538.8739799136717,0.4290459154371733,0.07425680406246056,6.112851554438009,3.3638548084270488
222.0,-29.731961056309395,5.036628094483477,35.0161242892647,24.271848855447047,5.085400199639949,-26.250186441789147,-39.80302474284542,1.6036255851196606,0.7705236356512728,-4.969506657136346,40.03418927260941,48276.61036416797,15297.619491056139,15297.619491056139,63574.22985522411,88029.54274678724,88029.54274678724,15297.619491056139,103327.16223784338,103327.16223784338,103327.16223784338,128206.24610393663,104004.30870609671,64251.95828292201,44169.27824797189,24879.083866093246,0.0,69048.36211406514,21147.221286179258,1538.8819131929752,0.0,0.8869500345984267,2.8102259698333425,0.0014959080323721466,355077.7129739303,1556007.8987903097,4.382161543618344,1556007.8987903097,4.382161543618344,0.85,0.09563091447717353,4.564652377983593,1.2677436153264718,1.0,0.0,4.564652377981717,1.2842230394897118,1.2845313638346874,3.5544077918095636,19367.008718248548,1974.885278688293,2034.6934298245008,2034.6934298245008,7.518390371160538,5.036628094483477,0.5122083473739147,4.524419747109563,3.3643014534899076,3.3643014534899076,0.9612289867114022,0.0,0.0,0.00024007379142775465,1.0001869056644175,0.0002400289286613638,198.70106173852562,0.0,8.960272683609815e-06,25.393412785350215,0.011395335006731535,8.06316459079214e-05,0.00015944214551983325,0.0007277979686979129,0.09563091447675032,0.0815198007298998,0.014111113746850522,0.095631140882471,0.08151980073026056,0.014111113746912976,0.42904519956022635,0.42904519956022635,0.07426791478053676,0.0,5.761905015352852,5.529812710659712,7.1071335782066285,5.740030292787594,5.495918104834004,7.15517014157183,24879.083866093246,21147.221286179258,0.85,0.920720317017832,0.6991709706946696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498803858803948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.22754368266,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.597243620743,1538.8819131929752,0.42904519956022635,0.07426791478053676,6.112851554438009,3.3643014534899076
223.0,-29.733752958636945,5.037875859432872,35.01619440666168,24.271168594155483,5.085080759324586,-26.25183135622756,-39.804515534173674,1.6031591569150372,0.765012656035367,-4.9696352851954,40.03429092499835,48274.82174317407,15300.268206072677,15300.268206072677,63575.08994924674,88027.87987588326,88027.87987588326,15300.268206072677,103328.14808195594,103328.14808195594,103328.14808195594,128207.32967803428,104003.31890559025,64250.84015407576,44169.42083501609,24879.181596078346,0.0,69048.60243109443,21147.304356666595,1538.8876851058592,0.0,0.8869490131049356,2.8102827932128838,0.0014959080323721466,355075.9332225101,1556012.2848939307,4.382195860959261,1556012.2848939307,4.382195860959261,0.85,0.09563310230113983,4.564652377983593,1.267741341576912,1.0,0.0,4.564652377983232,1.2842253122198888,1.284533579493616,3.554401501472679,19366.824404009298,1974.8664838664884,2034.6934298245008,2034.6934298245008,7.519692147132148,5.037875859432872,0.513267167037271,4.524608692395601,3.3647434515864063,3.3647434515864063,0.9613552718818303,0.0,0.0,0.0002400289286613638,1.0001861122212858,0.0002399842646567949,198.70253873519383,0.0,8.914279314387957e-06,25.26306757697547,0.011404249286045923,8.061806688223615e-05,0.00015941086177912765,0.0007276551692965088,0.09563310230078569,0.08151986089266139,0.014113241408124293,0.09563332311737084,0.08151986089296327,0.014113241408176555,0.429044475620192,0.429044475620192,0.0742789326790298,0.0,5.756526532274506,5.5214763852238775,7.118751594809851,5.734647941230776,5.487887790161494,7.164977213773511,24879.181596078346,21147.304356666595,0.85,0.9207295688959112,0.6991426335000609,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498911442247453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.09719847429,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.570186904539,1538.8876851058592,0.429044475620192,0.0742789326790298,6.112851554438009,3.3647434515864063
224.0,-29.735535973406943,5.039101782857632,35.0162631505613,24.270483827590965,5.084755562286911,-26.253468846583175,-39.80600140113381,1.602688435463264,0.759483222076824,-4.969771253195204,40.03439115281373,48273.05359438965,15302.88918902888,15302.88918902888,63575.942783418526,88026.22279626246,88026.22279626246,15302.88918902888,103329.11198529134,103329.11198529134,103329.11198529134,128208.39398214055,104002.32818754631,64249.73539473548,44169.54754756759,24879.28199684921,0.0,69048.8295444168,21147.38969732183,1538.8938143286503,0.0,0.8869479594487115,2.8103390071933365,0.0014959080323721466,355074.0519202233,1556016.6095391114,4.382231258871914,1556016.6095391114,4.382231258871914,0.85,0.09563527258968725,4.564652377983593,1.267739090356045,1.0,0.0,4.564652377982819,1.2842276046146992,1.2845358150769624,3.5543951567316636,19366.639918912162,1974.8476716220282,2034.6934298245008,2034.6934298245008,7.520980293502402,5.039101782857632,0.514306287311844,4.524795495545788,3.365180907503613,3.365180907503613,0.9614802592867466,0.0,0.0,0.0002399842646567949,1.0001851917567,0.000239939829778216,198.7040084253471,0.0,8.874851097920808e-06,25.15132801150757,0.011413124137143843,8.060453481421432e-05,0.0001593797298425806,0.0007275130628283181,0.09563527258929348,0.08151992110609321,0.014115351483200268,0.09563550336100701,0.08151992110642886,0.014115351483258388,0.42904374393956185,0.42904374393956185,0.07428985657988361,0.0,5.751147967551503,5.513209786435084,7.129961696989085,5.7292544752720005,5.479886027624559,7.174540861129742,24879.28199684921,21147.38969732183,0.85,0.9207388916349734,0.6991147266781287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499018568964386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.98545890882,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.543223759365,1538.8938143286503,0.42904374393956185,0.07428985657988361,6.112851554438009,3.365180907503613
225.0,-29.737311548044637,5.040305859478506,35.01633041495003,24.26977807134392,5.084396033443653,-26.255103072926055,-39.80749048115683,1.6021875583249825,0.7542446050943568,-4.969933092504439,40.03448554569812,48271.33718013012,15305.510805495076,15305.510805495076,63576.847985625194,88024.62703866781,88024.62703866781,15305.510805495076,103330.13784416288,103330.13784416288,103330.13784416288,128209.50387645044,104001.37963770251,64248.663685377025,44169.684391472765,24879.36603228756,0.0,69049.05042376032,21147.461127444425,1538.8996410165403,0.0,0.8869467953866319,2.810388425930481,0.0014959080323721466,355071.8126633628,1556020.6824260983,4.382270365970541,1556020.6824260983,4.382270365970541,0.85,0.09563742894664662,4.564652377983593,1.267737010023557,1.0,0.0,4.564652377984443,1.2842300374963158,1.2845381914748861,3.554388423185194,19366.463286104125,1974.8296600882184,2034.6934298245008,2034.6934298245008,7.522268751226679,5.040305859478506,0.5153173594751728,4.524988500003333,3.365613854169137,3.365613854169137,0.9616039583340391,0.0,0.0,0.000239939829778216,1.00018442160565,0.00023989558784871662,198.70547200179664,0.0,8.829388487522884e-06,25.02248697363985,0.011421953525631367,8.059097559081687e-05,0.0001593488541873991,0.0007273721261954722,0.09563742894614743,0.0815199841570756,0.014117444789071829,0.09563742166612656,0.0815199841575011,0.014117444789145513,0.429043004738988,0.429043004738988,0.07430068828116208,0.0,5.74583979194955,5.505062231327315,7.140957441272917,5.724177697598805,5.472165075622684,7.184628251072468,24879.36603228756,21147.461127444425,0.85,0.9207490558588175,0.6990876323987734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499125165848066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.85661787095,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.51637893152,1538.8996410165403,0.429043004738988,0.07430068828116208,6.112851554438009,3.365613854169137
226.0,-29.739077709095067,5.041489039656951,35.01639634635111,24.269124457519524,5.084104664100913,-26.25672200927703,-39.8089507833123,1.601748964282966,0.7484500339608076,-4.970044882807846,40.034581247495304,48269.531720001156,15308.01837858669,15308.01837858669,63577.550098587846,88022.95772025654,88022.95772025654,15308.01837858669,103330.97609884324,103330.97609884324,103330.97609884324,128210.42042363758,104000.38449422168,64247.52926086659,44169.83914817232,24879.444324794335,0.0,69049.28347296666,21147.527676075184,1538.9040145369086,0.0,0.8869458809828605,2.810450916212095,0.0014959080323721466,355070.265905918,1556024.8117985972,4.38230108575437,1556024.8117985972,4.38230108575437,0.85,0.09563954392908779,4.564652377983593,1.2677346450602638,1.0,0.0,4.564652377982938,1.2842321788676625,1.2845402765401923,3.55438249648,19366.277976930793,1974.8107638113722,2034.6934298245008,2034.6934298245008,7.52350115953687,5.041489039656951,0.516335183689991,4.52515385596696,3.3660422535878634,3.3660422535878634,0.9617263581679609,0.0,0.0,0.00023989558784871662,1.0001834464237571,0.00023985158793267793,198.70692783758747,0.0,8.791113483442749e-06,24.91401561207675,0.01143074463911481,8.057768045995841e-05,0.00015931790738875823,0.000727230864817465,0.09563954392880111,0.08152002465383888,0.01411951927496223,0.09563972141333009,0.08152002465408323,0.014119519275004558,0.4290422612333767,0.4290422612333767,0.07431144069180273,0.0,5.740437565112188,5.496929401221564,7.151224785747502,5.718494916768634,5.464186956991341,7.192079391792504,24879.444324794335,21147.527676075184,0.85,0.9207561165131997,0.6990591254853362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499231319411792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.74814650939,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.489623720498,1538.9040145369086,0.4290422612333767,0.07431144069180273,6.112851554438009,3.3660422535878634
227.0,-29.740837779156536,5.0426504492788435,35.01646080819296,24.26837913170459,5.083694427079833,-26.258347350233713,-39.81043839650226,1.6012039981567028,0.7434432562210418,-4.970250484424055,40.034670305285054,48267.88469242116,15310.630845372838,15310.630845372838,63578.515537793995,88021.41321662259,88021.41321662259,15310.630845372838,103332.04406199543,103332.04406199543,103332.04406199543,128211.57469057578,103999.45684142342,64246.497019849834,44169.95535730399,24879.53062858035,0.0,69049.48598588434,21147.601034293297,1538.9110496885546,0.0,0.8869445137543328,2.810492229180198,0.0014959080323721466,355067.4211664573,1556028.6545007264,4.382347018458933,1556028.6545007264,4.382347018458933,0.85,0.09564167950286635,4.564652377983593,1.2677326949546117,1.0,0.0,4.5646523779832195,1.2842348169477185,1.284542858743979,3.5543751950539284,19366.10523543523,1974.7931490810042,2034.6934298245008,2034.6934298245008,7.52478512042644,5.0426504492788435,0.5172944999247369,4.525355949354107,3.3664663560408252,3.3664663560408252,0.9618475302973787,0.0,0.0,0.00023985158793267793,1.0001828163487307,0.00023980774715594554,198.70837867127082,0.0,8.743088141160715e-06,24.77791179204947,0.01143948772725597,8.056413876414417e-05,0.00015928744916853376,0.0007270918336300883,0.09564167950215478,0.08152009871155648,0.014121580790598304,0.09564141708977597,0.08152009871216298,0.014121580790703367,0.42904150974534877,0.42904150974534877,0.0743220928108409,0.0,5.735191639968036,5.48895485918456,7.161635383651628,5.7136937406451125,5.456665964720742,7.202879242133406,24879.53062858035,21147.601034293297,0.85,0.9207673979034577,0.6990332223803734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499336911650558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.61204268936,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.462997909186,1538.9110496885546,0.42904150974534877,0.0743220928108409,6.112851554438009,3.3664663560408252
228.0,-29.74258807523915,5.043792021357051,35.01652398238534,24.267765192221873,5.083449513716826,-26.259947359918126,-39.811876870784886,1.6008087983957735,0.7372727995223158,-4.970327906277983,40.034761722622285,48266.05462594614,15313.011350615048,15313.011350615048,63579.06597656119,88019.71285352854,88019.71285352854,15313.011350615048,103332.7242041436,103332.7242041436,103332.7242041436,128212.30769152104,103998.44471230943,64245.35193436879,44170.10308660071,24879.583487377437,0.0,69049.68657397815,21147.64596427082,1538.9132389692847,0.0,0.8869437895340162,2.810563626037971,0.0014959080323721466,355066.3499489547,1556032.5990210415,4.382371349030233,1556032.5990210415,4.382371349030233,0.85,0.09564373549186792,4.564652377983593,1.2677302574599163,1.0,0.0,4.564652377984799,1.2842367546733446,1.284544740629528,3.55436983202108,19365.91676330731,1974.7739302725506,2034.6934298245008,2034.6934298245008,7.525955078124886,5.043792021357051,0.5182964047866854,4.525495616570366,3.3668858630095246,3.3668858630095246,0.9619673894312928,0.0,0.0,0.00023980774715594554,1.0001818036562204,0.00023976415715554403,198.70982146669067,0.0,8.711529664181974e-06,24.688475068291712,0.011448199256920153,8.055104637897828e-05,0.00015925670077696725,0.000726951477911405,0.09564373549170037,0.08152011534401446,0.014123620147685905,0.09564390470214139,0.08152011534415726,0.014123620147710647,0.42904075605231035,0.42904075605231035,0.07433268023220145,0.0,5.729727157976015,5.480920634209042,7.170901913386615,5.707600705800303,5.448638352694559,7.207819768131344,24879.583487377437,21147.64596427082,0.85,0.9207726947238802,0.6990046880840664,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499442141190955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.522605965605,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.43643524865,1538.9132389692847,0.42904075605231035,0.07433268023220145,6.112851554438009,3.3668858630095246
229.0,-29.744330594332116,5.044912864015495,35.016586112260704,24.267072951793693,5.0831004176927905,-26.26155078845202,-39.8133346234448,1.600320611812887,0.7318319291821922,-4.970499290928755,40.03485765240747,48264.35363337826,15315.498880986706,15315.498880986706,63579.85251436497,88018.13148237379,88018.13148237379,15315.498880986706,103333.6303633605,103333.6303633605,103333.6303633605,128213.34265673756,103997.50021472316,64244.28520896737,44170.23889528421,24879.712293377055,0.0,69049.95118866126,21147.755449370496,1538.921986771146,0.0,0.8869425713591862,2.81061458544111,0.0014959080323721466,355063.97866061865,1556036.7382548084,4.382412274330192,1556036.7382548084,4.382412274330192,0.85,0.09564582667266389,4.564652377983593,1.2677281534997746,1.0,0.0,4.564652377982699,1.2842391265261903,1.2845470570682935,3.5543632674786774,19365.740885084422,1974.755995685012,2034.6934298245008,2034.6934298245008,7.527177635948688,5.044912864015495,0.5192405481509592,4.5256723158645356,3.367301321335248,3.367301321335248,0.9620860918100709,0.0,0.0,0.00023976415715554403,1.0001809983720047,0.00023972076808678462,198.71125786971885,0.0,8.661761197516471e-06,24.547431233761678,0.01145686101811767,8.053778053674009e-05,0.00015922637661880396,0.0007268130586707346,0.09564582667211932,0.08152018016105197,0.014125646511067354,0.0956460511811584,0.08152018016151612,0.014125646511147776,0.4290399916581372,0.4290399916581372,0.07434315342901625,0.0,5.72433775762039,5.4729987113775,7.180026206400839,5.702331220110921,5.440985811864891,7.216190797227853,24879.712293377055,21147.755449370496,0.85,0.9207805569717109,0.6989773751107848,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449954678781794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.38156213107,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.410009724492,1538.921986771146,0.4290399916581372,0.07434315342901625,6.112851554438009,3.367301321335248
230.0,-29.746065021764135,5.046012895789862,35.01664666246229,24.266342329233908,5.08269425497995,-26.26315263985465,-39.8147996404208,1.5997818730699382,0.726865508366302,-4.970701361871277,40.034935899775206,48262.726564395816,15317.996187075914,15317.996187075914,63580.72275147173,88016.63573331299,88016.63573331299,15317.996187075914,103334.6319203889,103334.6319203889,103334.6319203889,128214.3859379445,103996.61145571285,64243.26242328318,44170.38781381074,24879.75401755561,0.0,69050.14183136635,21147.79091492227,1538.9264896896718,0.0,0.8869412611509643,2.810655794003035,0.0014959080323721466,355061.18281086825,1556040.1145235768,4.382456291631401,1556040.1145235768,4.382456291631401,0.85,0.09564788756683346,4.564652377983593,1.2677262380113827,1.0,0.0,4.564652377983353,1.284241734264761,1.2845496097071851,3.5543560501067923,19365.575386138124,1974.739119489135,2034.6934298245008,2034.6934298245008,7.528404998288684,5.046012895789862,0.5201551889391451,4.525857706850717,3.367712428906141,3.367712428906141,0.9622035511160403,0.0,0.0,0.00023972076808678462,1.0001801603648752,0.00023967758768513484,198.7126876207151,0.0,8.621896430978916e-06,24.434454485394248,0.011465482914548648,8.052445062253504e-05,0.00015919631746424956,0.0007266758490794176,0.09564788756616124,0.08152023415207209,0.014127653414089156,0.09564759209464949,0.081520234152645,0.01412765341418845,0.4290392201599031,0.4290392201599031,0.07435353279485321,0.0,5.719085188018539,5.4652319064359745,7.189179765434176,5.6975668702375515,5.433780708992231,7.225401236960465,24879.75401755561,21147.79091492227,0.85,0.9207906177332411,0.6989518816958064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499650970905777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.268585382706,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.383681656154,1538.9264896896718,0.4290392201599031,0.07435353279485321,6.112851554438009,3.367712428906141
231.0,-29.74779274590539,5.047093565022374,35.01670588823329,24.265702615398936,5.082410163072342,-26.26473624909522,-39.81623168857766,1.599353666262198,0.7209081946440961,-4.970812676418565,40.03501842252949,48260.97729148691,15320.319692098574,15320.319692098574,63581.29698358548,88014.99717905375,88014.99717905375,15320.319692098574,103335.31687115233,103335.31687115233,103335.31687115233,128215.1072773878,103995.63283914664,64242.17083090041,44170.51334249581,24879.79040623547,0.0,69050.30374873128,21147.821845300146,1538.928619682265,0.0,0.8869403968043277,2.810720483011422,0.0014959080323721466,355059.6426722701,1556043.6752755318,4.382485329969769,1556043.6752755318,4.382485329969769,0.85,0.09564989217561613,4.564652377983593,1.267723975251429,1.0,0.0,4.564652377982762,1.2842438249301016,1.2845516454166765,3.554350263846537,19365.393154499787,1974.7205370335219,2034.6934298245008,2034.6934298245008,7.52954694183094,5.047093565022374,0.5210959315850516,4.525997633437322,3.3681191265981005,3.3681191265981005,0.9623197504566001,0.0,0.0,0.00023967758768513484,1.0001794665529886,0.00023963458129285333,198.71411186393223,0.0,8.580493664369987e-06,24.317119044824544,0.011474063408213017,8.05114226566342e-05,0.00015916616502850066,0.0007265382136918745,0.09564989217534431,0.0815202510040977,0.014129641171246609,0.09564983265745779,0.08152025100432937,0.014129641171286763,0.42903844710762357,0.42903844710762357,0.07436384495424173,0.0,5.713679146710547,5.457437222135411,7.197448317427643,5.691720871062671,5.426048164058045,7.230307039289812,24879.79040623547,21147.821845300146,0.85,0.9207967746956321,0.6989249093980076,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499754671621188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.15124994214,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.357457606788,1538.928619682265,0.42903844710762357,0.07436384495424173,6.112851554438009,3.3681191265981005
232.0,-29.74951235871784,5.048153977521313,35.01676386701471,24.26498040966692,5.08201567596423,-26.266323597895752,-39.8176831198856,1.5988269151420853,0.7157305952674164,-4.971017622098223,40.035100552104375,48259.35909258415,15322.750500127391,15322.750500127391,63582.10959271154,88013.48647776645,88013.48647776645,15322.750500127391,103336.23697789384,103336.23697789384,103336.23697789384,128216.10951521192,103994.72770745502,64241.155490968944,44170.635796095645,24879.87253731808,0.0,69050.50833341372,21147.891656720367,1538.9355693755322,0.0,0.8869390579199009,2.8107641165484742,0.0014959080323721466,355056.8070750099,1556047.2190684075,4.382530310817768,1556047.2190684075,4.382530310817768,0.85,0.09565192695775557,4.564652377983593,1.267722042729147,1.0,0.0,4.564652377983487,1.2842463758639866,1.2845541417283164,3.554343203742886,19365.224606738826,1974.7033499450706,2034.6934298245008,2034.6934298245008,7.530741622067867,5.048153977521313,0.5219793702363349,4.526174607284978,3.3685218166428914,3.3685218166428914,0.9624348047551118,0.0,0.0,0.00023963458129285333,1.000178626436688,0.00023959178386624157,198.715529438429,0.0,8.545977046691346e-06,24.219298950323275,0.011482609385259707,8.049822034201541e-05,0.00015913636095083792,0.0007264021684378977,0.09565192695705764,0.08152030974912879,0.014131617207928857,0.09565160508560692,0.08152030974972359,0.014131617208031976,0.42903766594289,0.42903766594289,0.0743740557604171,0.0,5.708395731173425,5.4497788837261965,7.205758845751518,5.6867482173656185,5.418756068730659,7.238601868598494,24879.87253731808,21147.891656720367,0.85,0.9208058148638422,0.6988994036012234,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44998579729562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.053429847634,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.331310032432,1538.9355693755322,0.42903766594289,0.0743740557604171,6.112851554438009,3.3685218166428914
233.0,-29.751224082762636,5.049195227936673,35.016820495821236,24.264309333544247,5.0816957307823944,-26.267896390398707,-39.819109649956204,1.5983680384184968,0.7098556301551184,-4.97115928994689,40.0351771879734,48257.662611075146,15325.049950156721,15325.049950156721,63582.71256123186,88011.86840795446,88011.86840795446,15325.049950156721,103336.91835811119,103336.91835811119,103336.91835811119,128216.81948258672,103993.74580465679,64240.09253899038,44170.725850740455,24879.90112447554,0.0,69050.626975216,21147.91595580421,1538.9380155969777,0.0,0.8869380605589889,2.8108242086159994,0.0014959080323721466,355054.8469905844,1556050.5258199524,4.3825638179816675,1556050.5258199524,4.3825638179816675,0.85,0.0956539036515395,4.564652377983593,1.2677198700839654,1.0,0.0,4.564652377984527,1.284248609112869,1.2845563205469934,3.5543370229045874,19365.041763159647,1974.6847050888578,2034.6934298245008,2034.6934298245008,7.531871743193546,5.049195227936673,0.5228766959529407,4.5263185319837325,3.3689201970217755,3.3689201970217755,0.9625486277205073,0.0,0.0,0.00023959178386624157,1.0001778094068607,0.00023954918976689513,198.71694052742768,0.0,8.504513287758165e-06,24.10179065750664,0.011491113898547466,8.048524648082066e-05,0.00015910653738542092,0.0007262660342290969,0.0956539036511624,0.08152033070996031,0.01413357294120208,0.09565369453068437,0.0815203307102817,0.0141335729412578,0.42903688136338775,0.42903688136338775,0.074384193542954,0.0,5.702998078875908,5.442097606295192,7.213423288119714,5.6810149201020295,5.411104102300612,7.243805604278634,24879.90112447554,21147.91595580421,0.85,0.9208129650155572,0.6988736341003251,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499960790705624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.93592155482,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.305267364227,1538.9380155969777,0.42903688136338775,0.074384193542954,6.112851554438009,3.3689201970217755
234.0,-29.752926749447724,5.050217747544409,35.016876163751114,24.263675207644724,5.081406830814883,-26.269457925910235,-39.8205230833031,1.597938007277521,0.7039573178478804,-4.971289065666865,40.03526245748075,48255.949213222135,15327.297647071651,15327.297647071651,63583.24686029379,88010.27761685713,88010.27761685713,15327.297647071651,103337.57526392878,103337.57526392878,103337.57526392878,128217.55989239918,103992.80127862879,64239.02239286696,44170.86542862425,24879.984628470404,0.0,69050.85005709465,21147.986934199842,1538.9433723965446,0.0,0.8869370924125722,2.8108859940135456,0.0014959080323721466,355053.0514504245,1556054.2051095194,4.382596343709467,1556054.2051095194,4.382596343709467,0.85,0.09565586823527893,4.564652377983593,1.267717636995949,1.0,0.0,4.564652377985442,1.2842507071169904,1.2845583643494554,3.55433121639525,19364.865879640525,1974.6667699612535,2034.6934298245008,2034.6934298245008,7.532976428981581,5.050217747544409,0.5237652171169742,4.526452530427435,3.3693145641929445,3.3693145641929445,0.962661304055127,0.0,0.0,0.00023954918976689513,1.0001768709398164,0.00023950682796913976,198.71834416731858,0.0,8.464169106646532e-06,23.98745524823627,0.011499578067654113,8.04723936368373e-05,0.00015907679613005784,0.0007261302757370797,0.09565586823493123,0.0815203559935724,0.01413551224135884,0.09565602566561102,0.08152035599386871,0.01413551224141022,0.4290360875548776,0.4290360875548776,0.07439423925105103,0.0,5.697521667875037,5.434441572817377,7.220403822902313,5.675246383514718,5.403571797529878,7.248073401011709,24879.984628470404,21147.986934199842,0.85,0.9208177279167458,0.6988465626899848,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450006313815729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.82158614555,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.279325413905,1538.9433723965446,0.4290360875548776,0.07439423925105103,6.112851554438009,3.3693145641929445
235.0,-29.75462232123819,5.051221201078969,35.01693078061208,24.262992885801964,5.081056519475463,-26.271019216162006,-39.82194021865723,1.5974534143992905,0.6984529776985369,-4.9714673487460574,40.03534317811561,48254.28791454975,15329.58557585277,15329.58557585277,63583.87349040252,88008.74737336856,88008.74737336856,15329.58557585277,103338.33294922134,103338.33294922134,103338.33294922134,128218.40152171117,103991.8858801319,64237.97356049726,44171.01368848293,24880.068572489832,0.0,69051.08226097276,21148.058286616357,1538.9499068046919,0.0,0.8869358941314645,2.8109370020120372,0.0014959080323721466,355050.5847877779,1556057.6881260807,4.382636601080866,1556057.6881260807,4.382636601080866,0.85,0.09565782935007407,4.564652377983593,1.2677156099630524,1.0,0.0,4.564652377982581,1.2842530596862813,1.284560663076231,3.5543247053650395,19364.695420061587,1974.6493879216234,2034.6934298245008,2034.6934298245008,7.534100887707195,5.051221201078969,0.5246175645385156,4.526603636540454,3.3697050163211726,3.3697050163211726,0.9627728618060493,0.0,0.0,0.00023950682796913976,1.0001761363149626,0.00023946464954820455,198.71974197566595,0.0,8.418066305897375e-06,23.85679991091316,0.011507996133960011,8.045950903407433e-05,0.00015904731893506542,0.0007259957225888613,0.09565782934952244,0.08152039582395383,0.014137433525568609,0.09565803842531163,0.08152039582442393,0.014137433525650136,0.42903528277377606,0.42903528277377606,0.07440417491883088,0.0,5.69209388771543,5.426874769355152,7.227196712162993,5.669920326444583,5.396269140747393,7.254020430491266,24880.068572489832,21148.058286616357,0.85,0.9208237062830184,0.6988201536389643,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500164945418292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.690930808225,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.253507855221,1538.9499068046919,0.42903528277377606,0.07440417491883088,6.112851554438009,3.3697050163211726
236.0,-29.756310874927227,5.052205704366259,35.01698406337206,24.262293485831492,5.08068034043593,-26.272576775873826,-39.82336426908148,1.5969462413823643,0.6931580928332437,-4.971658735956099,40.03541355253915,48252.693810620985,15331.859605525222,15331.859605525222,63584.553416146206,88007.25760640977,88007.25760640977,15331.859605525222,103339.117211935,103339.117211935,103339.117211935,128219.21962846126,103990.99587981499,64236.97687042144,44171.132232659504,24880.102416526268,0.0,69051.23464918578,21148.087054047326,1538.9539069109987,0.0,0.8869346666522925,2.8109837577923633,0.0014959080323721466,355047.93683590344,1556060.7247185344,4.382677839465145,1556060.7247185344,4.382677839465145,0.85,0.09565976167880141,4.564652377983593,1.2677136779902507,1.0,0.0,4.564652377983571,1.2842555174321892,1.2845630672401267,3.5543179032708445,19364.529689967218,1974.6324881552027,2034.6934298245008,2034.6934298245008,7.535218515374896,5.052205704366259,0.5254496639360848,4.5267560404301745,3.3700914210500055,3.3700914210500055,0.9628832631571445,0.0,0.0,0.00023946464954820455,1.0001754096381628,0.00023942265250736025,198.72113401556197,0.0,8.381684925185829e-06,23.75369507797664,0.011516377818885197,8.044656348053673e-05,0.00015901808606766783,0.0007258622847111795,0.09565976167820313,0.08152042622198245,0.01413933545622068,0.09565974580909753,0.0815204262224923,0.014139335456309111,0.42903446952386665,0.42903446952386665,0.0744140158242185,0.0,5.6867359623987,5.419411692440178,7.23386205843417,5.664816828789355,5.389195888201812,7.2601497955727154,24880.102416526268,21148.087054047326,0.85,0.9208315208147545,0.698795525608896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500266329810594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.587825975286,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.227775675372,1538.9539069109987,0.42903446952386665,0.0744140158242185,6.112851554438009,3.3700914210500055
237.0,-29.757991176868224,5.053171877680142,35.01703607626205,24.261614446900808,5.0803407778455005,-26.274123245933552,-39.82476774891836,1.5964728469111054,0.6874086590721049,-4.971823029018842,40.035483129700474,48251.04342237044,15334.059202334094,15334.059202334094,63585.10262470454,88005.69316936008,88005.69316936008,15334.059202334094,103339.75237169417,103339.75237169417,103339.75237169417,128219.87956523479,103990.0442352761,64235.936525084326,44171.230789101974,24880.127193540633,0.0,69051.3579826426,21148.108114509538,1538.9567887139585,0.0,0.8869335797800346,2.811039597667482,0.0014959080323721466,355045.66375946667,1556063.726914253,4.382714354085006,1556063.726914253,4.382714354085006,0.85,0.09566166175705662,4.564652377983593,1.2677116048010069,1.0,0.0,4.5646523779823625,1.2842578169204422,1.2845653133412185,3.554311539196468,19364.352480885107,1974.6144178577913,2034.6934298245008,2034.6934298245008,7.536299561185838,5.053171877680142,0.5262800103907699,4.526891867289372,3.3704737815434695,3.3704737815434695,0.9629925090124198,0.0,0.0,0.00023942265250736025,1.0001745547647882,0.0002393808674363501,198.72251926975923,0.0,8.345699581877936e-06,23.65171261504207,0.011524723518467075,8.043380681112409e-05,0.00015898884569623617,0.0007257288125801909,0.0956616617565875,0.08152044176939832,0.014141219987189176,0.09566170798610307,0.0815204417697981,0.014141219987258518,0.4290336507471192,0.4290336507471192,0.07442377771067717,0.0,5.6813221821300885,5.411957130417875,7.240096791877988,5.659231688090927,5.381827210592917,7.264714975738514,24880.127193540633,21148.108114509538,0.85,0.9208378297308488,0.6987703766014172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500367295909093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.48584351235,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.202127572427,1538.9567887139585,0.4290336507471192,0.07442377771067717,6.112851554438009,3.3704737815434695
238.0,-29.75966395935402,5.054119723959828,35.01708689907891,24.260928213503234,5.079979386643052,-26.275665130392568,-39.82617046041412,1.5959805576811006,0.6819502402932471,-4.97200853352847,40.03555249143195,48249.42648315384,15336.258446437645,15336.258446437645,63585.68492959149,88004.19595763336,88004.19595763336,15336.258446437645,103340.454404071,103340.454404071,103340.454404071,128220.62143025221,103989.1463614101,64234.91641158909,44171.36661091223,24880.167026181207,0.0,69051.53363709344,21148.141972254027,1538.9610597165292,0.0,0.8869323858492044,2.8110891781558163,0.0014959080323721466,355043.0972258123,1556066.7198187106,4.382754465520648,1556066.7198187106,4.382754465520648,0.8500000000000001,0.09566355536975299,4.564652377983593,1.2677096140338109,1.0,0.0,4.564652377984282,1.2842602042999023,1.2845676476266035,3.554304931898091,19364.18528462942,1974.597368584524,2034.6934298245008,2034.6934298245008,7.537380433651106,5.054119723959828,0.5270869422412847,4.527032781718543,3.370852253333768,3.370852253333768,0.963100643809648,0.0,0.0,0.0002393808674363501,1.0001737759377058,0.00023933927602922826,198.72389834172728,0.0,8.303634579002604e-06,23.53250039689338,0.011533027153046079,8.042105899388966e-05,0.00015895980844246046,0.0007255962676106935,0.09566355536918589,0.08152046529688194,0.01414309007230395,0.09566353196052427,0.08152046529736519,0.014143090072387794,0.42903282309008683,0.42903282309008683,0.07443345470171198,0.0,5.675944690120161,5.4045860471277365,7.246093051537912,5.653958773821728,5.374749480544153,7.269715577140289,24880.167026181207,21148.141972254027,0.85,0.9208439201911399,0.6987451826447918,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500467769930447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.3666312942,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.176588494378,1538.9610597165292,0.42903282309008683,0.07443345470171198,6.112851554438009,3.370852253333768
