time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
239.0,-29.761330017119036,5.05505000675957,35.01713666246426,24.260285845398926,5.079672147081551,-26.27719554601197,-39.827560040261574,1.5955376759743851,0.6761047406308194,-4.972154840131712,40.03562327831645,48247.78103990264,15338.366064030923,15338.366064030923,63586.14710393357,88002.65161984753,88002.65161984753,15338.366064030923,103341.01768387845,103341.01768387845,103341.01768387845,128221.22318450703,103988.22313362628,64233.8898236477,44171.48145553175,24880.205500628585,0.0,69051.68695616034,21148.174675534297,1538.964377265463,0.0,0.8869313860193262,2.8111483731158646,0.0014959080323721466,355041.0730221057,1556069.7742218943,4.382788055975174,1556069.7742218943,4.382788055975174,0.85,0.09566541345326164,4.564652377983593,1.2677075413940475,1.0,0.0,4.5646523779836805,1.2842623603390868,1.28456975076487,3.554298964876909,19364.01336713138,1974.5798378785194,2034.6934298245008,2034.6934298245008,7.538416274020168,5.05505000675957,0.5278981240939835,4.527151882665587,3.371226806757607,3.371226806757607,0.963207659073602,0.0,0.0,0.00023933927602922826,1.0001730796485089,0.00023929785844000053,198.7252718864451,0.0,8.265206560769458e-06,23.423595393220644,0.011541292359606848,8.040843235841951e-05,0.00015893084367080875,0.0007254640534968958,0.09566541345286883,0.08152047101093507,0.014144942441933768,0.09566564479449523,0.0815204710112698,0.014144942441991843,0.42903198842349494,0.42903198842349494,0.07444305346548712,0.0,5.670487787310037,5.397228745076177,7.251467961125513,5.648259580762556,5.367522244357133,7.272681687503336,24880.205500628585,21148.174675534297,0.85,0.9208485687584035,0.698719802030822,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500567795643604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.25772629053,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.151144046016,1538.964377265463,0.42903198842349494,0.07444305346548712,6.112851554438009,3.371226806757607
240.0,-29.76298757732965,5.055962376836789,35.01718537612992,24.25959985647353,5.079307590798761,-26.27872404510045,-39.82895311256868,1.5950440585694714,0.670643358255461,-4.972349435956753,40.03569222922138,48246.19353604576,15340.515590733732,15340.515590733732,63586.70912677949,88001.17006552193,88001.17006552193,15340.515590733732,103341.68565625566,103341.68565625566,103341.68565625566,128221.94623124973,103987.33249993225,64232.890415210255,44171.60231635777,24880.260574994074,0.0,69051.86289135185,21148.221488744963,1538.9697926045767,0.0,0.8869301473392124,2.811196942033121,0.0014959080323721466,355038.38073393574,1556072.7494082334,4.382829670954217,1556072.7494082334,4.382829670954217,0.85,0.09566727510671022,4.564652377983593,1.2677055720565842,1.0,0.0,4.564652377984731,1.2842647531847131,1.2845720909893088,3.554292342497286,19363.847519093626,1974.5629260852204,2034.6934298245008,2034.6934298245008,7.539472711649198,5.055962376836789,0.5286740583048006,4.527288318531989,3.371597641608796,3.371597641608796,0.9633136118882274,0.0,0.0,0.00023929785844000053,1.0001721991395556,0.00023925665864924818,198.72663844211084,0.0,8.230721680162122e-06,23.325865241579454,0.01154952308128701,8.039577582775248e-05,0.00015890208261224803,0.0007253327692625433,0.09566727510609545,0.08152049507707511,0.014146780029020336,0.09566750066139702,0.08152049507759898,0.014146780029111242,0.4290311440712617,0.4290311440712617,0.07445255594972323,0.0,5.66508736768651,5.389961066543549,7.256706662328895,5.642992794212205,5.360520755806647,7.277280715815664,24880.260574994074,21148.221488744963,0.85,0.9208543616966368,0.6986950317612384,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500667420553723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.15999613889,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.125778556812,1538.9697926045767,0.4290311440712617,0.07445255594972323,6.112851554438009,3.371597641608796
241.0,-29.764638724817,5.0568566784081534,35.017232680079026,24.258874996472173,5.078888944095295,-26.28025218059188,-39.83034978210924,1.5945023998700154,0.6655846038048594,-4.972577406126984,40.03574859481234,48244.65472008686,15342.683811436347,15342.683811436347,63587.33853152321,87999.75844754273,87999.75844754273,15342.683811436347,103342.44225897908,103342.44225897908,103342.44225897908,128222.70247073165,103986.4840549215,64231.912620371826,44171.746038388526,24880.260211752564,0.0,69052.00625014109,21148.22117998968,1538.9728342623316,0.0,0.8869287845109515,2.81123637843647,0.0014959080323721466,355035.22672265704,1556075.1815497219,4.382875456933972,1556075.1815497219,4.382875456933972,0.85,0.09566911831151868,4.564652377983593,1.267703792289831,1.0,0.0,4.564652377983191,1.2842673701538656,1.2845746556704276,3.5542850998672577,19363.68952715921,1974.5468153915162,2034.6934298245008,2034.6934298245008,7.540538336903021,5.0568566784081534,0.5294212640885032,4.52743541431965,3.371964623260023,3.371964623260023,0.963418463788578,0.0,0.0,0.00023925665864924818,1.0001715352054747,0.0002392156247479043,198.7279997273161,0.0,8.187495920733032e-06,23.203363439357414,0.011557710577207742,8.038308846380024e-05,0.00015887357018544792,0.000725202619945748,0.09566911831075214,0.08152051644182297,0.014148601868929174,0.09566888479714021,0.08152051644247614,0.01414860186904254,0.4290302925028075,0.4290302925028075,0.07446197673029255,0.0,5.65981364565863,5.3828276082443836,7.262027898986673,5.638162009931818,5.353860363667934,7.28286660335948,24880.260211752564,21148.22117998968,0.85,0.9208615648498016,0.6986712963171622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500766538633192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.03749433667,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.100527766688,1538.9728342623316,0.4290302925028075,0.07446197673029255,6.112851554438009,3.371964623260023
242.0,-29.766281505898135,5.057734300364419,35.01727882709843,24.258246668055676,5.07859015944202,-26.28176079817859,-39.83171711498869,1.5940694517228136,0.6596966610859454,-4.972716255652641,40.03580950411128,48243.01884320175,15344.685365248146,15344.685365248146,63587.7042084499,87998.23975610027,87998.23975610027,15344.685365248146,103342.92512134842,103342.92512134842,103342.92512134842,128223.18100472257,103985.57970549008,64230.88830496886,44171.87933391246,24880.255883374146,0.0,69052.1352172866,21148.217500868024,1538.9736192706587,0.0,0.8869278582981907,2.811297007839888,0.0014959080323721466,355033.3057234604,1556077.8097527178,4.3829065743053555,1556077.8097527178,4.3829065743053555,0.85,0.09567090834134982,4.564652377983593,1.2677016943739732,1.0,0.0,4.564652377982211,1.2842694786318283,1.2845767119515532,3.554279264540692,19363.521125065672,1974.529643157008,2034.6934298245008,2034.6934298245008,7.541522049624784,5.057734300364419,0.530195721943989,4.52753857842043,3.3723276748621123,3.3723276748621123,0.9635221928177463,0.0,0.0,0.0002392156247479043,1.0001706682583638,0.00023917480520045624,198.72935413113146,0.0,8.154585135078369e-06,23.1100942728121,0.011565865162342821,8.037066938747181e-05,0.00015884495536043247,0.0007250720032166957,0.09567090834100422,0.08152050162710289,0.014150406713901336,0.09567089696181966,0.08152050162739737,0.014150406713952457,0.4290294384589517,0.4290294384589517,0.07447134064754679,0.0,5.654410654997264,5.37568276366801,7.26653448370746,5.632412916738588,5.346840294344531,7.284289137850749,24880.255883374146,21148.217500868024,0.85,0.9208651406413174,0.6986463009636888,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500865274532435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.944225170126,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.075350192781,1538.9736192706587,0.4290294384589517,0.07447134064754679,6.112851554438009,3.3723276748621123
243.0,-29.767917852244473,5.058594282349351,35.0173238693446,24.257531167846196,5.078177146974511,-26.28327504727356,-39.83310404056681,1.5935343420034054,0.6545923314844231,-4.972950913032956,40.035869618740776,48241.50702006978,15346.80216180813,15346.80216180813,63588.30918187791,87996.84530734624,87996.84530734624,15346.80216180813,103343.64746915437,103343.64746915437,103343.64746915437,128223.9423669049,103984.74424383834,64229.93331217151,44172.01214629648,24880.294897750537,0.0,69052.30704404702,21148.250663087954,1538.9791323644035,0.0,0.8869264478886373,2.8113362670191147,0.0014959080323721466,355030.0592300892,1556080.4036694497,4.382953959008241,1556080.4036694497,4.382953959008241,0.85,0.09567273113915378,4.564652377983593,1.2676999437296765,1.0,0.0,4.564652377983691,1.2842720642219163,1.2845792457340532,3.554272108806722,19363.36555080828,1974.5137789977498,2034.6934298245008,2034.6934298245008,7.542562401222205,5.058594282349351,0.530913808784808,4.527680473564543,3.3726871852829325,3.3726871852829325,0.9636249100808378,0.0,0.0,0.00023917480520045624,1.000170001979031,0.0002391341519213757,198.73070324591978,0.0,8.112042300277967e-06,22.989527878987758,0.011573977204643099,8.035807416857253e-05,0.0001588167310318837,0.0007249431689682686,0.09567273113834109,0.08152052931062573,0.014152201827715356,0.0956724235741041,0.08152052931131823,0.01415220182783556,0.42902857698836827,0.42902857698836827,0.07448061319942256,0.0,5.649151011024173,5.368683508747381,7.271171286334436,5.627543244517369,5.340240309316016,7.289258796550541,24880.294897750537,21148.250663087954,0.85,0.9208716102898091,0.6986226685995811,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500963511407257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.823658776295,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.050285187628,1538.9791323644035,0.42902857698836827,0.07448061319942256,6.112851554438009,3.3726871852829325
244.0,-29.76954672039418,5.059437691645921,35.01736768755584,24.25686679724606,5.077838831166144,-26.28477509447067,-39.83446616968138,1.5930672052422847,0.6487939878954876,-4.973121517781825,40.03592405001426,48239.91521277528,15348.790884411668,15348.790884411668,63588.70609718695,87995.34269343743,87995.34269343743,15348.790884411668,103344.1335778491,103344.1335778491,103344.1335778491,128224.41157855948,103983.83147089413,64228.92885385622,44172.11401893102,24880.278000710376,0.0,69052.3920196414,21148.236300603818,1538.9799845650307,0.0,0.8869253836575466,2.8113920393487333,0.0014959080323721466,355027.69892182393,1556082.7523549814,4.382989713424096,1556082.7523549814,4.382989713424096,0.85,0.09567449746558222,4.564652377983593,1.26769795131404,1.0,0.0,4.5646523779840384,1.2842743317422165,1.2845814615840345,3.5542658333685546,19363.195580142754,1974.4964468134128,2034.6934298245008,2034.6934298245008,7.543539807731895,5.059437691645921,0.531647954406596,4.527789737239325,3.373042837015661,3.373042837015661,0.9637265248616175,0.0,0.0,0.0002391341519213757,1.0001692272555178,0.00023909369075227806,198.73204621117554,0.0,8.079054740924996e-06,22.896041135781438,0.011582056259384023,8.0345705912219e-05,0.00015878844600915673,0.0007248140576720165,0.09567449746511128,0.08152051888635864,0.014153978578752634,0.09567425973760274,0.08152051888675992,0.014153978578822312,0.4290277136456121,0.4290277136456121,0.07448982356327169,0.0,5.643793149227349,5.361667087527735,7.275238695544203,5.621915505677293,5.333277629256088,7.291174131190928,24880.278000710376,21148.236300603818,0.85,0.9208762251002058,0.698598756710033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450106136475279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.730172033094,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.025294332292,1538.9799845650307,0.4290277136456121,0.07448982356327169,6.112851554438009,3.373042837015661
245.0,-29.77116862404118,5.060264742812819,35.01741060016886,24.256221670098626,5.077510982481892,-26.286267826084096,-39.83582337442783,1.592610184525066,0.643088163807704,-4.973294509343255,40.03598530855694,48238.33449865265,15350.753859972181,15350.753859972181,63589.08835862483,87993.88041579135,87993.88041579135,15350.753859972181,103344.63427576353,103344.63427576353,103344.63427576353,128224.94464833857,103982.96065059931,64227.93727172781,44172.248198746114,24880.310372575044,0.0,69052.55857132116,21148.26381668879,1538.983749450733,0.0,0.8869242825856377,2.8114463313421694,0.0014959080323721466,355025.30560469814,1556085.3956373807,4.383026705623061,1556085.3956373807,4.383026705623061,0.85,0.09567625913688978,4.564652377983593,1.2676959726354111,1.0,0.0,4.564652377984937,1.2842765515865333,1.2845836299931837,3.554259689896729,19363.033421627864,1974.4799112467424,2034.6934298245008,2034.6934298245008,7.544504560225684,5.060264742812819,0.5323685727611709,4.5278961700516485,3.373394922624042,3.373394922624042,0.9638271207497262,0.0,0.0,0.00023909369075227806,1.0001685058760972,0.00023905340884818608,198.73338345021628,0.0,8.040930926873067e-06,22.78799824675827,0.011590097190310896,8.033338411986247e-05,0.0001587603066324156,0.0007246856111990602,0.09567625913639373,0.08152051743374833,0.014155741702645396,0.09567622262427977,0.08152051743417099,0.014155741702718789,0.4290268430975257,0.4290268430975257,0.07449895272470061,0.0,5.6384011330361545,5.354694614560287,7.2788184082152725,5.616382673150952,5.326476396807777,7.2927982053602705,24880.310372575044,21148.26381668879,0.85,0.9208795397920938,0.6985741802576299,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501158772154088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.62212914407,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.000398745286,1538.983749450733,0.4290268430975257,0.07449895272470061,6.112851554438009,3.373394922624042
246.0,-29.77278296164109,5.061075278770434,35.017452515665106,24.255540884938114,5.077141996583648,-26.287757861247492,-39.83718386208636,1.5921168961899257,0.6375750945031768,-4.9734991639753465,40.036042090166696,48236.8065964718,15352.735685086285,15352.735685086285,63589.54228155808,87992.44323471487,87992.44323471487,15352.735685086285,103345.17891980115,103345.17891980115,103345.17891980115,128225.51447408102,103982.09258988814,64226.97597184761,44172.351797822805,24880.33555427987,0.0,69052.68735210267,21148.28522113789,1538.9878601661367,0.0,0.8869230367288214,2.8114944264876214,0.0014959080323721466,355022.4742492054,1556087.8457448904,4.3830685621682814,1556087.8457448904,4.3830685621682814,0.85,0.09567801223683484,4.564652377983593,1.2676941324258229,1.0,0.0,4.56465237798308,1.284278940600768,1.2845859678427518,3.5542530782668686,19362.871776984768,1974.4634280804116,2034.6934298245008,2034.6934298245008,7.545478576794988,5.061075278770434,0.5330624023806099,4.528012876389824,3.373743479212133,3.373743479212133,0.9639267083463237,0.0,0.0,0.00023905340884818608,1.0001677219651817,0.0002390133210642726,198.73471446686406,0.0,8.005359092016636e-06,22.687187666775145,0.011598102549402913,8.03210342758328e-05,0.00015873237457235328,0.0007245581110546747,0.09567801223619564,0.08152052332146731,0.014157488914728327,0.09567798051105114,0.08152052332201194,0.014157488914822899,0.4290259647737549,0.4290259647737549,0.07450799004887615,0.0,5.633037875201296,5.347786279558704,7.282221686679122,5.6110742584785385,5.319764138293294,7.295433524995758,24880.33555427987,21148.28522113789,0.85,0.9208843959585848,0.6985507508275559,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501255764313825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.52131856408,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.975588384877,1538.9878601661367,0.4290259647737549,0.07450799004887615,6.112851554438009,3.373743479212133
247.0,-29.774390092173295,5.061869651585521,35.01749333349046,24.254874523635976,5.0767805733094065,-26.28924065246607,-39.838535723369546,1.591631133602066,0.6321436428908669,-4.973695255402227,40.036093948652066,48235.27324041967,15354.675262189523,15354.675262189523,63589.94850260919,87991.03768372697,87991.03768372697,15354.675262189523,103345.7129459165,103345.7129459165,103345.7129459165,128226.0464171037,103981.25633411859,64226.009509700736,44172.49647157539,24880.333471187198,0.0,69052.82994276259,21148.283450509116,1538.9902433961145,0.0,0.8869218522060314,2.8115424576056394,0.0014959080323721466,355019.7613805505,1556090.0834237738,4.383108358173279,1556090.0834237738,4.383108358173279,0.8499999999999999,0.09567973595237975,4.564652377983593,1.2676922597968958,1.0,0.0,4.564652377984063,1.2842812940437498,1.2845882703616902,3.5542465651049926,19362.7160548519,1974.447548842051,2034.6934298245008,2034.6934298245008,7.546431829542949,5.061869651585521,0.5337477157515584,4.528121935833963,3.374088432130701,3.374088432130701,0.9640252663230574,0.0,0.0,0.0002390133210642726,1.000166975323844,0.00023897341840034507,198.73603955688176,0.0,7.966834289653326e-06,22.578008376877523,0.011606069383692566,8.030876447630056e-05,0.00015870455658797205,0.0007244311316261182,0.09567973595179534,0.0815205172117442,0.01415921874005113,0.0956796354404922,0.08152051721224213,0.014159218740137617,0.42902507947215784,0.42902507947215784,0.07451694558604886,0.0,5.627696825305179,5.340953945519004,7.285334971423197,5.6058388982930865,5.313252153634778,7.297403551316904,24880.333471187198,21148.283450509116,0.85,0.9208883771355708,0.6985271028052226,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501352305242183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.41213927419,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.950875534158,1538.9902433961145,0.42902507947215784,0.07451694558604886,6.112851554438009,3.374088432130701
248.0,-29.77598937516941,5.062648438823543,35.017533238029316,24.254233098495774,5.076460191743325,-26.290712275408374,-39.839870681148,1.5911830919826477,0.626262150115565,-4.973864458913919,40.03614898249578,48233.69932726009,15356.545531437421,15356.545531437421,63590.24485869751,87989.5580976069,87989.5580976069,15356.545531437421,103346.10362904433,103346.10362904433,103346.10362904433,128226.4493148556,103980.36128449894,64225.01752657992,44172.60417546558,24880.34568581128,0.0,69052.94986127687,21148.293832939587,1538.992848814769,0.0,0.8869207928838072,2.8115994951639123,0.0014959080323721466,355017.42051156575,1556092.4581211235,4.383143947919111,1556092.4581211235,4.383143947919111,0.85,0.09568143348608169,4.564652377983593,1.2676902706781408,1.0,0.0,4.5646523779824655,1.2842834707854591,1.2845903963746972,3.55424054098577,19362.549384509075,1974.430553196971,2034.6934298245008,2034.6934298245008,7.547351019245181,5.062648438823543,0.5344331725197771,4.528215266303766,3.374429860061203,3.374429860061203,0.9641228171603436,0.0,0.0,0.00023897341840034507,1.000166162104298,0.0002389337166711952,198.73735819198103,0.0,7.930097396727768e-06,22.473896022326496,0.011613999481089293,8.029664979716091e-05,0.00015867676860318415,0.0007243042891352768,0.09568143348561312,0.08152050170580444,0.01416093177980867,0.09568162418911981,0.08152050170620366,0.014160931779878023,0.4290241885934682,0.4290241885934682,0.0745258203695193,0.0,5.622271114458044,5.334112848550262,7.287923211340853,5.6001266090294735,5.306427387214455,7.297944263437159,24880.34568581128,21148.293832939587,0.85,0.9208910696276756,0.6985030968866446,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501448416390117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.308026919636,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.926253253774,1538.992848814769,0.4290241885934682,0.0745258203695193,6.112851554438009,3.374429860061203
249.0,-29.777582876121837,5.0634110415470515,35.017572097206866,24.253531358577334,5.076055109246427,-26.292187164267403,-39.841221215296514,1.590659397391529,0.6210544999889862,-4.97409952614512,40.036198342733535,48232.226871213985,15358.487673179025,15358.487673179025,63590.714544393006,87988.19059587724,87988.19059587724,15358.487673179025,103346.67826905627,103346.67826905627,103346.67826905627,128227.03646265,103979.53681218297,64224.086159641985,44172.72294726776,24880.358193593725,0.0,69053.08114086148,21148.304464554665,1538.9970247058466,0.0,0.886919419224869,2.811640075696201,0.0014959080323721466,355014.16846210184,1556094.5880060485,4.383190098431701,1556094.5880060485,4.383190098431701,0.85,0.09568313857765255,4.564652377983593,1.2676885172864427,1.0,0.0,4.564652377984787,1.2842860007622072,1.2845928759650445,3.5542335393164217,19362.395856614607,1974.4148977086577,2034.6934298245008,2034.6934298245008,7.548305532447582,5.0634110415470515,0.5350767403598171,4.528334301187234,3.3747679102973156,3.3747679102973156,0.9642194029420902,0.0,0.0,0.0002389337166711952,1.000165563475592,0.00023889416452301814,198.73867207499805,0.0,7.890216766899954e-06,22.36087431739447,0.011621889697856193,8.028439548231388e-05,0.0001586493211888813,0.0007241790012303098,0.0956831385768632,0.08152050764372759,0.014162630933135604,0.09568311661809661,0.08152050764440012,0.014162630933252434,0.42902328816659735,0.42902328816659735,0.0745346007728316,0.0,5.616961160785024,5.327389564133057,7.2906157249331045,5.595154026134082,5.3000495655387,7.300924572283066,24880.358193593725,21148.304464554665,0.85,0.9208961206911855,0.6984804453956949,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501544059438685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.19500521471,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.901734614681,1538.9970247058466,0.42902328816659735,0.0745346007728316,6.112851554438009,3.3747679102973156
250.0,-29.77916797462189,5.064158515338788,35.01760990789289,24.252890387456887,5.075730099778218,-26.29364648180453,-39.8425467085093,1.5902086069611545,0.6152303795845455,-4.974269809449272,40.036245521091516,48230.6780535406,15360.303144991713,15360.303144991713,63590.98119853231,87986.73452614842,87986.73452614842,15360.303144991713,103347.03767114013,103347.03767114013,103347.03767114013,128227.37335090457,103978.65666769905,64223.11048425601,44172.829092714484,24880.335679764437,0.0,69053.16477247892,21148.28532779977,1538.9977225413588,0.0,0.886918382813447,2.811696247351192,0.0014959080323721466,355011.81268374436,1556096.6237453327,4.383224918579124,1556096.6237453327,4.383224918579124,0.85,0.09568479073785809,4.564652377983593,1.2676865726755935,1.0,0.0,4.564652377981182,1.284288189645259,1.28459501457212,3.554227481640568,19362.231961809615,1974.3981850896705,2034.6934298245008,2034.6934298245008,7.549197790606023,5.064158515338788,0.5357377378801438,4.528420777458644,3.375102376183613,3.375102376183613,0.9643149646238894,0.0,0.0,0.00023889416452301814,1.000164692537761,0.00023885482691541696,198.73997904513428,0.0,7.860541406420697e-06,22.276774345796255,0.011629750239262613,8.027237006199012e-05,0.000158621794461028,0.0007240533512865562,0.09568479073740237,0.08152047925762218,0.014164311479780187,0.09568495977353532,0.08152047925801044,0.014164311479847645,0.4290223826877451,0.4290223826877451,0.07454331372344693,0.0,5.611557510653313,5.320654248266123,7.292740600471859,5.589500189033799,5.293389850342237,7.30090596367387,24880.335679764437,21148.28532779977,0.85,0.9208988669535454,0.6984571701015345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501639357896623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.110905243106,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.877278499762,1538.9977225413588,0.4290223826877451,0.07454331372344693,6.112851554438009,3.375102376183613
251.0,-29.780746757948624,5.064890577550526,35.01764682169767,24.2522245150991,5.075362663980121,-26.295104357731134,-39.84387569418175,1.5897202637628791,0.6098234732310175,-4.974480309366039,40.036295018521685,48229.176699337164,15362.152534591474,15362.152534591474,63591.32923392864,87985.35877362505,87985.35877362505,15362.152534591474,103347.51130821652,103347.51130821652,103347.51130821652,128227.86232905468,103977.83448629548,64222.16059125562,44172.970994488736,24880.351020838163,0.0,69053.3220153269,21148.29836771244,1539.0015510736923,0.0,0.8869171335376606,2.8117422958802423,0.0014959080323721466,355008.9005470353,1556098.7595544076,4.383266890369807,1556098.7595544076,4.383266890369807,0.85,0.09568645052726978,4.564652377983593,1.2676847879635171,1.0,0.0,4.564652377984693,1.284290553635743,1.284597328603829,3.5542209393827267,19362.07886051402,1974.3825731023358,2034.6934298245008,2034.6934298245008,7.550106718492975,5.064890577550526,0.536368924760283,4.528521652790243,3.375433549180032,3.375433549180032,0.9644095854800091,0.0,0.0,0.00023885482691541696,1.0001640384580224,0.00023881565196411718,198.74128082321548,0.0,7.817955310344455e-06,22.156085349516186,0.011637568194572958,8.026031462836101e-05,0.00015859451228705595,0.0007239288176462581,0.09568645052661688,0.0815204711251967,0.014165979401420182,0.09568663011009863,0.08152047112575295,0.014165979401516834,0.4290214679552101,0.4290214679552101,0.07455194007020517,0.0,5.606210607763387,5.3140102121199675,7.294722269520491,5.584303782597033,5.287034142695688,7.302235812644199,24880.351020838163,21148.29836771244,0.85,0.9209018100507035,0.6984338376744906,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501734155035904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.99021624683,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.852937597274,1539.0015510736923,0.4290214679552101,0.07455194007020517,6.112851554438009,3.375433549180032
252.0,-29.782318673704015,5.0656072262385745,35.01768260262119,24.251531820651167,5.074964501673368,-26.29655912455091,-39.84520792784167,1.5892049525199017,0.6045510675304513,-4.974709101376823,40.03633584806994,48227.72446805725,15364.002157434174,15364.002157434174,63591.72662549142,87984.0010798189,87984.0010798189,15364.002157434174,103348.00323725308,103348.00323725308,103348.00323725308,128228.33074486176,103977.01312413574,64221.24240486732,44173.078576964916,24880.327507608676,0.0,69053.4060845736,21148.278381467375,1539.0036009004307,0.0,0.8869158226086582,2.811784462645012,0.0014959080323721466,355005.73537173035,1556100.5213469276,4.383310933603701,1556100.5213469276,4.383310933603701,0.85,0.09568809090565804,4.564652377983593,1.2676830757828434,1.0,0.0,4.564652377982347,1.2842930433634216,1.2845997686114854,3.5542140491778045,19361.925911772698,1974.3669766712078,2034.6934298245008,2034.6934298245008,7.551015761012886,5.0656072262385745,0.5369800834991247,4.52862714273945,3.3757613188061377,3.3757613188061377,0.9645032339446108,0.0,0.0,0.00023881565196411718,1.0001633269523558,0.00023877665330103982,198.74257695357727,0.0,7.785679997504537e-06,22.06461711292786,0.011645353874570462,8.024823141159129e-05,0.00015856742055252588,0.0007238051532958117,0.09568809090492247,0.08152045866400305,0.014167632240919423,0.09568805110531209,0.0815204586646297,0.014167632241028332,0.4290205468671548,0.4290205468671548,0.07456048986260103,0.0,5.6009312753575955,5.307451045150458,7.2966713998577575,5.579260168907297,5.2807795273653255,7.304018855130835,24880.327507608676,21148.278381467375,0.85,0.9209064437401835,0.6984119568119498,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450182857567023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.89874801024,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.82867037214,1539.0036009004307,0.4290205468671548,0.07456048986260103,6.112851554438009,3.3757613188061377
253.0,-29.783883444937334,5.066309368728566,35.01771741563909,24.250895738974236,5.0746395308540295,-26.298000140650693,-39.84651539996264,1.5887562265678097,0.5987250396350419,-4.974883995884041,40.03637921722697,48226.19090040131,15365.742901200932,15365.742901200932,63591.93380160224,87982.56738185066,87982.56738185066,15365.742901200932,103348.3102830516,103348.3102830516,103348.3102830516,128228.61257474373,103976.14607283862,64220.27310903021,44173.192182009334,24880.30229169213,0.0,69053.49447370146,21148.25694793831,1539.00433318631,0.0,0.8869147765067018,2.8118401347219293,0.0014959080323721466,355003.31584512064,1556102.3927250626,4.383346079516486,1556102.3927250626,4.383346079516486,0.85,0.09568969302235183,4.564652377983593,1.2676811443595222,1.0,0.0,4.564652377982958,1.284295221476537,1.2846018971563913,3.5542080213735225,19361.764455096145,1974.3505126721302,2034.6934298245008,2034.6934298245008,7.551871292239972,5.066309368728566,0.5376042455928944,4.528705123135672,3.3760856587896164,3.3760856587896164,0.964595902511319,0.0,0.0,0.00023877665330103982,1.0001625866407884,0.0002387378377179762,198.74386720766037,0.0,7.75069479774008e-06,21.96546905679539,0.011653104569368201,8.023637441442891e-05,0.0001585402788866109,0.0007236812610259503,0.09568969302188045,0.08152042349830685,0.014169269523573598,0.09568987835231627,0.08152042349870843,0.01416926952364341,0.42901962141405575,0.42901962141405575,0.07456897775860452,0.0,5.59555684072302,5.300878712728036,7.298050090862944,5.573609035519098,5.274257446429658,7.303221530313635,24880.30229169213,21148.25694793831,0.85,0.9209082651975098,0.6983888544375971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501922586748257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.79959995411,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.804488101241,1539.00433318631,0.42901962141405575,0.07456897775860452,6.112851554438009,3.3760856587896164
254.0,-29.78544104157141,5.066996359090126,35.017751249312354,24.25019385935741,5.07423135728452,-26.299443019654294,-39.847838203981496,1.5882333353675793,0.5934290236629067,-4.975127243721897,40.03642031737799,48224.764689236465,15367.561156612772,15367.561156612772,63592.325845849235,87981.21355707014,87981.21355707014,15367.561156612772,103348.77471368291,103348.77471368291,103348.77471368291,128229.0735955874,103975.31743511227,64219.36970142848,44173.27525964866,24880.298881904477,0.0,69053.57414155314,21148.254049618805,1539.0079209159485,0.0,0.8869133910783825,2.811880933465247,0.0014959080323721466,354999.9507259817,1556104.1661972094,4.383392625872051,1556104.1661972094,4.383392625872051,0.85,0.09569131183031351,4.564652377983593,1.2676794662466278,1.0,0.0,4.564652377983802,1.2842977459133713,1.2846043723426723,3.554201035163608,19361.610151545938,1974.3347780889437,2034.6934298245008,2034.6934298245008,7.552764918466501,5.066996359090126,0.5381861603913016,4.5288101986988245,3.376406817151162,3.376406817151162,0.9646876620431891,0.0,0.0,0.0002387378377179762,1.0001618431758157,0.00023869920588043183,198.74515156046243,0.0,7.71435908598494e-06,21.86249364968132,0.011660818928454187,8.022438002591935e-05,0.00015851345769205683,0.0007235588315964488,0.0956913118294981,0.0815204157102556,0.014170896119242497,0.0956913403747471,0.08152041571095027,0.014170896119363247,0.4290186872974397,0.4290186872974397,0.07457738283026154,0.0,5.590272816772142,5.2943964357999675,7.299521765095449,5.568556267384793,5.26800492926634,7.304930926512839,24880.298881904477,21148.254049618805,0.85,0.9209128801282773,0.6983673950081188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502016171690961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.69662454699,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.780396561744,1539.0079209159485,0.4290186872974397,0.07457738283026154,6.112851554438009,3.376406817151162
255.0,-29.78699247579885,5.06766860451431,35.01778386712585,24.249516741279535,5.073832364954182,-26.30087943284506,-39.84915618840603,1.5877193220003578,0.5883677918185413,-4.975356030090094,40.03645256973497,48223.346224176305,15369.330549097864,15369.330549097864,63592.67677327417,87979.93109930842,87979.93109930842,15369.330549097864,103349.26164840629,103349.26164840629,103349.26164840629,128229.50269042881,103974.56156182515,64218.47576397946,44173.42866427298,24880.241042022524,0.0,69053.6697062955,21148.204885719144,1539.0080898303427,0.0,0.8869121111730434,2.811920354861189,0.0014959080323721466,354996.78569135466,1556105.5578879796,4.383435627050738,1556105.5578879796,4.383435627050738,0.85,0.09569289619005653,4.564652377983593,1.2676778265973558,1.0,0.0,4.564652377984763,1.2843002284798564,1.28460680588441,3.554194164853866,19361.469397718294,1974.3204251929349,2034.6934298245008,2034.6934298245008,7.553634529809006,5.06766860451431,0.5387631877465191,4.528905416767791,3.3767245748581134,3.3767245748581134,0.9647784499594609,0.0,0.0,0.00023869920588043183,1.0001612048659623,0.00023866073260902113,198.74643084642364,0.0,7.677890407813713e-06,21.759141415744065,0.011668496818862001,8.02124309870871e-05,0.00015848677489334475,0.0007234370338958565,0.09569289618934232,0.08152038806969555,0.014172508119646762,0.09569255433595586,0.08152038807030398,0.014172508119752535,0.4290177473318217,0.4290177473318217,0.07458572820255116,0.0,5.585073498680799,5.288038770605624,7.300846696626763,5.5637238219086385,5.262173278821251,7.305697256694373,24880.241042022524,21148.204885719144,0.85,0.9209166876105432,0.6983458870366142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450210932868371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.59327231305,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.756396594343,1539.0080898303427,0.4290177473318217,0.07458572820255116,6.112851554438009,3.3767245748581134
256.0,-29.788536867989563,5.068326974244339,35.017815587307936,24.248879961110674,5.073509605665379,-26.30230188362068,-39.85044563943518,1.5872746212964226,0.5823735621376045,-4.975533178887532,40.03649165962067,48221.828023633134,15370.995632396518,15370.995632396518,63592.82365602965,87978.48408165609,87978.48408165609,15370.995632396518,103349.4797140526,103349.4797140526,103349.4797140526,128229.68834333762,103973.67288464082,64217.51356503065,44173.51035512242,24880.20862928501,0.0,69053.71898440743,21148.177334892258,1539.0085373293412,0.0,0.8869110690629056,2.8119779722104417,0.0014959080323721466,354994.33502699767,1556107.2446197032,4.38347063904938,1556107.2446197032,4.38347063904938,0.85,0.09569445208360114,4.564652377983593,1.2676759182522073,1.0,0.0,4.564652377983972,1.2843023867153567,1.2846089152212197,3.554188192126492,19361.303914009102,1974.3035505508103,2034.6934298245008,2034.6934298245008,7.554452875842979,5.068326974244339,0.5393526616179773,4.528974312626362,3.3770390294928925,3.3770390294928925,0.9648682941408264,0.0,0.0,0.00023866073260902113,1.0001604751234172,0.00023862243964356924,198.74770434003165,0.0,7.646425375861843e-06,21.669969515192463,0.011676143244237863,8.020074222842083e-05,0.0001584599903806003,0.0007233147719060643,0.09569445208312492,0.08152034514690695,0.014174106936217965,0.09569443049922607,0.08152034514731264,0.014174106936288502,0.4290168059252627,0.4290168059252627,0.0745940178940725,0.0,5.579730754249113,5.281622417542735,7.3015367777570646,5.5579067410251355,5.255620771699512,7.303949275285561,24880.20862928501,21148.177334892258,0.85,0.9209181575055955,0.6983234028933588,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502202118249257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.5041004125,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.7324681606,1539.0085373293412,0.4290168059252627,0.0745940178940725,6.112851554438009,3.3770390294928925
257.0,-29.790074714149807,5.0689706892887845,35.01784636079129,24.248179548326902,5.07309006214492,-26.303728121246216,-39.851754473615415,1.5867434692413542,0.5772453869842593,-4.975788520080283,40.036527525016275,48220.433200610045,15372.754194666519,15372.754194666519,63593.18739527656,87977.18919750814,87977.18919750814,15372.754194666519,103349.94339217465,103349.94339217465,103349.94339217465,128230.13948111437,103972.88893795022,64216.62750110541,44173.623818716456,24880.196088939716,0.0,69053.81990765617,21148.166675598757,1539.0119624257147,0.0,0.8869096410476575,2.812015181822938,0.0014959080323721466,354990.8026777468,1556108.7922156358,4.383518616475928,1556108.7922156358,4.383518616475928,0.85,0.09569602864438694,4.564652377983593,1.2676742851966996,1.0,0.0,4.564652377983138,1.2843049487174993,1.284611428652438,3.5541811020364222,19361.1579325341,1974.288664583125,2034.6934298245008,2034.6934298245008,7.555317164410599,5.0689706892887845,0.5398958423881499,4.5290748469006346,3.3773504187023082,3.3773504187023082,0.9649572624863738,0.0,0.0,0.00023862243964356924,1.0001597968978992,0.0002385843146102071,198.7489724501004,0.0,7.61063897593618e-06,21.568550857803135,0.011683753883213799,8.018887937352576e-05,0.00015843356027004347,0.0007231941276390608,0.09569602864351606,0.0815203328745021,0.014175695769013967,0.09569575567251797,0.08152033287524396,0.014175695769142968,0.4290158555671101,0.4290158555671101,0.07460222541000922,0.0,5.574511825035927,5.2753290248793405,7.302356290804482,5.55303390706456,5.2496700045320495,7.305132979018367,24880.196088939716,21148.166675598757,0.85,0.9209220790438245,0.6983021832115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502294487763459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.40268175511,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.708629087854,1539.0119624257147,0.4290158555671101,0.07460222541000922,6.112851554438009,3.3773504187023082
258.0,-29.79160480209891,5.069600718376166,35.017876109306165,24.247541406098776,5.072741291468462,-26.30514029741645,-39.853038476407505,1.5862767867859222,0.571731352226891,-4.975984252382915,40.03655921721904,48218.95985270309,15374.396509514221,15374.396509514221,63593.35636221731,87975.85524769714,87975.85524769714,15374.396509514221,103350.25175721136,103350.25175721136,103350.25175721136,128230.38967797876,103972.09485039575,64215.69144829044,44173.781557894785,24880.13792076741,0.0,69053.9194786622,21148.117232652297,1539.0114229209287,0.0,0.8869085311957323,2.8120643741899345,0.0014959080323721466,354988.09496703115,1556110.159738789,4.383555904553108,1556110.159738789,4.383555904553108,0.85,0.09569755407376991,4.564652377983593,1.2676725092763088,1.0,0.0,4.5646523779828465,1.284307209007384,1.2846136405149022,3.5541748469289707,19361.010062693113,1974.2735860556984,2034.6934298245008,2034.6934298245008,7.556124320330806,5.069600718376166,0.540455144465521,4.529145573910645,3.3776584843644564,3.3776584843644564,0.9650452812469875,0.0,0.0,0.0002385843146102071,1.0001589926777215,0.00023854638748130064,198.75023417686597,0.0,7.577311205350745e-06,21.47409995596401,0.01169133119441915,8.017724315865035e-05,0.00015840707145155675,0.0007230732153907654,0.09569755407322197,0.08152028622436859,0.014177267848853384,0.09569727643931014,0.08152028622483536,0.014177267848934557,0.4290149012297114,0.4290149012297114,0.0746103754977353,0.0,5.569250091676338,5.269072258865833,7.302672556802463,5.5477156046097775,5.243673482948225,7.303553280679353,24880.13792076741,21148.117232652297,0.85,0.920923198021624,0.6982798401125203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450238646687748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.308230853276,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.684869674178,1539.0114229209287,0.4290149012297114,0.0746103754977353,6.112851554438009,3.3776584843644564
259.0,-29.793129251878746,5.070217491317236,35.01790522358876,24.24692338043826,5.072430539769849,-26.30654359635551,-39.85431353850288,1.585844884246766,0.5657458737307479,-4.9761619901318985,40.036600240686155,48217.472207605715,15375.987247071585,15375.987247071585,63593.4594546773,87974.43938483924,87974.43938483924,15375.987247071585,103350.42663191081,103350.42663191081,103350.42663191081,128230.5613427172,103971.23371670618,64214.756647843766,44173.86340984712,24880.134710806396,0.0,69053.99812065352,21148.114504185436,1539.0136368253077,0.0,0.8869074790678868,2.812121821594786,0.0014959080323721466,354985.6362024174,1556111.9299086994,4.38359125331309,1556111.9299086994,4.38359125331309,0.85,0.09569906897793118,4.564652377983593,1.2676705762045466,1.0,0.0,4.56465237798424,1.2843093063105386,1.284615689605766,3.5541690428893347,19360.849707955113,1974.2572344230816,2034.6934298245008,2034.6934298245008,7.556906127326423,5.070217491317236,0.5410122989129489,4.529205192404287,3.3779634942879646,3.3779634942879646,0.9651324269394185,0.0,0.0,0.00023854638748130064,1.0001584087446962,0.00023850860563248314,198.7514912683527,0.0,7.538025751814469e-06,21.362764980642204,0.011698869220170965,8.016568951311317e-05,0.0001583806979681875,0.0007229528296071882,0.09569906897745288,0.08152024274840484,0.01417882622904803,0.09569925556889858,0.08152024274881228,0.0141788262291189,0.42901394173533763,0.42901394173533763,0.07461844965891393,0.0,5.563872112378476,5.262780794639866,7.302400425474502,5.5419078638626615,5.237277603010966,7.300962895108114,24880.134710806396,21148.114504185436,0.85,0.9209236421555871,0.6982575016635314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502477983074873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.196895877954,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.661214421792,1539.0136368253077,0.42901394173533763,0.07461844965891393,6.112851554438009,3.3779634942879646
260.0,-29.794645706334112,5.070820469210104,35.017933581049725,24.24624877693134,5.072044691741046,-26.30794720881121,-39.855596179235704,1.5853461942183888,0.5603136523653802,-4.976398139044453,40.03663642493879,48216.05938359688,15377.642652855873,15377.642652855873,63593.702036452756,87973.1084821684,87973.1084821684,15377.642652855873,103350.75113502427,103350.75113502427,103350.75113502427,128230.88395366678,103970.41942565753,64213.85779408471,44173.957368414245,24880.132818642513,0.0,69054.09018705676,21148.112895846134,1539.0173024328676,0.0,0.8869061474452464,2.8121652466587443,0.0014959080323721466,354982.36941796436,1556113.4912669095,4.383635992453208,1556113.4912669095,4.383635992453208,0.85,0.0957005881423959,4.564652377983593,1.2676689118286601,1.0,0.0,4.5646523779843635,1.2843117155333637,1.2846180508771352,3.5541623756721177,19360.6980759503,1974.2417722617101,2034.6934298245008,2034.6934298245008,7.557719717108561,5.070820469210104,0.5415326682825699,4.529287800927534,3.3782655553224807,3.3782655553224807,0.9652187300921373,0.0,0.0,0.00023850860563248314,1.0001575798294207,0.0002384710274086623,198.75274178061665,0.0,7.509198795353483e-06,21.28106938603177,0.011706378418966318,8.015406874857262e-05,0.00015835453688391052,0.0007228334133516326,0.09570058814163089,0.08152021817919498,0.014180369962435904,0.09570081761780251,0.08152021817984664,0.014180369962549262,0.42901297183918147,0.42901297183918147,0.07462642759359413,0.0,5.558552701535746,5.256556329551927,7.302139185171143,5.536711791409857,5.231209718394496,7.300630521978746,24880.132818642513,21148.112895846134,0.85,0.9209259272577096,0.698236111039724,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502569163143157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.11520028334,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.6376211178,1539.0173024328676,0.42901297183918147,0.07462642759359413,6.112851554438009,3.3782655553224807
261.0,-29.796155941647562,5.071409451126567,35.01796074280697,24.245546163897984,5.071602841484103,-26.3093508231515,-39.85689006568862,1.5847977229877552,0.5555532663339591,-4.976666546795671,40.03665831200769,48214.73011769977,15379.322170024381,15379.322170024381,63594.05228772415,87971.90595342385,87971.90595342385,15379.322170024381,103351.22812344824,103351.22812344824,103351.22812344824,128231.29153017973,103969.70497182304,64213.01453368293,44174.100486822346,24880.0634067315,0.0,69054.16389355385,21148.053895721776,1539.0178784432135,0.0,0.8869047035132429,2.8121961451985453,0.0014959080323721466,354978.6564069895,1556114.435699169,4.383684505006001,1556114.435699169,4.383684505006001,0.85,0.09570208627680087,4.564652377983593,1.2676674655964604,1.0,0.0,4.5646523779832355,1.2843143570588669,1.284620644767933,3.5541550656155834,19360.565034984847,1974.228205858764,2034.6934298245008,2034.6934298245008,7.558545157021962,5.071409451126567,0.542027754474903,4.529381696651664,3.3785644828056913,3.3785644828056913,0.9653041379444832,0.0,0.0,0.0002384710274086623,1.0001569354708237,0.00023843360871801797,198.75398717815514,0.0,7.46877501563643e-06,21.16650839431364,0.011713847193981955,8.01423476752726e-05,0.0001583286797333897,0.0007227153844480199,0.09570208627588692,0.08152018783590378,0.014181898439983125,0.09570174913677092,0.0815201878366823,0.014181898440118561,0.4290119934919043,0.4290119934919043,0.07463432902637687,0.0,5.5534110037331175,5.250502074173369,7.302099910378558,5.532219813129643,5.225774726436498,7.3014157602167415,24880.0634067315,21148.053895721776,0.85,0.9209300164107932,0.6982161161493778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502659866082028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.000639291626,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.614137171815,1539.0178784432135,0.4290119934919043,0.07463432902637687,6.112851554438009,3.3785644828056913
262.0,-29.797659780108386,5.071985877586168,35.017986986466255,24.24493309753018,5.071291999875763,-26.310735577544847,-39.85814336976034,1.5843677973124644,0.5496095904157983,-4.976837148525325,40.036685893680776,48213.241230483625,15380.828824847886,15380.828824847886,63594.07005533151,87970.51311569399,87970.51311569399,15380.828824847886,103351.34194054187,103351.34194054187,103351.34194054187,128231.33426725307,103968.85739553101,64212.068782265276,44174.209570295265,24879.9923267112,0.0,69054.20189700647,21147.99347770452,1539.0161161754877,0.0,0.8869037362730825,2.8122538901582437,0.0014959080323721466,354976.29640866804,1556115.6258555779,4.383717001949034,1556115.6258555779,4.383717001949034,0.8500000000000001,0.09570353032745409,4.564652377983593,1.2676655473606666,1.0,0.0,4.564652377983576,1.2843164440936972,1.2846226842405448,3.55414929005657,19360.407204817606,1974.2121116607207,2034.6934298245008,2034.6934298245008,7.559285639495347,5.071985877586168,0.5425568945487305,4.5294289830374375,3.378860193132508,3.378860193132508,0.965388626609288,0.0,0.0,0.00023843360871801797,1.000156272620173,0.0002383963538951551,198.75522731424965,0.0,7.437113960549045e-06,21.076780964195994,0.011721284307942503,8.013099574084428e-05,0.0001583026129771737,0.0007225963987672722,0.09570353032702997,0.08152011915782094,0.014183411169209023,0.09570350029459775,0.0815201191581822,0.01418341116927188,0.42901101456014257,0.42901101456014257,0.07464218254938909,0.0,5.548105471320127,5.244384520794711,7.301314197341071,5.526446738941104,5.2195905764268105,7.297836377068222,24879.9923267112,21147.99347770452,0.85,0.9209297668834305,0.698194170752898,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502750198114212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.91091186151,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.590727267492,1539.0161161754877,0.42901101456014257,0.07464218254938909,6.112851554438009,3.378860193132508
