time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
263.0,-29.799156501993902,5.072549289705063,35.01801260827431,24.244285805057757,5.07093089028651,-26.312118953799786,-39.859407710004575,1.5838933420928067,0.5440837213542409,-4.977058990377504,40.03672026807714,48211.83942957584,15382.390545732582,15382.390545732582,63594.22997530842,87969.1939541834,87969.1939541834,15382.390545732582,103351.58449991597,103351.58449991597,103351.58449991597,128231.57485058167,103968.05717173583,64211.18356308871,44174.304009607906,24879.9903506657,0.0,69054.2943602736,21147.991798065843,1539.0195251777932,0.0,0.886902483908606,2.8123002151998393,0.0014959080323721466,354973.2276047451,1556117.109120737,4.383759078454895,1556117.109120737,4.383759078454895,0.85,0.09570499591283733,4.564652377983593,1.2676638500159614,1.0,0.0,4.564652377984396,1.2843187389623136,1.2846249318068055,3.5541429393700805,19360.258192325615,1974.1969166153187,2034.6934298245008,2034.6934298245008,7.560053185535357,5.072549289705063,0.5430530527014694,4.529496237003594,3.3791530975330324,3.3791530975330324,0.9654723135808664,0.0,0.0,0.0002383963538951551,1.0001555349477327,0.00023835928069689035,198.75646159519985,0.0,7.4045907866591784e-06,20.984610289392112,0.011728688898729163,8.011954535129317e-05,0.00015827680854386194,0.0007224786104993931,0.0957049959121574,0.08152008212057446,0.014184913791582947,0.09570515362681746,0.08152008212115361,0.01418491379168372,0.42901002728454435,0.42901002728454435,0.07464995243448151,0.0,5.542819694390232,5.238318605723293,7.300364497500368,5.521142711731727,5.213633508193027,7.296130131425343,24879.9903506657,21147.991798065843,0.85,0.9209308496227815,0.6981729358936398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502840148596836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.818741186704,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.567395172271,1539.0195251777932,0.42901002728454435,0.07464995243448151,6.112851554438009,3.3791530975330324
264.0,-29.80064776544342,5.07309985875434,35.018037405576784,24.24363460103052,5.0705606054168975,-26.31349833369215,-39.86066757990045,1.5834111736656609,0.5386753720169963,-4.977282623927288,40.036747495936794,48210.44361541989,15383.931714086782,15383.931714086782,63594.37532950667,87967.89903472384,87967.89903472384,15383.931714086782,103351.83074881062,103351.83074881062,103351.83074881062,128231.78148135629,103967.27448716719,64210.298161495055,44174.4181396357,24879.95073254567,0.0,69054.36887218137,21147.95812266382,1539.0208432142865,0.0,0.8869012482790781,2.8123448004370926,0.0014959080323721466,354970.13403681124,1556118.2840115242,4.383800592784944,1556118.2840115242,4.383800592784944,0.85,0.09570643500504786,4.564652377983593,1.2676621889369568,1.0,0.0,4.564652377984964,1.2843210695215792,1.2846272153053282,3.554136489938583,19360.11244587479,1974.18205461343,2034.6934298245008,2034.6934298245008,7.560810630530072,5.07309985875434,0.543538456366595,4.529561402387745,3.379443036651542,3.379443036651542,0.965555153329012,0.0,0.0,0.00023835928069689035,1.0001549695740886,0.00023832234798412747,198.75769138823102,0.0,7.3685377071218545e-06,20.882435861983335,0.011736057436436286,8.010813695165623e-05,0.00015825114374523413,0.0007223614596153062,0.09570643500436996,0.08152003482264814,0.01418640018172182,0.09570661952942527,0.08152003482322556,0.0141864001818223,0.429009032388232,0.429009032388232,0.07465764493689668,0.0,5.537554654162648,5.232306420897885,7.299245276820443,5.515957995944291,5.207832836102398,7.294329329161428,24879.95073254567,21147.95812266382,0.85,0.9209319608324701,0.6981519692788262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450292967446614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.71656675929,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.544155517828,1539.0208432142865,0.429009032388232,0.07465764493689668,6.112851554438009,3.379443036651542
265.0,-29.802132906018425,5.073637749780334,35.01806134770766,24.24297850755977,5.070187281022408,-26.314872506215906,-39.86191913774235,1.5829268812200659,0.5332253784917498,-4.9775083483897005,40.03677218158018,48209.03851122093,15385.453076880625,15385.453076880625,63594.49158810156,87966.59567381653,87966.59567381653,15385.453076880625,103352.04875069715,103352.04875069715,103352.04875069715,128231.95078216743,103966.47916480857,64209.399060861404,44174.53344883018,24879.902031470287,0.0,69054.43548030047,21147.916726749743,1539.0217119540393,0.0,0.8869000112042891,2.81238968960563,0.0014959080323721466,354967.0115663171,1556119.3492054553,4.383842155751229,1556119.3492054553,4.383842155751229,0.85,0.09570785607645013,4.564652377983593,1.2676604740088813,1.0,0.0,4.564652377984328,1.284323409728417,1.2846295086339883,3.554130013832601,19359.964346096567,1974.1669526389305,2034.6934298245008,2034.6934298245008,7.561558341596292,5.073637749780334,0.5440130901413349,4.5296246596389995,3.379730040464249,3.379730040464249,0.965637154418357,0.0,0.0,0.00023832234798412747,1.0001543351261397,0.0002382855721502924,198.75891614524835,0.0,7.340660725452812e-06,20.80343249593327,0.011743398097161739,8.009680530641307e-05,0.0001582255426777144,0.0007222445996415735,0.09570785607577231,0.08151998376364619,0.014187872312126114,0.09570806767657597,0.08151998376422354,0.014187872312226596,0.42900803061103987,0.42900803061103987,0.07466526461577257,0.0,5.5322984150513435,5.226332375897471,7.297965739898984,5.510733726881426,5.202007380302462,7.292404443929968,24879.902031470287,21147.916726749743,0.85,0.9209327561043273,0.6981309480833245,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503018874889848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.63756339324,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.520975323323,1539.0217119540393,0.42900803061103987,0.07466526461577257,6.112851554438009,3.379730040464249
266.0,-29.803611828872146,5.0741627643207385,35.018084295158886,24.2422922392376,5.069771408058245,-26.31624533687437,-39.863181731756754,1.582404916060588,0.5281072423723572,-4.9777648362422475,40.03679109336852,48207.71611536043,15386.99825515156,15386.99825515156,63594.714370511996,87965.34914870177,87965.34914870177,15386.99825515156,103352.34740385333,103352.34740385333,103352.34740385333,128232.18430800077,103965.71831192834,64208.560272637355,44174.62004365665,24879.83690414744,0.0,69054.4569478041,21147.861368525322,1539.0223761518203,0.0,0.8868986385813886,2.812426664243416,0.0014959080323721466,354963.4635687353,1556120.165255941,4.383888272925343,1556120.165255941,4.383888272925343,0.85,0.09570927052171747,4.564652377983593,1.2676590041490274,1.0,0.0,4.564652377985342,1.284325925733004,1.2846319780036106,3.5541230512639586,19359.822665001357,1974.1525051879446,2034.6934298245008,2034.6934298245008,7.562317757362956,5.0741627643207385,0.5444639515792584,4.52969881274148,3.3800141373550145,3.3800141373550145,0.9657183249585756,0.0,0.0,0.0002382855721502924,1.0001536907980701,0.00023824895547818557,198.7601357878691,0.0,7.309524873398369e-06,20.71519349121098,0.011750707622035138,8.008537524077564e-05,0.00015820019690951674,0.0007221289050204982,0.09570927052087756,0.08151993797760511,0.014189332543272459,0.09570921913516624,0.0815199379783205,0.014189332543396976,0.4290070216348367,0.4290070216348367,0.07467281556381791,0.0,5.527132738163459,5.220449516397082,7.296773989140149,5.50587207861463,5.19643060509793,7.291503430655666,24879.83690414744,21147.861368525322,0.85,0.9209356959910795,0.6981115810062629,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503107710112177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.54932438852,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.497868081622,1539.0223761518203,0.4290070216348367,0.07467281556381791,6.112851554438009,3.3800141373550145
267.0,-29.805083569052748,5.07467593727595,35.01810642267086,24.241681093722605,5.069444814351834,-26.317602773649885,-39.8644155828282,1.5819640189493442,0.5224439237180718,-4.977954431236234,40.036813105564434,48206.29368247453,15388.419245374653,15388.419245374653,63594.71292784918,87964.03759774387,87964.03759774387,15388.419245374653,103352.45684311852,103352.45684311852,103352.45684311852,128232.22384698744,103964.93011165848,64207.658816845986,44174.745883125,24879.76700386893,0.0,69054.51288699392,21147.80195328859,1539.0212459906,0.0,0.8868975948700215,2.812478555496412,0.0014959080323721466,354960.84091824706,1556121.1150905415,4.383923339445041,1556121.1150905415,4.383923339445041,0.85,0.09571064262187924,4.564652377983593,1.2676572166895497,1.0,0.0,4.564652377984093,1.2843280624383213,1.2846340681878328,3.5541171383559997,19359.675891452374,1974.1375384511914,2034.6934298245008,2034.6934298245008,7.563016137866997,5.07467593727595,0.5449355359615335,4.529740401314417,3.3802952463243376,3.3802952463243376,0.9657986418069536,0.0,0.0,0.00023824895547818557,1.0001529461589855,0.00023821252178795585,198.76134952013533,0.0,7.277934720051986e-06,20.625666996627327,0.01175798555675519,8.007420683727483e-05,0.00015817474864091073,0.0007220127425206902,0.0957106426213864,0.08151986417739836,0.014190778443988047,0.09571080211996802,0.08151986417781812,0.01419077844406112,0.42900600844864845,0.42900600844864845,0.07468031599986809,0.0,5.521879728408123,5.214563866990545,7.295005491007771,5.500398354954314,5.190661350665266,7.28755936500005,24879.76700386893,21147.80195328859,0.85,0.9209349290743738,0.6980904167894572,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450319617444686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.459797893935,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.474835896917,1539.0212459906,0.42900600844864845,0.07468031599986809,6.112851554438009,3.3802952463243376
268.0,-29.806549445129765,5.0751761183820525,35.01812760250655,24.240964755322807,5.068984921514597,-26.318968262864757,-39.8656731826253,1.5814037392492044,0.5176588399614275,-4.978249348964916,40.03682975721729,48205.01197901357,15389.97826726772,15389.97826726772,63594.99024628129,87962.85520887723,87962.85520887723,15389.97826726772,103352.83347614495,103352.83347614495,103352.83347614495,128232.54875058899,103964.20722841805,64206.83466973886,44174.85839853243,24879.71527444404,0.0,69054.57367297646,21147.75798327743,1539.0236144233106,0.0,0.8868960349854136,2.8125067091560014,0.0014959080323721466,354956.7613780719,1556121.8336159675,4.383975748410972,1556121.8336159675,4.383975748410972,0.85,0.09571204837494504,4.564652377983593,1.2676557841943579,1.0,0.0,4.564652377985021,1.2843307568693954,1.2846367164655406,3.554109682080732,19359.541280817546,1974.123811986514,2034.6934298245008,2034.6934298245008,7.5637823574213625,5.0751761183820525,0.5453498936254189,4.529826224756634,3.380573658106361,3.380573658106361,0.9658781880303888,0.0,0.0,0.00023821252178795585,1.0001523385347375,0.00023817623836879344,198.76255842928774,0.0,7.24160943805818e-06,20.52272114745688,0.011765227166193248,8.00628249499977e-05,0.00015814969683795817,0.0007218983897487699,0.09571204837387365,0.08151983115692436,0.014192217216949278,0.09571173916438262,0.0815198311578369,0.014192217217108139,0.4290049878033114,0.4290049878033114,0.07468774024248095,0.0,5.5168194628539595,5.208831242088877,7.293660957228894,5.495908188926364,5.185340023752701,7.287703846677971,24879.71527444404,21147.75798327743,0.85,0.9209381343435663,0.6980712415559801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503284210159655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.356852044766,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.45189830767,1539.0236144233106,0.4290049878033114,0.07468774024248095,6.112851554438009,3.380573658106361
269.0,-29.808008818965575,5.075664699386119,35.01814778294462,24.2403405829333,5.068639868993868,-26.320316413804804,-39.86690176008267,1.5809474638332015,0.5120941572401989,-4.978449223007962,40.03684300702165,48203.62557537794,15391.370279511983,15391.370279511983,63594.99585488992,87961.56846496771,87961.56846496771,15391.370279511983,103352.9387444797,103352.9387444797,103352.9387444797,128232.54541001125,103963.42971125938,64205.95533953421,44174.97152413907,24879.606665531548,0.0,69054.57818967062,21147.665665701814,1539.0205486923799,0.0,0.8868949706890457,2.812556121665004,0.0014959080323721466,354953.9965798246,1556122.4053504618,4.384011506686924,1556122.4053504618,4.384011506686924,0.8499999999999999,0.0957133893206028,4.564652377983593,1.2676541099278258,1.0,0.0,4.5646523779844514,1.2843329647940134,1.284638878313724,3.554103572133797,19359.396496608337,1974.1090481059625,2034.6934298245008,2034.6934298245008,7.564466495986838,5.075664699386119,0.5457977130214884,4.529866986364631,3.380849005968828,3.380849005968828,0.9659568588482366,0.0,0.0,0.00023817623836879344,1.0001516645654445,0.00023814012095083455,198.7637619888903,0.0,7.211785221281711e-06,20.438199317112367,0.01177243895141453,8.005170717319676e-05,0.00015812453119559667,0.0007217835173395211,0.09571338932007618,0.08151974881171699,0.014193640508359195,0.09571311519055399,0.08151974881216552,0.014193640508437287,0.42900396655037576,0.42900396655037576,0.07469512807184933,0.0,5.5116618214566415,5.203085299175996,7.291732270138766,5.490543380248141,5.1797220060154245,7.283625244992834,24879.606665531548,21147.665665701814,0.85,0.9209381553271532,0.6980511189711152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503371896110469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.27233021442,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.429029137958,1539.0205486923799,0.42900396655037576,0.07469512807184933,6.112851554438009,3.380849005968828
270.0,-29.809461275348095,5.076141557323437,35.01816733445434,24.239697341714077,5.068281117239881,-26.321659708660146,-39.86812956919891,1.5804795505519114,0.5064363389613504,-4.978672595686484,40.03686504887473,48202.269534670784,15392.777047521882,15392.777047521882,63595.04658219266,87960.25750494884,87960.25750494884,15392.777047521882,103353.03455247072,103353.03455247072,103353.03455247072,128232.60163526979,103962.61852508892,64205.09678696306,44175.02415347318,24879.56708279907,0.0,69054.59123627224,21147.63202037921,1539.0219998957716,0.0,0.8868937550803664,2.8126040174754685,0.0014959080323721466,354950.9067519312,1556123.3564658149,4.384052348831895,1556123.3564658149,4.384052348831895,0.85,0.09571474374974856,4.564652377983593,1.2676524417055774,1.0,0.0,4.564652377983256,1.2843352267890644,1.2846410944582694,3.554097312580587,19359.245442773827,1974.0936449015544,2034.6934298245008,2034.6934298245008,7.565157886635319,5.076141557323437,0.5462259020894757,4.529915655233961,3.3811216881023585,3.3811216881023585,0.9660347680292453,0.0,0.0,0.00023814012095083455,1.0001509474177461,0.00023810417973974825,198.76495985633736,0.0,7.178833866835754e-06,20.344815178612528,0.011779617785281365,8.004059777522915e-05,0.0001580995231756054,0.0007216693644215993,0.09571474374908506,0.08151968839716026,0.014195055351924803,0.095714704179338,0.08151968839772536,0.014195055352023202,0.4290029401816519,0.4290029401816519,0.07470245043563206,0.0,5.506457663027788,5.19733367060428,7.289521482099872,5.485108934647826,5.173902885951293,7.280239976521955,24879.56708279907,21147.63202037921,0.85,0.9209387159298418,0.6980313498597849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503459194114328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.178946075925,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.406241367278,1539.0219998957716,0.4290029401816519,0.07470245043563206,6.112851554438009,3.3811216881023585
271.0,-29.810907532680055,5.076606761717971,35.018186169751154,24.239061364810937,5.067909440948821,-26.322998715821488,-39.8693529079668,1.5800006240905442,0.5011828245637844,-4.9789043534824104,40.03688329047079,48200.92292116845,15394.175472655868,15394.175472655868,63595.098393824315,87959.03891959651,87959.03891959651,15394.175472655868,103353.21439225238,103353.21439225238,103353.21439225238,128232.72703086407,103961.89094925113,64204.23912875506,44175.16868944007,24879.512638611683,0.0,69054.68132805175,21147.58574281993,1539.022823407221,0.0,0.8868925105718675,2.812645657855574,0.0014959080323721466,354947.7009582614,1556124.143598789,4.3840941620348035,1556124.143598789,4.3840941620348035,0.85,0.0957160817572369,4.564652377983593,1.2676508635981008,1.0,0.0,4.564652377982932,1.2843375399136996,1.2846433619707311,3.5540909115607664,19359.109958313915,1974.0798293315165,2034.6934298245008,2034.6934298245008,7.565845176972765,5.076606761717971,0.5466412536755634,4.529965508042408,3.381391648079093,3.381391648079093,0.9661118994511694,0.0,0.0,0.00023810417973974825,1.0001503049123046,0.00023806839689023118,198.76615262393702,0.0,7.143853378754966e-06,20.245680475391573,0.01178676163866012,8.002953024312244e-05,0.00015807464949662583,0.0007215558247236959,0.09571608175654071,0.08151962521328508,0.01419645654325563,0.0957160381334635,0.08151962521387802,0.014196456543358887,0.42900190554473894,0.42900190554473894,0.07470970202703064,0.0,5.501293032191882,5.1916624644021,7.287114434029888,5.480087178046176,5.168537384765273,7.27703147640301,24879.512638611683,21147.58574281993,0.85,0.9209382647312339,0.6980109384935793,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450354607931994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.0798113727,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.38354353045,1539.022823407221,0.42900190554473894,0.07470970202703064,6.112851554438009,3.381391648079093
272.0,-29.812348360211253,5.077060667703301,35.018204316538714,24.238427413534396,5.067557247415165,-26.324330886774483,-39.87056758543474,1.5795397739785082,0.4955380604182551,-4.979121753103216,40.0369009065886,48199.562456611995,15395.531281760472,15395.531281760472,63595.09373837247,87957.74046556579,87957.74046556579,15395.531281760472,103353.27174732626,103353.27174732626,103353.27174732626,128232.72500338487,103961.08996209048,64203.37432452061,44175.23959729986,24879.4532560586,0.0,69054.69285335846,21147.53526764981,1539.023047342456,0.0,0.8868913413281598,2.81269408651838,0.0014959080323721466,354944.69379494665,1556124.903742386,4.384133446551443,1556124.903742386,4.384133446551443,0.85,0.09571739650270943,4.564652377983593,1.2676491744956002,1.0,0.0,4.5646523779831,1.2843397682139421,1.2846455448418397,3.5540847452939914,19358.96080367295,1974.0646197909534,2034.6934298245008,2034.6934298245008,7.566511522617142,5.077060667703301,0.5470542095873485,4.5300064581159525,3.3816588873336495,3.3816588873336495,0.9661882535238998,0.0,0.0,0.00023806839689023118,1.00014974233749,0.00023803275330935145,198.76734092595896,0.0,7.1124193284298265e-06,20.15659637677013,0.011793874057988549,8.001854246944983e-05,0.00015804985442078136,0.0007214426438217803,0.09571739650208756,0.08151955338524142,0.014197843116846142,0.09571757392722666,0.08151955338577105,0.014197843116938377,0.4290008653378127,0.4290008653378127,0.07471688362022133,0.0,5.496070183361439,5.1859777464397325,7.284391390852704,5.474659813521498,5.162826020798946,7.273072722470943,24879.4532560586,21147.53526764981,0.85,0.9209380436087123,0.6979911207333366,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503632594688356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.99072727408,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.360921466054,1539.023047342456,0.4290008653378127,0.07471688362022133,6.112851554438009,3.3816588873336495
273.0,-29.81378188343177,5.077502540159916,35.01822152159052,24.237729899492138,5.067107844762643,-26.325666204510462,-39.87179780434815,1.578992165840998,0.49078871957976844,-4.979410915657881,40.0369097698476,48198.31093019748,15396.9753052062,15396.9753052062,63595.28623540368,87956.5963358781,87956.5963358781,15396.9753052062,103353.5716410843,103353.5716410843,103353.5716410843,128232.94828573559,103960.39535274354,64202.56991120652,44175.361601707795,24879.37664465129,0.0,69054.73824635908,21147.470147953594,1539.0239723227576,0.0,0.8868898388165535,2.8127224578638508,0.0014959080323721466,354940.6940074243,1556125.286196202,4.38418392838228,1556125.286196202,4.38418392838228,0.85,0.09571872061194765,4.564652377983593,1.2676478491490708,1.0,0.0,4.56465237798275,1.2843424018228873,1.284648133296851,3.554077457463765,19358.83145801944,1974.051430204957,2034.6934298245008,2034.6934298245008,7.567221223363482,5.077502540159916,0.547425657249951,4.530076882909965,3.3819234935754205,3.3819234935754205,0.966263855307263,0.0,0.0,0.00023803275330935145,1.0001489849110765,0.0002379972953034742,198.76852321626245,0.0,7.084779792543862e-06,20.078265932069304,0.011800958837781093,8.000741553189811e-05,0.00015802533777745334,0.0007213307338675128,0.0957187206109357,0.08151950169710907,0.014199218913826627,0.0957184347887393,0.08151950169797093,0.01419921891397673,0.4289998160743582,0.4289998160743582,0.07472398843977715,0.0,5.491027165467756,5.180445566331571,7.28200755089108,5.470199635237634,5.157767219294556,7.271904756762808,24879.37664465129,21147.470147953594,0.85,0.9209402258324648,0.6979725382238885,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503718786224382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.91239682938,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.33835997009,1539.0239723227576,0.4289998160743582,0.07472398843977715,6.112851554438009,3.3819234935754205
274.0,-29.81520998856802,5.077933874844533,35.01823791881977,24.237126821558945,5.066791946292509,-26.32698329346579,-39.872991282585986,1.5785652511903308,0.4849089255760646,-4.979595679606431,40.03692065020902,48196.91314063915,15398.239837845977,15398.239837845977,63595.15297848513,87955.27284258502,87955.27284258502,15398.239837845977,103353.512680431,103353.512680431,103353.512680431,128232.78494346779,103959.58016188565,64201.678622914995,44175.44615441184,24879.27226303679,0.0,69054.71841744863,21147.38142358127,1539.0209090710484,0.0,0.8868888598819109,2.81277776712562,0.0014959080323721466,354938.13831282046,1556125.755689035,4.384216818981459,1556125.755689035,4.384216818981459,0.85,0.09571998194048274,4.564652377983593,1.2676460171816872,1.0,0.0,4.564652377982752,1.2843444708220497,1.284650157245864,3.554071732065751,19358.679658457975,1974.0359509575621,2034.6934298245008,2034.6934298245008,7.567842708950079,5.077933874844533,0.5478355346641219,4.530098340180411,3.382185226212672,3.382185226212672,0.9663386360607634,0.0,0.0,0.0002379972953034742,1.000148423510443,0.00023796197615162182,198.76970105033794,0.0,7.047935464412168e-06,19.973849106144083,0.011808006773245505,7.999662226895981e-05,0.0001580006730345144,0.0007212181478900042,0.09571998194003264,0.08151940339154204,0.014200578548490609,0.09572002081750694,0.08151940339192536,0.014200578548557384,0.4289987650298324,0.4289987650298324,0.07473105060339137,0.0,5.485813671812878,5.174835471999359,7.278917790493665,5.464504605182469,5.152044445550587,7.266196434703772,24879.27226303679,21147.38142358127,0.85,0.9209385605490502,0.6979524968776187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503804541780294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.807980003454,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.315896776232,1539.0209090710484,0.4289987650298324,0.07473105060339137,6.112851554438009,3.382185226212672
275.0,-29.8166318527727,5.078354213647739,35.01825382088455,24.23649950595575,5.066429049994231,-26.328299465437944,-39.8741920949891,1.5780966626591901,0.47957318751008415,-4.979829303686121,40.0369390218496,48195.58071107523,15399.559343615303,15399.559343615303,63595.140054690535,87954.05396516446,87954.05396516446,15399.559343615303,103353.61330877976,103353.61330877976,103353.61330877976,128232.85294167703,103958.8451641827,64200.82800868556,44175.57461721904,24879.23963289726,0.0,69054.8142501163,21147.35368796267,1539.023115786975,0.0,0.8868876053658136,2.8128202781692306,0.0014959080323721466,354934.90679506597,1556126.5484344142,4.384258968737888,1556126.5484344142,4.384258968737888,0.85,0.09572126528579487,4.564652377983593,1.2676444072043522,1.0,0.0,4.5646523779846655,1.2843467343653028,1.2846523759634632,3.554065468340485,19358.542791946405,1974.021994457476,2034.6934298245008,2034.6934298245008,7.568491212429758,5.078354213647739,0.5482149767214324,4.530139236926306,3.382444516409464,3.382444516409464,0.9664127189741326,0.0,0.0,0.00023796197615162182,1.0001477765637798,0.00023792681614430094,198.77087374938947,0.0,7.020377255050802e-06,19.895749140813972,0.011815027150500555,7.998576403771764e-05,0.00015797621211390418,0.0007211064922905731,0.09572126528508584,0.08151933626520567,0.014201929019880172,0.09572146933652724,0.08151933626580951,0.014201929019985364,0.4289977041455332,0.4289977041455332,0.07473803422718589,0.0,5.480640959549817,5.16929702060861,7.27569155125542,5.459402491196215,5.146699479721406,7.262328419623884,24879.23963289726,21147.35368796267,0.85,0.9209370953392063,0.6979322330302853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503889974180195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.729880038125,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.293494340554,1539.023115786975,0.4289977041455332,0.07473803422718589,6.112851554438009,3.382444516409464
276.0,-29.818047784389453,5.078763334999945,35.01826889664852,24.23583265570926,5.066016499993762,-26.32961526260345,-39.8754041531123,1.577583978207693,0.4745664329586248,-4.98009359256387,40.03694675799112,48194.330242646814,15400.905437735208,15400.905437735208,63595.23568038202,87952.8814637882,87952.8814637882,15400.905437735208,103353.78690152342,103353.78690152342,103353.78690152342,128232.94696613736,103958.1310475589,64200.03396034283,44175.66343024008,24879.160064613945,0.0,69054.82349485402,21147.286054921853,1539.0233619461535,0.0,0.8868862333807236,2.812854920197269,0.0014959080323721466,354931.2511457879,1556126.8822528392,4.384305065359434,1556126.8822528392,4.384305065359434,0.85,0.09572253338297113,4.564652377983593,1.2676429692143576,1.0,0.0,4.5646523779838475,1.2843492037358022,1.2846548007615313,3.5540586350708456,19358.409813774142,1974.008434457653,2034.6934298245008,2034.6934298245008,7.569152783406581,5.078763334999945,0.5485719070476645,4.53019142795228,3.382701208406506,3.382701208406506,0.9664860595447159,0.0,0.0,0.00023792681614430094,1.0001471616444741,0.00023789180759468837,198.7720415675711,0.0,6.98878537620595e-06,19.806217756167662,0.011822015935876761,7.99748054998145e-05,0.00015795201064448643,0.0007209960209956447,0.09572253338211952,0.08151926778581169,0.014203265596307827,0.09572251545011014,0.08151926778653694,0.014203265596434192,0.4289966359956907,0.4289966359956907,0.07474494467956805,0.0,5.475565852452007,5.163853613929916,7.27257909963032,5.454660025522514,5.141577828127879,7.259610915323947,24879.160064613945,21147.286054921853,0.85,0.9209383568277624,0.6979140312513906,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45039750341878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.64034865348,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.271169328036,1539.0233619461535,0.4289966359956907,0.07474494467956805,6.112851554438009,3.382701208406506
277.0,-29.81945778769909,5.07916151116784,35.01828300739631,24.23517017103734,5.065608915821327,-26.330925226488723,-39.87660395270211,1.5770763546107702,0.46951665993424285,-4.9803496365205655,40.03694880113811,48193.05128975662,15402.218859852639,15402.218859852639,63595.27014960926,87951.70623579675,87951.70623579675,15402.218859852639,103353.92509564939,103353.92509564939,103353.92509564939,128232.97227741822,103957.413772756,64199.21099812606,44175.78086069994,24879.04718176882,0.0,69054.82804246875,21147.190104503497,1539.0215302794668,0.0,0.8868849239097377,2.81289108789871,0.0014959080323721466,354927.70956860913,1556126.9704156758,4.384349061692151,1556126.9704156758,4.384349061692151,0.8500000000000001,0.09572377697916311,4.564652377983593,1.2676415378181263,1.0,0.0,4.564652377983848,1.2843516491433347,1.2846572017852926,3.554051868137691,19358.276247506226,1973.994814488763,2034.6934298245008,2034.6934298245008,7.569798296926298,5.07916151116784,0.5489239164921571,4.5302375946756825,3.3829552170371673,3.3829552170371673,0.9665586334391907,0.0,0.0,0.00023789180759468837,1.0001465471490858,0.0002378569503367263,198.77320450826224,0.0,6.958720878811837e-06,19.721014970552744,0.011828974656755573,7.996395916153125e-05,0.0001579278484331571,0.0007208857289002429,0.09572377697837066,0.08151918703589131,0.014204589942479345,0.09572349099099964,0.08151918703656617,0.014204589942596931,0.42899556410715867,0.42899556410715867,0.07475180134710936,0.0,5.470543734061437,5.158478523332633,7.269431817928137,5.449866296454786,5.1364917119427105,7.256340525887879,24879.04718176882,21147.190104503497,0.85,0.9209387953366294,0.6978954644578634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504059740236908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.55514586786,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.248915769555,1539.0215302794668,0.42899556410715867,0.07475180134710936,6.112851554438009,3.3829552170371673
278.0,-29.820860769321776,5.079549235683511,35.018296323538195,24.234532901924126,5.065240405104581,-26.332224962545823,-39.877794636972226,1.5766045983282946,0.46406922276645446,-4.980579550758157,40.03695387788066,48191.76397515811,15403.473058119389,15403.473058119389,63595.237033277495,87950.46749860878,87950.46749860878,15403.473058119389,103353.94055672816,103353.94055672816,103353.94055672816,128232.88696351006,103956.6477032475,64198.39403890518,44175.83740482479,24878.946406781895,0.0,69054.78381160669,21147.10444576461,1539.0198066716407,0.0,0.8868837363296058,2.8129355008065637,0.0014959080323721466,354924.5294390057,1556127.1894797261,4.384388962744681,1556127.1894797261,4.384388962744681,0.85,0.09572500154463892,4.564652377983593,1.2676399783929813,1.0,0.0,4.5646523779831965,1.284353926566968,1.2846594349793476,3.5540455660728543,19358.133595004285,1973.9802679818579,2034.6934298245008,2034.6934298245008,7.570414703431756,5.079549235683511,0.5492793911522948,4.530269844531216,3.383206605739482,3.383206605739482,0.9666304587827091,0.0,0.0,0.0002378569503367263,1.000145818983325,0.0002378222713349082,198.77436166950184,0.0,6.928688865490932e-06,19.6359042448013,0.011835903345621063,7.99531965712971e-05,0.0001579037537654292,0.0007207757451179021,0.09572500154398383,0.08151909764693628,0.014205903897047551,0.09572476698890268,0.08151909764749415,0.014205903897144765,0.42899448974324605,0.42899448974324605,0.07475861079878557,0.0,5.465472412222653,5.153098056871329,7.265982418947715,5.444648773524591,5.131139547686473,7.25173404673609,24878.946406781895,21147.10444576461,0.85,0.9209389056488284,0.6978772695405654,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504144092571776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.47003514211,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.226733777105,1539.0198066716407,0.42899448974324605,0.07475861079878557,6.112851554438009,3.383206605739482
279.0,-29.822258407390894,5.079927062144007,35.018309165774156,24.233945190813415,5.06492347991523,-26.333514729707733,-39.87896489035336,1.5761798022322806,0.45842038034368215,-4.980777971431839,40.036966706564954,48190.4068489049,15404.660824740495,15404.660824740495,63595.0676736454,87949.21951781963,87949.21951781963,15404.660824740495,103353.88034256012,103353.88034256012,103353.88034256012,128232.76409452611,103955.89361684263,64197.52903362874,44175.960648015425,24878.88375196599,0.0,69054.84439998142,21147.051189171092,1539.019564110772,0.0,0.8868826808480736,2.8129862195875384,0.0014959080323721466,354921.7849403086,1556127.743044153,4.384424425527628,1556127.743044153,4.384424425527628,0.85,0.09572620886996165,4.564652377983593,1.2676382475299763,1.0,0.0,4.564652377983036,1.2843559840896557,1.2846614484489547,3.554039872535022,19357.99317391828,1973.9659490160534,2034.6934298245008,2034.6934298245008,7.570998460475297,5.079927062144007,0.549641176076558,4.530285886067449,3.3834555051536563,3.3834555051536563,0.9667015729010446,0.0,0.0,0.0002378222713349082,1.0001452652254839,0.00023778772904683095,198.77551443523646,0.0,6.893296449726177e-06,19.535602138523988,0.01184279664207079,7.994261996065366e-05,0.00015787965137425454,0.0007206657260807115,0.09572620886944158,0.08151900282513162,0.014207206044309953,0.09572636394791921,0.0815190028255745,0.014207206044387142,0.42899340948949954,0.42899340948949954,0.07476536205113367,0.0,5.460313060616386,5.147708020822165,7.261991925095003,5.439198351775531,5.125771248802039,7.245641170828037,24878.88375196599,21147.051189171092,0.85,0.9209356450836128,0.6978570043511367,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504228025768944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.36973303583,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.20464545234,1539.019564110772,0.42899340948949954,0.07476536205113367,6.112851554438009,3.3834555051536563
280.0,-29.823649790687345,5.080294119651456,35.01832135452677,24.233279458154016,5.064501294581041,-26.334809393714696,-39.88015850828958,1.5756608976087463,0.45357675615190374,-4.981057289107046,40.03697335679291,48189.19027179529,15405.953099106167,15405.953099106167,63595.14337090146,87948.09636162124,87948.09636162124,15405.953099106167,103354.0494607274,103354.0494607274,103354.0494607274,128232.87231272279,103955.21319438043,64196.753125460345,44176.06674324453,24878.82285199538,0.0,69054.88959523992,21146.999424196074,1539.021314543179,0.0,0.8868812363107781,2.8130169900797677,0.0014959080323721466,354917.9215253662,1556128.0300050224,4.384472960162439,1556128.0300050224,4.384472960162439,0.85,0.09572743377539138,4.564652377983593,1.2676369100948799,1.0,0.0,4.56465237798427,1.2843584812992008,1.2846639018854324,3.554032962328547,19357.866470054552,1973.9530288176445,2034.6934298245008,2034.6934298245008,7.571633580413627,5.080294119651456,0.5499583299075752,4.530335789743881,3.383702064862045,3.383702064862045,0.9667720185320129,0.0,0.0,0.00023778772904683095,1.0001446167317938,0.0002377533459349688,198.77666205375044,0.0,6.866161082326802e-06,19.458700507314155,0.011849662803153117,7.993183351636935e-05,0.00015785589553046162,0.0007205572889118512,0.09572743377445299,0.08151893593842982,0.01420849783602317,0.09572736403083217,0.08151893593922893,0.014208497836162445,0.42899232035635326,0.42899232035635326,0.07477203161799771,0.0,5.455303461971539,5.142449187240459,7.258260242400013,5.434634045258974,5.12088313995838,7.242785907779989,24878.82285199538,21146.999424196074,0.85,0.9209361385364548,0.6978389300779805,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504311640210295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.29283140462,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.18261741071,1539.021314543179,0.42899232035635326,0.07477203161799771,6.112851554438009,3.383702064862045
281.0,-29.825035667816646,5.08065123767564,35.01833273380199,24.23265151390808,5.064138483090912,-26.336093162948714,-39.881327748857416,1.5751959782226426,0.4481548815594465,-4.981283638661108,40.036974156369105,48187.88629819113,15407.145837097964,15407.145837097964,63595.03213528909,87946.87427759552,87946.87427759552,15407.145837097964,103354.02011469349,103354.02011469349,103354.02011469349,128232.72805611446,103954.45857216511,64195.91478959996,44176.159758405716,24878.707941420966,0.0,69054.86769982669,21146.90175020782,1539.0187607508296,0.0,0.8868800823026226,2.8130614945880303,0.0014959080323721466,354914.790769366,1556128.064507162,4.384511733461059,1556128.064507162,4.384511733461059,0.85,0.09572860975108362,4.564652377983593,1.2676353286905213,1.0,0.0,4.564652377983314,1.2843607258045526,1.2846661027619104,3.5540267514207824,19357.7259491934,1973.9386996776066,2034.6934298245008,2034.6934298245008,7.57221978075925,5.08065123767564,0.5502913132963378,4.530359924379302,3.383946005647032,3.383946005647032,0.966841715899152,0.0,0.0,0.0002377533459349688,1.0001440460313449,0.00023771910344154315,198.77780514234922,0.0,6.834560206980956e-06,19.36914362658403,0.011856497363360098,7.99212686691305e-05,0.0001578320772658383,0.0007204485668135988,0.0957286097504559,0.0815188357689038,0.014209773981552093,0.09572859511469306,0.08151883576943834,0.014209773981645277,0.4289912284859462,0.4289912284859462,0.07477864887735552,0.0,5.450236266735715,5.137176668131588,7.254217869259378,5.429438520220572,5.115656784227156,7.237604845623309,24878.707941420966,21146.90175020782,0.85,0.9209348197107429,0.6978202681910586,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504394881370226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.2032745239,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.160668085093,1539.0187607508296,0.4289912284859462,0.07477864887735552,6.112851554438009,3.383946005647032
282.0,-29.82641583627134,5.080997956079801,35.01834332758042,24.231980053614848,5.063717640548702,-26.337377597246192,-39.882508374843724,1.574679401523502,0.4431518131482335,-4.981558359774741,40.036974035498986,48186.66393166598,15408.393791500572,15408.393791500572,63595.05772316655,87945.71899495565,87945.71899495565,15408.393791500572,103354.11278645621,103354.11278645621,103354.11278645621,128232.72595128728,103953.74151215126,64195.128757453465,44176.23639410866,24878.613164831062,0.0,69054.84955893972,21146.821190106402,1539.018501287467,0.0,0.8868786856147086,2.813094890727449,0.0014959080323721466,354910.9909907958,1556128.059291551,4.384558660602053,1556128.059291551,4.384558660602053,0.85,0.09572979768245023,4.564652377983593,1.2676339533412833,1.0,0.0,4.564652377984589,1.2843632115298897,1.2846685450961792,3.554019873043805,19357.592422922105,1973.9250837872369,2034.6934298245008,2034.6934298245008,7.572833118564503,5.080997956079801,0.5505944707302239,4.530403485349577,3.3841875597837467,3.3841875597837467,0.9669107313667847,0.0,0.0,0.00023771910344154315,1.0001434542615688,0.00023768500651444763,198.7789435338619,0.0,6.806647685750442e-06,19.290039541416753,0.011863304011045848,7.99106022570667e-05,0.00015780850118447647,0.0007203409501977471,0.09572979768155607,0.08151875581664805,0.01421104186490801,0.09572956468926179,0.08151875581740947,0.01421104186504076,0.4289901300895861,0.4289901300895861,0.07478520295436618,0.0,5.4452551811803005,5.131979164404868,7.250327107276632,5.424710172922971,5.110667238560723,7.234225580827228,24878.613164831062,21146.821190106402,0.85,0.9209354321869441,0.6978027501245612,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504477794023425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.12417043873,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.138782686914,1539.018501287467,0.4289901300895861,0.07478520295436618,6.112851554438009,3.3841875597837467
283.0,-29.827789676432012,5.081335562041362,35.018353348146654,24.231410642992728,5.063415465636209,-26.338644467703173,-39.8836599784903,1.5742702569076032,0.43748794532501734,-4.981743358412881,40.03697852693421,48185.33585891469,15409.487284612751,15409.487284612751,63594.823143527436,87944.48728083722,87944.48728083722,15409.487284612751,103353.97456544997,103353.97456544997,103353.97456544997,128232.48659584107,103952.99957461374,64194.28837523476,44176.34577708776,24878.512030391103,0.0,69054.85780747887,21146.735225832435,1539.0158270614559,0.0,0.886877728521818,2.8131473844442274,0.0014959080323721466,354908.43221797363,1556128.2530993912,4.384590817903323,1556128.2530993912,4.384590817903323,0.85,0.09573093431557411,4.564652377983593,1.2676322395121677,1.0,0.0,4.564652377983867,1.2843651947074746,1.2846704849500417,3.5540143853113615,19357.454264119493,1973.910995510138,2034.6934298245008,2034.6934298245008,7.573370542579416,5.081335562041362,0.5509305309261183,4.530405031115244,3.3844265718984614,3.3844265718984614,0.9669790205424176,0.0,0.0,0.00023768500651444763,1.0001427980633772,0.00023765107040183474,198.780076717064,0.0,6.777751145798682e-06,19.208146747193464,0.011870081762191646,7.990019931636489e-05,0.00015778480719808274,0.000720232795386411,0.09573093431513051,0.08151863918780539,0.014212295127325117,0.09573108139469927,0.08151863918818314,0.014212295127390978,0.42898902750838397,0.42898902750838397,0.07479171298832725,0.0,5.440140086094232,5.126747024996973,7.245728186151723,5.419231303737888,5.105467432093519,7.226970354163484,24878.512030391103,21146.735225832435,0.85,0.9209319251778969,0.6977834346318219,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504560366043537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.042277644505,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.11696545661,1539.0158270614559,0.42898902750838397,0.07479171298832725,6.112851554438009,3.3844265718984614
284.0,-29.829157337418703,5.081663172318959,35.01836288671264,24.230766773130767,5.0630184764223705,-26.339915258387286,-39.88482715850694,1.5737763973909422,0.43246721222624274,-4.982009308254668,40.036984528698504,48184.1116840099,15410.686766688354,15410.686766688354,63594.798450698254,87943.34899289008,87943.34899289008,15410.686766688354,103354.03575957843,103354.03575957843,103354.03575957843,128232.49531116307,103952.30473099387,64193.50560718602,44176.443470897604,24878.45955158464,0.0,69054.90302248225,21146.690618846944,1539.0178323906532,0.0,0.8868763542609788,2.813182039779794,0.0014959080323721466,354904.7538096264,1556128.51207877,4.384636991685632,1556128.51207877,4.384636991685632,0.85,0.09573210091599281,4.564652377983593,1.2676308559207246,1.0,0.0,4.564652377984023,1.2843675736115046,1.2846728208308191,3.5540078025703163,19357.32487484119,1973.8978014756508,2034.6934298245008,2034.6934298245008,7.573960057470463,5.081663172318959,0.5512225309922378,4.530440641326721,3.3846634129569986,3.3846634129569986,0.9670466894162854,0.0,0.0,0.00023765107040183474,1.0001421573444436,0.00023761729135870132,198.78120481479903,0.0,6.745823068668458e-06,19.11766257660641,0.011876827585260314,7.988965694497084e-05,0.0001577614134568639,0.0007201260110899266,0.0957321009151379,0.08151856089501285,0.014213540020125046,0.0957322371083286,0.08151856089574083,0.014213540020251979,0.4289879160130745,0.4289879160130745,0.07479814223235272,0.0,5.435127800387534,5.121610355355074,7.24127633608839,5.414476520480889,5.1005585130898226,7.2229479222862665,24878.45955158464,21146.690618846944,0.85,0.9209309645977442,0.697765250185386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504642560348586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.95179347392,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.095228997516,1539.0178323906532,0.4289879160130745,0.07479814223235272,6.112851554438009,3.3846634129569986
285.0,-29.830519173078862,5.081981332504936,35.01837171725619,24.230144277121894,5.06265160700875,-26.341177792796454,-39.88598173074422,1.5733102267266592,0.42720022773062283,-4.982243918202487,40.036982983024785,48182.8568369678,15411.820777682673,15411.820777682673,63594.67761465048,87942.17076883922,87942.17076883922,15411.820777682673,103353.9915465219,103353.9915465219,103353.9915465219,128232.34323693375,103951.58110927363,64192.703439137214,44176.53074459601,24878.351690411862,0.0,69054.88243500788,21146.59893685008,1539.0159569279713,0.0,0.8868751666852759,2.813223570040034,0.0014959080323721466,354901.50889479904,1556128.4453821103,4.384676893113414,1556128.4453821103,4.384676893113414,0.85,0.09573322618885016,4.564652377983593,1.2676293415529654,1.0,0.0,4.564652377984065,1.284369822750594,1.2846750271174043,3.554001578928394,19357.190126691436,1973.8840609883534,2034.6934298245008,2034.6934298245008,7.5745173949925215,5.081981332504936,0.5515210490640321,4.530460283440904,3.384897801327476,3.384897801327476,0.967113657522136,0.0,0.0,0.00023761729135870132,1.000141553387194,0.0002375836605868033,198.7823281187855,0.0,6.714638891552348e-06,19.029286618659356,0.011883542224151866,7.987922971654254e-05,0.00015773806164215878,0.0007200194181734026,0.0957332261881817,0.08151845678238533,0.014214769405796369,0.09573340552354623,0.08151845678295454,0.014214769405895621,0.42898679969021863,0.42898679969021863,0.07480451270079334,0.0,5.4300993418762005,5.116489849009554,7.23662253886215,5.409444145933094,5.095562348020451,7.21754793075479,24878.351690411862,21146.59893685008,0.85,0.9209294893015514,0.6977472864763166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450472438584802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.86341751597,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.073570533199,1539.0159569279713,0.42898679969021863,0.07480451270079334,6.112851554438009,3.384897801327476
286.0,-29.83187540870726,5.082289731983135,35.018379801754236,24.229481547977798,5.062239581128862,-26.342439802350132,-39.88713616328312,1.5728039747717069,0.42214157631718763,-4.982514475627304,40.03697891381366,48181.62888806564,15412.992062616215,15412.992062616215,63594.620950681856,87941.01503480312,87941.01503480312,15412.992062616215,103354.00709741934,103354.00709741934,103354.00709741934,128232.25571429884,103950.8566965456,64191.904961097636,44176.613039386626,24878.2486168795,0.0,69054.86165626612,21146.511324347575,1539.0152047307618,0.0,0.8868738054077758,2.813258190108942,0.0014959080323721466,354897.76681554876,1556128.2697934473,4.384722630847702,1556128.2697934473,4.384722630847702,0.85,0.09573435424809451,4.564652377983593,1.2676279343338686,1.0,0.0,4.5646523779837995,1.28437225897755,1.2846774207266007,3.5539948376161403,19357.055231245336,1973.8703054810092,2034.6934298245008,2034.6934298245008,7.575093051706388,5.082289731983135,0.5517957682783132,4.530493963704822,3.385129884937444,3.385129884937444,0.967179967124984,0.0,0.0,0.0002375836605868033,1.000140972829943,0.0002375501724667372,198.78344681471657,0.0,6.6852031343194e-06,18.94586568266118,0.011890227427286185,7.986880500769298e-05,0.00015771485557911031,0.0007199134905625247,0.09573435424723495,0.08151836493221579,0.014215989315019162,0.09573438990240153,0.0815183649329477,0.014215989315146813,0.4289856770614525,0.4289856770614525,0.07481082092940484,0.0,5.425132532539067,5.111419227848614,7.232099846401638,5.404656051944471,5.090622851914702,7.213479111758488,24878.2486168795,21146.511324347575,0.85,0.9209289458465116,0.6977297142075092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450480586370052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.77999657997,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.051983180896,1539.0152047307618,0.4289856770614525,0.07481082092940484,6.112851554438009,3.385129884937444
