time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
287.0,-29.83322636050469,5.082589451852401,35.018387327670226,24.22890826072546,5.061926069141384,-26.34368720359068,-39.88827330814672,1.572386912227084,0.4166244338788374,-4.982710931249641,40.03697881283484,48180.3454836028,15414.033615687988,15414.033615687988,63594.37909929079,87939.81771688914,87939.81771688914,15414.033615687988,103353.85133257713,103353.85133257713,103353.85133257713,128231.99321602394,103950.13348566505,64191.09391518915,44176.71063386211,24878.141883446806,0.0,69054.85251730891,21146.420600929785,1539.012554713595,0.0,0.8868728066286891,2.813307444603662,0.0014959080323721466,354895.0496575974,1556128.2654361571,4.384756189012806,1556128.2654361571,4.384756189012806,0.85,0.09573543818901277,4.564652377983593,1.2676263018278409,1.0,0.0,4.56465237798384,1.2843742779430887,1.2846793971583186,3.5539892509322386,19356.920559599486,1973.856572794939,2034.6934298245008,2034.6934298245008,7.57560494851428,5.082589451852401,0.5520967124193099,4.530492739433091,3.385359554334209,3.385359554334209,0.9672455869526312,0.0,0.0,0.0002375501724667372,1.0001404251237476,0.00023751681913801762,198.7845611632785,0.0,6.656883934084388e-06,18.865609069195155,0.01189688431122027,7.985853763889614e-05,0.00015769163482784107,0.0007198074959050251,0.09573543818853161,0.08151824263126027,0.014217195557271339,0.09573579335616589,0.08151824263166998,0.014217195557342783,0.42898454900065525,0.42898454900065525,0.07481708421731069,0.0,5.420066472281462,5.106332746475687,7.226996526848836,5.399335365128479,5.085614014769703,7.20619891398735,24878.141883446806,21146.420600929785,0.85,0.9209255654170077,0.6977112212574226,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450488700737438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.699739966505,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.030462621371,1539.012554713595,0.42898454900065525,0.07481708421731069,6.112851554438009,3.385359554334209
288.0,-29.834571308206797,5.082878836357288,35.0183940197978,24.22819579895588,5.0614286224101,-26.34494759529178,-39.88944251378996,1.5718049094951745,0.41245436147340797,-4.9830491515127875,40.03696957864713,48179.242523367975,15415.273859413584,15415.273859413584,63594.516382781556,87938.82572135844,87938.82572135844,15415.273859413584,103354.09958077203,103354.09958077203,103354.09958077203,128232.14470481942,103949.52845239431,64190.37593877018,44176.836126249036,24878.045124047392,0.0,69054.88125029643,21146.338355440283,1539.0137755827936,0.0,0.8868711198882687,2.813322564376882,0.0014959080323721466,354890.3718054057,1556127.8669760195,4.384812862235888,1556127.8669760195,4.384812862235888,0.85,0.0957365700304949,4.564652377983593,1.2676252204505727,1.0,0.0,4.564652377984292,1.2843770677630255,1.2846821448005312,3.553981531244371,19356.807894222686,1973.8450841238025,2034.6934298245008,2034.6934298245008,7.576214496718165,5.082878836357288,0.5523261098207639,4.530552726536524,3.3855871193814093,3.3855871193814093,0.9673106055375456,0.0,0.0,0.00023751681913801762,1.000139802525104,0.00023748361832850448,198.78567057021527,0.0,6.630126812857373e-06,18.789779387637797,0.011903514438033128,7.984798206312392e-05,0.0001576688370748937,0.0007197034320878211,0.09573657002921404,0.08151817287296816,0.014218397156245883,0.09573620174142987,0.0815181728740588,0.014218397156436108,0.42898341225163267,0.42898341225163267,0.07482327331281342,0.0,5.415301276576486,5.101468113587941,7.222652801648849,5.395503512986181,5.08136689577691,7.204615208284963,24878.045124047392,21146.338355440283,0.85,0.9209271702644274,0.6976949587204041,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504967835777502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.62391028495,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.009002706738,1539.0137755827936,0.42898341225163267,0.07482327331281342,6.112851554438009,3.3855871193814093
289.0,-29.83590992870541,5.083159737795088,35.01839981069449,24.22759939162063,5.0610935721444585,-26.34618605013572,-39.89056687625123,1.5713696935748453,0.40693650572762863,-4.983252808966602,40.03695671248627,48177.95970793214,15416.291827463954,15416.291827463954,63594.25153539609,87937.62131897776,87937.62131897776,15416.291827463954,103353.91314644172,103353.91314644172,103353.91314644172,128231.78528246706,103948.78263521576,64189.54962739226,44176.925564248326,24877.872136025344,0.0,69054.79770027367,21146.19131562154,1539.0075285185223,0.0,0.8868701306545069,2.8133709951702466,0.0014959080323721466,354887.55508601724,1556127.311794425,4.384846099822386,1556127.311794425,4.384846099822386,0.85,0.09573761937185335,4.564652377983593,1.2676236110227186,1.0,0.0,4.564652377984035,1.2843791710209003,1.284684205913343,3.5539757113589268,19356.669012978447,1973.8309221781597,2034.6934298245008,2034.6934298245008,7.576714802088716,5.083159737795088,0.5526088511592571,4.530550886635831,3.3858120661268045,3.3858120661268045,0.9673748760362298,0.0,0.0,0.00023748361832850448,1.0001391463174238,0.0002374505779550119,198.7867747688552,0.0,6.599845182544865e-06,18.703961247332145,0.011910114283215673,7.983783254767974e-05,0.00015764578578082473,0.0007195982109435336,0.0957376193713597,0.0815180356515507,0.014219583719809002,0.09573735442096265,0.08151803565197102,0.014219583719882327,0.42898227861985044,0.42898227861985044,0.07482944573423804,0.0,5.41037475986991,5.096527829272247,7.21765265907203,5.390189314694226,5.076380167451589,7.197253632143145,24877.872136025344,21146.19131562154,0.85,0.9209244491805102,0.6976772260928831,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505048305805202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.53809214464,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.987618042422,1539.0075285185223,0.42898227861985044,0.07482944573423804,6.112851554438009,3.3858120661268045
290.0,-29.837243675566324,5.083431890581027,35.018405220085356,24.226989957410865,5.060740841758438,-26.34742188675468,-39.89169836333019,1.5709190529465686,0.4015275281291224,-4.98348769012094,40.036957182087015,48176.73431909137,15417.341665687416,15417.341665687416,63594.075984778785,87936.43816013205,87936.43816013205,15417.341665687416,103353.77982581947,103353.77982581947,103353.77982581947,128231.5780918714,103948.04771823887,64188.77086537676,44176.9742809579,24877.79826605193,0.0,69054.77254700982,21146.12852614414,1539.0077028572623,0.0,0.8868689343487599,2.8134143667554867,0.0014959080323721466,354884.3065436609,1556127.3320579417,4.384886294955096,1556127.3320579417,4.384886294955096,0.85,0.09573869540781386,4.564652377983593,1.2676221153372902,1.0,0.0,4.564652377982743,1.2843813460681892,1.2846863390385483,3.5539696928463878,19356.532161499163,1973.81696721094,2034.6934298245008,2034.6934298245008,7.577230770837655,5.083431890581027,0.5528706994746404,4.530561191106386,3.386034936121136,3.386034936121136,0.9674385531774675,0.0,0.0,0.0002374505779550119,1.0001386411960917,0.00023741766208636693,198.7878749580774,0.0,6.567989283749428e-06,18.61368163014588,0.011916682272499422,7.982761992298756e-05,0.00015762295803202432,0.0007194940102056879,0.09573869540714369,0.08151793007628075,0.014220765330862941,0.09573871203286334,0.08151793007685136,0.014220765330962499,0.4289811396492519,0.4289811396492519,0.07483556209792917,0.0,5.40541049836952,5.091585914578559,7.212407259742406,5.385015218250089,5.071372341505366,7.1909660957235815,24877.79826605193,21146.12852614414,0.85,0.9209222424342415,0.6976597350500938,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505128398113796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.447812527455,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.966315301494,1539.0077028572623,0.4289811396492519,0.07483556209792917,6.112851554438009,3.386034936121136
291.0,-29.83857119835059,5.083695376115891,35.01841015540841,24.226381675712787,5.060380357367697,-26.348652896352846,-39.892825310211606,1.5704620553700035,0.39631007342370594,-4.98372659989223,40.036954192557644,48175.518191774536,15418.381735816314,15418.381735816314,63593.89992759085,87935.29574472738,87935.29574472738,15418.381735816314,103353.6774805437,103353.6774805437,103353.6774805437,128231.3861884601,103947.34713851962,64187.994527058625,44177.05845717888,24877.708707916412,0.0,69054.76716509528,21146.05240172895,1539.0070916066566,0.0,0.886867730060118,2.813454767129037,0.0014959080323721466,354881.0023071395,1556127.2030582002,4.384926758382563,1556127.2030582002,4.384926758382563,0.85,0.09573975474003792,4.564652377983593,1.2676206762483346,1.0,0.0,4.564652377984204,1.284383550585849,1.284688501800898,3.55396359280801,19356.401704081585,1973.8036642565592,2034.6934298245008,2034.6934298245008,7.577741938816894,5.083695376115891,0.5531238475187381,4.530571528597153,3.386255635107886,3.386255635107886,0.9675016100308246,0.0,0.0,0.00023741766208636693,1.0001379956701741,0.0002373849039974506,198.78897002379026,0.0,6.5432755803316935e-06,18.54364299466002,0.011923225548079754,7.981744947783379e-05,0.00015760021260853314,0.0007193901852542606,0.09573975473935292,0.08151782026241634,0.014221934476936576,0.0957399188003412,0.08151782026299959,0.014221934477038331,0.4289799930151678,0.4289799930151678,0.07484161540309547,0.0,5.400444734737334,5.0866748127046435,7.206975025375925,5.380036673315942,5.066576842692996,7.184778734701467,24877.708707916412,21146.05240172895,0.85,0.9209197646782493,0.6976421783683247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450520819966241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.37777389197,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.94506557509,1539.0070916066566,0.4289799930151678,0.07484161540309547,6.112851554438009,3.386255635107886
292.0,-29.839893725489414,5.083949829762795,35.01841440068686,24.225729598570638,5.05996371199388,-26.34988502524738,-39.89395616864783,1.569955011751893,0.3914853773551954,-4.984004843076498,40.036943964071,48174.34488590697,15419.465562371555,15419.465562371555,63593.81044827853,87934.21024881417,87934.21024881417,15419.465562371555,103353.67581118572,103353.67581118572,103353.67581118572,128231.27195810743,103946.67542702625,64187.23335283612,44177.15786021125,24877.59614692171,0.0,69054.75400713296,21145.956724883454,1539.0060900882195,0.0,0.8868663519023728,2.8134854486954435,0.0014959080323721466,354877.15410111664,1556126.7616937635,4.384973063806665,1556126.7616937635,4.384973063806665,0.85,0.09574081043035924,4.564652377983593,1.2676193289225925,1.0,0.0,4.564652377983987,1.2843859887631315,1.2846908984808563,3.5539568462432154,19356.276622318048,1973.7909094663364,2034.6934298245008,2034.6934298245008,7.57827461196527,5.083949829762795,0.5533522172368821,4.530597612525913,3.3864741730618717,3.3864741730618717,0.9675640494462491,0.0,0.0,0.0002373849039974506,1.0001374778295569,0.0002373522733220739,198.79006097918506,0.0,6.511946755626478e-06,18.454857105445438,0.01192973749483538,7.980724493589548e-05,0.0001575776590615551,0.0007192872361524153,0.09574081042947549,0.08151771769339966,0.014223092736075827,0.09574075179117446,0.08151771769415213,0.014223092736207112,0.4289788388249966,0.4289788388249966,0.0748476034298501,0.0,5.39557768496644,5.081849791442153,7.2017161518100465,5.375490220431686,5.062021298146192,7.1801361257193435,24877.59614692171,21145.956724883454,0.85,0.9209186443805107,0.6976253203498609,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505287629640333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.28898800276,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.92389607946,1539.0060900882195,0.4289788388249966,0.0748476034298501,6.112851554438009,3.3864741730618717
293.0,-29.841210317758716,5.084195652571638,35.01841784644107,24.22510025734084,5.059568679790981,-26.351109650487857,-39.895078261010326,1.5694680125197746,0.38661229553468957,-4.9842621239202956,40.03692916666426,48173.15979380368,15420.501262938893,15420.501262938893,63593.661056742574,87933.13003057153,87933.13003057153,15420.501262938893,103353.63129351042,103353.63129351042,103353.63129351042,128231.08214606164,103946.01619465083,64186.4672938846,44177.27655640693,24877.45085255122,0.0,69054.72740895815,21145.83322466854,1539.0027495425988,0.0,0.8868650968824846,2.8135192089156575,0.0014959080323721466,354873.59584114456,1556126.1231782534,4.385015231944269,1556126.1231782534,4.385015231944269,0.85,0.09574183792976641,4.564652377983593,1.267617969508283,1.0,0.0,4.564652377983096,1.2843883329734276,1.2846932013350207,3.5539503597141673,19356.153864335032,1973.7783916357812,2034.6934298245008,2034.6934298245008,7.578783632416292,5.084195652571638,0.553583041665072,4.530612610906566,3.386690425538881,3.386690425538881,0.9676258358682518,0.0,0.0,0.0002373522733220739,1.0001368623309594,0.0002373197931819962,198.7911470493636,0.0,6.486653947923158e-06,18.38317728841423,0.011936224148783304,7.979712068858786e-05,0.00015755515263348604,0.0007191845021320099,0.09574183792901468,0.0815175983372131,0.014224239591801576,0.09574155732378739,0.08151759833785316,0.014224239591913256,0.42897768053811147,0.42897768053811147,0.07485354612960772,0.0,5.3907527367965145,5.077089341303633,7.196370599258671,5.370874419454992,5.057559022982161,7.174485038521141,24877.45085255122,21145.83322466854,0.85,0.9209168357167805,0.6976084274217901,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450536676153806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.217308185725,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.9027824125,1539.0027495425988,0.42897768053811147,0.07485354612960772,6.112851554438009,3.386690425538881
294.0,-29.842521305797053,5.0844331231455495,35.01842065384637,24.224483349267416,5.059194549622229,-26.35232714079099,-39.89619172699747,1.5690003846157288,0.3815018210044059,-4.984507673939967,40.0369174648282,48171.961503208266,15421.50353113057,15421.50353113057,63593.465034338835,87932.01064182745,87932.01064182745,15421.50353113057,103353.51417295802,103353.51417295802,103353.51417295802,128230.83773417541,103945.32481919657,64185.69517037967,44177.36627646322,24877.323561217396,0.0,69054.6898376806,21145.725027034787,1539.000185738881,0.0,0.8868638903130994,2.8135574447129597,0.0014959080323721466,354870.1998475876,1556125.6182383078,4.38505577224192,1556125.6182383078,4.38505577224192,0.85,0.0957428548287999,4.564652377983593,1.267616525474005,1.0,0.0,4.564652377983032,1.2843905863147336,1.2846954134918322,3.5539441246457772,19356.025120876064,1973.7652634565386,2034.6934298245008,2034.6934298245008,7.5792762217061505,5.0844331231455495,0.5538124221776224,4.530620700967927,3.3869044984691534,3.3869044984691534,0.9676869995626153,0.0,0.0,0.0002373197931819962,1.000136281186253,0.00023728745536609594,198.79222850693583,0.0,6.45676430236925e-06,18.298470032914455,0.011942680913085674,7.978707544772503e-05,0.00015753271773427118,0.0007190820946159591,0.09574285482809783,0.08151747716529499,0.014225377662802845,0.09574256870045245,0.08151747716589275,0.01422537766290715,0.4289765196744893,0.4289765196744893,0.07485944380332692,0.0,5.385915169229463,5.072348511858365,7.190827200767046,5.366009494944365,5.0529190178631325,7.168173382630698,24877.323561217396,21145.725027034787,0.85,0.9209144981147713,0.6975914542001548,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505445539148007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.13260093023,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.881743556522,1539.000185738881,0.4289765196744893,0.07485944380332692,6.112851554438009,3.3869044984691534
295.0,-29.843826873959586,5.0846629042014095,35.01842311779326,24.223919212259375,5.058884520491021,-26.35353334195191,-39.897292166110105,1.5685909884834837,0.37599111439243416,-4.984710680638335,40.03691307565679,48170.72848567,15422.426273296756,15422.426273296756,63593.15475896675,87930.83958500886,87930.83958500886,15422.426273296756,103353.26585830562,103353.26585830562,103353.26585830562,128230.4921096018,103944.60870853301,64184.91531246025,44177.43710674751,24877.22625129618,0.0,69054.66335804369,21145.64231360175,1538.9983748764914,0.0,0.8868628736548686,2.813605878549918,0.0014959080323721466,354867.3922537952,1556125.428843448,4.385089931651239,1556125.428843448,4.385089931651239,0.85,0.09574384930801211,4.564652377983593,1.2676149918744342,1.0,0.0,4.564652377980615,1.2843925671186958,1.2846973532292902,3.553938643715115,19355.891771386636,1973.7516655929026,2034.6934298245008,2034.6934298245008,7.579729725979896,5.0846629042014095,0.5540546541623774,4.530608250039032,3.3871164615132363,3.3871164615132363,0.9677475604323532,0.0,0.0,0.00023728745536609594,1.0001357191890072,0.00023725525527526226,198.79330550384938,0.0,6.428506487861523e-06,18.218387386599556,0.011949109419573535,7.977714887865417e-05,0.00015751030648744176,0.0007189797950648255,0.09574384930751095,0.08151734513480488,0.014226504172706078,0.09574399444212968,0.08151734513523157,0.014226504172780537,0.42897535476616605,0.42897535476616605,0.07486528988985995,0.0,5.380967146425633,5.067572177497823,7.184741439670802,5.360701795030764,5.0480816411563865,7.160001878627327,24877.22625129618,21145.64231360175,0.85,0.9209103580628669,0.697573866024197,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505523982243034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.05251828391,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.860773085562,1538.9983748764914,0.42897535476616605,0.07486528988985995,6.112851554438009,3.3871164615132363
296.0,-29.84512742417,5.084883634384679,35.01842493147268,24.223237588908546,5.058419500361023,-26.354750526514916,-39.89841677304355,1.568042602705458,0.3716253186566405,-4.985030939159741,40.036899063025025,48169.634119255395,15423.512378007743,15423.512378007743,63593.14649726314,87929.8406924481,87929.8406924481,15423.512378007743,103353.35307045584,103353.35307045584,103353.35307045584,128230.47790698566,103943.99135056481,64184.20082331924,44177.545030272864,24877.124836529827,0.0,69054.6698668027,21145.55611105035,1538.9990591602411,0.0,0.8868612954354732,2.813625669561967,0.0014959080323721466,354862.96309628844,1556124.8241917568,4.385142959451415,1556124.8241917568,4.385142959451415,0.85,0.0957448767263851,4.564652377983593,1.2676138610439378,1.0,0.0,4.564652377984228,1.2843951974652215,1.2846999428402015,3.553931365511193,19355.776810984502,1973.7399428943118,2034.6934298245008,2034.6934298245008,7.580263518783796,5.084883634384679,0.5542372728535963,4.530646361531082,3.38732650067033,3.38732650067033,0.9678075716200942,0.0,0.0,0.00023725525527526226,1.0001351989591492,0.00023722318294784167,198.7943783715385,0.0,6.401162494350416e-06,18.140894508989078,0.011955510582067886,7.976700548207379e-05,0.00015748824979318847,0.0007188791139229518,0.09574487672524215,0.08151725350282032,0.01422762322242182,0.09574454009717845,0.08151725350379345,0.01422762322259165,0.42897418130756415,0.42897418130756415,0.07487105810771372,0.0,5.3762442184589645,5.0629588424352505,7.1792416755916975,5.3566562578163825,5.043897224205523,7.156615984565462,24877.124836529827,21145.55611105035,0.85,0.920910151622271,0.6975579524479407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450560210184386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.9750254063,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.83986749318,1538.9990591602411,0.42897418130756415,0.07487105810771372,6.112851554438009,3.38732650067033
297.0,-29.846421919323365,5.085097243458474,35.01842616658897,24.222680262196832,5.058131755836247,-26.355944531514737,-39.89949639709664,1.5676543680275912,0.36576299619417796,-4.985209007310394,40.03688583843687,48168.35775127299,15424.366911144543,15424.366911144543,63592.72466241753,87928.59856140317,87928.59856140317,15424.366911144543,103352.96547254772,103352.96547254772,103352.96547254772,128229.93611025056,103943.20932655667,64183.38257395681,44177.5852806665,24876.970637702856,0.0,69054.55591836935,21145.425042047427,1538.9934404662324,0.0,0.8868604375787028,2.8136816174710004,0.0014959080323721466,354860.50044245267,1556124.2535446833,4.385171783290764,1556124.2535446833,4.385171783290764,0.85,0.0957458211475451,4.564652377983593,1.267612166996114,1.0,0.0,4.5646523779830055,1.284397078798019,1.2847017834236303,3.553926159856533,19355.631187538973,1973.7250934354722,2034.6934298245008,2034.6934298245008,7.5806835000567885,5.085097243458474,0.5544776554651127,4.530619587993361,3.387534192449285,3.387534192449285,0.9678669121283672,0.0,0.0,0.00023722318294784167,1.0001345708915284,0.00023719126390799484,198.7954462543307,0.0,6.375798392506352e-06,18.069012644363003,0.011961886380460392,7.975726893045591e-05,0.00015746591401738576,0.0007187771588708198,0.09574582114716065,0.08151709618538078,0.014228724961779878,0.09574600176895917,0.08151709618570809,0.014228724961837014,0.4289730077131405,0.4289730077131405,0.07487679552393571,0.0,5.371274560534459,5.05819889443876,7.172917452966317,5.35097200350458,5.038821382274705,7.147273116035024,24876.970637702856,21145.425042047427,0.85,0.9209055625177236,0.6975406200311197,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505679921990253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.90314354168,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.819018908165,1538.9934404662324,0.4289730077131405,0.07487679552393571,6.112851554438009,3.387534192449285
298.0,-29.847711124525553,5.085302662538406,35.01842708841178,24.222055146843218,5.057740415371187,-26.35714413561216,-39.90059568369759,1.5671734264576949,0.3608621739999762,-4.985480435265034,40.03687918331129,48167.19985438005,15425.34971040819,15425.34971040819,63592.54956478824,87927.52074675343,87927.52074675343,15425.34971040819,103352.87045716163,103352.87045716163,103352.87045716163,128229.77139963128,103942.5416635438,64182.63308568864,44177.67619761684,24876.90094246965,0.0,69054.57714008649,21145.3658010992,1538.994848853205,0.0,0.8868590810747297,2.813714105914888,0.0014959080323721466,354856.74666337064,1556123.9663730054,4.38521736166735,1556123.9663730054,4.38521736166735,0.85,0.09574681026640824,4.564652377983593,1.267610803185963,1.0,0.0,4.564652377984666,1.2843993932568776,1.284704057432631,3.5539197557614153,19355.506859657256,1973.7124155198012,2034.6934298245008,2034.6934298245008,7.581166520864364,5.085302662538406,0.5546697904045788,4.530632872133827,3.387740103910521,3.387740103910521,0.9679257439744345,0.0,0.0,0.00023719126390799484,1.0001340223484305,0.00023715947923763484,198.79650978326092,0.0,6.345359770360222e-06,17.982749589200868,0.011968231740230753,7.974735618172933e-05,0.00015744390772626552,0.0007186767078017273,0.09574681026555494,0.08151698925092353,0.01422982101463141,0.095747048480034,0.08151698925165,0.014229821014758242,0.42897182203998474,0.42897182203998474,0.0748824546151911,0.0,5.366408406109372,5.053528018106363,7.1667821620608265,5.346342609265037,5.034329211994532,7.141710485405952,24876.90094246965,21145.3658010992,0.85,0.9209027438656558,0.6975236378128333,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505757380615523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.81688048651,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.798248274454,1538.994848853205,0.42897182203998474,0.0748824546151911,6.112851554438009,3.387740103910521
299.0,-29.84899521785453,5.085499680371399,35.018427154743804,24.221396329253935,5.057295805418621,-26.358344465118947,-39.90171012757344,1.5666450526829727,0.3564885522441159,-4.985778507663582,40.03685610883594,48166.13845495125,15426.357860040795,15426.357860040795,63592.496314992044,87926.53272461986,87926.53272461986,15426.357860040795,103352.89058466065,103352.89058466065,103352.89058466065,128229.63690014114,103941.93701502844,64181.95337444079,44177.75960065294,24876.746315480483,0.0,69054.50591613342,21145.23436815841,1538.9920264380187,0.0,0.8868576484529234,2.81373659225827,0.0014959080323721466,354852.62443435506,1556122.9706992777,4.385265497697194,1556122.9706992777,4.385265497697194,0.85,0.09574777608500974,4.564652377983593,1.267609706972726,1.0,0.0,4.564652377982245,1.2844019292095255,1.2847065531603985,3.5539127388206824,19355.394265927112,1973.7009341545904,2034.6934298245008,2034.6934298245008,7.581662000732645,5.085499680371399,0.5548432525483378,4.530656427823061,3.387943900738731,3.387943900738731,0.9679839716396375,0.0,0.0,0.00023715947923763484,1.0001334923022924,0.00023712782449840497,198.7975691051135,0.0,6.318681532177937e-06,17.907143462192273,0.01197455042176293,7.973730791583745e-05,0.0001574221713217974,0.0007185774886713831,0.0957477760840377,0.08151687123212581,0.01423090485191189,0.09574748339638864,0.08151687123295337,0.01423090485205637,0.4289706289342256,0.4289706289342256,0.07488805829218244,0.0,5.361710395330476,5.048996668696589,7.160981855217926,5.34226705990767,5.030305273011436,7.137197768681119,24876.746315480483,21145.23436815841,0.85,0.9209029225728589,0.6975089867915201,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505834523490886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.741274359505,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.777540466259,1538.9920264380187,0.4289706289342256,0.07488805829218244,6.112851554438009,3.387943900738731
300.0,-29.850273221681665,5.085689608746637,35.018426623272546,24.22083323998379,5.056976229766827,-26.359526808792364,-39.902784128766484,1.5662298168773627,0.3511958694571149,-4.985982655100887,40.03683882916192,48164.91657204857,15427.208594971446,15427.208594971446,63592.125167020014,87925.41030802681,87925.41030802681,15427.208594971446,103352.61890299825,103352.61890299825,103352.61890299825,128229.20929569234,103941.25255724347,64181.167452946305,44177.872338107954,24876.5903926941,0.0,69054.46273080206,21145.101833789984,1538.9869744411199,0.0,0.8868566725944221,2.8137820564099347,0.0014959080323721466,354849.8011738621,1556122.225074083,4.385298286560532,1556122.225074083,4.385298286560532,0.85,0.09574869387582735,4.564652377983593,1.2676081799669192,1.0,0.0,4.564652377984341,1.284403935940013,1.2847085197072379,3.5539071862489067,19355.26681063171,1973.6879373314753,2034.6934298245008,2034.6934298245008,7.582080115284051,5.085689608746637,0.5550529261624346,4.530636682584202,3.3881455055559146,3.3881455055559146,0.9680415730159756,0.0,0.0,0.00023712782449840497,1.0001328605986453,0.00023709632373889643,198.7986234132572,0.0,6.29288520955523e-06,17.83403668387952,0.011980843306972485,7.972762540465487e-05,0.0001574001990937501,0.0007184771930883772,0.09574869387534628,0.08151671685152853,0.014231977023817743,0.09574861080757796,0.0815167168519381,0.01423197702388924,0.4289694352330995,0.4289694352330995,0.0748936338699351,0.0,5.3568982849213285,5.04443324770466,7.154594332846955,5.337178524557999,5.0257922332968405,7.128645803741222,24876.5903926941,21145.101833789984,0.85,0.9208981237740405,0.6974917285188635,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505911361262633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.66816758119,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.756892092417,1538.9869744411199,0.4289694352330995,0.0748936338699351,6.112851554438009,3.3881455055559146
301.0,-29.851546392776676,5.085871804237022,35.01842571641848,24.22021182663741,5.0565928136004965,-26.360711187312386,-39.90386965507639,1.565757608136118,0.34617596840251963,-4.986246393537728,40.03682683237299,48163.77290127802,15428.136541153805,15428.136541153805,63591.909442431825,87924.313263623,87924.313263623,15428.136541153805,103352.4498047768,103352.4498047768,103352.4498047768,128228.94604456436,103940.5619671243,64180.4286415498,44177.925917305,24876.496239787557,0.0,69054.42215709256,21145.02180381942,1538.9868527994408,0.0,0.8868553744956211,2.8138170074921938,0.0014959080323721466,354846.1538247138,1556121.7074077579,4.385341902779783,1556121.7074077579,4.385341902779783,0.85,0.09574964008044407,4.564652377983593,1.267606809563004,1.0,0.0,4.5646523779846016,1.284406208729945,1.284710752574262,3.5539008975184276,19355.13821341276,1973.6748240645645,2034.6934298245008,2034.6934298245008,7.582536177199203,5.085871804237022,0.5552297700373856,4.530642034199636,3.388345300083064,3.388345300083064,0.9680986571665897,0.0,0.0,0.00023709632373889643,1.0001323595393117,0.00023706494593186595,198.7996737443567,0.0,6.2623076267697154e-06,17.747379814265372,0.011987105614599255,7.971784009484744e-05,0.00015737848364404897,0.0007183780696092601,0.09574964007964978,0.0815165965306901,0.014233043548959679,0.09574965242057834,0.08151659653136632,0.01423304354907775,0.4289682360891042,0.4289682360891042,0.07489914747701686,0.0,5.3521199414133775,5.039899395270481,7.1482665376454975,5.332422361940246,5.0212633497488355,7.122440141334323,24876.496239787557,21145.02180381942,0.85,0.9208955408788446,0.6974755764621388,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505987835421135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.58151071158,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.736322908484,1538.9868527994408,0.4289682360891042,0.07489914747701686,6.112851554438009,3.388345300083064
302.0,-29.85281343676806,5.086046202828967,35.01842411168861,24.219573998730652,5.0561795864675485,-26.361893031576937,-39.90495476229114,1.5652591812766092,0.34149408013723814,-4.986524557984113,40.03680469145831,48162.65736962749,15429.072168966666,15429.072168966666,63591.72953859416,87923.2777231736,87923.2777231736,15429.072168966666,103352.34989214026,103352.34989214026,103352.34989214026,128228.69978562479,103939.91640026314,64179.70107540912,44178.017027615584,24876.349893484527,0.0,69054.36692110011,21144.897409461846,1538.9840923335878,0.0,0.8868540397170939,2.81384585581969,0.0014959080323721466,354842.30700412346,1556120.7520186212,4.38538675153112,1556120.7520186212,4.38538675153112,0.85,0.0957505675399086,4.564652377983593,1.2676055463077502,1.0,0.0,4.564652377985198,1.284408603854523,1.2847131079627214,3.5538942703163348,19355.018000133292,1973.6625657215557,2034.6934298245008,2034.6934298245008,7.582996014440109,5.086046202828967,0.5553938662151534,4.530652336613813,3.388543078403908,3.388543078403908,0.9681551652582595,0.0,0.0,0.00023706494593186595,1.0001317238900655,0.0002370337229278052,198.8007190304654,0.0,6.237897800472711e-06,17.67820236653966,0.011993343512399727,7.970805967254188e-05,0.00015735688625932406,0.0007182794850557172,0.09575056753905492,0.08151646821403512,0.014234099325019796,0.09575031822457404,0.08151646821476188,0.014234099325146708,0.4289670313423588,0.4289670313423588,0.07490461087266194,0.0,5.347421879345916,5.035436644697029,7.142073466120735,5.328018638121364,5.017057578797733,7.116757669992467,24876.349893484527,21144.897409461846,0.85,0.9208936722459938,0.6974599799699418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506064021160066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.51233326385,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.715807940158,1538.9840923335878,0.4289670313423588,0.07490461087266194,6.112851554438009,3.388543078403908
303.0,-29.85407613025767,5.0862139393225485,35.01842208782485,24.219023866485827,5.055876093582402,-26.36305998539015,-39.90601500319315,1.5648599487148451,0.33608048993170314,-4.9867221256351595,40.036789273812175,48161.44602033396,15429.871620770135,15429.871620770135,63591.3176411041,87922.1410203197,87922.1410203197,15429.871620770135,103352.01264108984,103352.01264108984,103352.01264108984,128228.2259938619,103939.21803372189,64178.92662287838,44178.101567603895,24876.213352772058,0.0,69054.31492037595,21144.78134985625,1538.9800476008184,0.0,0.8868530905606471,2.8138936790024616,0.0014959080323721466,354839.5748009652,1556120.086741416,4.3854186433806515,1556120.086741416,4.3854186433806515,0.85,0.09575145375493907,4.564652377983593,1.2676039841352034,1.0,0.0,4.564652377982605,1.2844105348919077,1.284714999352668,3.553888927240651,19354.88795483939,1973.6493047920942,2034.6934298245008,2034.6934298245008,7.583388924640612,5.0862139393225485,0.5555885477680782,4.53062539155447,3.3887388083195393,3.3887388083195393,0.968211088091297,0.0,0.0,0.0002370337229278052,1.0001312729346932,0.00023700261089954248,198.80176073712462,0.0,6.207155657567709e-06,17.591079133546888,0.011999550668057295,7.969850444981812e-05,0.0001573352184779871,0.0007181805791661119,0.09575145375448164,0.08151631055134623,0.014235143203135422,0.09575159143290578,0.08151631055173564,0.014235143203203427,0.4289658234043579,0.4289658234043579,0.07491003805386394,0.0,5.342589303039574,5.030923015986218,7.1352638357760725,5.322802615566843,5.012493734616044,7.107640097240505,24876.213352772058,21144.78134985625,0.85,0.9208884008831159,0.6974429632075446,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506139841015233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.42521003086,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.695373279106,1538.9800476008184,0.4289658234043579,0.07491003805386394,6.112851554438009,3.3887388083195393
304.0,-29.855333085682492,5.086374235761196,35.01841974810602,24.218412825744622,5.055491789775661,-26.36422985633804,-39.907086943835,1.564388560431106,0.33127050729194707,-4.986989454866595,40.03677602611231,48160.318011035495,15430.764427362417,15430.764427362417,63591.08243839791,87921.09570742867,87921.09570742867,15430.764427362417,103351.86013479109,103351.86013479109,103351.86013479109,128227.98390883132,103938.57134959729,64178.19535988614,44178.195544123504,24876.123774040232,0.0,69054.31931816373,21144.705207934196,1538.9803247950972,0.0,0.886851778687011,2.81392547237565,0.0014959080323721466,354835.87787702953,1556119.515098376,4.38546272267783,1556119.515098376,4.38546272267783,0.85,0.09575236682707375,4.564652377983593,1.2676026890100913,1.0,0.0,4.564652377984547,1.284412803066045,1.2847172281016994,3.55388265134638,19354.767533510356,1973.6370252339339,2034.6934298245008,2034.6934298245008,7.5838277163421965,5.086374235761196,0.5557460780559831,4.5306281577052125,3.388932819166485,3.388932819166485,0.9682665197618529,0.0,0.0,0.00023700261089954248,1.0001306776991934,0.00023697164399033176,198.8027977194971,0.0,6.185125998732845e-06,17.528647080408884,0.012005735794056028,7.968884486190602e-05,0.00015731376603763644,0.0007180826562332518,0.09575236682625779,0.08151618691313588,0.014236179913121906,0.09575254890731441,0.08151618691383053,0.014236179913243217,0.4289646068515785,0.4289646068515785,0.07491539473022871,0.0,5.337841148313714,5.026485719694392,7.128587290305859,5.31825996215855,5.008229127477762,7.101359178934445,24876.123774040232,21144.705207934196,0.85,0.9208849361819892,0.6974265836889891,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506215401289042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.362777977716,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.674983538305,1538.9803247950972,0.4289646068515785,0.07491539473022871,6.112851554438009,3.388932819166485
305.0,-29.856583950885987,5.086527436622223,35.01841685397635,24.217815335746877,5.055121083709348,-26.365392884964383,-39.90815402995793,1.5639300177878797,0.3264314926474867,-4.9872384676856,40.0367551982162,48159.197173262546,15431.61589667667,15431.61589667667,63590.81306993922,87920.05001948014,87920.05001948014,15431.61589667667,103351.66591615681,103351.66591615681,103351.66591615681,128227.64931863108,103937.92774536832,64177.47461151608,44178.281259835814,24875.98340247427,0.0,69054.26466231009,21144.58589210313,1538.9772841516667,0.0,0.8868505874055348,2.8139597836255072,0.0014959080323721466,354832.43427987036,1556118.6163674493,4.385502750123674,1556118.6163674493,4.385502750123674,0.85,0.09575324673246532,4.564652377983593,1.2676013680594047,1.0,0.0,4.5646523779834505,1.2844150108890642,1.2847193966715718,3.5538765424611225,19354.647685699543,1973.6248041583563,2034.6934298245008,2034.6934298245008,7.584246191824436,5.086527436622223,0.5559060227897472,4.530621413832476,3.3891248651576813,3.3891248651576813,0.9683213900450518,0.0,0.0,0.00023697164399033176,1.000130045831222,0.00023694083082303696,198.80382968692103,0.0,6.156308187817329e-06,17.44697740427431,0.012011892102243845,7.96792300945456e-05,0.00015729241389578615,0.0007179851911281797,0.09575324673177595,0.08151604344179113,0.014237203289984814,0.09575339864565108,0.08151604344237799,0.014237203290087326,0.42896338502872394,0.42896338502872394,0.07492069853678585,0.0,5.333117459146763,5.022091464197558,7.121829456942862,5.313669960333073,5.004041871424647,7.094312167317128,24875.98340247427,21144.58589210313,0.85,0.9208817642315316,0.6974109044353911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450629061893997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.281108301584,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.654666660286,1538.9772841516667,0.42896338502872394,0.07492069853678585,6.112851554438009,3.3891248651576813
306.0,-29.857830645544485,5.086673308725859,35.018413338726674,24.217186553310626,5.054714817176314,-26.366555715594913,-39.90922101130707,1.5634398872271449,0.3217703913837795,-4.987514575680126,40.03673131846079,48158.09642119459,15432.49534756364,15432.49534756364,63590.591768758226,87919.02417797262,87919.02417797262,15432.49534756364,103351.51952553626,103351.51952553626,103351.51952553626,128227.35941812518,103937.28576570278,64176.75634099848,44178.36602744922,24875.83989258892,0.0,69054.20592003813,21144.46390870058,1538.9747050387275,0.0,0.8868492693302177,2.8139886096988227,0.0014959080323721466,354828.6160143116,1556117.5859482188,4.385547037969042,1556117.5859482188,4.385547037969042,0.85,0.09575412604358384,4.564652377983593,1.267600105903112,1.0,0.0,4.564652377982694,1.284417366090758,1.2847217128523831,3.5538700258129725,19354.52814040441,1973.612613930793,2034.6934298245008,2034.6934298245008,7.584678419537014,5.086673308725859,0.5560479190998313,4.530625389626028,3.3893150378103596,3.3893150378103596,0.9683757250886742,0.0,0.0,0.00023694083082303696,1.0001296135387454,0.00023691012406349245,198.80485822301927,0.0,6.1257756629892395e-06,17.360448228911505,0.012018017877906835,7.966961734350405e-05,0.0001572712134795329,0.0007178884185977152,0.09575412604274913,0.08151590769362861,0.014238218349120521,0.09575407675391057,0.0815159076943392,0.014238218349244639,0.4289621586427533,0.4289621586427533,0.07492595066500107,0.0,5.3284716964831205,5.017761344265125,7.115230711479342,5.309284967063888,4.999916789181441,7.088296655189936,24875.83989258892,21144.46390870058,0.85,0.9208793428512299,0.6973955572953752,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506365472884073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.19457912622,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.634429891188,1538.9747050387275,0.4289621586427533,0.07492595066500107,6.112851554438009,3.3893150378103596
307.0,-29.85907203092603,5.086812349956426,35.01840921901727,24.21658319598066,5.054346816494498,-26.367709940378667,-39.91027915673328,1.562984725947092,0.3167511803845855,-4.987760078614515,40.03670668174145,48156.9800859976,15433.315052332038,15433.315052332038,63590.29513832964,87917.93925249382,87917.93925249382,15433.315052332038,103351.25430482585,103351.25430482585,103351.25430482585,128226.93640823058,103936.59983011716,64176.03725210972,44178.40286445271,24875.682103404728,0.0,69054.08496785745,21144.329787894017,1538.9706132256674,0.0,0.886848109664398,2.814025694238272,0.0014959080323721466,354825.22100967355,1556116.5228662894,4.385586003267409,1556116.5228662894,4.385586003267409,0.85,0.0957549798968637,4.564652377983593,1.2675987717648973,1.0,0.0,4.56465237798357,1.2844195575824318,1.2847238654209219,3.553863962158363,19354.40040992255,1973.5995890464685,2034.6934298245008,2034.6934298245008,7.585081283553961,5.086812349956426,0.5561979102368468,4.530614439719579,3.3895032549559936,3.3895032549559936,0.9684295014159982,0.0,0.0,0.00023691012406349245,1.0001290628346522,0.00023687955171707668,198.80588238821943,0.0,6.104652977734503e-06,17.30058653889958,0.012024122530884569,7.96600852567437e-05,0.00015725003880674875,0.0007177917635772379,0.09575497989619529,0.08151575605109444,0.014239223845100842,0.09575495885711562,0.08151575605166346,0.01423922384520024,0.42896092956767695,0.42896092956767695,0.0749311665966531,0.0,5.323788528447778,5.013417241468062,7.108460455025238,5.304511258999128,4.995574969109441,7.080900441451945,24875.682103404728,21144.329787894017,0.85,0.9208766601994505,0.697380612724261,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506440077989058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.13471743621,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.614234976498,1538.9706132256674,0.42896092956767695,0.0749311665966531,6.112851554438009,3.3895032549559936
308.0,-29.860308350631517,5.086944250906995,35.01840450255692,24.215959722083085,5.053939038916453,-26.368863583249833,-39.911340934317536,1.5624942715347032,0.31220241783790925,-4.988038414152084,40.03668106064002,48155.905778859145,15434.171885931726,15434.171885931726,63590.07766479087,87916.94477521216,87916.94477521216,15434.171885931726,103351.1166611439,103351.1166611439,103351.1166611439,128226.65264111833,103935.9837747859,64175.33970175826,44178.49341447515,24875.535979974436,0.0,69054.0293944496,21144.20558297827,1538.9679702687267,0.0,0.8868467865341245,2.8140527947576697,0.0014959080323721466,354821.372001215,1556115.4173085555,4.385630461130247,1556115.4173085555,4.385630461130247,0.85,0.0957558408503489,4.564652377983593,1.2675975612597545,1.0,0.0,4.564652377983309,1.2844219138173811,1.2847261829442802,3.553857442697442,19354.28569208903,1973.5878910829929,2034.6934298245008,2034.6934298245008,7.585502395445871,5.086944250906995,0.5563274316362063,4.530616819270788,3.3896896545750907,3.3896896545750907,0.968482758450026,0.0,0.0,0.00023687955171707668,1.0001285374424744,0.00023684910773851564,198.80690238338036,0.0,6.077962305865465e-06,17.22494517482273,0.012030200493190434,7.965052151018813e-05,0.00015722903020688855,0.0007176958666219279,0.0957558408495132,0.08151561736378152,0.014240223485731684,0.09575557371761292,0.08151561736449293,0.014240223485855961,0.42895969460627575,0.42895969460627575,0.07493633876689082,0.0,5.319200310336896,5.009162050739349,7.101821326035179,5.300240831989981,4.991613012611765,7.074721491590367,24875.535979974436,21144.20558297827,0.85,0.9208742519795969,0.6973656164766804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506514366102223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.05907607213,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.594104867838,1538.9679702687267,0.42895969460627575,0.07493633876689082,6.112851554438009,3.3896896545750907
309.0,-29.861538870171948,5.087069863962818,35.018399322817544,24.21539219738918,5.053608936870105,-26.370004237122036,-39.91237812498582,1.562074303819968,0.3070179258209009,-4.988257807503466,40.03665813371036,48154.744124138284,15434.926433301134,15434.926433301134,63589.670557439415,87915.85055415126,87915.85055415126,15434.926433301134,103350.7769874524,103350.7769874524,103350.7769874524,128226.16107246955,103935.30096240474,64174.58755655232,44178.57045094714,24875.38408501716,0.0,69053.9545359643,21144.076472264584,1538.9636456186977,0.0,0.8868457534751727,2.8140950927324946,0.0014959080323721466,354818.3381075,1556114.4280055945,4.385665172509025,1556114.4280055945,4.385665172509025,0.85,0.09575666717275216,4.564652377983593,1.2675961106317124,1.0,0.0,4.564652377984523,1.2844239402331499,1.2847281707350797,3.5538518358315656,19354.15854319007,1973.5749255036196,2034.6934298245008,2034.6934298245008,7.585873236260683,5.087069863962818,0.5564781202168616,4.530591743745957,3.3898741319451067,3.3898741319451067,0.9685354662700305,0.0,0.0,0.00023684910773851564,1.0001279356653385,0.0002368188101664723,198.80791760240885,0.0,6.052473073946347e-06,17.152708691563948,0.01203625296626438,7.96411802501815e-05,0.00015720792748833416,0.0007175995400474967,0.09575666717221042,0.0815154542383316,0.014241212933878816,0.09575663238739143,0.08151545423879278,0.014241212933959383,0.4289584574337449,0.4289584574337449,0.07494147936955894,0.0,5.314514087773489,5.004868275899867,7.09474216514451,5.295275733324388,4.987276977651334,7.065997926626608,24875.38408501716,21144.076472264584,0.85,0.920869354764049,0.697349550040014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450658835179226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.98683958888,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.57403486204,1538.9636456186977,0.4289584574337449,0.07494147936955894,6.112851554438009,3.3898741319451067
310.0,-29.86276417006225,5.0871890498550485,35.0183939017558,24.214821529481583,5.0532650746385865,-26.37114156896613,-39.91341852871699,1.5616424735423473,0.302070139196303,-4.988495880968213,40.03664074520344,48153.623344231084,15435.697692932317,15435.697692932317,63589.321037163405,87914.80496476298,87914.80496476298,15435.697692932317,103350.5026576953,103350.5026576953,103350.5026576953,128225.77991731105,103934.65807954187,64173.86777004851,44178.655899437064,24875.27725961576,0.0,69053.93315905283,21143.985670673395,1538.962354633926,0.0,0.8868446053363492,2.814132116769232,0.0014959080323721466,354815.045917783,1556113.6776873274,4.385703750702575,1556113.6776873274,4.385703750702575,0.85,0.09575750054355142,4.564652377983593,1.2675947166001427,1.0,0.0,4.564652377984293,1.2844260218167978,1.2847302138947587,3.5538460763407556,19354.038829707384,1973.562718125699,2034.6934298245008,2034.6934298245008,7.586252290726518,5.0871890498550485,0.55661523243581,4.5305738174192385,3.3900569323017917,3.3900569323017917,0.968587694943369,0.0,0.0,0.0002368188101664723,1.0001273942305726,0.00023678864465927758,198.8089285241263,0.0,6.0233972063478595e-06,17.070307682789835,0.012042276363470729,7.963181106982324e-05,0.00015718699909664905,0.0007175040092146238,0.0957575005429096,0.08151530603447091,0.014242194508438688,0.09575768792376346,0.08151530603501728,0.014242194508534145,0.42895721331474707,0.42895721331474707,0.07494656359681677,0.0,5.309830119119852,5.0006082216173695,7.08748524703276,5.290566020164533,4.983116314906908,7.057993548643822,24875.27725961576,21143.985670673395,0.85,0.9208645782811138,0.6973335354167041,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450666199109531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.9044385801,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.554039842224,1538.962354633926,0.42895721331474707,0.07494656359681677,6.112851554438009,3.3900569323017917
