time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
311.0,-29.86398481340632,5.087301624625092,35.018388069866056,24.214219289738708,5.052887593519375,-26.372278071082746,-39.914462494757004,1.5611808511957317,0.2972686317489206,-4.9887563602452945,40.03661793680464,48152.54241680439,15436.491027594742,15436.491027594742,63589.03344439913,87913.76885612567,87913.76885612567,15436.491027594742,103350.25988372041,103350.25988372041,103350.25988372041,128225.41013575587,103934.00712354016,64173.17046252766,44178.70740112499,24875.150252035455,0.0,69053.85765316045,21143.877714230137,1538.9604368279183,0.0,0.8868433628243623,2.814164615890499,0.0014959080323721466,354811.4439176168,1556112.693499834,4.385745499970812,1556112.693499834,4.385745499970812,0.85,0.095758324938502,4.564652377983593,1.267593486863189,1.0,0.0,4.5646523779837755,1.2844282424289135,1.284732396285338,3.553839932195529,19353.917612897065,1973.5503574510221,2034.6934298245008,2034.6934298245008,7.586642194507991,5.087301624625092,0.556736941411689,4.530564683213403,3.390238003152553,3.390238003152553,0.968639429472158,0.0,0.0,0.00023678864465927758,1.0001269113301925,0.00023675859731075833,198.80993561300693,0.0,5.997172163767554e-06,16.99598591211725,0.012048273535634497,7.962241083389137e-05,0.00015716623382538622,0.0007174092229697746,0.09575832493774857,0.08151515981143173,0.01424316512631683,0.09575854029130679,0.0815151598120731,0.014243165126428895,0.42895596282177295,0.42895596282177295,0.07495158722036768,0.0,5.305183101872956,4.996383639457292,7.080275611483273,5.286024991994225,4.978991053225911,7.050929192365345,24875.150252035455,21143.877714230137,0.85,0.9208614204262171,0.6973186445087843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506735318742177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.830116809426,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.534108372083,1538.9604368279183,0.42895596282177295,0.07495158722036768,6.112851554438009,3.390238003152553
312.0,-29.86520065868667,5.087407150709288,35.01838149246056,24.213569482695334,5.052444973607769,-26.3734167684081,-39.915510546974815,1.560661083328914,0.2929844790983225,-4.989059599330478,40.03658455822929,48151.50414319565,15437.336869896479,15437.336869896479,63588.841013092126,87912.81327940681,87912.81327940681,15437.336869896479,103350.15014930328,103350.15014930328,103350.15014930328,128225.13091448724,103933.40461720957,64172.483681920094,44178.80103921053,24874.98076518395,0.0,69053.78180439447,21143.733650406357,1538.9570903817096,0.0,0.8868419410345149,2.8141853574346882,0.0014959080323721466,354807.2506557516,1556111.2532077127,4.38579327319755,1556111.2532077127,4.38579327319755,0.85,0.09575914544625115,4.564652377983593,1.2675923450430857,1.0,0.0,4.564652377984005,1.2844307346683468,1.284734850519189,3.553833036518106,19353.805418070693,1973.5389167626759,2034.6934298245008,2034.6934298245008,7.5870579044568895,5.087407150709288,0.5568337911246308,4.530573359584658,3.3904172782912743,3.3904172782912743,0.9686906509403641,0.0,0.0,0.00023675859731075833,1.000126413700692,0.0002367286715633261,198.81093875218795,0.0,5.973711424451943e-06,16.929498176896807,0.012054247247058949,7.961297483646048e-05,0.00015714562247429786,0.0007173151393170156,0.09575914544528151,0.08151501827524972,0.014244127170031784,0.0957588843227132,0.08151501827607513,0.014244127170176023,0.42895470654155704,0.42895470654155704,0.0749565603914831,0.0,5.300685476622164,4.9922674328173,7.073453667830847,5.2820440784287825,4.975227078254591,7.0455741282671625,24874.98076518395,21143.733650406357,0.85,0.9208596452141805,0.6973043747204496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506808368423076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.76362907421,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.514229344755,1538.9570903817096,0.42895470654155704,0.0749565603914831,6.112851554438009,3.3904172782912743
313.0,-29.866410842746845,5.087506702188072,35.018374294474725,24.212998535390966,5.052100898087646,-26.37454051465213,-39.91654127659274,1.560230569993136,0.28804113731575853,-4.989286234350103,40.03655332767315,48150.41205844038,15438.05382254597,15438.05382254597,63588.46588098635,87911.76766315963,87911.76766315963,15438.05382254597,103349.8214857056,103349.8214857056,103349.8214857056,128224.61620994098,103932.75469755709,64171.78544137043,44178.85472909628,24874.794724235388,0.0,69053.64945333167,21143.575515600078,1538.951040023825,0.0,0.8868409011505491,2.8142236647042362,0.0014959080323721466,354804.11671843554,1556109.9056039576,4.385828214160353,1556109.9056039576,4.385828214160353,0.85,0.09575992286176502,4.564652377983593,1.2675910180481154,1.0,0.0,4.564652377983837,1.2844328093483246,1.2847368872507776,3.5538272961896187,19353.68439424262,1973.5265757667114,2034.6934298245008,2034.6934298245008,7.58741026842435,5.087506702188072,0.5569599013351869,4.5305468008528855,3.3905946147010484,3.3905946147010484,0.9687413184860139,0.0,0.0,0.0002367286715633261,1.0001258263056239,0.0002366988886166262,198.81193722940313,0.0,5.94956593986449e-06,16.861069873575964,0.012060196812998813,7.960369580903215e-05,0.00015712497575429396,0.0007172208942174522,0.09575992286120512,0.08151484353296762,0.014245079328237504,0.09575969904933138,0.08151484353344422,0.014245079328320795,0.4289534493899411,0.4289534493899411,0.0749615119142015,0.0,5.296114697362555,4.988134194232089,7.066235487431982,5.277327371665876,4.971171317460062,7.0369212407986765,24874.794724235388,21143.575515600078,0.85,0.9208559776983424,0.6972898961840059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506881131660725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.69520077089,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.494405750525,1538.951040023825,0.4289534493899411,0.0749615119142015,6.112851554438009,3.3905946147010484
314.0,-29.867615882221553,5.087600252861522,35.018366834321725,24.212437646370404,5.05175958490329,-26.375659354160867,-39.91756362430749,1.559803056842689,0.2832142256596626,-4.989522225466012,40.03653129553654,48149.30605784126,15438.773919186098,15438.773919186098,63588.07997702736,87910.75522688619,87910.75522688619,15438.773919186098,103349.5291460723,103349.5291460723,103349.5291460723,128224.20117286123,103932.13687079458,64171.07236342895,44178.96056373959,24874.67202678893,0.0,69053.63259052852,21143.47122277059,1538.9488549803727,0.0,0.8868397803680222,2.8142593591869667,0.0014959080323721466,354800.8534269403,1556108.954914085,4.385865873444172,1556108.954914085,4.385865873444172,0.85,0.09576071045199792,4.564652377983593,1.2675896894047036,1.0,0.0,4.564652377983951,1.284434869712327,1.2847389098463058,3.5538215954896426,19353.569346544646,1973.5148441664226,2034.6934298245008,2034.6934298245008,7.58776417758313,5.087600252861522,0.5570769121849812,4.530523340676541,3.3907703246483307,3.3907703246483307,0.9687915213280945,0.0,0.0,0.0002366988886166262,1.0001252926135593,0.00023666923570953504,198.81293147079015,0.0,5.92120532980731e-06,16.780695904673916,0.01206611801832862,7.959449322638097e-05,0.0001571043953902452,0.0007171269520097574,0.09576071045137703,0.08151468474920047,0.014246025702176568,0.09576065664129933,0.08151468474972899,0.01424602570226893,0.42895218776379607,0.42895218776379607,0.07496641753187724,0.0,5.291543308022256,4.984039737419721,7.058790785388339,5.272736451125695,4.96721422042566,7.0285523196531585,24874.67202678893,21143.47122277059,0.85,0.9208506141029456,0.6972740499164628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506953556789852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.61482680198,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.47465504123,1538.9488549803727,0.42895218776379607,0.07496641753187724,6.112851554438009,3.3907703246483307
315.0,-29.868815827043694,5.087687795450074,35.01835907899926,24.21185723450037,5.051407886906431,-26.37677464634387,-39.91857786951584,1.5593667062066334,0.27825471961921266,-4.989766111963165,40.036507777776805,48148.186855170236,15439.49488937381,15439.49488937381,63587.68174454405,87909.70109445136,87909.70109445136,15439.49488937381,103349.19598382516,103349.19598382516,103349.19598382516,128223.74260222135,103931.47025242096,64170.339004475274,44179.03471993965,24874.546618396187,0.0,69053.58133833583,21143.364625636757,1538.946704582977,0.0,0.8868386247869627,2.814295872254546,0.0014959080323721466,354797.48098265025,1556107.940119846,4.385904702057172,1556107.940119846,4.385904702057172,0.85,0.0957614887759384,4.564652377983593,1.2675882799876859,1.0,0.0,4.5646523779849355,1.2844369711350283,1.2847409736771644,3.5538157812056057,19353.445213188883,1973.5021860868783,2034.6934298245008,2034.6934298245008,7.588118516068302,5.087687795450074,0.5571854592756393,4.530502336174434,3.3909443902718013,3.3909443902718013,0.9688412543633718,0.0,0.0,0.00023666923570953504,1.0001247640980808,0.000236639711569351,198.8139215174358,0.0,5.895381385423254e-06,16.7075108462895,0.012072013399714044,7.958536454965236e-05,0.00015708387115988268,0.0007170332660328267,0.09576148877528129,0.08151452690537495,0.014246961869906342,0.09576164047925041,0.0815145269059343,0.014246961870004102,0.42895092215529623,0.42895092215529623,0.07497126787108549,0.0,5.286945902861078,4.9799350441153365,7.0512307157680425,5.268020831582362,4.96305360888465,7.020515445403134,24874.546618396187,21143.364625636757,0.85,0.9208455305596535,0.6972583596969829,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507025674719942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.5416417436,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.454967055663,1538.946704582977,0.42895092215529623,0.07497126787108549,6.112851554438009,3.3909443902718013
316.0,-29.8700116121715,5.087769257650361,35.01835091967972,24.21126941861587,5.051036305434396,-26.377888182380875,-39.91959934411568,1.5589128756436874,0.2735968362312633,-4.990023068520905,40.03648049983397,48147.12221141587,15440.224535965503,15440.224535965503,63587.34674738138,87908.7041033191,87908.7041033191,15440.224535965503,103348.92863928461,103348.92863928461,103348.92863928461,128223.33564460516,103930.84975145072,64169.64947946669,44179.111413315586,24874.407005320554,0.0,69053.51841863614,21143.24595452247,1538.9440606379708,0.0,0.8868374163141522,2.8143269137186864,0.0014959080323721466,354793.927833751,1556106.7630738644,4.3859453079564075,1556106.7630738644,4.3859453079564075,0.85,0.09576225641976205,4.564652377983593,1.267587059591897,1.0,0.0,4.564652377982976,1.2844391540283706,1.2847431191632215,3.5538097415261203,19353.329667517268,1973.4904037074098,2034.6934298245008,2034.6934298245008,7.58847711878505,5.087769257650361,0.55728316489511,4.530486092755251,3.391116799374117,3.391116799374117,0.9688905141068905,0.0,0.0,0.000236639711569351,1.0001243327868945,0.00023661029315219547,198.8149081406522,0.0,5.86981008942155e-06,16.635041793420672,0.012077883209803466,7.957617178331049e-05,0.0001570635397860405,0.0007169404603788703,0.09576225641904207,0.08151436887235584,0.014247887546686225,0.09576240170701057,0.0815143688729687,0.014247887546793347,0.42894965001026086,0.42894965001026086,0.0749760620254187,0.0,5.282392602546452,4.9758788322891405,7.043691213850195,5.263619904752147,4.959166499492596,7.013032672855843,24874.407005320554,21143.24595452247,0.85,0.9208415183406563,0.6972435773587163,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507097488430618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.46917269073,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.435340964983,1538.9440606379708,0.42894965001026086,0.0749760620254187,6.112851554438009,3.391116799374117
317.0,-29.87120205198781,5.087844494277241,35.01834218873295,24.210659879632317,5.050635139265666,-26.37899986560804,-39.920624311175175,1.5584329528861338,0.2691758445114374,-4.99029897357252,40.036447531303885,48146.100141446965,15440.971604774435,15440.971604774435,63587.0717462214,87907.74334337594,87907.74334337594,15440.971604774435,103348.71494815037,103348.71494815037,103348.71494815037,128222.95910809499,103930.24946088076,64168.98612960675,44179.18147919335,24874.244159944617,0.0,69053.42563913797,21143.107535952924,1538.940538780297,0.0,0.8868361320296269,2.8143526452983365,0.0014959080323721466,354790.112699587,1556105.3404793718,4.3859884612877575,1556105.3404793718,4.3859884612877575,0.85,0.09576301526299613,4.564652377983593,1.2675859023863452,1.0,0.0,4.564652377983187,1.2844414587087256,1.2847453866007819,3.553803364905807,19353.21788529549,1973.4790050930226,2034.6934298245008,2034.6934298245008,7.588844284077856,5.087844494277241,0.5573672760166195,4.530477218260621,3.3912875201302874,3.3912875201302874,0.9689392914657964,0.0,0.0,0.00023661029315219547,1.000123778178217,0.0002365810095858282,198.81589036210303,0.0,5.848819904418052e-06,16.57555560912076,0.012083732029707884,7.956694857323701e-05,0.00015704334457895846,0.0007168482762788395,0.09576301526219284,0.08151421108853156,0.01424880417366128,0.09576291943534129,0.08151421108921533,0.0142488041737808,0.4289483728407445,0.4289483728407445,0.07498080743957944,0.0,5.277928021128105,4.9718976821077945,7.03632077925829,5.259474818083959,4.9554495973865755,7.006301376758188,24874.244159944617,21143.107535952924,0.85,0.9208387731336769,0.6972297130203314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507169053868962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.40968650643,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.41575820869,1538.940538780297,0.4289483728407445,0.07498080743957944,6.112851554438009,3.3912875201302874
318.0,-29.87238736371212,5.087914315640921,35.01833304772773,24.210101330559723,5.05030983037581,-26.380099346427414,-39.921624726243294,1.5580218130914592,0.2640717542568609,-4.9905182233191585,40.03641812558272,48144.98795258285,15441.621436358388,15441.621436358388,63586.60938894124,87906.66843269966,87906.66843269966,15441.621436358388,103348.28986905805,103348.28986905805,103348.28986905805,128222.37166025196,103929.56748106872,64168.265192232786,44179.224765373256,24874.08179119391,0.0,69053.30655656717,21142.96952251482,1538.935744386718,0.0,0.8868351230633075,2.8143939328431844,0.0014959080323721466,354787.081001327,1556104.071621172,4.386022363692977,1556104.071621172,4.386022363692977,0.85,0.09576374170466212,4.564652377983593,1.267584490221925,1.0,0.0,4.564652377982144,1.284443441512388,1.2847473322585774,3.5537978788765283,19353.09089143216,1973.466055322884,2034.6934298245008,2034.6934298245008,7.589163659751081,5.087914315640921,0.5574721721502067,4.530442143490714,3.391456498608813,3.391456498608813,0.9689875710310895,0.0,0.0,0.0002365810095858282,1.0001232461411547,0.000236551855482457,198.8168683609016,0.0,5.822038320286324e-06,16.49965659969144,0.01208955406802817,7.955794724835134e-05,0.00015702306233747687,0.0007167556948970297,0.09576374170413429,0.08151403112294112,0.014249710581193177,0.09576391701616715,0.0815140311233904,0.014249710581271724,0.42894709350124194,0.42894709350124194,0.07498551909201868,0.0,5.273357634630429,4.967857468244631,7.028576069996632,5.254589977576018,4.951280807864862,6.997170705299993,24874.08179119391,21142.96952251482,0.85,0.9208336654646984,0.6972148091582462,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450724030007006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.333787497,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.396242677298,1538.935744386718,0.42894709350124194,0.07498551909201868,6.112851554438009,3.391456498608813
319.0,-29.87356813455468,5.08797762920117,35.01832335711338,24.209461721498542,5.0498650104525336,-26.381206691951835,-39.92265273174269,1.557503567849968,0.26002505262459863,-4.990830757747307,40.03638383501237,48144.027703817264,15442.402372770159,15442.402372770159,63586.43007658742,87905.77012263346,87905.77012263346,15442.402372770159,103348.17249540362,103348.17249540362,103348.17249540362,128222.10560385113,103929.00518783451,64167.63946881155,44179.29524335885,24873.933108447516,0.0,69053.22835180636,21142.843142180387,1538.9339119934295,0.0,0.8868336571906001,2.814410494773533,0.0014959080323721466,354782.75943475246,1556102.5919824976,4.386071618761052,1556102.5919824976,4.386071618761052,0.85,0.09576449991430765,4.564652377983593,1.2675835006078708,1.0,0.0,4.56465237798301,1.2844459248459272,1.2847497787308382,3.5537910080030306,19352.98618482813,1973.4553782207104,2034.6934298245008,2034.6934298245008,7.589547470108124,5.08797762920117,0.5575300792167113,4.5304475499844585,3.391623968877319,3.391623968877319,0.969035419679234,0.0,0.0,0.000236551855482457,1.0001227751503252,0.00023652281635812327,198.81784262145072,0.0,5.796327532131996e-06,16.426792226062076,0.012095350395560303,7.954869865676774e-05,0.00015700315682568928,0.0007166648331553135,0.0957644999132837,0.08151388680708319,0.01425061310620052,0.09576420824327238,0.08151388680795475,0.014250613106352892,0.4289458061884536,0.4289458061884536,0.07499017611546105,0.0,5.268989930476607,4.963966226981142,7.021345577929196,5.250855810371888,4.947808222356116,6.991814310422001,24873.933108447516,21142.843142180387,0.85,0.9208321116086394,0.6972016928526104,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450731124002539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.26092312337,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.376790197353,1538.9339119934295,0.4289458061884536,0.07499017611546105,6.112851554438009,3.391623968877319
320.0,-29.874743635291345,5.088035883707143,35.018313161041895,24.20892196185889,5.0495528989789475,-26.382296021474602,-39.923640224710084,1.5571052851623726,0.25498248791575406,-4.991036362610752,40.03634973125992,48142.90295437711,15443.009459283303,15443.009459283303,63585.912413660415,87904.72081037439,87904.72081037439,15443.009459283303,103347.7302696577,103347.7302696577,103347.7302696577,128221.47251658801,103928.35037497156,64166.90749517118,44179.38097755598,24873.74224693031,0.0,69053.12322448629,21142.68090989076,1538.9272003099322,0.0,0.8868327346273087,2.8144525728196443,0.0014959080323721466,354779.91645815485,1556101.1204060728,4.3861026180426705,1556101.1204060728,4.3861026180426705,0.85,0.09576519612217399,4.564652377983593,1.267582016461529,1.0,0.0,4.564652377982547,1.2844478470423903,1.2847516640808414,3.553785689698732,19352.864249818096,1973.4429443100444,2034.6934298245008,2034.6934298245008,7.589845837667701,5.088035883707143,0.5576314620381071,4.530404421669036,3.3917895923273953,3.3917895923273953,0.9690827406649701,0.0,0.0,0.00023652281635812327,1.0001222283164555,0.00023649391010563907,198.81881254195892,0.0,5.773496051648824e-06,16.362087810372767,0.012101123891611951,7.953981547765762e-05,0.00015698300088046565,0.0007165728282720179,0.09576519612171813,0.08151369257261942,0.014251503549098715,0.09576512272506744,0.08151369257300743,0.014251503549166551,0.4289445188412318,0.4289445188412318,0.07499481546840951,0.0,5.264487481323442,4.96001498860187,7.013549966942037,5.246018850526525,4.943820162610166,6.9819678061044215,24873.74224693031,21142.68090989076,0.85,0.9208260169050949,0.6971864661047742,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507381908870927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.196218707686,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.357389176017,1538.9272003099322,0.4289445188412318,0.07499481546840951,6.112851554438009,3.3917895923273953
321.0,-29.87591434598419,5.088088373174879,35.01830269731682,24.208329535927646,5.049174178867078,-26.383387701135455,-39.924643154349155,1.5566475340183037,0.25038409886462887,-4.991304162903124,40.03632154314676,48141.87422968007,15443.70126387161,15443.70126387161,63585.57549355168,87903.73571750068,87903.73571750068,15443.70126387161,103347.43698137229,103347.43698137229,103347.43698137229,128221.05443963163,103927.72702566702,64166.238944128614,44179.43120170933,24873.617458259338,0.0,69053.04865996867,21142.574839520435,1538.9257276063177,0.0,0.8868314742237655,2.8144815822401075,0.0014959080323721466,354776.21350852965,1556099.904090192,4.386144969250537,1556099.904090192,4.386144969250537,0.85,0.0957659246857623,4.564652377983593,1.2675808592559772,1.0,0.0,4.564652377982506,1.2844500470276337,1.2847538274558883,3.553779602832144,19352.748173748114,1973.4311078449946,2034.6934298245008,2034.6934298245008,7.59018584200357,5.088088373174879,0.5577003262655564,4.530388046909323,3.391953795152032,3.391953795152032,0.9691296557577235,0.0,0.0,0.00023649391010563907,1.000121731387598,0.00023646512487786916,198.81977851842476,0.0,5.747106793945957e-06,16.28730065404284,0.012106870998405897,7.953079437372991e-05,0.00015696311573190917,0.000716482059481373,0.09576592468498972,0.0815135343114648,0.014252390373524923,0.09576588205365609,0.08151353431212238,0.014252390373639913,0.4289432252324773,0.4289432252324773,0.07499940158075369,0.0,5.260042967123923,4.956112545788812,7.005866680856116,5.241688261767763,4.939994771652778,6.9746121394728675,24873.617458259338,21142.574839520435,0.85,0.9208221320779052,0.6971723213371868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507452262954612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.12143155135,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.33805437344,1538.9257276063177,0.4289432252324773,0.07499940158075369,6.112851554438009,3.391953795152032
322.0,-29.877080126324856,5.088135508258532,35.0182918178175,24.20775928711521,5.048821236723402,-26.384472364523127,-39.92563368575645,1.556213474921949,0.24565424483597553,-4.991546470261088,40.03628850537014,48140.81134463019,15444.343789961778,15444.343789961778,63585.155134591965,87902.73383942479,87902.73383942479,15444.343789961778,103347.07762938656,103347.07762938656,103347.07762938656,128220.53239888452,103927.09646507955,64165.54576242788,44179.500780724076,24873.45476949796,0.0,69052.95555022203,21142.436554073265,1538.9215063971465,0.0,0.8868303610590171,2.8145152891286087,0.0014959080323721466,354772.86308298283,1556098.4785124538,4.386182373110302,1556098.4785124538,4.386182373110302,0.85,0.09576662282917682,4.564652377983593,1.2675795476464553,1.0,0.0,4.564652377986046,1.2844521359927341,1.2847558799398697,3.5537738231527327,19352.630754839738,1973.4191344485364,2034.6934298245008,2034.6934298245008,7.5905016272126575,5.088135508258532,0.5577760965822582,4.530359411676273,3.392116355947645,3.392116355947645,0.9691761016993271,0.0,0.0,0.00023646512487786916,1.0001212198541982,0.00023643646408416573,198.8207404349743,0.0,5.7230726098162725e-06,16.219187776219318,0.012112594071015713,7.952188571722409e-05,0.00015694323916064506,0.0007163913298430861,0.09576662282854598,0.08151335665168193,0.014253266176864057,0.09576664607530153,0.08151335665221887,0.014253266176957945,0.4289419269406021,0.4289419269406021,0.07500394671791777,0.0,5.2555799761514095,4.95221549963162,6.998028610238521,5.23720071509706,4.936167756561076,6.966204942213437,24873.45476949796,21142.436554073265,0.85,0.9208172862108219,0.6971578690736489,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507522330999958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.05331867353,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.318776348051,1538.9215063971465,0.4289419269406021,0.07500394671791777,6.112851554438009,3.392116355947645
323.0,-29.878240879194408,5.088176852555627,35.018280431911336,24.20715009737762,5.048414490530375,-26.385557883209508,-39.9266317958012,1.5557314945454719,0.2413582670333767,-4.99182996925994,40.03625199618172,48139.80907815517,15445.038684348541,15445.038684348541,63584.84776250371,87901.80047091955,87901.80047091955,15445.038684348541,103346.8391552681,103346.8391552681,103346.8391552681,128220.13096788546,103926.50742710051,64164.886181899485,44179.57916133448,24873.291812617354,0.0,69052.87097395182,21142.29804072475,1538.918237875116,0.0,0.8868290508822261,2.814538510398774,0.0014959080323721466,354768.9431250476,1556096.9031446893,4.386226396926188,1556096.9031446893,4.386226396926188,0.85,0.09576732803674187,4.564652377983593,1.2675784239592032,1.0,0.0,4.564652377984552,1.2844544487752898,1.2847581564539459,3.5537674242445325,19352.521068002556,1973.4079495039139,2034.6934298245008,2034.6934298245008,7.590843150105777,5.088176852555627,0.5578286723731445,4.530348180182482,3.3922773889865048,3.3922773889865048,0.9692221111390014,0.0,0.0,0.00023643646408416573,1.0001206982070738,0.00023640793007086817,198.8216982113673,0.0,5.698360225569362e-06,16.14915287926357,0.012118292431241283,7.951290983300061e-05,0.00015692355425116512,0.0007163014750742182,0.09576732803590465,0.08151319248223506,0.014254135553669599,0.09576709131728645,0.08151319248294767,0.01425413555379421,0.428940622627999,0.428940622627999,0.07500844456248548,0.0,5.251222653492903,4.948402341901328,6.990423353663232,5.2331882362933015,4.932611916579617,6.959450291046267,24873.291812617354,21142.29804072475,0.85,0.9208139627748314,0.6971442084763501,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450759210460136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.98328377657,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.299558070361,1538.918237875116,0.428940622627999,0.07500844456248548,6.112851554438009,3.3922773889865048
324.0,-29.879396960227204,5.088213367625496,35.018268661814155,24.206610791757726,5.048097232426181,-26.38663024705441,-39.927609090786405,1.5553305192536364,0.23644153587667915,-4.992044327093008,40.0362180339927,48138.73159020755,15445.618191615687,15445.618191615687,63584.349781823235,87900.77703450287,87900.77703450287,15445.618191615687,103346.39522611856,103346.39522611856,103346.39522611856,128219.51262323886,103925.86724562793,64164.19041824529,44179.64091931404,24873.1173971203,0.0,69052.75831643434,21142.149787552255,1538.9127268030682,0.0,0.8868280832396306,2.814577929959388,0.0014959080323721466,354765.97920879116,1556095.4376807706,4.386258911159456,1556095.4376807706,4.386258911159456,0.85,0.09576799323777693,4.564652377983593,1.2675770711386578,1.0,0.0,4.564652377984612,1.2844563825437343,1.2847600540270239,3.5537620739941094,19352.401857555265,1973.395793421328,2034.6934298245008,2034.6934298245008,7.591127963168351,5.088213367625496,0.5579080337768794,4.5303053338486166,3.3924367536965594,3.3924367536965594,0.9692676439133027,0.0,0.0,0.00023640793007086817,1.000120213527879,0.0002363795140555652,198.82265214094798,0.0,5.673180980607538e-06,16.077794899041763,0.01212396561222189,7.950412204363756e-05,0.00015690380802723061,0.0007162113404261793,0.09576799323728229,0.08151299887455152,0.014254994362730764,0.09576798514705095,0.08151299887497254,0.014254994362804398,0.4289393159900139,0.4289393159900139,0.07501291347164757,0.0,5.246769825710317,4.944552973672046,6.982381760095905,5.2284858629697055,4.928749053893455,6.949798883549477,24873.1173971203,21142.149787552255,0.85,0.9208082534581441,0.6971297420098957,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450766157793791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.911925796354,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.280401650329,1538.9127268030682,0.4289393159900139,0.07501291347164757,6.112851554438009,3.3924367536965594
325.0,-29.880548506382837,5.088244157060276,35.018256497813205,24.206007504276954,5.047685535575697,-26.387707973559582,-39.92860597847027,1.5548450027525182,0.23236340155511925,-4.992335724494337,40.036183020509576,48137.768751393145,15446.305267826403,15446.305267826403,63584.07401921955,87899.89341286168,87899.89341286168,15446.305267826403,103346.19868068809,103346.19868068809,103346.19868068809,128219.17148265892,103925.32147170835,64163.56394066084,44179.730590052786,24872.97280197083,0.0,69052.70339202361,21142.026881675207,1538.910724752773,0.0,0.886826727439607,2.814597379926959,0.0014959080323721466,354761.9501010026,1556093.9268547453,4.386304468141854,1556093.9268547453,4.386304468141854,0.85,0.09576868758356079,4.564652377983593,1.2675760045973585,1.0,0.0,4.564652377983324,1.2844587113699848,1.2847623469027576,3.553755630739583,19352.30022707101,1973.3854299960751,2034.6934298245008,2034.6934298245008,7.591465643627059,5.088244157060276,0.5579482629539871,4.530295894106289,3.3925947304968957,3.3925947304968957,0.9693127801419702,0.0,0.0,0.0002363795140555652,1.0001197430777498,0.0002363512126339345,198.8236023366313,0.0,5.64974752581424e-06,16.011384488157557,0.012129615359747704,7.949515900272658e-05,0.00015688435505283862,0.000716122544360362,0.09576868758266611,0.08151283873071527,0.01425584885195084,0.09576837594270655,0.08151283873147677,0.014255848852084018,0.4289380027528479,0.4289380027528479,0.07501732769120327,0.0,5.242479440028831,4.940836378872518,6.974675402711057,5.224699126049472,4.9254172301735935,6.943282675978196,24872.97280197083,21142.026881675207,0.85,0.9208049923584056,0.6971163529703837,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507730772287077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.84551538547,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.261300130998,1538.910724752773,0.4289380027528479,0.07501732769120327,6.112851554438009,3.3925947304968957
326.0,-29.881694813174736,5.088270551238609,35.01824403451816,24.205484298896067,5.047398267698885,-26.388768540041553,-39.92956633502615,1.5544719945654537,0.22710847018305458,-4.9925286632264125,40.0361499749355,48136.65962854589,15446.832698600032,15446.832698600032,63583.49232714592,87898.8062921956,87898.8062921956,15446.832698600032,103345.63899079563,103345.63899079563,103345.63899079563,128218.43935711498,103924.6268950513,64162.84565124802,44179.75693755921,24872.800366319345,0.0,69052.55730387855,21141.880311371442,1538.904853664437,0.0,0.8868258654358976,2.8146437341053216,0.0014959080323721466,354759.2823860992,1556092.5009446878,4.386333432851879,1556092.5009446878,4.386333432851879,0.85,0.09576932535849281,4.564652377983593,1.2675745583651588,1.0,0.0,4.5646523779835055,1.284460513902398,1.2847641135073233,3.553750643618809,19352.17088750479,1973.37224103081,2034.6934298245008,2034.6934298245008,7.591724862419382,5.088270551238609,0.5580286916715087,4.5302418595671,3.392751040922431,3.392751040922431,0.9693574402635516,0.0,0.0,0.0002363512126339345,1.0001191993533791,0.0002363230430800108,198.8245482170101,0.0,5.626990599861794e-06,15.946891360008324,0.012135242350347566,7.948652529748325e-05,0.00015686468733645126,0.0007160327680719849,0.09576932535808899,0.08151263509669522,0.014256690261393775,0.09576949471137926,0.08151263509703892,0.014256690261453885,0.42893668972501303,0.42893668972501303,0.07502171313567321,0.0,5.237997048602381,4.937000847484683,6.9663568779341745,5.219637133409492,4.92129298582438,6.932708425819442,24872.800366319345,21141.880311371442,0.85,0.920798516517426,0.6971017657856119,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507799695838726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.78102225732,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.24225092434,1538.904853664437,0.42893668972501303,0.07502171313567321,6.112851554438009,3.392751040922431
327.0,-29.88283681910865,5.088291014044226,35.01823115763303,24.204849684052192,5.046950990355117,-26.389841237354027,-39.930558612663276,1.5539554086005745,0.22322241807211185,-4.992848852608202,40.036113001646186,48135.72197225184,15447.54446332589,15447.54446332589,63583.26643557773,87897.94220423575,87897.94220423575,15447.54446332589,103345.48666756164,103345.48666756164,103345.48666756164,128218.14862178007,103924.079965091,64162.223742063805,44179.840247808,24872.661954218438,0.0,69052.50220202644,21141.76266108567,1538.9038958977421,0.0,0.8868243702174324,2.8146573130706596,0.0014959080323721466,354754.8552434852,1556090.9055556569,4.386383674686108,1556090.9055556569,4.386383674686108,0.85,0.0957700128162043,4.564652377983593,1.2675735885323958,1.0,0.0,4.564652377982894,1.284462987509267,1.28476655151423,3.553743799838888,19352.06904175012,1973.361855654084,2034.6934298245008,2034.6934298245008,7.592074676654506,5.088291014044226,0.5580474232884098,4.530243590755816,3.392906076761328,3.392906076761328,0.9694017362175222,0.0,0.0,0.0002363230430800108,1.000118753212164,0.00023629498229184542,198.82549055639794,0.0,5.600798832353767e-06,15.872663890890577,0.01214084314917992,7.947760552895658e-05,0.00015684543755105422,0.0007159448994932967,0.09577001281513824,0.08151248403890109,0.014257528776237146,0.09576973566611932,0.08151248403980844,0.014257528776395861,0.42893536717142683,0.42893536717142683,0.07502603328434784,0.0,5.2337463136021825,4.9333256981649924,6.958682915123632,5.216071270680288,4.9180177042309765,6.927363589517256,24872.661954218438,21141.76266108567,0.85,0.9207959799856722,0.697088743162724,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450786830641924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.7067947882,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.22326829473,1538.9038958977421,0.42893536717142683,0.07502603328434784,6.112851554438009,3.392906076761328
328.0,-29.88397390919769,5.088307434197448,35.01821791172374,24.20435001784938,5.046680128821315,-26.390891866531806,-39.93150981897486,1.5535980861553904,0.21806956224236274,-4.99302657086868,40.03607649926585,48134.6152989907,15448.02958161335,15448.02958161335,63582.64488060405,87896.88779807834,87896.88779807834,15448.02958161335,103344.91737969169,103344.91737969169,103344.91737969169,128217.38482022771,103923.42141617507,64161.51131961358,44179.900107290545,24872.467440536027,0.0,69052.36754782658,21141.597324455623,1538.8964383574037,0.0,0.8868235981496992,2.814704110375285,0.0014959080323721466,354752.39801617444,1556089.3304874531,4.386409617494694,1556089.3304874531,4.386409617494694,0.85,0.0957706188653446,4.564652377983593,1.2675720708677547,1.0,0.0,4.564652377984894,1.28446471621284,1.2847682445813877,3.5537390170141623,19351.9464110365,1973.349350801395,2034.6934298245008,2034.6934298245008,7.592313099937516,5.088307434197448,0.5581262469136794,4.530181187283769,3.3930593672930867,3.3930593672930867,0.9694455335123104,0.0,0.0,0.00023629498229184542,1.0001182431036157,0.0002362670453431219,198.82642884723637,0.0,5.579199972382541e-06,15.81145272173212,0.012146422349152303,7.94690558269202e-05,0.0001568259264649252,0.0007158558381676009,0.09577061886500285,0.08151226670052944,0.014258352164473406,0.09577078047482679,0.08151226670082032,0.014258352164524283,0.42893404417006414,0.42893404417006414,0.075030334754129,0.0,5.229296258453132,4.92954931226933,6.950245073276733,5.2110961331110275,4.91410694986331,6.9161492657579515,24872.467440536027,21141.597324455623,0.85,0.9207887743539839,0.6970740759272596,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507936660193834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.64558361904,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.204333615415,1538.8964383574037,0.42893404417006414,0.075030334754129,6.112851554438009,3.3930593672930867
329.0,-29.8851058506425,5.08831832431152,35.01820441225309,24.203741910774283,5.0462633657542435,-26.391952452932998,-39.932488930039085,1.553109968045096,0.21403385280558496,-4.9933272485176365,40.036042621942,48133.66499160525,15448.693186311437,15448.693186311437,63582.358177916685,87896.00547559031,87896.00547559031,15448.693186311437,103344.69866190176,103344.69866190176,103344.69866190176,128217.04375367817,103922.86564765913,64160.88588610394,44179.9775128391,24872.345091776417,0.0,69052.32260461552,21141.493328009954,1538.895977258012,0.0,0.8868221909705459,2.814721929703149,0.0014959080323721466,354748.2407172937,1556087.868690831,4.3864569012222665,1556087.868690831,4.3864569012222665,0.85,0.09577128252660316,4.564652377983593,1.2675710460869594,1.0,0.0,4.564652377981858,1.2844670562442166,1.2847705492797725,3.553732542842042,19351.842919423245,1973.3387975938008,2034.6934298245008,2034.6934298245008,7.592639244745554,5.08831832431152,0.5581456129196871,4.530172711391833,3.3932114723960494,3.3932114723960494,0.969488992113157,0.0,0.0,0.0002362670453431219,1.0001177087710973,0.00023623923791274223,198.8273628973233,0.0,5.5546037475845445e-06,15.7417470206546,0.012151976952899888,7.94602561973872e-05,0.0001568067891457347,0.0007157684829580497,0.09577128252565428,0.08151210888132099,0.014259173644333295,0.09577120611800347,0.08151210888212858,0.014259173644474578,0.4289327122186951,0.4289327122186951,0.07503456982282529,0.0,5.22503591012196,4.925908721132885,6.942309730086038,5.207361101323215,4.910776056380541,6.909983320847175,24872.345091776417,21141.493328009954,0.85,0.9207852216931337,0.6970607674880432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508004720345578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.57587791797,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.185459349994,1538.895977258012,0.4289327122186951,0.07503456982282529,6.112851554438009,3.3932114723960494
330.0,-29.88623285607552,5.088324909798379,35.0181905046541,24.203211755398684,5.045951462988907,-26.392998108959894,-39.93343933308495,1.5527167158735706,0.2092111338928362,-4.9935375809936255,40.036003735387496,48132.60397419247,15449.209741576955,15449.209741576955,63581.81371576942,87894.99959370084,87894.99959370084,15449.209741576955,103344.20933527779,103344.20933527779,103344.20933527779,128216.36493368326,103922.23217846328,64160.195669573484,44180.040565433104,24872.155598405472,0.0,69052.19616383858,21141.332258644652,1538.8895874832742,0.0,0.8868212615802722,2.8147606020811997,0.0014959080323721466,354745.332592474,1556086.190748651,4.386488130447819,1556086.190748651,4.386488130447819,0.85,0.09577188280464834,4.564652377983593,1.2675697037065405,1.0,0.0,4.564652377983671,1.2844689524373876,1.2847724102013343,3.553727296655775,19351.724958892653,1973.326768967247,2034.6934298245008,2034.6934298245008,7.592893118502626,5.088324909798379,0.5582016018196709,4.530123307978708,3.3933619366374566,3.3933619366374566,0.9695319818964162,0.0,0.0,0.00023623923791274223,1.0001171965368973,0.00023621155473655197,198.82829288201472,0.0,5.528878051343195e-06,15.668840397506614,0.01215750583095123,7.945171543888619e-05,0.00015678752247385604,0.0007156805372984429,0.09577188280418181,0.08151190164582274,0.014259981158359067,0.09577202391557971,0.08151190164621981,0.014259981158428527,0.4289313788279458,0.4289313788279458,0.07503877663034426,0.0,5.2206705817969805,4.922217992414517,6.933954425508944,5.202748714886468,4.907056345618571,6.900125057711762,24872.155598405472,21141.332258644652,0.85,0.9207790229424462,0.6970466784284359,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508072472932254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.502971294816,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.166650326077,1538.8895874832742,0.4289313788279458,0.07503877663034426,6.112851554438009,3.3933619366374566
331.0,-29.887355846616252,5.0883262981172255,35.018176245971894,24.202617059368663,5.045548752004732,-26.39404923267274,-39.93440936375407,1.5522421380615694,0.2051384915026233,-4.99382403051074,40.03596569415158,48131.65511157824,15449.8334017384,15449.8334017384,63581.48851331664,87894.11426689388,87894.11426689388,15449.8334017384,103343.94766863229,103343.94766863229,103343.94766863229,128215.9547440324,103921.67576119224,64159.57439865694,44180.11262503921,24872.00707540011,0.0,69052.11970043932,21141.206014090094,1538.8873228088808,0.0,0.8868199418402675,2.81478056853313,0.0014959080323721466,354741.37207892264,1556084.5492830141,4.386532476219936,1556084.5492830141,4.386532476219936,0.85,0.09577251497254378,4.564652377983593,1.2675686421105636,1.0,0.0,4.564652377983407,1.2844712286472644,1.2847746513888745,3.5537209991000247,19351.621346472424,1973.3162034407699,2034.6934298245008,2034.6934298245008,7.593199631588235,5.0883262981172255,0.5582192752675894,4.530107022849636,3.3935111204665116,3.3935111204665116,0.9695746058475747,0.0,0.0,0.00023621155473655197,1.0001167800822512,0.00023618397315274076,198.82921956131074,0.0,5.504198663459966e-06,15.598899012245543,0.012163010029614691,7.944299917268e-05,0.00015676855556387198,0.0007155939599476812,0.09577251497168852,0.08151172999587791,0.014260784975810615,0.09577241980500177,0.08151172999660582,0.014260784975937968,0.4289300388169515,0.4289300388169515,0.07504293006103516,0.0,5.216449944928286,4.918636589356879,6.925949362676363,5.198962522013346,4.903767726285878,6.893372050472749,24872.00707540011,21141.206014090094,0.85,0.9207753330259045,0.6970337090357565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508139930672972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.43302990955,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.147902455547,1538.8873228088808,0.4289300388169515,0.07504293006103516,6.112851554438009,3.3935111204665116
332.0,-29.888473394793767,5.0883229592833255,35.018161424393455,24.20203339951115,5.045175598641274,-26.395092501318462,-39.9353631195612,1.551794705165905,0.20063769203932225,-4.994079646269444,40.03592078123107,48130.65627799884,15450.400660067973,15450.400660067973,63581.05693806681,87893.14375518828,87893.14375518828,15450.400660067973,103343.54441525626,103343.54441525626,103343.54441525626,128215.3503808151,103921.04523167631,64158.91377511343,44180.14606284764,24871.805965558844,0.0,69051.9520284065,21141.035070725018,1538.8813363144036,0.0,0.8868188038449425,2.814809744730232,0.0014959080323721466,354737.83790894307,1556082.6113083474,4.3865707150974265,1556082.6113083474,4.3865707150974265,0.85,0.09577311389614285,4.564652377983593,1.2675674530351535,1.0,0.0,4.56465237798476,1.2844733777288184,1.2847767655484383,3.553715053288784,19351.503933349988,1973.3042306343134,2034.6934298245008,2034.6934298245008,7.593478424609953,5.0883229592833255,0.5582466790435081,4.530076280239817,3.393658747459028,3.393658747459028,0.9696167849882936,0.0,0.0,0.00023618397315274076,1.0001162151625702,0.00023615652818342593,198.83014175718245,0.0,5.484024783448183e-06,15.54172623629215,0.012168494054398139,7.943443000705625e-05,0.00015674954314568452,0.0007155071748677906,0.09577311389547986,0.08151153439000985,0.014261579505470013,0.09577291704861274,0.08151153439057411,0.014261579505568734,0.42892869768169883,0.42892869768169883,0.0750470564680597,0.0,5.212212534446735,4.915039649938194,6.917921517830848,5.194717338308749,4.900167206146705,6.885313391352497,24871.805965558844,21141.035070725018,0.85,0.9207713188457138,0.6970209366159398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508207148694885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.3758571336,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.129197449845,1538.8813363144036,0.42892869768169883,0.0750470564680597,6.112851554438009,3.393658747459028
333.0,-29.8895871737732,5.088315633407198,35.018146418543516,24.201526399143063,5.044881903754991,-26.3961244307208,-39.9363000067882,1.5514191607026415,0.19585667377793925,-4.994282432583005,40.03588577080254,48129.59680116626,15450.879105135218,15450.879105135218,63580.47590630148,87892.1607050043,87892.1607050043,15450.879105135218,103343.03981013951,103343.03981013951,103343.03981013951,128214.68481869897,103920.43689964755,64158.227777785,44180.23235762506,24871.645008559455,0.0,69051.87736618452,21140.898257275538,1538.8764492017856,0.0,0.8868178987927005,2.814848758073248,0.0014959080323721466,354735.0341840036,1556081.1006235383,4.386601126677519,1556081.1006235383,4.386601126677519,0.85,0.09577369322476909,4.564652377983593,1.2675660947198053,1.0,0.0,4.56465237798517,1.28447519039244,1.284778543385987,3.5537100382522566,19351.390653699833,1973.292679324727,2034.6934298245008,2034.6934298245008,7.593713568175188,5.088315633407198,0.558294231770871,4.530021401636327,3.393804950740997,3.393804950740997,0.9696585573545705,0.0,0.0,0.00023615652818342593,1.0001158242345147,0.00023612917870205615,198.83106085022533,0.0,5.456887139389378e-06,15.464818153029498,0.012173950941537528,7.942601323175442e-05,0.00015673051495167153,0.0007154203177767404,0.09577369322432777,0.08151132656973308,0.0142623666545947,0.09577384256517048,0.08151132657010866,0.01426236665466042,0.4289273523168982,0.4289273523168982,0.07505115453733384,0.0,5.207886702272106,4.911421346628231,6.909419922627194,5.190139106360959,4.896563761957168,6.875020371818323,24871.645008559455,21140.898257275538,0.85,0.9207639000042243,0.6970063470676304,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450827404154742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.29894905034,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.110564039802,1538.8764492017856,0.4289273523168982,0.07505115453733384,6.112851554438009,3.393804950740997
334.0,-29.890695941740635,5.088303562699346,35.01813122595877,24.200953042041533,5.04450890510572,-26.397159780821692,-39.93725250530986,1.5509727441863688,0.19155227072104708,-4.994550271743108,40.03585032005765,48128.63523150986,15451.448484942415,15451.448484942415,63580.08371645228,87891.2369580164,87891.2369580164,15451.448484942415,103342.68544295881,103342.68544295881,103342.68544295881,128214.19740057409,103919.84918827644,64157.600609975845,44180.276198111766,24871.511957615276,0.0,69051.78815572704,21140.785163972985,1538.8746751627243,0.0,0.8868166643308186,2.814873938777554,0.0014959080323721466,354731.33106462256,1556079.5709403967,4.3866426071536395,1556079.5709403967,4.3866426071536395,0.8500000000000001,0.09577429557498254,4.564652377983593,1.2675649364152926,1.0,0.0,4.56465237798379,1.2844773342552265,1.284780652623469,3.553704106916217,19351.281213894985,1973.2815195703922,2034.6934298245008,2034.6934298245008,7.593993403849127,5.088303562699346,0.5583087622796841,4.5299948004196615,3.393949945700504,3.393949945700504,0.9696999844858583,0.0,0.0,0.00023612917870205615,1.0001153041478628,0.00023610195516730686,198.83197581560339,0.0,5.437926394456626e-06,15.411083401890078,0.012179388867931984,7.941745705343518e-05,0.00015671172164862099,0.0007153345328812806,0.0957742955742288,0.08151114732150508,0.014263148252723725,0.09577445559631591,0.08151114732214657,0.014263148252835972,0.42892599987442354,0.42892599987442354,0.07505519584365601,0.0,5.203643351301366,4.9078639933381965,6.901126682816027,5.186102542464141,4.893126727646802,6.867433394222871,24871.511957615276,21140.785163972985,0.85,0.9207594099238262,0.6969933222144683,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508340709373606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.2452142992,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.091968887755,1538.8746751627243,0.42892599987442354,0.07505519584365601,6.112851554438009,3.393949945700504
