time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
335.0,-29.891800549141767,5.088287095174798,35.01811562717343,24.20039246734234,5.044154210774567,-26.398189554823816,-39.93819655207915,1.5505432164563933,0.18710868073748088,-4.994796411124636,40.03580810342641,48127.654480033314,15451.97610294566,15451.97610294566,63579.63058297898,87890.28796510423,87890.28796510423,15451.97610294566,103342.26406804989,103342.26406804989,103342.26406804989,128213.59476156172,103919.2427292511,64156.96102995962,44180.31299921276,24871.330693511823,0.0,69051.64369272458,21140.63108948505,1538.8696460845547,0.0,0.8868155647616324,2.8149034770874573,0.0014959080323721466,354727.92799111595,1556077.749313892,4.386679555021852,1556077.749313892,4.386679555021852,0.85,0.09577486709559975,4.564652377983593,1.267563774813898,1.0,0.0,4.564652377984673,1.2844793988942527,1.2847826827801523,3.5536983947839764,19351.1682830234,1973.270003826322,2034.6934298245008,2034.6934298245008,7.594252714660042,5.088287095174798,0.5583292100675914,4.529957885107207,3.394093497092647,3.394093497092647,0.9697409991693277,0.0,0.0,0.00023610195516730686,1.0001148724940017,0.00023607483666204847,198.8328873550202,0.0,5.412909202887239e-06,15.340184680982434,0.012184801777134872,7.94089776369736e-05,0.00015669297753033326,0.0007152489724971654,0.09577486709497451,0.08151094792705328,0.01426391916792123,0.09577502887160723,0.0815109479275854,0.014263919168014352,0.42892464305524197,0.42892464305524197,0.07505919871211363,0.0,5.199400772647266,4.904314428631665,6.892795170961506,5.18190509186212,4.8896495271905,6.858991258710091,24871.330693511823,21140.63108948505,0.85,0.9207547740051532,0.6969805772357616,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450840707783489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.17431557829,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.073436997014,1538.8696460845547,0.42892464305524197,0.07505919871211363,6.112851554438009,3.394093497092647
336.0,-29.892899885241054,5.0882660408775635,35.01809960074216,24.199814919289224,5.0437734780269565,-26.39921718820022,-39.93913651267064,1.5500907809861688,0.18291093721637708,-4.995063089359793,40.035764449767704,48126.680177194336,15452.526515668143,15452.526515668143,63579.20669286248,87889.38048404855,87889.38048404855,15452.526515668143,103341.9069997167,103341.9069997167,103341.9069997167,128213.05929419612,103918.66342138118,64156.31318462313,44180.38915195338,24871.152294479423,0.0,69051.5414464328,21140.47945030751,1538.8652703581472,0.0,0.8868143658784097,2.8149273989297554,0.0014959080323721466,354724.2409804725,1556075.865682068,4.3867198401242895,1556075.865682068,4.3867198401242895,0.85,0.0957754392937885,4.564652377983593,1.2675626253010708,1.0,0.0,4.564652377984204,1.2844815704381545,1.2847848200017529,3.553692386903244,19351.06040806411,1973.2590036418258,2034.6934298245008,2034.6934298245008,7.594523228494905,5.0882660408775635,0.5583365886405254,4.529929452237038,3.3942357019939076,3.3942357019939076,0.9697816291411164,0.0,0.0,0.00023607483666204847,1.0001143253106723,0.00023604785041821585,198.83379455178527,0.0,5.3920507012772595e-06,15.281071687419754,0.012190193827836149,7.940053575405544e-05,0.00015667430090799303,0.0007151637202085873,0.09577543929305699,0.08151075519823152,0.01426468409482546,0.09577544098053815,0.08151075519885408,0.014264684094934425,0.4289232808356334,0.4289232808356334,0.07506316297961575,0.0,5.195228198556094,4.900821384683354,6.8846127253548275,5.17797402657618,4.886343588742022,6.851364922999039,24871.152294479423,21140.47945030751,0.85,0.9207499986395593,0.6969674994804993,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508473197829934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.11520258473,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.054951497354,1538.8652703581472,0.4289232808356334,0.07506316297961575,6.112851554438009,3.3942357019939076
337.0,-29.89399491976213,5.088241062896598,35.01808327069883,24.19929049154746,5.04345506490031,-26.400234716908866,-39.940063551161415,1.5496948620467477,0.1783670094913532,-4.9952828979246595,40.03572355357457,48125.6664777239,15452.997357715856,15452.997357715856,63578.66383543976,87888.4308953832,87888.4308953832,15452.997357715856,103341.42825309905,103341.42825309905,103341.42825309905,128212.40117473937,103918.06863481151,64155.652880843285,44180.46194885358,24870.972921640325,0.0,69051.4348704939,21140.326983394276,1538.8597684878046,0.0,0.886813395486498,2.814961328197081,0.0014959080323721466,354721.20199797704,1556074.1010349586,4.386752447472347,1556074.1010349586,4.386752447472347,0.85,0.09577598421098753,4.564652377983593,1.2675613263295964,1.0,0.0,4.5646523779841015,1.2844834774473397,1.2847866927959695,3.553687110911655,19350.949650761617,1973.24770954012,2034.6934298245008,2034.6934298245008,7.594754635369677,5.088241062896598,0.5583614832462471,4.529879579650351,3.394376495772866,3.394376495772866,0.9698218559351046,0.0,0.0,0.00023604785041821585,1.000113878966203,0.00023602097259385464,198.8346982060411,0.0,5.365777261938859e-06,15.206612760334727,0.012195559605098088,7.939221073849268e-05,0.00015665563967972316,0.0007150785381885891,0.09577598421048791,0.08151054358887544,0.014265440621612478,0.09577614816360153,0.08151054358930064,0.014265440621686883,0.42892191535823276,0.42892191535823276,0.07506709985536462,0.0,5.191007339977034,4.8973237704111625,6.876131265229276,5.1736499074160065,4.882916672294414,6.8417791845442935,24870.972921640325,21140.326983394276,0.85,0.9207435581126108,0.6969538948464095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508539002864564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.04074365764,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.036534779192,1538.8597684878046,0.42892191535823276,0.07506709985536462,6.112851554438009,3.394376495772866
338.0,-29.89508558831463,5.0882114939506335,35.018066608614276,24.198703723400854,5.043064959526862,-26.401255485483937,-39.94100239416582,1.5492348566960497,0.17420433259894708,-4.9955605234658895,40.035681222089174,48124.72959205267,15453.548273515742,15453.548273515742,63578.27786556841,87887.52432548165,87887.52432548165,15453.548273515742,103341.07259899739,103341.07259899739,103341.07259899739,128211.88493232426,103917.4819740358,64155.03447783038,44180.497218006036,24870.81233332687,0.0,69051.3095513329,21140.19048332784,1538.8566886438275,0.0,0.8868121360921614,2.8149835171906727,0.0014959080323721466,354717.36369102873,1556072.2744574086,4.386794766023358,1556072.2744574086,4.386794766023358,0.85,0.09577654907612446,4.564652377983593,1.2675602520955729,1.0,0.0,4.564652377984429,1.2844856839043335,1.2847888652478419,3.55368100647789,19350.84040659184,1973.2365697350106,2034.6934298245008,2034.6934298245008,7.595025396454277,5.0882114939506335,0.5583566846104082,4.529854809340225,3.3945160708167372,3.3945160708167372,0.9698617345190678,0.0,0.0,0.00023602097259385464,1.0001134259131166,0.00023599420473569224,198.83559826456533,0.0,5.3442440952977134e-06,15.145587766073719,0.012200903849193385,7.938378053814278e-05,0.00015663719205571185,0.0007149943311977778,0.09577654907533348,0.08151035616746,0.014266192907873478,0.09577657541931686,0.08151035616813317,0.014266192907991297,0.4289205446686362,0.4289205446686362,0.07507099122253301,0.0,5.186875537541255,4.89388338852649,6.8679237344446165,5.16976485606483,4.879595497063235,6.8345543540617655,24870.81233332687,21140.19048332784,0.85,0.9207396395328922,0.696941591763392,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508604550977928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.97971866338,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.018167591446,1538.8566886438275,0.4289205446686362,0.07507099122253301,6.112851554438009,3.3945160708167372
339.0,-29.89617151046449,5.088178139333688,35.01804960646577,24.19817926073449,5.042745843797878,-26.40226488211623,-39.94192440351469,1.5488392154497395,0.16968439647695277,-4.995780019537958,40.03563799284526,48123.736882884055,15454.002554033512,15454.002554033512,63577.73943691757,87886.57777127539,87886.57777127539,15454.002554033512,103340.5803253089,103340.5803253089,103340.5803253089,128211.20373899466,103916.88573066451,64154.39053236813,44180.55022032931,24870.623413685767,0.0,69051.17363401508,21140.0299016329,1538.8506544198956,0.0,0.8868111757184467,2.815017172776476,0.0014959080323721466,354714.3290750863,1556070.4091438032,4.386827036847482,1556070.4091438032,4.386827036847482,0.85,0.09577707506976704,4.564652377983593,1.2675590366451073,1.0,0.0,4.564652377985199,1.2844875891760552,1.2847907365844993,3.553675735326976,19350.72937801318,1973.2252479708343,2034.6934298245008,2034.6934298245008,7.595248663758879,5.088178139333688,0.5583745199223848,4.529803619411303,3.3946542192895324,3.3946542192895324,0.969901205511295,0.0,0.0,0.00023599420473569224,1.0001129332814558,0.00023596755614525963,198.83649441332028,0.0,5.322403091980215e-06,15.083690362671929,0.012206226252285365,7.937550229850976e-05,0.0001566187024371825,0.0007149099325165898,0.09577707506927115,0.08151013969320955,0.014266935376061595,0.09577724122249565,0.08151013969363158,0.014266935376135464,0.4289191709496382,0.4289191709496382,0.07507485714691026,0.0,5.1826877468831185,4.890430637177587,6.859410031722803,5.165464416014913,4.876203609428103,6.824929711318987,24870.623413685767,21140.0299016329,0.85,0.9207336543458653,0.6969285871656492,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508669838308956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.91782125998,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.99985136745,1538.8506544198956,0.4289191709496382,0.07507485714691026,6.112851554438009,3.3946542192895324
340.0,-29.897252544884932,5.088140632677314,35.01803238539426,24.197623680252605,5.04239010477971,-26.403273541787783,-39.94284620331598,1.5484111016828612,0.16537522838979157,-4.996033308762423,40.035597611965485,48122.7674563253,15454.500798764895,15454.500798764895,63577.268255090195,87885.65665037003,87885.65665037003,15454.500798764895,103340.15744913493,103340.15744913493,103340.15744913493,128210.62643130477,103916.29588005782,64153.75078447137,44180.605661762726,24870.468982169845,0.0,69051.07464393257,21139.89863484437,1538.8473888671358,0.0,0.8868100330726058,2.815044125144593,0.0014959080323721466,354710.8272813921,1556068.6667367767,4.386865432507216,1556068.6667367767,4.386865432507216,0.85,0.09577761472928202,4.564652377983593,1.26755785251502,1.0,0.0,4.56465237798414,1.2844896460485156,1.2847927597107744,3.5536700447729292,19350.61953985374,1973.2140475956355,2034.6934298245008,2034.6934298245008,7.595493538354768,5.088140632677314,0.5583737233973443,4.52976690927997,3.394791176470005,3.394791176470005,0.9699403361342871,0.0,0.0,0.00023596755614525963,1.000112425938226,0.0002359410302535674,198.83738653558277,0.0,5.298712302676932e-06,15.016550665786426,0.012211524964588043,7.936722673808935e-05,0.00015660032940717028,0.0007148260660214537,0.09577761472861815,0.08150994187391393,0.014267672854704216,0.09577783158424365,0.0815099418744789,0.014267672854803123,0.428917791763117,0.428917791763117,0.07507867867093657,0.0,5.178539073921058,4.887012281067996,6.850964162449998,5.1614085371522265,4.872858716790802,6.816689218260819,24870.468982169845,21139.89863484437,0.85,0.920728150617952,0.696915546998714,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508734842077875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.8506815631,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.981593874107,1538.8473888671358,0.428917791763117,0.07507867867093657,6.112851554438009,3.394791176470005
341.0,-29.89832874038098,5.088099110549429,35.01801482132959,24.197078158054524,5.042036832172318,-26.40427759901641,-39.943767339549936,1.5479856908075884,0.1612130421174811,-4.996280966802754,40.03555317942238,48121.818405821934,15454.982655346254,15454.982655346254,63576.80106116819,87884.77030452395,87884.77030452395,15454.982655346254,103339.7529598702,103339.7529598702,103339.7529598702,128210.0425960874,103915.73972312565,64153.130347260856,44180.67708429421,24870.2896362172,0.0,69050.96672051141,21139.74619078462,1538.8425793296935,0.0,0.8868089337378279,2.8150698091401685,0.0014959080323721466,354707.4033666099,1556066.7495049825,4.386902372874075,1556066.7495049825,4.386902372874075,0.85,0.09577813693827608,4.564652377983593,1.267556671681814,1.0,0.0,4.564652377982889,1.2844916900353207,1.284794770105858,3.5536643898864573,19350.515975912127,1973.2034870126015,2034.6934298245008,2034.6934298245008,7.595730358592301,5.088099110549429,0.5583719662877256,4.529727144261703,3.394926825527555,3.394926825527555,0.9699790930078729,0.0,0.0,0.0002359410302535674,1.000111923657761,0.0002359146258257257,198.83827467153398,0.0,5.274338979608884e-06,14.947476668211578,0.012216799303567652,7.935895793169162e-05,0.00015658207232187578,0.0007147427287736492,0.09577813693764695,0.08150973506991577,0.014268401867731184,0.09577828736526221,0.08150973507045117,0.014268401867824907,0.4289164079873875,0.4289164079873875,0.07508246311410954,0.0,5.174434957927701,4.883646941538245,6.842515467838098,5.157494008920253,4.869716135211888,6.808240271391583,24870.2896362172,21139.74619078462,0.85,0.9207228237440862,0.6969028920420237,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508799553817417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.78160756552,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.963398100868,1538.8425793296935,0.4289164079873875,0.07508246311410954,6.112851554438009,3.394926825527555
342.0,-29.899401669081456,5.0880537103030425,35.01799695277359,24.196536477562063,5.04169222569853,-26.405277848789254,-39.94468407528473,1.5475684054061993,0.15694027954339163,-4.996522767646216,40.035509182350516,48120.86478931563,15455.448029566389,15455.448029566389,63576.31281888202,87883.86176853064,87883.86176853064,15455.448029566389,103339.30979809703,103339.30979809703,103339.30979809703,128209.42263625175,103915.16386020459,64152.50832897469,44180.72836803322,24870.112838154717,0.0,69050.84120618794,21139.59591243151,1538.8377899436582,0.0,0.8868078626208513,2.8150976282063698,0.0014959080323721466,354704.06045359996,1556064.8510652129,4.386938365112871,1556064.8510652129,4.386938365112871,0.85,0.09577864935035567,4.564652377983593,1.267555535905995,1.0,0.0,4.56465237798299,1.2844936957827497,1.284796742408463,3.5536588408103995,19350.408742448908,1973.1925522424997,2034.6934298245008,2034.6934298245008,7.595959078169076,5.0880537103030425,0.5583694589713,4.529684251331743,3.395061200740105,3.395061200740105,0.9700174859257443,0.0,0.0,0.0002359146258257257,1.0001115848759075,0.000235888304258567,198.83916011850258,0.0,5.250210875731879e-06,14.879097621824144,0.012222049514443384,7.935072941817689e-05,0.0001565638964075488,0.0007146597620430945,0.09577864934975619,0.08150952558608711,0.014269123763669083,0.09577882008335019,0.08150952558659728,0.014269123763758385,0.4289150214777265,0.4289150214777265,0.07508621209061643,0.0,5.170343116187951,4.8803050723594765,6.834015886622467,5.153463047189632,4.866479275710958,6.799548665320685,24870.112838154717,21139.59591243151,0.85,0.9207174265848723,0.696890348455354,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450886397644167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.71322851913,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.945263232934,1538.8377899436582,0.4289150214777265,0.07508621209061643,6.112851554438009,3.395061200740105
343.0,-29.90047002468591,5.088003800884277,35.0179785540852,24.195933155156695,5.04127158509933,-26.406281586029216,-39.94561265045775,1.5470831464427077,0.15315372295424368,-4.9968194798011565,40.03545800401339,48119.989217902286,15455.989130251872,15455.989130251872,63575.97834815416,87883.0193152624,87883.0193152624,15455.989130251872,103339.00844551426,103339.00844551426,103339.00844551426,128208.92687571455,103914.61709996698,64151.9269604122,44180.766821727535,24869.918430200283,0.0,69050.68525192782,21139.43066567024,1538.8332706237509,0.0,0.8868065380741137,2.8151126676708143,0.0014959080323721466,354699.9584217796,1556062.6427615813,4.38698287331413,1556062.6427615813,4.38698287331413,0.85,0.09577917301066026,4.564652377983593,1.2675545995915312,1.0,0.0,4.564652377982798,1.284496019212591,1.2847990325747554,3.5536524128597695,19350.306928298894,1973.1821700885516,2034.6934298245008,2034.6934298245008,7.596225015374925,5.088003800884277,0.5583385929096192,4.5296652079746575,3.395194336850028,3.395194336850028,0.9700555248142937,0.0,0.0,0.000235888304258567,1.000111110220322,0.00023586209756894054,198.840041798373,0.0,5.233758306838699e-06,14.832471041580872,0.012227283272750224,7.934239543934072e-05,0.00015654590881922627,0.0007145776549552839,0.09577917300978774,0.08150933158720323,0.014269841422584495,0.09577890742980542,0.08150933158794577,0.014269841422714494,0.4289136319612285,0.4289136319612285,0.07508992397420676,0.0,5.166392481300818,4.877054753406128,6.825944820779398,5.149973202755405,4.863490964276195,6.793084276528305,24869.918430200283,21139.43066567024,0.85,0.9207146622252991,0.6968792422890376,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508928204054379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.666601938894,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.927157936621,1538.8332706237509,0.4289136319612285,0.07508992397420676,6.112851554438009,3.395194336850028
344.0,-29.90153304598613,5.087950413421541,35.01795969766375,24.195409181434684,5.040946745171083,-26.407270940930836,-39.9465125874616,1.5466846401155165,0.1487813442748802,-4.997040082704642,40.035407874214776,48119.005292317685,15456.40649552834,15456.40649552834,63575.411787846024,87882.10143556501,87882.10143556501,15456.40649552834,103338.50793109335,103338.50793109335,103338.50793109335,128208.20775307502,103914.03642973711,64151.27851237779,44180.84213039925,24869.699821981674,0.0,69050.54195238093,21139.244848684422,1538.8256164631384,0.0,0.8868055970055501,2.815144269602489,0.0014959080323721466,354696.90862096945,1556060.4797038313,4.387014495710319,1556060.4797038313,4.387014495710319,0.85,0.09577965478885068,4.564652377983593,1.2675533423805612,1.0,0.0,4.564652377982677,1.2844979367528957,1.2848009169032177,3.5536471078518472,19350.198799649763,1973.171144034891,2034.6934298245008,2034.6934298245008,7.596430139778604,5.087950413421541,0.5583385932129241,4.529611820208617,3.3953260370258715,3.3953260370258715,0.9700931534359633,0.0,0.0,0.00023586209756894054,1.0001105563805504,0.0002358360243916804,198.84091908284864,0.0,5.21093926072287e-06,14.767801864888613,0.012232494212010947,7.933431926072584e-05,0.0001565277783082147,0.0007144948954750808,0.0957796547883666,0.08150910348305718,0.014270551305309423,0.09577940457606957,0.08150910348346914,0.014270551305381546,0.4289122433653952,0.4289122433653952,0.07509362651367563,0.0,5.162372553307193,4.873784145219986,6.817523002608823,5.1458214269795235,4.860283630850745,6.783408242460155,24869.699821981674,21139.244848684422,0.85,0.9207083679616781,0.6968664391584619,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450899215845191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.6019327622,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.909108490376,1538.8256164631384,0.4289122433653952,0.07509362651367563,6.112851554438009,3.3953260370258715
345.0,-29.902592404421828,5.087893454631549,35.01794071485201,24.194880108721577,5.040620518782872,-26.408257137580563,-39.9474120355211,1.546285251941535,0.14433718663690343,-4.99727246751643,40.03536648001361,48118.03694522756,15456.835054799043,15456.835054799043,63574.872000026604,87881.16652309278,87881.16652309278,15456.835054799043,103338.00157789182,103338.00157789182,103338.00157789182,128207.54348002197,103913.43641545787,64150.64386381514,44180.880612936366,24869.54190213015,0.0,69050.42251506652,21139.110616810627,1538.821722142713,0.0,0.8868045643504779,2.815175440554847,0.0014959080323721466,354693.69595936703,1556058.693581319,4.387049195708225,1556058.693581319,4.387049195708225,0.85,0.09578014992627701,4.564652377983593,1.2675521456124264,1.0,0.0,4.564652377983496,1.284499858146711,1.2848028052575047,3.5536417921988077,19350.08706887705,1973.1597506668484,2034.6934298245008,2034.6934298245008,7.59664076574536,5.087893454631549,0.5583302270747827,4.529563227556766,3.39545660480942,3.39545660480942,0.9701304585169772,0.0,0.0,0.0002358360243916804,1.0001101763715543,0.0002358100436966898,198.84179335123977,0.0,5.184414529818787e-06,14.692630777506443,0.012237678626540766,7.932624822933707e-05,0.00015650977616234332,0.0007144127219371202,0.0957801499257183,0.0815088921916656,0.014271257734052707,0.09578011117727965,0.08150889219214105,0.014271257734135952,0.4289108521083342,0.4289108521083342,0.07509729491816222,0.0,5.15831862323131,4.870501497342502,6.8089420106379634,5.141609654153342,4.856930493917389,6.774167733753984,24869.54190213015,21139.110616810627,0.85,0.9207021432222928,0.6968536207686261,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450905579405899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.52676167482,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.891130296171,1538.821722142713,0.4289108521083342,0.07509729491816222,6.112851554438009,3.39545660480942
346.0,-29.90364690077153,5.087832772070611,35.017921511330904,24.194338952098065,5.040270682401139,-26.409241318879143,-39.94831113433463,1.5458651005090207,0.14018887253882895,-4.997521445404404,40.03532208576592,48117.090922266056,15457.28190731258,15457.28190731258,63574.372829578635,87880.28437207548,87880.28437207548,15457.28190731258,103337.56627938806,103337.56627938806,103337.56627938806,128206.94111800188,103912.87610431352,64150.01809995509,44180.953338176034,24869.374838613818,0.0,69050.32817678986,21138.968612821744,1538.8176998691365,0.0,0.8868034581111034,2.8152007979365123,0.0014959080323721466,354690.2539279974,1556056.7780112217,4.387086368398223,1556056.7780112217,4.387086368398223,0.85,0.09578064039884976,4.564652377983593,1.2675509680761028,1.0,0.0,4.564652377985524,1.284501876445991,1.284804790658808,3.5536362084680233,19349.98273136495,1973.1491112015776,2034.6934298245008,2034.6934298245008,7.596860382375059,5.087832772070611,0.5583112170560556,4.529521555014555,3.395586006263475,3.395586006263475,0.9701674303609928,0.0,0.0,0.0002358100436966898,1.0001096716218218,0.00023578418486273594,198.84266361377018,0.0,5.166047984440255e-06,14.640579987903683,0.012242844674525206,7.93181810904896e-05,0.0001564918626062002,0.0007143309527804734,0.09578064039821368,0.08150868367287574,0.014271956725337947,0.09578060406630177,0.08150868367341703,0.014271956725432727,0.42890945581147766,0.42890945581147766,0.07510092074357368,0.0,5.154301795342462,4.867259100358126,6.800381459487028,5.137710317943231,4.853817629486002,6.765656619263325,24869.374838613818,21138.968612821744,0.85,0.9206961720270016,0.6968408723427303,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509119210926191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.47471088522,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.87319004731,1538.8176998691365,0.42890945581147766,0.07510092074357368,6.112851554438009,3.395586006263475
347.0,-29.90469759564746,5.087768199150395,35.01790190362053,24.19377596760171,5.039891829404492,-26.410224979947966,-39.94921763716263,1.5454192137047504,0.13626987497815435,-4.997788331341979,40.03527190586216,48116.19854905293,15457.748750425828,15457.748750425828,63573.947299478765,87879.43555948004,87879.43555948004,15457.748750425828,103337.18430990588,103337.18430990588,103337.18430990588,128206.366838851,103912.33408059001,64149.43127264954,44181.00311993385,24869.182528945123,0.0,69050.18564887898,21138.805149603355,1538.8126554544006,0.0,0.8868022816787517,2.8152210602955656,0.0014959080323721466,354686.5643532755,1556054.6127976438,4.387125899834705,1556054.6127976438,4.387125899834705,0.85,0.09578112351831027,4.564652377983593,1.2675499361520637,1.0,0.0,4.564652377982857,1.2845040148410978,1.284806896340691,3.5536302925049807,19349.881799217917,1973.1388189869037,2034.6934298245008,2034.6934298245008,7.597089823875388,5.087768199150395,0.5582808307555158,4.5294873683948795,3.3957141894486447,3.3957141894486447,0.9702040541281842,0.0,0.0,0.00023578418486273594,1.0001092771743794,0.0002357584218485602,198.8435307456672,0.0,5.141839421332733e-06,14.571972920056966,0.012247986513946539,7.931004828715991e-05,0.00015647413657557602,0.0007142500396126326,0.0957811235176037,0.08150847502209807,0.014272648495505632,0.09578085240093519,0.08150847502269934,0.014272648495610926,0.42890805573624025,0.42890805573624025,0.0751045080251401,0.0,5.150364607936922,4.864080917080003,6.791990739741891,5.1340582063201055,4.850862331017765,6.757910235766246,24869.182528945123,21138.805149603355,0.85,0.9206919098342914,0.6968293871608743,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509182337257591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.40610381737,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.855311890293,1538.8126554544006,0.42890805573624025,0.0751045080251401,6.112851554438009,3.3957141894486447
348.0,-29.905743092283956,5.087700239296667,35.017881947541696,24.193247907701902,5.039557889047584,-26.411199470290082,-39.95010769050566,1.5450142670540272,0.13203858471763397,-4.99802020807774,40.035222543492765,48115.254107799796,15458.15518244747,15458.15518244747,63573.40929024726,87878.54059044195,87878.54059044195,15458.15518244747,103336.69577288942,103336.69577288942,103336.69577288942,128205.67821395534,103911.76412929628,64148.81016233651,44181.05996328864,24868.982441065917,0.0,69050.04240435455,21138.63507490603,1538.8063661855135,0.0,0.8868012804285955,2.815249504604987,0.0014959080323721466,354683.3587890373,1556052.482862094,4.387159544712728,1556052.482862094,4.387159544712728,0.85,0.09578158340954046,4.564652377983593,1.2675487827928742,1.0,0.0,4.56465237798476,1.284505961604362,1.284808810468527,3.5536249067168924,19349.775666579644,1973.1279964697062,2034.6934298245008,2034.6934298245008,7.597289574862777,5.087700239296667,0.5582630558989736,4.529437183397693,3.3958410979044973,3.3958410979044973,0.9702403136869993,0.0,0.0,0.0002357584218485602,1.0001087374370037,0.00023573278886928082,198.84439359410337,0.0,5.1228087013523695e-06,14.518039859632616,0.012253109322647891,7.93020638124923e-05,0.0001564563580360679,0.0007141688867599897,0.09578158340899952,0.08150825081070512,0.0142733325982944,0.09578132053560573,0.08150825081116544,0.014273332598375012,0.4289066543723317,0.4289066543723317,0.07510806906770169,0.0,5.146401535367204,4.86090290649787,6.783425237594145,5.130058792795353,4.84775144383741,6.748714058355404,24868.982441065917,21138.63507490603,0.85,0.9206860282281027,0.6968171551009138,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450924523653919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.352170756945,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.837474739585,1538.8063661855135,0.4289066543723317,0.07510806906770169,6.112851554438009,3.3958410979044973
349.0,-29.906785089280636,5.087628763551164,35.017861753853204,24.192706087511056,5.039210661326701,-26.41217213927878,-39.95099739460272,1.5445977113248366,0.12784045525205556,-4.998266601210609,40.03517571046995,48114.32536926346,15458.577089460365,15458.577089460365,63572.902458723824,87877.64361619615,87877.64361619615,15458.577089460365,103336.22070565651,103336.22070565651,103336.22070565651,128205.02709091331,103911.18447652478,64148.197599117164,44181.09653045291,24868.806385256805,0.0,69049.90291570971,21138.485427468284,1538.801799213248,0.0,0.8868001961418001,2.815275822319277,0.0014959080323721466,354679.95256876445,1556050.4620672893,4.387195979918279,1556050.4620672893,4.387195979918279,0.85,0.09578204764940647,4.564652377983593,1.2675476816343147,1.0,0.0,4.564652377983542,1.2845079623904807,1.2848107787988923,3.5536193714897135,19349.667727395023,1973.116989736049,2034.6934298245008,2034.6934298245008,7.597496931414243,5.087628763551164,0.5582357209261293,4.529393042625035,3.3959668770138736,3.3959668770138736,0.9702762505753925,0.0,0.0,0.00023573278886928082,1.0001083743616055,0.00023570724424715975,198.84525356085098,0.0,5.096974220819365e-06,14.44482494180208,0.01225820629686871,7.929408321352033e-05,0.0001564387056557605,0.0007140883097802425,0.09578204764879766,0.08150803622415369,0.01427401142464397,0.09578181454444373,0.08150803622467177,0.014274011424734695,0.4289052498691743,0.4289052498691743,0.0751115929217805,0.0,5.142446133583803,4.857734329728487,6.774858612389835,5.126107056462672,4.844593082941913,6.740114689888117,24868.806385256805,21138.485427468284,0.85,0.9206805480425984,0.6968051124995406,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509307825147677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.278955839116,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.819706703778,1538.801799213248,0.4289052498691743,0.0751115929217805,6.112851554438009,3.3959668770138736
350.0,-29.907822684771155,5.087554405968633,35.01784148198555,24.19221211401748,5.038925945414818,-26.413134594885875,-39.95187047459183,1.544237855529391,0.1232050922034773,-4.998467173345875,40.03513304597347,48113.339949743626,15458.922909903698,15458.922909903698,63572.26285964732,87876.67936720485,87876.67936720485,15458.922909903698,103335.60227710856,103335.60227710856,103335.60227710856,128204.2403089409,103910.5642169085,64147.55473638836,44181.12164502238,24868.638031832357,0.0,69049.75967685474,21138.342327057504,1538.7966235847073,0.0,0.8867993299292337,2.8153132231549423,0.0014959080323721466,354677.1798120922,1556048.6211416584,4.387225087235813,1556048.6211416584,4.387225087235813,0.85,0.09578248572764518,4.564652377983593,1.2675463398033755,1.0,0.0,4.564652377984331,1.28450969786317,1.2848124818666875,3.553614570273049,19349.552226666776,1973.1052119395285,2034.6934298245008,2034.6934298245008,7.597666893354584,5.087554405968633,0.5582262279251777,4.529328178043455,3.3960914822294743,3.3960914822294743,0.9703118520655641,0.0,0.0,0.00023570724424715975,1.0001079174709138,0.00023568181006227744,198.8461099015195,0.0,5.079426862780309e-06,14.395095729119396,0.012263285723731492,7.92862524537199e-05,0.00015642099179343985,0.0007140074521564772,0.0957824857272227,0.08150780500505396,0.014274680722168732,0.09578267128497735,0.08150780500541348,0.014274680722231698,0.428903841308262,0.428903841308262,0.07511508124660622,0.0,5.138377268005286,4.854500452092282,6.765902627038599,5.121672265549364,4.8411849536602745,6.729690938248609,24868.638031832357,21138.342327057504,0.85,0.9206731950575716,0.6967922868219781,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509370204763226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.22922662643,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.801973927535,1538.7966235847073,0.428903841308262,0.07511508124660622,6.112851554438009,3.3960914822294743
351.0,-29.90885574731578,5.087476478876393,35.01782108915438,24.191671760659688,5.03856856376254,-26.414100237385547,-39.952755289245374,1.5438130538321493,0.11928935986219358,-4.99872594629786,40.035088978923504,48112.43211688283,15459.35125106872,15459.35125106872,63571.78336795155,87875.83568886694,87875.83568886694,15459.35125106872,103335.18693993565,103335.18693993565,103335.18693993565,128203.67538058228,103910.02911200699,64146.954003011204,44181.19456555087,24868.488440646637,0.0,69049.6830061975,21138.21517454964,1538.7938851583242,0.0,0.8867981726114001,2.8153343961530006,0.0014959080323721466,354673.6024986855,1556046.719699133,4.387263976616078,1556046.719699133,4.387263976616078,0.85,0.09578294090747103,4.564652377983593,1.2675452375458556,1.0,0.0,4.564652377981927,1.2845117368096517,1.2848144886215789,3.5536089295072095,19349.45258289796,1973.0950511028702,2034.6934298245008,2034.6934298245008,7.59787741212795,5.087476478876393,0.558187665432536,4.529288813443857,3.396215098964663,3.396215098964663,0.9703471711327608,0.0,0.0,0.00023568181006227744,1.0001074468971765,0.00023565648950368075,198.84696250754638,0.0,5.057488722364619e-06,14.33292303918133,0.012268343212453856,7.927831717370597e-05,0.00015640349288857148,0.0007139275757387577,0.09578294090678832,0.08150759741379009,0.01427534349299824,0.09578309617630021,0.08150759741437102,0.014275343493100003,0.4289024234271754,0.4289024234271754,0.07511851181576375,0.0,5.134412783829191,4.851349789990252,6.757174630562929,5.118015306160032,4.838256756898204,6.721761321854615,24868.488440646637,21138.21517454964,0.85,0.9206672731900263,0.696779912987646,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509432321389384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.16705393649,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.7842945949,1538.7938851583242,0.4289024234271754,0.07511851181576375,6.112851554438009,3.396215098964663
352.0,-29.909883857672597,5.08739505498088,35.01780028285215,24.191122326906793,5.038201459512727,-26.415062394319655,-39.95363958002997,1.5433799961601362,0.1154343199866048,-4.998983483916241,40.03503615004522,48111.54599684481,15459.770867461526,15459.770867461526,63571.31686430634,87874.99506211151,87874.99506211151,15459.770867461526,103334.76592957304,103334.76592957304,103334.76592957304,128203.05302285537,103909.49033305797,64146.36812398155,44181.2468989738,24868.287093282324,0.0,69049.53399225613,21138.044029289977,1538.7881606841802,0.0,0.886797053290983,2.8153549186471403,0.0014959080323721466,354670.042290815,1556044.4401961064,4.387301589233785,1556044.4401961064,4.387301589233785,0.8500000000000001,0.0957833733509949,4.564652377983593,1.2675442215567454,1.0,0.0,4.564652377984399,1.284513814134225,1.2848165339094646,3.553603182586412,19349.352254971815,1973.0848205015795,2034.6934298245008,2034.6934298245008,7.59808364289798,5.08739505498088,0.5581465581094722,4.529248496871408,3.3963375149684514,3.3963375149684514,0.9703821471338433,0.0,0.0,0.00023565648950368075,1.0001069327042744,0.00023563129281232867,198.84781103283473,0.0,5.034916165946076e-06,14.268952414291178,0.012273378128619802,7.927038732546714e-05,0.0001563861021782136,0.0007138481931913677,0.09578337335033874,0.08150737654575449,0.014275996804584249,0.09578331716706828,0.08150737654631286,0.01427599680468205,0.42890100098243994,0.42890100098243994,0.07512190404105493,0.0,5.130521101247723,4.848256278788995,6.748610876677844,5.114417803902825,4.835394197047833,6.713856888162297,24868.287093282324,21138.044029289977,0.85,0.9206625039849774,0.6967685835829175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509494167150847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.1030833116,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.766671485764,1538.7881606841802,0.42890100098243994,0.07512190404105493,6.112851554438009,3.3963375149684514
353.0,-29.91090869448773,5.087310197547008,35.017779033315904,24.190572928078495,5.0378337394988515,-26.416021665801537,-39.95451961001379,1.5429467108127224,0.11159508316205802,-4.999240449387125,40.034981627335654,48110.655970601474,15460.182892064744,15460.182892064744,63570.83886266622,87874.1574650863,87874.1574650863,15460.182892064744,103334.34035715104,103334.34035715104,103334.34035715104,128202.41793373197,103908.95280690759,64145.777095874386,44181.30634559245,24868.077576580923,0.0,69049.38392217338,21137.865940093783,1538.7819657274129,0.0,0.886795943004274,2.8153753020670886,0.0014959080323721466,354666.49002028065,1556042.0876089262,4.3873388983547565,1556042.0876089262,4.3873388983547565,0.85,0.09578379731564414,4.564652377983593,1.267543167653494,1.0,0.0,4.56465237798345,1.2845158922742763,1.2848185801720333,3.5535974334281923,19349.25216033371,1973.074613689049,2034.6934298245008,2034.6934298245008,7.598286142496774,5.087310197547008,0.5581026585573987,4.529207538989609,3.3964587462247655,3.3964587462247655,0.9704167846356473,0.0,0.0,0.00023563129281232867,1.0001065931043664,0.00023560617881832052,198.84865686273702,0.0,5.010306920630305e-06,14.199209813066284,0.012278388435540433,7.926249641381015e-05,0.00015636879639851852,0.0007137691983229298,0.09578379731499788,0.08150715268738444,0.014276644627613438,0.09578350511018281,0.08150715268793438,0.014276644627709764,0.4288995762534987,0.4288995762534987,0.07512526973663922,0.0,5.126690988314522,4.845214019574087,6.740169171752427,5.110835532549174,4.832558037068736,6.705904466482593,24868.077576580923,21137.865940093783,0.85,0.9206575823227893,0.6967572082153222,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509555716942169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.033340710375,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.749113150037,1538.7819657274129,0.4288995762534987,0.07512526973663922,6.112851554438009,3.3964587462247655
354.0,-29.911929124793424,5.087222293145709,35.01775747121401,24.19004385536539,5.037503114778578,-26.41697326123121,-39.955387136992044,1.542547251216639,0.10733296715409324,-4.9994711340015305,40.034930024154825,48109.7288208513,15460.548528155818,15460.548528155818,63570.27734900711,87873.24294705912,87873.24294705912,15460.548528155818,103333.79147521494,103333.79147521494,103333.79147521494,128201.66818665262,103908.35336307732,64145.16358779007,44181.32197254139,24867.87671143768,0.0,69049.19868397906,21137.695204722026,1538.7756644245244,0.0,0.8867949558808225,2.8154043011905445,0.0014959080323721466,354663.3010780305,1556039.860998263,4.387372068856693,1556039.860998263,4.387372068856693,0.85,0.0957842075692229,4.564652377983593,1.2675420137448237,1.0,0.0,4.564652377984291,1.2845178120740939,1.2848204681631872,3.553592122333523,19349.14053578631,1973.063231152974,2034.6934298245008,2034.6934298245008,7.5984658433233045,5.087222293145709,0.5580677364657713,4.529154556679938,3.3965788059905155,3.3965788059905155,0.9704510874258616,0.0,0.0,0.00023560617881832052,1.000106135648505,0.000235581175257509,198.84949906210824,0.0,4.9938839769792565e-06,14.152667190759214,0.012283382319517411,7.925471832286904e-05,0.0001563514604954515,0.0007136900659517704,0.09578420756869421,0.08150692029698901,0.014277287271705201,0.09578399284853416,0.08150692029743889,0.014277287271784006,0.42889815074413923,0.42889815074413923,0.0751286159035923,0.0,5.122810517782796,4.8421368358773975,6.731589265050104,5.106804101155603,4.829391026109249,6.696823122870114,24867.87671143768,21137.695204722026,0.85,0.9206519200889267,0.6967456500261141,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509617071252745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.986798088066,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.731586123919,1538.7756644245244,0.42889815074413923,0.0751286159035923,6.112851554438009,3.3965788059905155
355.0,-29.912945232147138,5.0871314993482875,35.017735784903294,24.18954342082145,5.037190564829308,-26.417919157976737,-39.95625001899896,1.5421644906588186,0.10322050987934972,-4.9996932206200375,40.034883282126195,48108.801001550775,15460.895255690639,15460.895255690639,63569.69625724141,87872.37677663345,87872.37677663345,15460.895255690639,103333.2720323241,103333.2720323241,103333.2720323241,128200.97566887733,103907.80858205743,64144.55575233015,44181.392033030315,24867.703636553237,0.0,69049.09566958355,21137.54809107025,1538.7707734612195,0.0,0.8867939949048872,2.81543234203804,0.0014959080323721466,354660.23101417423,1556037.8441421206,4.387404360766721,1556037.8441421206,4.387404360766721,0.85,0.09578461425809558,4.564652377983593,1.2675408186251298,1.0,0.0,4.564652377983776,1.2845196535632049,1.2848222779669496,3.553587027899055,19349.039090193404,1973.0528865813917,2034.6934298245008,2034.6934298245008,7.598636251076013,5.0871314993482875,0.5580340461004916,4.529097453247796,3.396697805158702,3.396697805158702,0.9704850871882006,0.0,0.0,0.000235581175257509,1.0001056868728102,0.00023555628005089962,198.8503376998311,0.0,4.97194554213925e-06,14.090493666422633,0.01228835426505955,7.924698257787541e-05,0.00015633419267963358,0.0007136112443752346,0.09578461425759632,0.08150668952975003,0.014277924727846295,0.09578453859003645,0.08150668953017487,0.01427792472792071,0.4288967204635204,0.4288967204635204,0.07513193243559599,0.0,5.118924687697927,4.839084075952826,6.722833785068133,5.102913730499381,4.82645227810508,6.687382282784313,24867.703636553237,21137.54809107025,0.85,0.9206448779783826,0.6967332524058375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509678162249178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.92462456373,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.714113213644,1538.7707734612195,0.4288967204635204,0.07513193243559599,6.112851554438009,3.396697805158702
356.0,-29.913957391782123,5.087037785345725,35.01771400723572,24.189028073474788,5.036872045817378,-26.418862098238456,-39.95710864020509,1.5417767522735817,0.09897173936326453,-4.999921454384185,40.03483724855062,48107.87256260597,15461.245680307522,15461.245680307522,63569.11824291349,87871.46965151881,87871.46965151881,15461.245680307522,103332.71533182633,103332.71533182633,103332.71533182633,128200.25474981962,103907.21830167572,64143.942872199696,44181.41714386225,24867.539417993292,0.0,69048.95656185554,21137.408505294297,1538.766536033211,0.0,0.886793000072833,2.815461455987525,0.0014959080323721466,354657.07599560946,1556035.857856713,4.387437790402288,1556035.857856713,4.387437790402288,0.85,0.09578501700785921,4.564652377983593,1.2675396570237356,1.0,0.0,4.564652377983731,1.2845215181112075,1.284824110974134,3.5535818696876103,19348.929172004042,1973.0416780454123,2034.6934298245008,2034.6934298245008,7.598808475850394,5.087037785345725,0.5579949910393758,4.529042794306349,3.3968157861850563,3.3968157861850563,0.9705187960528733,0.0,0.0,0.00023555628005089962,1.0001052771172276,0.00023553148397525034,198.85117308552591,0.0,4.950420241383839e-06,14.0294909640818,0.012293304685300934,7.92392857238722e-05,0.0001563169943270274,0.0007135327398741134,0.09578501700733276,0.08150646176690544,0.014278555240427319,0.09578515785656032,0.08150646176735342,0.0142785552405058,0.4288952857961472,0.4288952857961472,0.07513520888825674,0.0,5.115014123920105,4.836015014192014,6.714006467199226,5.098893193747472,4.823306374147933,6.678255742077681,24867.539417993292,21137.408505294297,0.85,0.9206383616523867,0.696721209965134,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450973899492759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.86362186139,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.696692892167,1538.766536033211,0.4288952857961472,0.07513520888825674,6.112851554438009,3.3968157861850563
357.0,-29.914964884000305,5.086941014357187,35.01769203345348,24.18850556658583,5.036531720635762,-26.419803017905725,-39.95797068402169,1.5413698545414356,0.09507845813317317,-5.0001642794121235,40.034787980967096,48106.98324990459,15461.612518624604,15461.612518624604,63568.595768529194,87870.62984394911,87870.62984394911,15461.612518624604,103332.24236257371,103332.24236257371,103332.24236257371,128199.60603155797,103906.68319793824,64143.35674909817,44181.47383204452,24867.363668984257,0.0,69048.83750102877,21137.25911863662,1538.761989060693,0.0,0.8867919426845875,2.8154842050325946,0.0014959080323721466,354653.7192970314,1556033.7320304394,4.387473322187895,1556033.7320304394,4.387473322187895,0.85,0.09578541339481914,4.564652377983593,1.2675385355344044,1.0,0.0,4.56465237798351,1.284523472053564,1.2848260335239787,3.5535764641856606,19348.829528451985,1973.0315172308572,2034.6934298245008,2034.6934298245008,7.598988767540384,5.086941014357187,0.5579466910592048,4.528994323297982,3.3969327349598637,3.3969327349598637,0.9705522099885325,0.0,0.0,0.00023553148397525034,1.000104792489262,0.0002355068046309549,198.8520046251113,0.0,4.930728730775591e-06,13.973685223018023,0.01229823541403171,7.923155888413513e-05,0.00015629992509111522,0.0007134548247458164,0.09578541339422701,0.0815062352376071,0.014279178156619911,0.09578553455006777,0.08150623523811096,0.014279178156708181,0.4288938445952191,0.4288938445952191,0.07513844308229134,0.0,5.111161006032148,4.832999401900224,6.70526102041174,5.095242737545277,4.820476894677256,6.669809349704337,24867.363668984257,21137.25911863662,0.85,0.9206323823711308,0.6967095318467575,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509799591746635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.80781612033,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.679317786406,1538.761989060693,0.4288938445952191,0.07513844308229134,6.112851554438009,3.3969327349598637
358.0,-29.915968044774036,5.086841114536453,35.01766972608595,24.187964654434495,5.03617438177965,-26.420741739928065,-39.95882860673589,1.5409480769339046,0.09122057868546563,-5.000416720385738,40.03473431703878,48106.09570607148,15461.987978488032,15461.987978488032,63568.08368455951,87869.78364407227,87869.78364407227,15461.987978488032,103331.7716225603,103331.7716225603,103331.7716225603,128198.93900478669,103906.13191530675,64142.762715452765,44181.52133317109,24867.16738222639,0.0,69048.68871539748,21137.09227489243,1538.7564942135698,0.0,0.8867908522671759,2.815505369094035,0.0014959080323721466,354650.2296985906,1556031.4165106262,4.3875099639243516,1556031.4165106262,4.3875099639243516,0.85,0.09578580074036178,4.564652377983593,1.2675374722899875,1.0,0.0,4.564652377981558,1.2845254953428344,1.2848280255869249,3.553570866855629,19348.726872171075,1973.0210492034564,2034.6934298245008,2034.6934298245008,7.599173296500832,5.086841114536453,0.5578912958866145,4.5289498186498385,3.3970486053538975,3.3970486053538975,0.9705853158153993,0.0,0.0,0.0002355068046309549,1.0001043427973533,0.0002354822337559578,198.8528325958021,0.0,4.907537085982137e-06,13.907960101673376,0.012303142951117691,7.922386967504527e-05,0.00015628293495590961,0.0007133772706847479,0.09578580073973443,0.0815060065152561,0.014279794224478332,0.0957857947436558,0.08150600651578992,0.014279794224571854,0.4288923993640071,0.4288923993640071,0.07514164255139204,0.0,5.107360971748051,4.83002002643633,6.696666848857262,5.091637299071181,4.817624242114334,6.661801496662349,24867.16738222639,21137.09227489243,0.85,0.9206269498697109,0.6966981792276105,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450985990961267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.74209099898,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.66200244591,1538.7564942135698,0.4288923993640071,0.07514164255139204,6.112851554438009,3.3970486053538975
