time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
359.0,-29.916966760015946,5.086738063976615,35.01764699333452,24.187420145049714,5.035806289842933,-26.421677535715855,-39.95968984728677,1.5405170655429186,0.08752965059125017,-5.000674910718196,40.0346773121215,48105.24555852149,15462.366067180541,15462.366067180541,63567.61162570203,87868.97014429435,87868.97014429435,15462.366067180541,103331.33621147489,103331.33621147489,103331.33621147489,128198.29152428384,103905.6063653224,64142.19907479316,44181.56365614359,24866.955312808946,0.0,69048.51896895253,21136.912015887603,1538.7502394108317,0.0,0.8867897446765314,2.8155236730746207,0.0014959080323721466,354646.66065220104,1556028.9568348923,4.387547182802538,1556028.9568348923,4.387547182802538,0.85,0.0957861807327778,4.564652377983593,1.2675364700378853,1.0,0.0,4.56465237798134,1.2845275615940621,1.2848300607611847,3.553565150691659,19348.629007657044,1973.0110698002932,2034.6934298245008,2034.6934298245008,7.599359117463816,5.086738063976615,0.5578305036358868,4.528907560340728,3.3971633705985713,3.3971633705985713,0.9706181058853061,0.0,0.0,0.0002354822337559578,1.0001038812270935,0.00023545777411345423,198.8536569033553,0.0,4.885988092529492e-06,13.84689025422858,0.01230802893921022,7.921615142341737e-05,0.00015626608233254043,0.0007133003443174106,0.09578618073213167,0.08150577540034126,0.014280405331790412,0.09578590846779751,0.08150577540089105,0.014280405331886748,0.42889095109652725,0.42889095109652725,0.0751448175876119,0.0,5.10363649981889,4.827101193953922,6.6882356750274425,5.088204561309453,4.8149366833108616,6.654011058538458,24866.955312808946,21136.912015887603,0.85,0.9206223764811673,0.6966875796445667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509919968633729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.68102115154,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.64474029561,1538.7502394108317,0.42889095109652725,0.0751448175876119,6.112851554438009,3.3971633705985713
360.0,-29.917962068740344,5.086632860748643,35.01762415589973,24.18695365721362,5.035542570287479,-26.422599827083133,-39.96052258936686,1.540180328629978,0.08305000140740049,-5.000858012137815,40.03462879752218,48104.278208009666,15462.624387356607,15462.624387356607,63566.90259536627,87868.03579979231,87868.03579979231,15462.624387356607,103330.66018714893,103330.66018714893,103330.66018714893,128197.42466809764,103905.00630378691,64141.56489480221,44181.60156553855,24866.764480948714,0.0,69048.36604648727,21136.749808806406,1538.7434726866618,0.0,0.8867889884826735,2.8155610902788086,0.0014959080323721466,354644.12960061675,1556026.8635058173,4.387572593569052,1556026.8635058173,4.387572593569052,0.85,0.09578652975045056,4.564652377983593,1.2675351595273243,1.0,0.0,4.56465237798348,1.2845291867677844,1.2848316548968661,3.5535606547559007,19348.51726808458,1972.9996755349257,2034.6934298245008,2034.6934298245008,7.5994860752513045,5.086632860748643,0.5578011457145626,4.52883171503408,3.397277018870581,3.397277018870581,0.970650576820166,0.0,0.0,0.00023545777411345423,1.0001035277255266,0.00023543340022901555,198.85447840526908,0.0,4.863889358385962e-06,13.784262441665817,0.012312892828568607,7.920868922995199e-05,0.00015624908488350223,0.0007132227568712387,0.09578652975011398,0.0815055203956137,0.01428100935450028,0.09578667851600535,0.0815055203959001,0.014281009354550461,0.4288895020867237,0.4288895020867237,0.07514797723660803,0.0,5.099768944404275,4.824105300555516,6.679282524612802,5.083908013545226,4.811774955637873,6.643116662411387,24866.764480948714,21136.749808806406,0.85,0.9206141467934149,0.696675112856735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509979761973197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.61839333898,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.627533765437,1538.7434726866618,0.4288895020867237,0.07514797723660803,6.112851554438009,3.397277018870581
361.0,-29.918952497776978,5.086524025715082,35.01760104865045,24.18636940363797,5.03512555462472,-26.423533057107615,-39.96138711282981,1.5397061139557295,0.07967779576654266,-5.001161197567649,40.03457526374411,48103.4844063421,15463.060204027279,15463.060204027279,63566.544610369376,87867.26461005308,87867.26461005308,15463.060204027279,103330.32481408036,103330.32481408036,103330.32481408036,128196.9216543743,103904.4968238357,64141.03122287431,44181.628445512644,24866.596840293932,0.0,69048.22528580658,21136.607314249843,1538.7408222533963,0.0,0.8867876393127022,2.8155699643582386,0.0014959080323721466,354639.9386322625,1556024.5536094983,4.387617930486362,1556024.5536094983,4.387617930486362,0.85,0.09578692618266596,4.564652377983593,1.267534314976074,1.0,0.0,4.564652377982323,1.2845314546553668,1.2848338920078168,3.553554380813715,19348.42239602803,1972.9900012775036,2034.6934298245008,2034.6934298245008,7.5997002680453045,5.086524025715082,0.55771507129211,4.528808954422972,3.397389846003437,3.397389846003437,0.9706828131438392,0.0,0.0,0.00023543340022901555,1.0001030209728934,0.00023540914814954516,198.85529588555258,0.0,4.846856076763997e-06,13.735990121549168,0.012317739684645371,7.92009429313635e-05,0.00015623245729765205,0.0007131468577219475,0.09578692618175676,0.08150531355064412,0.014281612631112637,0.09578666969538494,0.08150531355141777,0.014281612631248199,0.428888045862144,0.428888045862144,0.07515108728846312,0.0,5.096106677323462,4.821237668312051,6.670979253969165,5.080838993334169,4.809192676661098,6.637178670094386,24866.596840293932,21136.607314249843,0.85,0.9206108389788838,0.6966650367512075,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451003935183159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.570121018856,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.610362188658,1538.7408222533963,0.428888045862144,0.07515108728846312,6.112851554438009,3.397389846003437
362.0,-29.919939115648724,5.086413517944848,35.017577777777454,24.18593392884361,5.034897343204176,-26.424443974402596,-39.962206793110795,1.5394022019578466,0.07503510636598776,-5.001313706544994,40.0345242833779,48102.49819692387,15463.26093242807,15463.26093242807,63565.75912935194,87866.30971676362,87866.30971676362,15463.26093242807,103329.57064919168,103329.57064919168,103329.57064919168,128195.95191099202,103903.88853041784,64140.39037307734,44181.66461926723,24866.38126180034,0.0,69048.04588106756,21136.424072530288,1538.7319473056914,0.0,0.8867870477286912,2.8156130950862233,0.0014959080323721466,354637.8304971728,1556022.3538912,4.387637809846135,1556022.3538912,4.387637809846135,0.85,0.09578724245262324,4.564652377983593,1.2675328797334808,1.0,0.0,4.564652377983241,1.2845329259106275,1.2848353324552617,3.553550310707397,19348.30912356775,1972.9784507010804,2034.6934298245008,2034.6934298245008,7.5997989209420265,5.086413517944848,0.5576944787056624,4.528719039239186,3.397501402202894,3.397501402202894,0.9707146863436841,0.0,0.0,0.00023540914814954516,1.0001026253592167,0.00023538499168021973,198.8561102260654,0.0,4.822654438923802e-06,13.667402679910055,0.012322562339084294,7.919359908321725e-05,0.0001562155490663279,0.0007130696775236263,0.09578724245239087,0.08150503950222006,0.014282202950170813,0.09578752064273013,0.08150503950241779,0.014282202950205455,0.42888658964965787,0.42888658964965787,0.0751541911198779,0.0,5.092221402817586,4.818250212669852,6.661860216358718,5.076348812910965,4.806011643097804,6.625090574948388,24866.38126180034,21136.424072530288,0.85,0.9206018551030591,0.6966525639230755,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510098650003305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.50153357722,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.593255191332,1538.7319473056914,0.42888658964965787,0.0751541911198779,6.112851554438009,3.397501402202894
363.0,-29.920922011013474,5.086299563265297,35.017554406100594,24.185368010681145,5.034496659558921,-26.4253687897478,-39.96306244572622,1.5389434382935523,0.07167522472053633,-5.001609101627618,40.03447480551789,48101.69965394168,15463.674561546208,15463.674561546208,63565.374215487886,87865.54763895091,87865.54763895091,15463.674561546208,103329.22220049713,103329.22220049713,103329.22220049713,128195.46088468564,103903.39221091931,64139.85637666475,44181.70648250506,24866.238684188516,0.0,69047.94516669358,21136.302881560237,1538.730573814026,0.0,0.8867857234996815,2.815622719040608,0.0014959080323721466,354633.74727214617,1556020.2190058015,4.387682308789723,1556020.2190058015,4.387682308789723,0.85,0.09578762670011282,4.564652377983593,1.2675320555130023,1.0,0.0,4.564652377983612,1.2845351211082607,1.2848374971382428,3.5535442378915563,19348.216702165453,1972.9690263408456,2034.6934298245008,2034.6934298245008,7.600002209119043,5.086299563265297,0.5576071688317201,4.528692394433577,3.3976122724017324,3.3976122724017324,0.9707463635433521,0.0,0.0,0.00023538499168021973,1.0001022389586363,0.00023536092862397353,198.85692149991718,0.0,4.803661526848956e-06,13.613576767089942,0.012327366000611142,7.91859336159092e-05,0.00015619905806431053,0.0007129944018320523,0.09578762669924266,0.08150483273664233,0.014282793962600331,0.09578761951067462,0.08150483273738272,0.014282793962730085,0.42888512426580555,0.42888512426580555,0.07515723494956399,0.0,5.088554519812874,4.8154074395980615,6.653385230204435,5.07328432634813,4.8034766927824535,6.618913211671611,24866.238684188516,21136.302881560237,0.85,0.9205976233185531,0.6966420150203736,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510157720456007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.4477076644,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.576191530045,1538.730573814026,0.42888512426580555,0.07515723494956399,6.112851554438009,3.3976122724017324
364.0,-29.921900502938595,5.086183446542385,35.01753070319828,24.184884374868147,5.034206424521964,-26.42627859532733,-39.963889425247885,1.5385845169106884,0.06749587706394777,-5.001807053276977,40.03441841453342,48100.78779501084,15463.934006749416,15463.934006749416,63564.72180176026,87864.6564570823,87864.6564570823,15463.934006749416,103328.59046383172,103328.59046383172,103328.59046383172,128194.60389305034,103902.81545268667,64139.257513735516,44181.73104327906,24866.013429218627,0.0,69047.7444724977,21136.111414835832,1538.7222123925624,0.0,0.8867849202193852,2.8156544700942794,0.0014959080323721466,354631.0110213494,1556017.7858335546,4.387709301992993,1556017.7858335546,4.387709301992993,0.85,0.09578794332427186,4.564652377983593,1.267530833468773,1.0,0.0,4.564652377983314,1.284536849223881,1.2848391947491649,3.5535394572304893,19348.10930198311,1972.9580745701244,2034.6934298245008,2034.6934298245008,7.600129719828717,5.086183446542385,0.5575612166172101,4.528622229925175,3.3977219186033087,3.3977219186033087,0.9707776910295168,0.0,0.0,0.00023536092862397353,1.0001017817150555,0.00023533697562297867,198.85772914499958,0.0,4.7851052869994456e-06,13.56098838335643,0.012332151105898142,7.91785256718204e-05,0.00015618240295215313,0.0007129183770347375,0.09578794332389196,0.08150457084261302,0.014283372481278938,0.09578809240161369,0.08150457084293627,0.014283372481335588,0.4288836583306324,0.4288836583306324,0.07516026377096374,0.0,5.08478756624595,4.812510715022597,6.644545822730777,5.069302930340939,4.800548922508995,6.608806115667278,24866.013429218627,21136.111414835832,0.85,0.9205908503945213,0.6966308336714719,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510216568492535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.39511928066,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.559169555714,1538.7222123925624,0.4288836583306324,0.07516026377096374,6.112851554438009,3.3977219186033087
365.0,-29.922875015456345,5.086064618145047,35.017506888028095,24.184366303402953,5.033867917508216,-26.427189646735638,-39.96472031632436,1.5381825487874503,0.06371573571783529,-5.002051417359428,40.03436773871221,48099.91391201344,15464.259407680616,15464.259407680616,63564.17331969406,87863.82858374897,87863.82858374897,15464.259407680616,103328.08799142958,103328.08799142958,103328.08799142958,128193.93318036442,103902.27803247652,64138.67279125778,44181.78360135416,24865.84518893484,0.0,69047.628790289,21135.968410594614,1538.7182044187557,0.0,0.8867838600256852,2.8156755674034875,0.0014959080323721466,354627.63324251253,1556015.5992630476,4.3877449284922605,1556015.5992630476,4.3877449284922605,0.85,0.09578828596882326,4.564652377983593,1.2675297669274737,1.0,0.0,4.5646523779825365,1.2845387784185056,1.28484109362771,3.5535341203194246,19348.009227072514,1972.9478697692398,2034.6934298245008,2034.6934298245008,7.6002896460989025,5.086064618145047,0.5574921112580906,4.528572506886956,3.3978307226640063,3.3978307226640063,0.9708087779040018,0.0,0.0,0.00023533697562297867,1.0001013685708537,0.0002353131222680712,198.8585335112337,0.0,4.763239384045854e-06,13.499020414385951,0.012336914345282187,7.917108333391727e-05,0.0001561658922890614,0.0007128430115971937,0.09578828596822885,0.08150433735902675,0.014283948609202091,0.09578844610363328,0.08150433735953254,0.014283948609290721,0.42888218678616274,0.42888218678616274,0.07516325282751694,0.0,5.081084393180788,4.809663250895994,6.635855037839917,5.0657671530772745,4.797810520999633,6.600619432492749,24865.84518893484,21135.968410594614,0.85,0.920584449217666,0.6966193445701399,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510275153338361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.333151311694,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.542203033781,1538.7182044187557,0.42888218678616274,0.07516325282751694,6.112851554438009,3.3978307226640063
366.0,-29.923845042952905,5.085943289030552,35.01748282329829,24.183862131927185,5.033540385314982,-26.428095563233114,-39.96554663227869,1.5377909055948595,0.05997535956663569,-5.002282576850552,40.034312839431756,48099.04055901245,15464.559493739356,15464.559493739356,63563.600052751804,87863.01440295985,87863.01440295985,15464.559493739356,103327.5738966992,103327.5738966992,103327.5738966992,128193.22100038923,103901.75728948276,64138.09142328131,44181.85096244606,24865.64710369002,0.0,69047.49806613608,21135.800038136516,1538.7121903420964,0.0,0.8867828823198622,2.8156976851791633,0.0014959080323721466,354624.43801041995,1556013.2304604962,4.387777783139626,1556013.2304604962,4.387777783139626,0.85,0.09578860853164124,4.564652377983593,1.2675286690657965,1.0,0.0,4.564652377982019,1.2845406591298962,1.284842944139525,3.5535289175474847,19347.912257685133,1972.9379816435924,2034.6934298245008,2034.6934298245008,7.600437130754004,5.085943289030552,0.5574265668812606,4.528516722149291,3.397938515175046,3.397938515175046,0.9708395757642989,0.0,0.0,0.0002353131222680712,1.0001009028197982,0.0002352893809060692,198.85933418120945,0.0,4.743443176222874e-06,13.442917961415624,0.01234165778845841,7.916368261701813e-05,0.00015614943965105307,0.0007127679110239849,0.09578860853111754,0.08150409132973828,0.014284517201379257,0.09578871854186735,0.0815040913301839,0.01428451720145735,0.42888071181157333,0.42888071181157333,0.07516621319569128,0.0,5.077414888204714,4.806855757714629,6.627162799442885,5.062257936417211,4.795187949390254,6.591947133739609,24865.64710369002,21135.800038136516,0.85,0.9205778896125736,0.6966080148616178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510333500375603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.27704885873,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.525283616244,1538.7121903420964,0.42888071181157333,0.07516621319569128,6.112851554438009,3.397938515175046
367.0,-29.924811270427355,5.085819304754863,35.017458477940046,24.183334840368502,5.0331925500456665,-26.429000089602262,-39.96637651054186,1.5373813692205716,0.05624497066293088,-5.00252924325035,40.0342565360969,48098.2024834849,15464.87811308267,15464.87811308267,63563.08059656757,87862.18723111559,87862.18723111559,15464.87811308267,103327.06534419826,103327.06534419826,103327.06534419826,128192.51440791678,103901.21250196839,64137.534497167966,44181.864449778244,24865.449063718523,0.0,69047.31351349677,21135.631704160744,1538.706542473326,0.0,0.8867818307665543,2.8157178636705615,0.0014959080323721466,354621.02845698537,1556010.8010784197,4.387813119399262,1556010.8010784197,4.387813119399262,0.85,0.09578893151068654,4.564652377983593,1.267527636042796,1.0,0.0,4.564652377984273,1.2845426232907498,1.2848448782642163,3.553523483938459,19347.810810882864,1972.9276369486895,2034.6934298245008,2034.6934298245008,7.600593724046462,5.085819304754863,0.5573516675653556,4.528467637189507,3.3980453552557486,3.3980453552557486,0.9708701015016424,0.0,0.0,0.0002352893809060692,1.000100508316274,0.0002352657347431932,198.86013172025898,0.0,4.721191440270774e-06,13.379856541727372,0.012346378979898681,7.915625063878428e-05,0.00015613313026728495,0.0007126934643565842,0.09578893151009926,0.08150385025341668,0.014285081256682581,0.09578893982077355,0.08150385025391638,0.014285081256770167,0.42887923461948274,0.42887923461948274,0.07516914473112656,0.0,5.07378834499508,4.804074516316405,6.618610718979767,5.058774213913296,4.792482331761391,6.583925465721336,24865.449063718523,21135.631704160744,0.85,0.9205728269810642,0.6965977390863017,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510391579325785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.21398743904,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.508421564882,1538.706542473326,0.42887923461948274,0.07516914473112656,6.112851554438009,3.3980453552557486
368.0,-29.925773939058985,5.085693188659468,35.017433952310675,24.18284680405634,5.032895247087987,-26.42989635882536,-39.96719000916926,1.5370176668545041,0.052166607858509906,-5.0027378761653045,40.034202594624226,48097.30492291488,15465.133931447419,15465.133931447419,63562.4388543623,87861.30828668582,87861.30828668582,15465.133931447419,103326.44221813323,103326.44221813323,103326.44221813323,128191.6929328202,103900.63750081148,64136.93972184658,44181.886421072115,24865.25071468696,0.0,69047.13713575908,21135.463107483916,1538.7000051847858,0.0,0.886780964227059,2.815747049800054,0.0014959080323721466,354618.1446425745,1556008.4736089038,4.38784223852175,1556008.4736089038,4.38784223852175,0.85,0.09578923301897989,4.564652377983593,1.267526444769465,1.0,0.0,4.564652377982482,1.284544372923058,1.284846597932089,3.553518643810219,19347.70373789178,1972.9167185421916,2034.6934298245008,2034.6934298245008,7.600719452257405,5.085693188659468,0.5572916854617826,4.528401503197685,3.3981511921476333,3.3981511921476333,0.9709003406136095,0.0,0.0,0.0002352657347431932,1.0001001388928696,0.00023524217785194688,198.86092632739104,0.0,4.702279064201957e-06,13.326258867948347,0.012351081258962882,7.91489659745069e-05,0.0001561167687686863,0.0007126187798030985,0.09578923301855137,0.0815035941417637,0.014285638876787668,0.09578943214209709,0.08150359414212831,0.014285638876851577,0.42887775537433726,0.42887775537433726,0.07517205590845964,0.0,5.070098606721842,4.801257255669611,6.609840158968439,5.054904484023837,4.789593110519547,6.574355196564966,24865.25071468696,21135.463107483916,0.85,0.9205658842797076,0.6965865192693932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510449431196533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.16038976526,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.491603306376,1538.7000051847858,0.42887775537433726,0.07517205590845964,6.112851554438009,3.3981511921476333
369.0,-29.926732438084596,5.08556427799969,35.01740917942791,24.182317312248074,5.032527537000595,-26.4307959162606,-39.968019049242116,1.5365910151766553,0.04883602864879322,-5.0030018630755135,40.03414634160463,48096.50104430233,15465.469279173378,15465.469279173378,63561.9703234757,87860.56205986034,87860.56205986034,15465.469279173378,103326.03133903373,103326.03133903373,103326.03133903373,128191.0952245349,103900.16100289676,64136.4042205835,44181.95198034806,24865.063885501175,0.0,69047.01586584923,21135.304302676,1538.695423121387,0.0,0.8867798243194597,2.815759961668023,0.0014959080323721466,354614.4957276702,1556006.0464034432,4.3878805439425514,1556006.0464034432,4.3878805439425514,0.85,0.095789553584948,4.564652377983593,1.2675255073560407,1.0,0.0,4.564652377981333,1.2845464167522562,1.2848486119806597,3.5535129898415754,19347.615007536435,1972.9076705639984,2034.6934298245008,2034.6934298245008,7.600884267123881,5.08556427799969,0.5572044857979739,4.528359792201716,3.398256179300114,3.398256179300114,0.9709303369428897,0.0,0.0,0.00023524217785194688,1.0000997059240517,0.00023521872515160135,198.86171749840156,0.0,4.684545214636008e-06,13.276001138278447,0.012355765804177517,7.914154277835753e-05,0.00015610063507358937,0.0007125451350934087,0.09578955358426908,0.08150335978235362,0.014286193801915452,0.09578946301048788,0.08150335978293129,0.01428619380201672,0.42887627044741916,0.42887627044741916,0.07517493184349808,0.0,5.066554460521672,4.798555495636322,6.601389395546278,5.05183789172429,4.787248423579854,6.567075759949944,24865.063885501175,21135.304302676,0.85,0.9205607154256983,0.6965761002292779,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510507070423175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.11013203559,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.474824135777,1538.695423121387,0.42887627044741916,0.07517493184349808,6.112851554438009,3.398256179300114
370.0,-29.927686890639304,5.08543326422666,35.017384122880486,24.181820055842422,5.032221072209366,-26.43168570601226,-39.96882772827519,1.5362198875820474,0.0447961855908261,-5.003214668535009,40.03408853352917,48095.62123930061,15465.721652763514,15465.721652763514,63561.34289206413,87859.68293461006,87859.68293461006,15465.721652763514,103325.40458737357,103325.40458737357,103325.40458737357,128190.25174407766,103899.57785894656,64135.81908476414,44181.954193536025,24864.84715670408,0.0,69046.8013502401,21135.120083198468,1538.687943059447,0.0,0.8867789505289012,2.815788158432107,0.0014959080323721466,354611.55428125546,1556003.5521034067,4.38790990681957,1556003.5521034067,4.38790990681957,0.85,0.09578984080830331,4.564652377983593,1.267524347403087,1.0,0.0,4.564652377983783,1.2845482007186964,1.2848503662390935,3.553508054761744,19347.50641824713,1972.8965975381125,2034.6934298245008,2034.6934298245008,7.601008302315836,5.08543326422666,0.5571380714880867,4.5282951927385735,3.39836011323218,3.39836011323218,0.9709600323520514,0.0,0.0,0.00023521872515160135,1.0000992857548723,0.00023519537360139087,198.8625053348583,0.0,4.663844270688622e-06,13.217334663131554,0.012360429648448206,7.913430251436691e-05,0.00015608442263723442,0.0007124711309572482,0.09578984080786195,0.08150309943683513,0.014286741371026814,0.09578986218450303,0.08150309943721068,0.014286741371092634,0.42887478610394647,0.42887478610394647,0.07517779313865386,0.0,5.062934188835243,4.795799939898927,6.59273498397522,5.048010854125835,4.784374720123651,6.5577065118079645,24864.84715670408,21135.120083198468,0.85,0.9205544883918523,0.6965655222076897,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510564460431368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.05146556044,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.458096407328,1538.687943059447,0.42887478610394647,0.07517779313865386,6.112851554438009,3.39836011323218
371.0,-29.928637149914355,5.08529962995462,35.01735881867008,24.181294231116794,5.031862343400664,-26.43257694820844,-39.969647967349715,1.5358021416950698,0.04134933206523783,-5.003471274113411,40.03403120675123,48094.81616939429,15466.036112644857,15466.036112644857,63560.852282039144,87858.91245364869,87858.91245364869,15466.036112644857,103324.94856629355,103324.94856629355,103324.94856629355,128189.60262077441,103899.07745928611,64135.28273781257,44181.9941349706,24864.654054480874,0.0,69046.64818945147,21134.955946308743,1538.6828447060664,0.0,0.8867778520589293,2.8158034605353914,0.0014959080323721466,354608.00744490355,1556001.0785733596,4.387946819884263,1556001.0785733596,4.387946819884263,0.85,0.09579014641255365,4.564652377983593,1.2675234006484977,1.0,0.0,4.564652377982528,1.2845502024884872,1.2848523384819623,3.5535025171774115,19347.413237063512,1972.8870957017446,2034.6934298245008,2034.6934298245008,7.6011628513386675,5.08529962995462,0.5570497230628062,4.528249906891814,3.3984631978739825,3.3984631978739825,0.9709894851068521,0.0,0.0,0.00023519537360139087,1.0000988503034611,0.00023517212676529451,198.86328971550938,0.0,4.64374777830768e-06,13.160381203723965,0.012365073396226514,7.912695937657613e-05,0.00015606841422481475,0.000712398058119429,0.09579014641191941,0.08150285940209721,0.014287287009822187,0.09578994669152659,0.08150285940263687,0.01428728700991679,0.42887329716245065,0.42887329716245065,0.07518062473340688,0.0,5.059416497299367,4.793124697587757,6.584312240939482,5.044820606178632,4.7819377159322585,6.550125143568437,24864.654054480874,21134.955946308743,0.85,0.9205494248995215,0.6965554075475299,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510621608588243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.99451210103,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.441417793212,1538.6828447060664,0.42887329716245065,0.07518062473340688,6.112851554438009,3.3984631978739825
372.0,-29.929583688340067,5.085164562518968,35.01733348842828,24.18085973421114,5.03162335657147,-26.43345286603844,-39.970435621775664,1.5354925342699697,0.037042012302379135,-5.003637177249805,40.0339798401272,48093.87642028156,15466.208092278257,15466.208092278257,63560.08451255981,87858.01177425565,87858.01177425565,15466.208092278257,103324.21986653391,103324.21986653391,103324.21986653391,128188.67944672654,103898.50010201437,64134.66510274154,44182.03888808092,24864.459580192633,0.0,69046.49846827355,21134.79064316374,1538.675576074474,0.0,0.8867771936508221,2.815840645991814,0.0014959080323721466,354605.71432455775,1555998.862213955,4.387968945107877,1555998.862213955,4.387968945107877,0.85,0.09579040842847497,4.564652377983593,1.2675220571691175,1.0,0.0,4.564652377983536,1.2845516983443697,1.284853804826364,3.553498379136373,19347.305725331982,1972.8761325561718,2034.6934298245008,2034.6934298245008,7.6012473749484055,5.085164562518968,0.5570003095874538,4.528164252931514,3.3985652736422947,3.3985652736422947,0.9710186496120842,0.0,0.0,0.00023517212676529451,1.0000984639894281,0.00023514897305929717,198.86407103024905,0.0,4.6229423015991185e-06,13.101418482731901,0.012369696338528113,7.911990854366368e-05,0.00015605221822163082,0.0007123241289949817,0.09579040842820173,0.08150258476452815,0.014287823663673574,0.09579068805899073,0.08150258476476065,0.014287823663714332,0.42887180757784704,0.42887180757784704,0.07518344085278778,0.0,5.055739470850483,4.790367536951976,6.575286058308109,5.040679189552179,4.779024814509626,6.538862079793944,24864.459580192633,21134.79064316374,0.85,0.9205403014283959,0.6965433075854006,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451067850609802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.93554938004,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.424791369382,1538.675576074474,0.42887180757784704,0.07518344085278778,6.112851554438009,3.3985652736422947
373.0,-29.930526516460496,5.085026277745351,35.01730791369162,24.180286132637434,5.031200380267998,-26.434343844450716,-39.97125949300823,1.5350177082581495,0.034107345800350686,-5.0039464828031335,40.03392205822298,48093.125076607364,15466.594172834068,15466.594172834068,63559.719249441434,87857.31688599761,87857.31688599761,15466.594172834068,103323.91105883168,103323.91105883168,103323.91105883168,128188.20075505244,103898.0424164969,64134.14975739648,44182.10295455602,24864.289696220767,0.0,69046.39265077679,21134.64624178765,1538.6730440138779,0.0,0.8867758285803121,2.8158430757995903,0.0014959080323721466,354601.4391208588,1555996.3690518544,4.3880148171692115,1555996.3690518544,4.3880148171692115,0.85,0.09579072752792499,4.564652377983593,1.26752126976382,1.0,0.0,4.56465237798319,1.2845539666492807,1.2848560439210117,3.5534921042596186,19347.220498099407,1972.8674417970874,2034.6934298245008,2034.6934298245008,7.601437123708664,5.085026277745351,0.556884118731519,4.528142159013832,3.3986666943491306,3.3986666943491306,0.9710476269568945,0.0,0.0,0.00023514897305929717,1.000098078763449,0.00023512591220057369,198.8648492877173,0.0,4.6044402340701965e-06,13.048983623354937,0.012374300778762183,7.911253413088408e-05,0.0001560364389284131,0.0007122521020066724,0.09579072752699552,0.08150236731789091,0.014288360209104609,0.09579046562676073,0.08150236731868174,0.01428836020924325,0.42887031072555065,0.42887031072555065,0.07518620236804015,0.0,5.052327201561354,4.787782614663627,6.567057951600475,5.038053828603495,4.7768570562788,6.533546915775446,24864.289696220767,21134.64624178765,0.85,0.9205364220968664,0.6965334933550117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510735181242518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.883114520664,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.408207811255,1538.6730440138779,0.42887031072555065,0.07518620236804015,6.112851554438009,3.3986666943491306
374.0,-29.931465094614275,5.084886500427135,35.01728199386993,24.179829318914585,5.0309357723473225,-26.435215158896778,-39.97205022079868,1.5346858366298752,0.029958269359383394,-5.004123224494884,40.03386085744507,48092.2386843638,15466.773278185883,15466.773278185883,63559.01196254969,87856.4311661088,87856.4311661088,15466.773278185883,103323.20444429468,103323.20444429468,103323.20444429468,128187.24766168362,103897.46462256534,64133.56991581529,44182.10522972228,24864.043217388946,0.0,69046.14844711122,21134.436734780604,1538.6630583795761,0.0,0.8867751506036753,2.8158769221281696,0.0014959080323721466,354598.9962254465,1555993.7283761648,4.388037600046947,1555993.7283761648,4.388037600046947,0.85,0.09579096844197299,4.564652377983593,1.267520103766583,1.0,0.0,4.564652377984658,1.2845555662476558,1.2848576142710537,3.5534876792582057,19347.112905055914,1972.856470360002,2034.6934298245008,2034.6934298245008,7.601525149427518,5.084886500427135,0.5568254352080784,4.528061065219057,3.3987669193799546,3.3987669193799546,0.971076262679987,0.0,0.0,0.00023512591220057369,1.0000976373864385,0.00023510295736227287,198.8656240423826,0.0,4.585994194490106e-06,12.99670754718496,0.012378886772956673,7.910545698029778e-05,0.0001560204552202759,0.000712179141935315,0.09579096844167907,0.0815020836357778,0.014288884805901276,0.09579092212284748,0.08150208363602786,0.01428888480594513,0.42886881667011933,0.42886881667011933,0.07518896259914065,0.0,5.048752438084989,4.785102728936181,6.558279825542854,5.0340814938542735,4.7740485706009395,6.522826895164201,24864.043217388946,21134.436734780604,0.85,0.9205294341832169,0.69652311918893,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510791634648106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.8308384445,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.391667031632,1538.6630583795761,0.42886881667011933,0.07518896259914065,6.112851554438009,3.3987669193799546
375.0,-29.932399849210565,5.08474439056263,35.01725603414801,24.179320746939652,5.030598956011913,-26.436090253508052,-39.97285275310276,1.5342893603093835,0.026397442931909154,-5.00436859605607,40.03380785564645,48091.42680505035,15467.05318374062,15467.05318374062,63558.479988790976,87855.63951178169,87855.63951178169,15467.05318374062,103322.6926955223,103322.6926955223,103322.6926955223,128186.57101691721,103896.94601091943,64133.02983951824,44182.129079334656,24863.8783213949,0.0,69046.00740072955,21134.296573185664,1538.6593486788265,0.0,0.886774093617476,2.8158950368979854,0.0014959080323721466,354595.6047608446,1555991.4414706968,4.3880731192935345,1555991.4414706968,4.3880731192935345,0.85,0.0957912516055484,4.564652377983593,1.2675190833816306,1.0,0.0,4.564652377984464,1.2845574677539318,1.2848594867361023,3.5534824190971825,19347.016332554325,1972.8466227054423,2034.6934298245008,2034.6934298245008,7.6016627158788745,5.08474439056263,0.5567339980325148,4.528010392530115,3.3988664636852017,3.3988664636852017,0.9711047039100577,0.0,0.0,0.00023510295736227287,1.0000972403601074,0.0002350800980888806,198.86639564615848,0.0,4.5649282434833434e-06,12.937006642031795,0.012383451701200157,7.909827477573272e-05,0.00015600468258654014,0.000712107145345226,0.09579125160495718,0.0815018421995182,0.014289409405438975,0.09579119322352417,0.08150184220002124,0.014289409405527158,0.4288673173677833,0.4288673173677833,0.07519168294967463,0.0,5.045255531255293,4.782479224301369,6.54970426989496,5.030766038987963,4.771520538993116,6.514928106525417,24863.8783213949,21134.296573185664,0.85,0.920523610002675,0.6965127835116823,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510847833996348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.77113753934,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.375179965402,1538.6593486788265,0.4288673173677833,0.07519168294967463,6.112851554438009,3.3988664636852017
376.0,-29.933330584997492,5.084600337982365,35.01722986878492,24.17883927645164,5.030289868385385,-26.436958957195273,-39.97364299194885,1.5339182405828888,0.02276415622480954,-5.004586144760138,40.03374994647847,48090.57675584721,15467.286309631765,15467.286309631765,63557.863065478974,87854.84489998163,87854.84489998163,15467.286309631765,103322.13120961339,103322.13120961339,103322.13120961339,128185.80401625365,103896.435328039,64132.462417964205,44182.192122305336,24863.67280664026,0.0,69045.8649289456,21134.12188564422,1538.6526757934128,0.0,0.8867731960076581,2.815917351651747,0.0014959080323721466,354592.59787813236,1555988.9428264534,4.388103282858773,1555988.9428264534,4.388103282858773,0.85,0.09579150632415616,4.564652377983593,1.267517970683985,1.0,0.0,4.564652377985835,1.2845592504882823,1.284861240523981,3.5534774875105932,19346.92123649609,1972.836925606205,2034.6934298245008,2034.6934298245008,7.601777291316986,5.084600337982365,0.55665306189709,4.527947276085275,3.3989650713767876,3.3989650713767876,0.971132877536225,0.0,0.0,0.0002350800980888806,1.0000968230120058,0.00023505733912931206,198.8671639378056,0.0,4.545941306609111e-06,12.883197662930222,0.012387997642506766,7.909120317964522e-05,0.0001559888949092354,0.0007120350800864741,0.09579150632369829,0.08150158060661701,0.014289925717081285,0.09579143993312603,0.08150158060700657,0.014289925717149588,0.4288658155017859,0.4288658155017859,0.07519437783294286,0.0,5.041764185552381,4.779877702145313,6.541040937712182,5.027350300984949,4.76905967898773,6.505967866803189,24863.67280664026,21134.12188564422,0.85,0.920516574466635,0.6965019093516569,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510903804814044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.71732856024,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.358738211837,1538.6526757934128,0.4288658155017859,0.07519437783294286,6.112851554438009,3.3989650713767876
377.0,-29.93425738978306,5.0844544406009256,35.017203628266664,24.178355920035415,5.029992233821012,-26.437822977215596,-39.97442872552199,1.533557821253698,0.018860113151049518,-5.004798532254486,40.03369542671478,48089.72482522383,15467.507685772698,15467.507685772698,63557.232510996524,87853.98909345956,87853.98909345956,15467.507685772698,103321.49677923226,103321.49677923226,103321.49677923226,128184.9842516048,103895.86690666713,64131.89659941644,44182.18923027854,24863.487472372544,0.0,69045.67670265108,21133.96435151666,1538.647043370215,0.0,0.8867723123880666,2.8159438254617717,0.0014959080323721466,354589.66235117376,1555986.5904297961,4.3881329763325105,1555986.5904297961,4.3881329763325105,0.85,0.0957917571369262,4.564652377983593,1.2675168607337404,1.0,0.0,4.564652377984104,1.2845609829798048,1.2848629441860053,3.553472694924096,19346.815388749957,1972.8261321399211,2034.6934298245008,2034.6934298245008,7.601886092052122,5.0844544406009256,0.5565726206758717,4.527881819925054,3.399062856166012,3.399062856166012,0.971160816047432,0.0,0.0,0.00023505733912931206,1.0000964147895992,0.00023503467831025425,198.8679289897398,0.0,4.526009743573315e-06,12.826711613286774,0.01239252365225034,7.908417247929998e-05,0.00015597316665001207,0.0007119632860506088,0.09579175713648204,0.08150132069988071,0.014290436436601325,0.09579189440437873,0.0815013207002586,0.014290436436667593,0.42886431116946006,0.42886431116946006,0.07519704130025162,0.0,5.038230710178993,4.777242881994027,6.5322858846867575,5.023658645405533,4.7663014688153,6.496856078706514,24863.487472372544,21133.96435151666,0.85,0.9205099514732713,0.6964914694416685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510959535404804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.660842510595,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.342345809931,1538.647043370215,0.42886431116946006,0.07519704130025162,6.112851554438009,3.399062856166012
378.0,-29.935180318031826,5.08430655468943,35.01717728119847,24.17787011889743,5.029676569264721,-26.438685310921823,-39.97521421462295,1.533181562154939,0.015317223116994683,-5.005024795758051,40.03363984219493,48088.89058911853,15467.746309379481,15467.746309379481,63556.63689849801,87853.20472087819,87853.20472087819,15467.746309379481,103320.95103025767,103320.95103025767,103320.95103025767,128184.25417847591,103895.35987323712,64131.33844699307,44182.24602916005,24863.30314821825,0.0,69045.5491773783,21133.80767598551,1538.6418029284891,0.0,0.8867713619886829,2.815963938954641,0.0014959080323721466,354586.5350570719,1555984.1920942399,4.3881649139435,1555984.1920942399,4.3881649139435,0.85,0.09579200588614153,4.564652377983593,1.2675157843017955,1.0,0.0,4.564652377982453,1.2845627893483302,1.2848647218683926,3.553467697985616,19346.72097226874,1972.8165043382544,2034.6934298245008,2034.6934298245008,7.602003369477446,5.08430655468943,0.5564840772581965,4.527822477431234,3.399159844352582,3.399159844352582,0.9711885269578806,0.0,0.0,0.00023503467831025425,1.000096012224292,0.00023501211427442723,198.86869084685455,0.0,4.5065101552372426e-06,12.771449779942346,0.012397030162405577,7.907714454399798e-05,0.00015595753376625626,0.000711891927370598,0.09579200588564606,0.08150106477192173,0.01429094111372432,0.09579214969571574,0.08150106477234328,0.014290941113798245,0.428862801109645,0.428862801109645,0.07519966829484023,0.0,5.034745774313535,4.774653789180377,6.523596754321261,5.020342018875056,4.7638689973233,6.488403677113354,24863.30314821825,21133.80767598551,0.85,0.9205030252597564,0.6964806734403397,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451101503102117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.60558067725,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.326001134561,1538.6418029284891,0.428862801109645,0.07519966829484023,6.112851554438009,3.399159844352582
379.0,-29.936099498391304,5.084156507205128,35.01715067025926,24.177356832101964,5.029334651153765,-26.439546896368597,-39.97600330095736,1.5327820491310131,0.011841476996664824,-5.005267439449944,40.03357946227417,48088.09184074225,15468.005698116278,15468.005698116278,63556.09753885853,87852.41486662078,87852.41486662078,15468.005698116278,103320.42056473705,103320.42056473705,103320.42056473705,128183.51890371056,103894.83359847887,64130.80206376795,44182.25726078991,24863.098338973497,0.0,69045.35559976341,21133.63358812747,1538.6357711394076,0.0,0.886770345570612,2.8159812601475216,0.0014959080323721466,354583.1813887497,1555981.5868520741,4.388199070124996,1555981.5868520741,4.388199070124996,0.85,0.09579224948069125,4.564652377983593,1.2675148128205915,1.0,0.0,4.564652377982846,1.284564704269863,1.2848666082535487,3.5534624007734257,19346.622972792007,1972.8065111727255,2034.6934298245008,2034.6934298245008,7.602130852435319,5.084156507205128,0.5563861676331561,4.527770339571972,3.3992559895036156,3.3992559895036156,0.971215997001033,0.0,0.0,0.00023501211427442723,1.0000956230340121,0.00023498964385172073,198.86944961528195,0.0,4.487280265140438e-06,12.716952271408001,0.012401517442670717,7.907008500485302e-05,0.0001559420292695742,0.000711821154732949,0.0957922494801283,0.08150080937173436,0.01429144010839394,0.09579225359566448,0.08150080937221332,0.014291440108477925,0.42886128748541685,0.42886128748541685,0.07520226427385875,0.0,5.031317340100827,4.772096142266207,6.5151091887653365,5.0171089164466025,4.761406106240713,6.480690452192846,24863.098338973497,21133.63358812747,0.85,0.9204977943379049,0.6964710576551368,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451107029491928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.55108316872,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.309703225652,1538.6357711394076,0.42886128748541685,0.07520226427385875,6.112851554438009,3.3992559895036156
380.0,-29.937014652247804,5.084004879856564,35.017123896361056,24.176892300043278,5.029049541439467,-26.440399176210526,-39.9767758679576,1.532434065401977,0.008063724659734817,-5.005466849066646,40.033521493893836,48087.23518062699,15468.195281827624,15468.195281827624,63555.43046245461,87851.58809263069,87851.58809263069,15468.195281827624,103319.7833744583,103319.7833744583,103319.7833744583,128182.6745317191,103894.29462761844,64130.23190440783,44182.29191467845,24862.891157260798,0.0,69045.18307193925,21133.45748367168,1538.6286132263367,0.0,0.8867695404757276,2.8160075948186076,0.0014959080323721466,354580.4252932253,1555979.08566493,4.388226124942434,1555979.08566493,4.388226124942434,0.85,0.09579246907814108,4.564652377983593,1.2675136841880161,1.0,0.0,4.5646523779848485,1.2845663780242789,1.2848682535350855,3.5534577707103265,19346.52260912936,1972.7962769273258,2034.6934298245008,2034.6934298245008,7.602224028001017,5.084004879856564,0.5563059110271258,4.527698968829438,3.3993512361036666,3.3993512361036666,0.9712432103153333,0.0,0.0,0.00023498964385172073,1.0000952048489729,0.0002349672738279024,198.87020506496629,0.0,4.4686805962657104e-06,12.664240809817024,0.012405986123266982,7.90631738199493e-05,0.00015592647003177142,0.0007117501322211128,0.09579246907776191,0.08150053645019385,0.01429193262756806,0.09579261682102361,0.08150053645051646,0.014291932627624624,0.42885977119131435,0.42885977119131435,0.07520484187593271,0.0,5.027842407019818,4.769520642456712,6.506411427126466,5.013530573726371,4.758841126987875,6.471236106419269,24862.891157260798,21133.45748367168,0.85,0.9204904330000143,0.6964603907346317,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511125334797421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.49837170713,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.29344963518,1538.6286132263367,0.42885977119131435,0.07520484187593271,6.112851554438009,3.3993512361036666
381.0,-29.937925373460303,5.083851325911286,35.017097038622275,24.176406708452873,5.028731338575464,-26.441250775759766,-39.97755210204048,1.532056740874988,0.0046139303603354165,-5.005695906339703,40.03346550407706,48086.41740659932,15468.426473433326,15468.426473433326,63554.84388003265,87850.81627608053,87850.81627608053,15468.426473433326,103319.24274951385,103319.24274951385,103319.24274951385,128181.95312645572,103893.79340111357,64129.6832896232,44182.344568322624,24862.710376941857,0.0,69045.05494526448,21133.30382040058,1538.623664291418,0.0,0.8867685773010422,2.8160261635727717,0.0014959080323721466,354577.2594499799,1555976.6698506228,4.388258491997635,1555976.6698506228,4.388258491997635,0.85,0.09579270092234579,4.564652377983593,1.267512624789961,1.0,0.0,4.564652377982867,1.284568188789755,1.2848700359887781,3.5534527616506995,19346.42927397613,1972.786759390427,2034.6934298245008,2034.6934298245008,7.602337652787101,5.083851325911286,0.5562105772737302,4.527640748637555,3.399445756032192,3.399445756032192,0.9712702160091977,0.0,0.0,0.0002349672738279024,1.0000947444007844,0.00023494501410332392,198.8709568605725,0.0,4.448731224059247e-06,12.607704288983905,0.012410434854491042,7.905623039271455e-05,0.00015591104343518785,0.0007116797151703334,0.09579270092182998,0.08150027916182298,0.014292421760007001,0.09579283631596666,0.08150027916226184,0.014292421760083959,0.42885824997313876,0.42885824997313876,0.0752073863661783,0.0,5.024429491129013,4.766998509542759,6.497826513878863,5.01030983670006,4.756476293390506,6.463044960688876,24862.710376941857,21133.30382040058,0.85,0.9204836455038786,0.69644983909014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511180133967359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.44183518629,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.277246069643,1538.623664291418,0.42885824997313876,0.0752073863661783,6.112851554438009,3.399445756032192
382.0,-29.93883257058781,5.083695447637482,35.017069796602506,24.17587690232324,5.028359544272624,-26.442104562348216,-39.978336124308385,1.5316315360332269,0.001503080791337652,-5.0059590855263165,40.03340059562502,48085.65379306558,15468.705392856395,15468.705392856395,63554.359185921974,87850.08782820658,87850.08782820658,15468.705392856395,103318.79322106298,103318.79322106298,103318.79322106298,128181.28463894277,103893.30934351835,64129.16292396994,44182.38491060935,24862.491417879795,0.0,69044.87632848915,21133.117705197827,1538.6173209187637,0.0,0.8867674727287707,2.8160362993193537,0.0014959080323721466,354573.6220287954,1555973.8692240533,4.388295610714354,1555973.8692240533,4.388295610714354,0.85,0.09579293212266256,4.564652377983593,1.2675117104547104,1.0,0.0,4.564652377984396,1.2845702232484955,1.2848720423299065,3.5534471338127673,19346.33913590605,1972.7775678652804,2034.6934298245008,2034.6934298245008,7.602474734579856,5.083695447637482,0.5560978356978126,4.52759761193967,3.3995394420584604,3.3995394420584604,0.9712969834452744,0.0,0.0,0.00023494501410332392,1.000094378467445,0.00023492284244548608,198.87170575204573,0.0,4.426812726375307e-06,12.54558726654762,0.012414861667217418,7.904921787227637e-05,0.00015589579623104754,0.0007116101169836967,0.09579293212201215,0.08150002537026496,0.01429290675174718,0.09579266685091008,0.08150002537081834,0.014292906751844222,0.42885672633629646,0.42885672633629646,0.07520990541458916,0.0,5.021142524505706,4.764558448712307,6.489620558691968,5.00746216631768,4.754299873111506,6.456288348184955,24862.491417879795,21133.117705197827,0.85,0.920479006777485,0.6964405811126725,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511234668103996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.37971816386,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.26110079961,1538.6173209187637,0.42885672633629646,0.07520990541458916,6.112851554438009,3.3995394420584604
