time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
383.0,-29.93973578128526,5.083538371648874,35.01704237463253,24.17543426798659,5.028101092450582,-26.442943425558816,-39.97909528026355,1.5313087367243392,-0.002419501085284992,-5.006136045451606,40.03334087018818,48084.79266191558,15468.84911863302,15468.84911863302,63553.6417805486,87849.23905257604,87849.23905257604,15468.84911863302,103318.08817120906,103318.08817120906,103318.08817120906,128180.3564715533,103892.7551402061,64128.59507647091,44182.40007081688,24862.268300344236,0.0,69044.66837116113,21132.9280552926,1538.6087512675995,0.0,0.8867667882496963,2.816067160684025,0.0014959080323721466,354571.1762675778,1555971.2922341286,4.388318612395927,1555971.2922341286,4.388318612395927,0.85,0.0957931237101546,4.564652377983593,1.2675105334678665,1.0,0.0,4.56465237798145,1.2845717786228745,1.2848735695871634,3.5534428312578448,19346.23593575489,1972.7670443785482,2034.6934298245008,2034.6934298245008,7.602545372138571,5.083538371648874,0.5560221886837988,4.527516182965075,3.3996321709890487,3.3996321709890487,0.9713234774254424,0.0,0.0,0.00023492284244548608,1.0000939644241273,0.00023490077012989374,198.8724513576584,0.0,4.409315413562052e-06,12.495999882034857,0.01241927098263098,7.904242831127495e-05,0.00015588041413421114,0.000711539903058794,0.0957931237098627,0.08149973841427285,0.014293385295589857,0.09579310917302855,0.08149973841452118,0.014293385295633409,0.4288552040621386,0.4288552040621386,0.0752124213763791,0.0,5.017730994486158,4.762051354506696,6.480960173113431,5.003716544366341,4.751688013336377,6.445978065916279,24862.268300344236,21132.9280552926,0.85,0.9204713887378733,0.6964302066515514,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511288991606879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.330130779344,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.244995771374,1538.6087512675995,0.4288552040621386,0.0752124213763791,6.112851554438009,3.3996321709890487
384.0,-29.94063552187385,5.083379529740256,35.01701499606676,24.174951889459066,5.027794234844575,-26.443784006431844,-39.97986218947915,1.5309427194026954,-0.006036712614786666,-5.006359742595335,40.03328729049669,48083.98512323194,15469.061029034212,15469.061029034212,63553.04615226615,87848.43020655146,87848.43020655146,15469.061029034212,103317.49123558568,103317.49123558568,103317.49123558568,128179.59553423997,103892.21706758639,64128.05718651183,44182.399867860615,24862.104298654293,0.0,69044.5041665149,21132.788653856147,1538.6046578819291,0.0,0.8867658436091505,2.8160885576541057,0.0014959080323721466,354568.0845707144,1555968.9804191224,4.3883503567530004,1555968.9804191224,4.3883503567530004,0.85,0.0957933431778565,4.564652377983593,1.2675094724213705,1.0,0.0,4.564652377984639,1.284573535909234,1.2848752989313825,3.5534379701763714,19346.13573935681,1972.7568271893879,2034.6934298245008,2034.6934298245008,7.602649520703704,5.083379529740256,0.5559239880275157,4.52745554171274,3.399724278811881,3.399724278811881,0.9713497939462518,0.0,0.0,0.00023490077012989374,1.0000936040897326,0.0002348787845150717,198.8731941035756,0.0,4.3895755089880385e-06,12.440056992472101,0.012423660558139968,7.903556995588935e-05,0.0001558652001740044,0.0007114704566191578,0.0957933431773625,0.08149948078845502,0.014293862388907475,0.09579348012602594,0.08149948078887531,0.01429386238898119,0.42885367718472966,0.42885367718472966,0.0752149018294584,0.0,5.014340736653196,4.759555762617822,6.472378353099828,5.000323029980564,4.74914990211073,6.4376197364404675,24862.104298654293,21132.788653856147,0.85,0.9204649511131981,0.6964201670167347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511343076785692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.27418788978,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.228940364716,1538.6046578819291,0.42885367718472966,0.0752149018294584,6.112851554438009,3.399724278811881
385.0,-29.941532097949693,5.083219002779656,35.0169874725819,24.174469790328317,5.027485146109891,-26.444621961599896,-39.98062490774316,1.5305750097603963,-0.009578564289483893,-5.006579430343504,40.03322831229435,48083.17338286476,15469.263235271976,15469.263235271976,63552.43661813674,87847.63298145527,87847.63298145527,15469.263235271976,103316.89621672725,103316.89621672725,103316.89621672725,128178.80305265148,103891.68814635987,64127.51272247819,44182.41713764631,24861.906835924226,0.0,69044.32397357054,21132.62081053559,1538.5985600743209,0.0,0.8867649389191365,2.816109434175257,0.0014959080323721466,354565.0483079149,1555966.4356763554,4.388380758627702,1555966.4356763554,4.388380758627702,0.85,0.09579354539567483,4.564652377983593,1.2675083926925437,1.0,0.0,4.564652377983118,1.2845753009356065,1.2848770361287345,3.5534330876975275,19346.037247071898,1972.74678377141,2034.6934298245008,2034.6934298245008,7.602748899919656,5.083219002779656,0.5558258811336776,4.527393121645979,3.3998155921221964,3.3998155921221964,0.9713758834634847,0.0,0.0,0.0002348787845150717,1.0000932755418679,0.00023485687811250437,198.8739342420165,0.0,4.372349443991872e-06,12.391238324272964,0.01242803290758396,7.902874962520874e-05,0.00015585003488986294,0.0007114012323688388,0.09579354539521154,0.08149921311035786,0.01429433228485368,0.09579371289001289,0.081499213110752,0.014294332284922821,0.42885214565113094,0.42885214565113094,0.07521735286828977,0.0,5.01096248119552,4.757069171661328,6.463826828647484,4.997000866054009,4.746706922075873,6.429197209025801,24861.906835924226,21132.62081053559,0.85,0.9204585251998985,0.6964102277439997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511396954553508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.22536922158,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.212924368881,1538.5985600743209,0.42885214565113094,0.07521735286828977,6.112851554438009,3.3998155921221964
386.0,-29.942424631392946,5.083056643198587,35.01695972308315,24.173980357032292,5.027155726990907,-26.445458311145938,-39.98139115339143,1.5301894067435549,-0.01280666091264493,-5.006813118779061,40.03316668221219,48082.39801626082,15469.483149728267,15469.483149728267,63551.881165989085,87846.89527455253,87846.89527455253,15469.483149728267,103316.3784242808,103316.3784242808,103316.3784242808,128178.07919671986,103891.20756449539,64126.99317534327,44182.46043239124,24861.70077243906,0.0,69044.1612048303,21132.4456565732,1538.5923043351802,0.0,0.8867639725576218,2.816124556545412,0.0014959080323721466,354561.81856665976,1555963.7765158294,4.388413233003821,1555963.7765158294,4.388413233003821,0.85,0.09579374498971242,4.564652377983593,1.267507466818206,1.0,0.0,4.564652377982534,1.2845771494838196,1.2848788569692258,3.553427974191976,19345.94775622988,1972.7376582451584,2034.6934298245008,2034.6934298245008,7.602856982274015,5.083056643198587,0.555719726324786,4.527336916873801,3.3999061323719824,3.3999061323719824,0.9714017521062807,0.0,0.0,0.00023485687811250437,1.0000928556261974,0.00023483507235480774,198.87467104802005,0.0,4.3566124636522754e-06,12.346639721990549,0.012432389520047611,7.902189830007028e-05,0.00015583497981243408,0.0007113325111738523,0.09579374498919413,0.08149894749480872,0.01429479749438541,0.09579373341850711,0.08149894749524966,0.014294797494462766,0.42885060927490903,0.42885060927490903,0.07521977649244016,0.0,5.007666237003548,4.754651727245289,6.455432188915779,4.994006457866419,4.744539541565132,6.421402866328037,24861.70077243906,21132.4456565732,0.85,0.9204526502603527,0.6964006394924093,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451145064320566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.1807706193,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.196941777433,1538.5923043351802,0.42885060927490903,0.07521977649244016,6.112851554438009,3.3999061323719824
387.0,-29.943313958884342,5.082892458419923,35.01693165786293,24.173486593086295,5.026820275136163,-26.44629237788506,-39.98215320808811,1.529798694136763,-0.015980854983126846,-5.00704870687314,40.03310198718987,48081.618860921604,15469.702173439657,15469.702173439657,63551.32103436126,87846.16526997359,87846.16526997359,15469.702173439657,103315.86744341324,103315.86744341324,103315.86744341324,128177.3458033335,103890.73045246824,64126.46587245485,44182.51620001488,24861.478359920264,0.0,69043.99455993515,21132.256605932223,1538.5851621764186,0.0,0.886763007617221,2.816138750138699,0.0014959080323721466,354558.5625941357,1555960.9851156573,4.3884456596716594,1555960.9851156573,4.3884456596716594,0.85,0.09579393707029622,4.564652377983593,1.2675064887432383,1.0,0.0,4.564652377983258,1.2845790217251518,1.2848807016376125,3.5534227951608606,19345.858911518502,1972.7285986058953,2034.6934298245008,2034.6934298245008,7.602964626849939,5.082892458419923,0.5556109116174444,4.527281546802478,3.3999958522363256,3.3999958522363256,0.9714273863532359,0.0,0.0,0.00023483507235480774,1.0000925227513768,0.00023481334677790387,198.8754052122261,0.0,4.33661288886952e-06,12.289960927056221,0.01243672613293648,7.901508499261652e-05,0.00015581998736219121,0.0007112640758501995,0.09579393706977749,0.08149867837774606,0.014295258692031423,0.09579366731354108,0.0814986783781874,0.014295258692108823,0.42884907156175134,0.42884907156175134,0.07522218200150252,0.0,5.004442180432761,4.752294994254157,6.44717645405882,4.991067851890023,4.742422056985788,6.413699018985483,24861.478359920264,21132.256605932223,0.85,0.9204467591919837,0.6963910354170384,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451150409015411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.124091824364,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.18101028752,1538.5851621764186,0.42884907156175134,0.07522218200150252,6.112851554438009,3.3999958522363256
388.0,-29.944198514278334,5.082727306125505,35.01690356759996,24.173051816783868,5.0265763390490585,-26.44711299728773,-39.98289441280065,1.5294908220584238,-0.020019490503216275,-5.0072187893537645,40.033045127347506,48080.76484784144,15469.818275330128,15469.818275330128,63550.58312317157,87845.2861414992,87845.2861414992,15469.818275330128,103315.10441682932,103315.10441682932,103315.10441682932,128176.38126872914,103890.14402147269,64125.90302076308,44182.49000078846,24861.276851899824,0.0,69043.76685268828,21132.08532411485,1538.5777041633703,0.0,0.886762347743187,2.816171946417778,0.0014959080323721466,354556.2119641099,1555958.5317836108,4.3884678346606245,1555958.5317836108,4.3884678346606245,0.85,0.09579410346234991,4.564652377983593,1.26750525186304,1.0,0.0,4.56465237798374,1.2845805063897933,1.2848821587412178,3.553418688262808,19345.749710136897,1972.717463163965,2034.6934298245008,2034.6934298245008,7.603021687972156,5.082727306125505,0.5555301528108076,4.527197153314697,3.400084750900093,3.400084750900093,0.9714527859714551,0.0,0.0,0.00023481334677790387,1.0000920269234368,0.0002347917396164586,198.87613544167445,0.0,4.320682910227766e-06,12.24481536758549,0.012441046815846707,7.900845861975478e-05,0.00015580488815814908,0.0007111951532325629,0.09579410346207147,0.08149838931957376,0.014295714142497713,0.09579426088475668,0.08149838931981065,0.014295714142539264,0.4288475348505752,0.4288475348505752,0.07522457584896369,0.0,5.001064255765698,4.749836000799689,6.438471252992258,4.987199298850555,4.73967813388731,6.403323468963492,24861.276851899824,21132.08532411485,0.85,0.9204391072515357,0.6963809629684099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451155734549665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.0789462649,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.165113272398,1538.5777041633703,0.4288475348505752,0.07522457584896369,6.112851554438009,3.400084750900093
389.0,-29.945079947671314,5.082560194694202,35.016875423367914,24.17255382696169,5.026233441361148,-26.447940703233215,-39.9836516828276,1.5290941969230005,-0.023095497100655393,-5.007468896001505,40.03298737486253,48080.00193031015,15470.053371756323,15470.053371756323,63550.055302066474,87844.5709887196,87844.5709887196,15470.053371756323,103314.62436047592,103314.62436047592,103314.62436047592,128175.7300963623,103889.67473219763,64125.38495383836,44182.54419817697,24861.10573588637,0.0,69043.64993406335,21131.939875503413,1538.5738525730083,0.0,0.8867612837428929,2.81618315771426,0.0014959080323721466,354552.75537989655,1555956.0399396967,4.388503590312023,1555956.0399396967,4.388503590312023,0.85,0.09579430320461547,4.564652377983593,1.2675043226918206,1.0,0.0,4.564652377984174,1.2845824058815587,1.284884030921408,3.553413433878576,19345.66232212774,1972.7085520669893,2034.6934298245008,2034.6934298245008,7.603137231878056,5.082560194694202,0.5554118550170779,4.527148339677124,3.40017308405531,3.40017308405531,0.9714780240158029,0.0,0.0,0.0002347917396164586,1.0000917027665435,0.0002347702105386502,198.8768630985105,0.0,4.297148766097272e-06,12.17811960311967,0.012445343964612804,7.90016891534854e-05,0.0001557900504629732,0.0007111274243119945,0.09579430320401049,0.08149813524301092,0.014296167960999575,0.09579428749773129,0.0814981352435256,0.014296167961089868,0.42884599116602756,0.42884599116602756,0.07522692759570396,0.0,4.997827052572859,4.747478374628201,6.430133989744604,4.984373398900857,4.737574394792773,6.396302429315369,24861.10573588637,21131.939875503413,0.85,0.9204330211794531,0.6963710924353873,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511610315443222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.01225050043,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.14928221404,1538.5738525730083,0.42884599116602756,0.07522692759570396,6.112851554438009,3.40017308405531
390.0,-29.94595716054908,5.082391898445493,35.016847101740794,24.172102915495657,5.02595766339185,-26.448757897556646,-39.984392293822,1.5287584003995411,-0.026716935982051382,-5.007660275375597,40.03292591940487,48079.18124968943,15470.195549845012,15470.195549845012,63549.37679953444,87843.76407539786,87843.76407539786,15470.195549845012,103313.95962524287,103313.95962524287,103313.95962524287,128174.8475095492,103889.14254868671,64124.83764236643,44182.56100702253,24860.887884306332,0.0,69043.44889132887,21131.754701660382,1538.5659663191277,0.0,0.8867605320907286,2.816208390538286,0.0014959080323721466,354550.11045037425,1555953.3883270998,4.3885288495626735,1555953.3883270998,4.3885288495626735,0.85,0.09579446124807596,4.564652377983593,1.2675031786737967,1.0,0.0,4.564652377984749,1.2845840207417212,1.284885618503397,3.5534089668560207,19345.563222361357,1972.6984467031411,2034.6934298245008,2034.6934298245008,7.603207108787573,5.082391898445493,0.555318407407202,4.5270734910382915,3.40026055095041,3.40026055095041,0.97150301455726,0.0,0.0,0.0002347702105386502,1.0000912643088204,0.00023474878635291728,198.87758727581038,0.0,4.281635459937975e-06,12.134154893464222,0.012449625600072742,7.899506912600418e-05,0.00015577514141264603,0.0007110593696799651,0.09579446124773129,0.08149784843547292,0.01429661281225837,0.09579457359307748,0.08149784843576616,0.014296612812309806,0.4288444464130689,0.4288444464130689,0.07522926217996115,0.0,4.99452888264085,4.745088254223845,6.421573104453557,4.980943339393548,4.735165548974408,6.386961231315922,24860.887884306332,21131.754701660382,0.85,0.9204258741413419,0.6963612337118876,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511663098801826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.968285790776,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.133484214593,1538.5659663191277,0.4288444464130689,0.07522926217996115,6.112851554438009,3.40026055095041
391.0,-29.946831275518193,5.082222287874786,35.016818807123315,24.171647778153442,5.025675255677425,-26.449572966429812,-39.985128783714,1.5284169465889168,-0.030263017976324136,-5.007863613891121,40.03287006287309,48078.356350102564,15470.353268484889,15470.353268484889,63548.709618587454,87842.96804765897,87842.96804765897,15470.353268484889,103313.32131614386,103313.32131614386,103313.32131614386,128174.0321459588,103888.61679215114,64124.28200927799,44182.594203192384,24860.710829814947,0.0,69043.30503300733,21131.604205342705,1538.5607035699984,0.0,0.8867596992803002,2.8162312387871062,0.0014959080323721466,354547.30025832314,1555950.978293769,4.388556836168554,1555950.978293769,4.388556836168554,0.85,0.09579462768430809,4.564652377983593,1.2675020797131586,1.0,0.0,4.564652377982448,1.2845856618466451,1.284887232470989,3.5534044272467713,19345.465319384697,1972.6884633778811,2034.6934298245008,2034.6934298245008,7.603284623482202,5.082222287874786,0.5552182474317267,4.527004040443059,3.4003473819065397,3.4003473819065397,0.9715278234018685,0.0,0.0,0.00023474878635291728,1.0000909426431792,0.00023472743961913163,198.87830890027647,0.0,4.260790367914182e-06,12.075079902668792,0.012453886390440656,7.898848644399054e-05,0.00015576029990892675,0.00071099162337472,0.0957946276839069,0.08149757395488533,0.01429705372902157,0.09579493314622312,0.08149757395522664,0.014297053729081449,0.4288428972623139,0.4288428972623139,0.0752315639096524,0.0,4.99122624702477,4.742699909168891,6.412973024142332,4.977600595914794,4.732761666777492,6.378181239699984,24860.710829814947,21131.604205342705,0.85,0.9204181287122177,0.6963507370789663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511715629784956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.90921079998,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.117741385018,1538.5607035699984,0.4288428972623139,0.0752315639096524,6.112851554438009,3.4003473819065397
392.0,-29.94770160034611,5.082050718573475,35.01679024834148,24.1711362725124,5.025316776120409,-26.450392231281914,-39.98588472660629,1.528007407056136,-0.03320600597982093,-5.008119887815215,40.032805779305605,48077.6416846305,15470.588316157327,15470.588316157327,63548.23000078783,87842.26249515638,87842.26249515638,15470.588316157327,103312.8508113137,103312.8508113137,103312.8508113137,128173.35738222282,103888.14487229113,64123.799752725216,44182.60568840657,24860.50657090911,0.0,69043.11225931568,21131.430585272745,1538.555112873794,0.0,0.8867586275129622,2.8162399856055353,0.0014959080323721466,354543.7585098262,1555948.2046638948,4.388592852977192,1555948.2046638948,4.388592852977192,0.8500000000000001,0.09579480243393991,4.564652377983593,1.2675012703286486,1.0,0.0,4.564652377983255,1.2845876212124019,1.2848891648735508,3.553399007282543,19345.37744152505,1972.6795023300565,2034.6934298245008,2034.6934298245008,7.603400143426871,5.082050718573475,0.5550925961321518,4.526958122441323,3.400433535881785,3.400433535881785,0.9715524388233672,0.0,0.0,0.00023472743961913163,1.0000905489470584,0.00023470618722101067,198.87902740038257,0.0,4.245402315834527e-06,12.03147016307505,0.012458131792756491,7.898173042015163e-05,0.00015574570919898,0.0007109250218558652,0.09579480243332186,0.08149731196127227,0.014297490472049583,0.09579476679804927,0.08149731196179807,0.014297490472141834,0.4288413431076127,0.4288413431076127,0.07523383127060282,0.0,4.9880668279676,4.740403954915905,6.404809029630314,4.974913881835391,4.730735014842878,6.371658630865113,24860.50657090911,21131.430585272745,0.85,0.9204137519483495,0.696342330340759,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511767975614205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.86560106039,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.102031376453,1538.555112873794,0.4288413431076127,0.07523383127060282,6.112851554438009,3.400433535881785
393.0,-29.94856796058376,5.081877748522112,35.016761323709474,24.170664615836017,5.0250049632492555,-26.45120326013137,-39.986624324787385,1.5276402627968804,-0.03640333868617063,-5.0083345890830735,40.03273800561999,48076.869536259124,15470.756406163524,15470.756406163524,63547.625942422645,87841.52568990318,87841.52568990318,15470.756406163524,103312.2820960667,103312.2820960667,103312.2820960667,128172.54657758471,103887.66129997958,64123.2795586214,44182.64637928687,24860.264481518007,0.0,69042.91086080487,21131.224809290306,1538.5463996417625,0.0,0.8867577800030023,2.8162569278548477,0.0014959080323721466,354540.79132376675,1555945.2804506584,4.388621333644423,1555945.2804506584,4.388621333644423,0.8500000000000001,0.09579494745427405,4.564652377983593,1.2675002697249873,1.0,0.0,4.564652377984974,1.2845893821185383,1.2848908988910155,3.553394136308048,19345.28739382135,1972.6703200197162,2034.6934298245008,2034.6934298245008,7.603482755383905,5.081877748522112,0.5549839712900067,4.526893777232106,3.4005188162890145,3.4005188162890145,0.9715768046540042,0.0,0.0,0.00023470618722101067,1.0000901370919153,0.00023468503339458445,198.87974263205058,0.0,4.226656268222945e-06,11.978343864143826,0.012462358449024715,7.897512098952222e-05,0.00015573106623148844,0.0007108581817994841,0.09579494745385089,0.08149702577086336,0.014297921682987528,0.09579470902241757,0.08149702577122336,0.014297921683050685,0.42883978896256647,0.42883978896256647,0.07523609185904552,0.0,4.984926924254864,4.738135884668907,6.396617094231715,4.971931250396892,4.7286572209274595,6.363435651704606,24860.264481518007,21131.224809290306,0.85,0.9204076877717238,0.6963331779736998,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511820094831402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.81247476146,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.086368159882,1538.5463996417625,0.42883978896256647,0.07523609185904552,6.112851554438009,3.4005188162890145
394.0,-29.949431066646618,5.081703943974874,35.016732428597635,24.170240002591186,5.024761001938729,-26.45200457449543,-39.987347333785124,1.5273345097876592,-0.040184380783784945,-5.00850637328721,40.032681016214596,48076.03539523899,15470.856545668514,15470.856545668514,63546.8919409075,87840.69331417023,87840.69331417023,15470.856545668514,103311.54985983875,103311.54985983875,103311.54985983875,128171.62084758155,103887.11180041704,64122.727240402164,44182.64951112764,24860.070987742805,0.0,69042.72049887045,21131.060339581385,1538.5394837854162,0.0,0.8867571119054414,2.816286550315734,0.0014959080323721466,354538.4172684674,1555942.8215471148,4.388643785163927,1555942.8215471148,4.388643785163927,0.85,0.09579508358394734,4.564652377983593,1.2674990454828365,1.0,0.0,4.564652377982902,1.2845908557156984,1.2848923456586292,3.553390060090718,19345.18506957199,1972.659885850111,2034.6934298245008,2034.6934298245008,7.603531971400195,5.081703943974874,0.5548934480524528,4.526810495922422,3.4006033881878093,3.4006033881878093,0.9716009680536598,0.0,0.0,0.00023468503339458445,1.0000897991446642,0.00023466396077162364,198.88045518171384,0.0,4.207067555328041e-06,11.922829451799668,0.012466565516580043,7.896866030264509e-05,0.00015571637309193937,0.0007107911127251013,0.09579508358366057,0.08149673405141004,0.014298349532250525,0.09579521384650541,0.08149673405165402,0.01429834953229333,0.4288382349862378,0.4288382349862378,0.07523833989173859,0.0,4.9816767773531865,4.735803972529823,6.388049289047046,4.968321992503434,4.726151241970854,6.35344792211356,24860.070987742805,21131.060339581385,0.85,0.9203995943634223,0.696323016356598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511871976984934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.75696034911,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.070755356444,1538.5394837854162,0.4288382349862378,0.07523833989173859,6.112851554438009,3.4006033881878093
395.0,-29.950289858199973,5.081528820724669,35.01670362926818,24.169780464749806,5.02447130861712,-26.452806579023374,-39.98807795634491,1.5269880294405074,-0.043616354572804994,-5.008717805025886,40.03262601584792,48075.25831127663,15471.014790024647,15471.014790024647,63546.273101301274,87839.91071073429,87839.91071073429,15471.014790024647,103310.92550075894,103310.92550075894,103310.92550075894,128170.83329269783,103886.5891137781,64122.208684340665,44182.64492159715,24859.907791938895,0.0,69042.55271353605,21130.92162314806,1538.5352277778704,0.0,0.8867562347705074,2.8163069595371995,0.0014959080323721466,354535.49530192255,1555940.4484667697,4.388673261450818,1555940.4484667697,4.388673261450818,0.85,0.09579523643597244,4.564652377983593,1.2674980272958054,1.0,0.0,4.564652377982952,1.2845925196195762,1.2848939828818777,3.5533854574642745,19345.087738251597,1972.6499608175675,2034.6934298245008,2034.6934298245008,7.603609744470978,5.081528820724669,0.554783881932023,4.526744938792646,3.400687420063596,3.400687420063596,0.9716249771610274,0.0,0.0,0.00023466396077162364,1.0000893508651136,0.00023464299521700814,198.88116417393874,0.0,4.1909328463202775e-06,11.877103686471667,0.012470756449426364,7.896213207861883e-05,0.0001557018286930048,0.0007107247225999183,0.09579523643553903,0.08149646260259442,0.014298773832944606,0.09579554830755949,0.08149646260296314,0.014298773833009301,0.42883667575976153,0.42883667575976153,0.07524054961577466,0.0,4.978447516049187,4.733483496019176,6.3795577874792,4.965101450453062,4.723801435031703,6.345184728860261,24859.907791938895,21130.92162314806,0.85,0.9203928679311824,0.6963134533965645,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511923664613744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.71123458378,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.0551788663,1538.5352277778704,0.42883667575976153,0.07524054961577466,6.112851554438009,3.400687420063596
396.0,-29.95114537193263,5.081351642289537,35.01667444233723,24.169251426961296,5.024089006666714,-26.45361489399313,-39.988820837438084,1.526558528727298,-0.04633295287396777,-5.008989481369622,40.03255712749288,48074.55479533679,15471.261412215845,15471.261412215845,63545.816207552634,87839.23416202795,87839.23416202795,15471.261412215845,103310.49557424379,103310.49557424379,103310.49557424379,128170.1827245027,103886.12849346294,64121.720036503735,44182.676063288,24859.687150258902,0.0,69042.36321354691,21130.734077720066,1538.5290781135875,0.0,0.8867551012389591,2.816310937296547,0.0014959080323721466,354531.74078840064,1555937.476170417,4.38871135405353,1555937.476170417,4.38871135405353,0.85,0.09579539345427351,4.564652377983593,1.267497223955579,1.0,0.0,4.564652377983451,1.284594571572269,1.2848960083824752,3.5533797814486507,19345.00196452,1972.6412143310918,2034.6934298245008,2034.6934298245008,7.603730952996831,5.081351642289537,0.5546454839976516,4.526706158291885,3.4007707644564085,3.4007707644564085,0.9716487898446882,0.0,0.0,0.00023464299521700814,1.0000890104419604,0.00023462211139917879,198.88187046452498,0.0,4.169653909482842e-06,11.816799179474375,0.012474926103335846,7.895549483428038e-05,0.00015568750038272777,0.0007106593188443398,0.09579539345358967,0.08149619968412831,0.014299193769461361,0.09579517825127645,0.08149619968471007,0.01429919376956345,0.42883511147232056,0.42883511147232056,0.0752427276101011,0.0,4.975397939288314,4.731272988500564,6.3716471061605375,4.962656528495643,4.721916710624839,6.339480151137593,24859.687150258902,21130.734077720066,0.85,0.9203887765400853,0.696305174935032,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451197509421443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.65093007679,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.039660039958,1538.5290781135875,0.42883511147232056,0.0752427276101011,6.112851554438009,3.4007707644564085
397.0,-29.95199680761488,5.081173788432523,35.016645014978394,24.168837500643008,5.023842699458855,-26.454405937714952,-39.98953843312336,1.526251829558887,-0.04982318671892472,-5.009154575500246,40.03249175070032,48073.75260554149,15471.342462841627,15471.342462841627,63545.09506838312,87838.46161896134,87838.46161896134,15471.342462841627,103309.80408180297,103309.80408180297,103309.80408180297,128169.24730744502,103885.63241243389,64121.19299534071,44182.710463436866,24859.44322564205,0.0,69042.15368907891,21130.526741795744,1538.519139148164,0.0,0.8867544975576879,2.8163375237279666,0.0014959080323721466,354529.459235298,1555934.6553899192,4.388731640936105,1555934.6553899192,4.388731640936105,0.85,0.09579549832038274,4.564652377983593,1.2674961035652088,1.0,0.0,4.564652377984887,1.2845960490485029,1.28489745937674,3.553375694534184,19344.90958752395,1972.631794499034,2034.6934298245008,2034.6934298245008,7.603770787315161,5.081173788432523,0.55455363811582,4.526620150316703,3.4008531969963514,3.4008531969963514,0.9716723419989576,0.0,0.0,0.00023462211139917879,1.0000885867486848,0.00023460132883022057,198.88257339276618,0.0,4.1534127523416105e-06,11.770771740136125,0.012479079516088187,7.894908399124605e-05,0.00015567302740793275,0.0007105932547455252,0.09579549832013134,0.08149589175142681,0.014299606568704533,0.09579539851115626,0.08149589175164068,0.014299606568742062,0.4288335482605757,0.4288335482605757,0.07524490979608725,0.0,4.972252720037773,4.72903311271665,6.363260812375984,4.959331388781322,4.719761206687167,6.32939845009912,24859.44322564205,21130.526741795744,0.85,0.9203811247625475,0.6962956691941347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512026327865541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.604902637446,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.024178252906,1538.519139148164,0.4288335482605757,0.07524490979608725,6.112851554438009,3.4008531969963514
398.0,-29.952845456559295,5.080994283525934,35.016615515419375,24.168348346743755,5.023506806877726,-26.45520343233958,-39.990268322266616,1.5258647826581258,-0.05279359642685222,-5.009398076088721,40.03243079301953,48073.02168204151,15471.540588790735,15471.540588790735,63544.56227083224,87837.75496516042,87837.75496516042,15471.540588790735,103309.29555395116,103309.29555395116,103309.29555395116,128168.557080108,103885.15984076943,64120.69524971903,44182.73843450044,24859.261526156835,0.0,69041.99996065727,21130.37229723331,1538.5145852375072,0.0,0.88675347872363,2.8163481274178865,0.0014959080323721466,354526.09414867166,1555932.025282157,4.388765879189902,1555932.025282157,4.388765879189902,0.85,0.09579564709359138,4.564652377983593,1.2674952013185248,1.0,0.0,4.564652377983712,1.2845979020873495,1.2848992861517385,3.5533705687721167,19344.821588289502,1972.6228210744243,2034.6934298245008,2034.6934298245008,7.603868161173158,5.080994283525934,0.5544252196115202,4.526569063914414,3.4009351304866353,3.4009351304866353,0.9716957515676101,0.0,0.0,0.00023460132883022057,1.0000882974073362,0.00023458061597001907,198.8832740246912,0.0,4.133290796123361e-06,11.713746116213605,0.01248321280688431,7.894256381480817e-05,0.00015565876501541238,0.0007105281518815914,0.09579564709302973,0.08149562607841893,0.014300021014610814,0.09579536557413837,0.08149562607889672,0.014300021014694658,0.4288319826540412,0.4288319826540412,0.07524706120779068,0.0,4.969220879131569,4.726868389022229,6.355208270490209,4.9566044796618485,4.717748619757515,6.322528713520228,24859.261526156835,21130.37229723331,0.85,0.9203754570702228,0.6962866329109141,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512077317639736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.54787701352,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.008749645674,1538.5145852375072,0.4288319826540412,0.07524706120779068,6.112851554438009,3.4009351304866353
399.0,-29.953690425303943,5.080814241340907,35.01658598882832,24.16793672544884,5.023278121135323,-26.455986892763526,-39.9909696430899,1.5255745885949368,-0.056607406582259046,-5.009555581709405,40.03237100654246,48072.17460734526,15471.605062203182,15471.605062203182,63543.77966954844,87836.9123677948,87836.9123677948,15471.605062203182,103308.51742999797,103308.51742999797,103308.51742999797,128167.56812257659,103884.59883240858,64120.12857713902,44182.74472807729,24859.05069257862,0.0,69041.79542065591,21130.193088691827,1538.5063732691235,0.0,0.8867528934195594,2.816379854263119,0.0014959080323721466,354523.91749353416,1555929.445710944,4.3887855485499685,1555929.445710944,4.3887855485499685,0.85,0.09579574866921758,4.564652377983593,1.267493949052878,1.0,0.0,4.564652377984446,1.2845993020271917,1.2849006598109147,3.5533666963544484,19344.717120946265,1972.6121683700617,2034.6934298245008,2034.6934298245008,7.6038998482133335,5.080814241340907,0.5543343062681751,4.526479935072732,3.4010162694872013,3.4010162694872013,0.9717189341392004,0.0,0.0,0.00023458061597001907,1.0000879150950213,0.00023455999460580512,198.88397162262154,0.0,4.119441451289025e-06,11.674497072953097,0.012487332248335599,7.893629931115064e-05,0.00015564431665886843,0.000710462200156535,0.09579574866898206,0.08149532189704717,0.0143004267719349,0.09579587017915026,0.08149532189724752,0.014300426771970055,0.42883041819765133,0.42883041819765133,0.0752492026568206,0.0,4.966031408724348,4.724603486686362,6.346669086442034,4.952948175127119,4.715245866733596,6.312210055935964,24859.05069257862,21130.193088691827,0.85,0.9203668485500803,0.6962764266840464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512128140865483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.50862797027,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.9933484849,1538.5063732691235,0.42883041819765133,0.0752492026568206,6.112851554438009,3.4010162694872013
400.0,-29.954531284042403,5.080632800989909,35.0165565200702,24.167469574045413,5.022968256579869,-26.456774772451706,-39.99168671490622,1.5252117449891949,-0.05969585659727272,-5.009782230075372,40.03231363786495,48071.42168438555,15471.772842119879,15471.772842119879,63543.194526505424,87836.1873741605,87836.1873741605,15471.772842119879,103307.96021628038,103307.96021628038,103307.96021628038,128166.84591390888,103884.11629764046,64119.6167903872,44182.777230281405,24858.885697628502,0.0,69041.6629279099,21130.052842984227,1538.5023987552352,0.0,0.886751947365074,2.8163939785409378,0.0014959080323721466,354520.78533590445,1555926.9704621157,4.388817341098611,1555926.9704621157,4.388817341098611,0.85,0.09579588277594742,4.564652377983593,1.2674929720768704,1.0,0.0,4.564652377983597,1.2846010415483797,1.284902373248577,3.5533618846218893,19344.627266447184,1972.6030057611094,2034.6934298245008,2034.6934298245008,7.60398230776927,5.080632800989909,0.5542111532915444,4.526421647698364,3.4010969472339285,3.4010969472339285,0.9717419849239796,0.0,0.0,0.00023455999460580512,1.0000874880531223,0.0002345394752037392,198.88466583165362,0.0,4.1012588151471e-06,11.622967482126882,0.012491433507150746,7.892989458793027e-05,0.00015563010001787487,0.0007103973061324168,0.09579588277545407,0.08149505213214786,0.014300830643306214,0.09579600092115152,0.08149505213256755,0.01430083064337986,0.4288288471407237,0.4288288471407237,0.07525130124439261,0.0,4.962933639835683,4.722401693708832,6.338386887000524,4.950086373478086,4.713165590718859,6.304821631780726,24858.885697628502,21130.052842984227,0.85,0.9203601395414575,0.6962668575144184,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512178744031958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.45709837944,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.977992762499,1538.5023987552352,0.4288288471407237,0.07525130124439261,6.112851554438009,3.4010969472339285
401.0,-29.95536896975424,5.08045029490985,35.016526887699634,24.167014785949164,5.022679645242114,-26.45755766995091,-39.992399176675804,1.5248683454389589,-0.0629865892340149,-5.009984503620934,40.032249934797164,48070.66294806878,15471.900729606972,15471.900729606972,63542.563677675746,87835.42153209311,87835.42153209311,15471.900729606972,103307.32226170009,103307.32226170009,103307.32226170009,128165.9949078045,103883.60121799912,64119.10779072985,44182.77047474363,24858.672646104424,0.0,69041.44312084805,21129.87174918876,1538.495108230035,0.0,0.8867511483314902,2.816413607759998,0.0014959080323721466,354517.9900434259,1555924.2219109784,4.388844192985493,1555924.2219109784,4.388844192985493,0.85,0.09579598820405619,4.564652377983593,1.2674919923534618,1.0,0.0,4.564652377983276,1.2846026899274496,1.2849039956536594,3.553357325011821,19344.53135165261,1972.5932251740005,2034.6934298245008,2034.6934298245008,7.6040451612120625,5.08045029490985,0.5540976418200714,4.526352653089779,3.4011769031302785,3.4011769031302785,0.9717648294657939,0.0,0.0,0.0002345394752037392,1.0000871584968571,0.00023451903487717491,198.88535742529803,0.0,4.080994422945052e-06,11.565538194626278,0.012495514501573692,7.892353151640763e-05,0.00015561594368733157,0.0007103326874045389,0.09579598820367216,0.08149476182941189,0.01430122637426027,0.095796128310546,0.08149476182973858,0.014301226374317607,0.4288272731220655,0.4288272731220655,0.07525337544040839,0.0,4.959828394551948,4.72019232309799,6.330098683637175,4.946997914386941,4.71097207432183,6.296556707661466,24858.672646104424,21129.87174918876,0.85,0.9203539324410234,0.6962580846395019,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512229101394412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.39966909194,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.962691211595,1538.495108230035,0.4288272731220655,0.07525337544040839,6.112851554438009,3.4011769031302785
402.0,-29.95620310088906,5.08026670327206,35.016497156687066,24.166565376240783,5.022389647559475,-26.458337506735695,-39.9931074474938,1.5245240534060551,-0.06613273298478362,-5.010189913250335,40.03218779691613,48069.90163425662,15472.030996534793,15472.030996534793,63541.93263079141,87834.68691587517,87834.68691587517,15472.030996534793,103306.71791240996,103306.71791240996,103306.71791240996,128165.1897777813,103883.11510066522,64118.593829517544,44182.80141238631,24858.471865371335,0.0,69041.27327775765,21129.701085565634,1538.4886036976895,0.0,0.8867503276585313,2.816430971801398,0.0014959080323721466,354515.15142995364,1555921.5408953791,4.3888717721076125,1555921.5408953791,4.3888717721076125,0.85,0.09579609219942584,4.564652377983593,1.2674909395491705,1.0,0.0,4.5646523779847,1.2846043423213627,1.2849056221760449,3.55335275430797,19344.440830031337,1972.5839945375167,2034.6934298245008,2034.6934298245008,7.604109184089374,5.08026670327206,0.553981515190185,4.526285188081875,3.4012562351311106,3.4012562351311106,0.9717874957517459,0.0,0.0,0.00023451903487717491,1.0000867892327083,0.0002344986829164135,198.8860460884955,0.0,4.065281654628583e-06,11.521008209217403,0.01249957978322832,7.891720634477662e-05,0.0001556018285323983,0.0007102682566290071,0.09579609219902678,0.08149447429196564,0.014301617907061134,0.09579622525027709,0.08149447429230514,0.014301617907120708,0.42882569480645094,0.42882569480645094,0.07525542423747497,0.0,4.956757169185778,4.7180152302814236,6.321855387487062,4.944057180265531,4.708918159962934,6.288486977319906,24858.471865371335,21129.701085565634,0.85,0.920347056392746,0.6962487705125049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451227926906237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.35513910653,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.947425198365,1538.4886036976895,0.42882569480645094,0.07525542423747497,6.112851554438009,3.4012562351311106
403.0,-29.957033307966025,5.080082015059792,35.01646730312055,24.166111286636465,5.0220956726061,-26.459114209061724,-39.993815194442845,1.5241765737015454,-0.0692678232200592,-5.010397786437685,40.03212476526251,48069.157262795205,15472.162585472264,15472.162585472264,63541.31984826747,87833.94901327428,87833.94901327428,15472.162585472264,103306.11159874655,103306.11159874655,103306.11159874655,128164.37951161027,103882.6220768238,64118.093073871656,44182.81000328016,24858.26791286373,0.0,69041.07791614388,21129.527725934167,1538.4819792676196,0.0,0.8867494976748926,2.816447903955363,0.0014959080323721466,354512.27879003884,1555918.8213204269,4.388899664155005,1555918.8213204269,4.388899664155005,0.85,0.09579619117864326,4.564652377983593,1.2674899378465487,1.0,0.0,4.56465237798418,1.2846060094451897,1.2849072635452523,3.553348142871468,19344.34902232496,1972.57463275685,2034.6934298245008,2034.6934298245008,7.604173856700758,5.080082015059792,0.553863061546136,4.526218953513656,3.4013349354785607,3.4013349354785607,0.9718099815653031,0.0,0.0,0.0002344986829164135,1.000086381515521,0.00023447842831441872,198.88673151614432,0.0,4.04772100598602e-06,11.47124133096438,0.012503627504234305,7.891088631964844e-05,0.00015558779659676506,0.0007102042057206511,0.09579619117823948,0.08149418614121097,0.014302005037028507,0.09579629902332765,0.08149418614155447,0.014302005037088788,0.4288241135385439,0.4288241135385439,0.07525744991428422,0.0,4.95371561215768,4.715861082069637,6.313681183599954,4.941129963217634,4.7068511327821625,6.280584367118649,24858.26791286373,21129.527725934167,0.85,0.9203407850242963,0.6962399590744974,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512329224181397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.30537222827,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.932202472306,1538.4819792676196,0.4288241135385439,0.07525744991428422,6.112851554438009,3.4013349354785607
404.0,-29.95786035631859,5.079896304456731,35.01643732642436,24.16566159753131,5.021806811228765,-26.459887556555874,-39.99451483888549,1.523834011466334,-0.07242010545860467,-5.010601385226463,40.032061471733485,48068.39035988745,15472.28527236736,15472.28527236736,63540.67563225482,87833.20781336895,87833.20781336895,15472.28527236736,103305.4930857363,103305.4930857363,103305.4930857363,128163.55475718211,103882.12665830083,64117.570931890965,44182.83969601095,24858.06167144581,0.0,69040.90136745677,21129.352420728937,1538.4751304189524,0.0,0.88674869039438,2.8164655620997094,0.0014959080323721466,354509.46523657575,1555916.090450166,4.388926793285624,1555916.090450166,4.388926793285624,0.85,0.09579628316386166,4.564652377983593,1.2674889031751082,1.0,0.0,4.564652377984675,1.284607653373967,1.2849088818389776,3.5533435956065875,19344.2567686965,1972.5652255047853,2034.6934298245008,2034.6934298245008,7.604234154185036,5.079896304456731,0.5537453392346476,4.526150965222083,3.4014129990399793,3.4014129990399793,0.9718322854399941,0.0,0.0,0.00023447842831441872,1.0000860534259377,0.0002344582523785622,198.88741434005846,0.0,4.028371588901593e-06,11.416405082947115,0.012507655875823207,7.890463910803916e-05,0.00015557378920637955,0.0007101402668528185,0.09579628316347549,0.08149389517291679,0.014302387990558711,0.09579638596295906,0.08149389517324528,0.014302387990616373,0.42882252984938024,0.42882252984938024,0.07525945579095412,0.0,4.950690942981055,4.713721983244568,6.305535199215512,4.938181279767832,4.704780332209282,6.272559568630072,24858.06167144581,21129.352420728937,0.85,0.9203338075508594,0.6962306315216367,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512378944619315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.25053598026,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.917030553836,1538.4751304189524,0.42882252984938024,0.07525945579095412,6.112851554438009,3.4014129990399793
405.0,-29.95868359790564,5.079709641359301,35.01640726101231,24.165210860688262,5.021524246197847,-26.460656847828954,-39.99521388961,1.523497496121484,-0.07571762542568194,-5.010800958928837,40.031998934318004,48067.63920718347,15472.399571691562,15472.399571691562,63540.03877887503,87832.43284235959,87832.43284235959,15472.399571691562,103304.83241405115,103304.83241405115,103304.83241405115,128162.69187127799,103881.5986155113,64117.06548213446,44182.81459264094,24857.859457226834,0.0,69040.67404986778,21129.18053864281,1538.46842192191,0.0,0.8867479008614216,2.816485600083414,0.0014959080323721466,354506.7073232193,1555913.3922068295,4.388953326031812,1555913.3922068295,4.388953326031812,0.85,0.09579636994251739,4.564652377983593,1.267487859162502,1.0,0.0,4.564652377983354,1.2846092688639703,1.2849104717882547,3.553339127017425,19344.158439988438,1972.555198767004,2034.6934298245008,2034.6934298245008,7.604290329391837,5.079709641359301,0.5536282949189042,4.526081346440397,3.4014904463664895,3.4014904463664895,0.9718544132475684,0.0,0.0,0.0002344582523785622,1.0000856578982922,0.00023443817089756366,198.8880940251531,0.0,4.012739714396245e-06,11.372104350598958,0.012511668615537604,7.889839765446295e-05,0.00015555985472409924,0.0007100766607851418,0.09579636994214386,0.08149360287057818,0.014302767071565674,0.09579656449855474,0.08149360287089595,0.014302767071621444,0.42882094370010865,0.42882094370010865,0.07526144209002646,0.0,4.947650025443522,4.711563996778409,6.297388886681972,4.935083333503144,4.7025544300236675,6.2644197860572035,24857.859457226834,21129.18053864281,0.85,0.9203276134439292,0.6962220440151615,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512428476207175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.20623524791,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.901894241573,1538.46842192191,0.42882094370010865,0.07526144209002646,6.112851554438009,3.4014904463664895
406.0,-29.95950377499901,5.079521773063672,35.01637702359435,24.1647541866638,5.021212113300269,-26.46142633749724,-39.99591671219093,1.5231346757984539,-0.07847745741497647,-5.011021991225902,40.03193379347565,48066.92083858884,15472.5441954754,15472.5441954754,63539.46503406424,87831.7665846342,87831.7665846342,15472.5441954754,103304.3107801096,103304.3107801096,103304.3107801096,128161.9624329654,103881.16431845675,64116.57808407485,44182.87359375767,24857.6516528558,0.0,69040.52524661347,21129.003904927427,1538.4619024864949,0.0,0.8867470115059921,2.8164960666941745,0.0014959080323721466,354503.65289272397,1555910.5816396326,4.388983213412656,1555910.5816396326,4.388983213412656,0.85,0.09579645953753359,4.564652377983593,1.2674869706528265,1.0,0.0,4.564652377983802,1.2846110071879104,1.2849121847215457,3.5533343186712116,19344.077568003937,1972.546952119627,2034.6934298245008,2034.6934298245008,7.60436140829823,5.079521773063672,0.5535003775847454,4.526021395478927,3.4015672968395263,3.4015672968395263,0.971876370525579,0.0,0.0,0.00023443817089756366,1.0000853395999045,0.00023441816574508862,198.88877118421178,0.0,3.993967481000561e-06,11.31890384115559,0.012515662583018604,7.889212298410688e-05,0.0001555460479134568,0.0007100136374941104,0.0957964595370808,0.08149331624832251,0.014303143288758282,0.09579641846871827,0.0814933162487077,0.014303143288825886,0.42881935301083457,0.42881935301083457,0.07526340727645676,0.0,4.944717625535191,4.709499722110138,6.289436795539018,4.932544533810926,4.700824371971919,6.257202927741332,24857.6516528558,21129.003904927427,0.85,0.9203212867674545,0.6962131395567068,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512477780129989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.15303473847,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.886806623235,1538.4619024864949,0.42881935301083457,0.07526340727645676,6.112851554438009,3.4015672968395263
