time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
407.0,-29.960320457322954,5.079332974461599,35.0163465910512,24.164299049321585,5.020923481823738,-26.462190331092067,-39.9966111179441,1.5227933555928952,-0.08171091960127796,-5.01122297989679,40.03186763523088,48066.180151377666,15472.65583224877,15472.65583224877,63538.835983626435,87830.99923532797,87830.99923532797,15472.65583224877,103303.65506757674,103303.65506757674,103303.65506757674,128161.08521874265,103880.63811417625,64116.07741585862,44182.84522035292,24857.430151165914,0.0,69040.27537151883,21128.815628491026,1538.4541309735475,0.0,0.8867462278713223,2.8165150995372956,0.0014959080323721466,354500.8754616837,1555907.7271795082,4.389009548010774,1555907.7271795082,4.389009548010774,0.85,0.09579653458893182,4.564652377983593,1.2674859574111181,1.0,0.0,4.564652377983097,1.2846126448052986,1.2849137970226643,3.5533297888994633,19343.979581651114,1972.5369602923645,2034.6934298245008,2034.6934298245008,7.604416274929111,5.079332974461599,0.5533802786964515,4.525952695765148,3.4016434726392766,3.4016434726392766,0.9718981350397933,0.0,0.0,0.00023441816574508862,1.0000849765225621,0.00023439824739713015,198.8894454619392,0.0,3.978800193112419e-06,11.275919747280597,0.012519641383211717,7.888592391071826e-05,0.00015553224183437035,0.0007099506175423778,0.09579653458856194,0.08149301897508368,0.014303515613478257,0.09579649725125405,0.08149301897539835,0.01430351561353348,0.42881776293608326,0.42881776293608326,0.0752653619246628,0.0,4.941757550551017,4.7074066852821375,6.281463877386784,4.929512060295508,4.698654247067225,6.249185582970597,24857.430151165914,21128.815628491026,0.85,0.9203155062999372,0.6962049310018598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512526900838398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.110050644595,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.871752955534,1538.4541309735475,0.42881776293608326,0.0752653619246628,6.112851554438009,3.4016434726392766
408.0,-29.961133617528233,5.079143351388196,35.01631608886868,24.163867975026392,5.02064820075009,-26.462949819211065,-39.997301053348906,1.5224644024327088,-0.0847760562807025,-5.011416985083342,40.03180474176772,48065.43571765154,15472.75476880839,15472.75476880839,63538.190486459935,87830.28128307803,87830.28128307803,15472.75476880839,103303.03605188642,103303.03605188642,103303.03605188642,128160.26259160385,103880.16582121782,64115.57750700041,44182.87590468601,24857.22653971743,0.0,69040.10244440344,21128.642558759817,1538.4472353771139,0.0,0.8867454679606502,2.8165327363324746,0.0014959080323721466,354498.19455051987,1555905.0135851493,4.389035085377327,1555905.0135851493,4.389035085377327,0.8500000000000001,0.09579660762277042,4.564652377983593,1.26748492658604,1.0,0.0,4.564652377983662,1.2846142244081613,1.2849153514071086,3.5533254196111583,19343.891634315492,1972.5279921599622,2034.6934298245008,2034.6934298245008,7.604464899728391,5.079143351388196,0.5532622771801492,4.525881074208047,3.401719054682758,3.401719054682758,0.9719197299093594,0.0,0.0,0.00023439824739713015,1.0000846105921906,0.00023437841650051334,198.89011683570322,0.0,3.961549179978142e-06,11.227030376058053,0.012523602932391695,7.887976519084011e-05,0.00015551848220629003,0.0007098878096233408,0.09579660762241622,0.08149272233506895,0.014303885287347275,0.09579658564909815,0.08149272233537026,0.014303885287400162,0.42881617023186275,0.42881617023186275,0.07526730157739007,0.0,4.938812560387191,4.705342783348158,6.273426132101633,4.9266409288026125,4.696720109566229,6.240902140279559,24857.22653971743,21128.642558759817,0.85,0.9203084618483282,0.6961958921824839,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512575812559223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.06116127337,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.856741960477,1538.4472353771139,0.42881617023186275,0.07526730157739007,6.112851554438009,3.401719054682758
409.0,-29.961943406454385,5.078952744072134,35.01628549692052,24.163413396477722,5.020355074874158,-26.46370805737818,-39.99798697242511,1.5221197257979342,-0.08788729949486651,-5.011624928190193,40.03174112279981,48064.68903673355,15472.872877927432,15472.872877927432,63537.56191466098,87829.53730034712,87829.53730034712,15472.872877927432,103302.41017827456,103302.41017827456,103302.41017827456,128159.43572978531,103879.65776757464,64115.06566872485,44182.880109833095,24857.02555151076,0.0,69039.90566134386,21128.471718784145,1538.4408126232233,0.0,0.8867446397131157,2.816549352768875,0.0014959080323721466,354495.3210522423,1555902.2686918834,4.389062919289106,1555902.2686918834,4.389062919289106,0.85,0.0957966828175618,4.564652377983593,1.2674839259823787,1.0,0.0,4.564652377984379,1.2846158773714682,1.2849169792814765,3.553320847414411,19343.79702785679,1972.5183449859828,2034.6934298245008,2034.6934298245008,7.604522947352331,5.078952744072134,0.5531369307333938,4.52581581333874,3.4017940733463834,3.4017940733463834,0.9719411638132524,0.0,0.0,0.00023437841650051334,1.0000842603505702,0.00023435866935687418,198.8907854299915,0.0,3.944169345074237e-06,11.177775923940388,0.01252754710173677,7.887364276342526e-05,0.00015550477373708807,0.0007098252352267996,0.09579668281715684,0.08149243091857583,0.014304251898581002,0.09579666139749136,0.08149243091892033,0.014304251898641466,0.42881457579622584,0.42881457579622584,0.07526921998560952,0.0,4.935881138893194,4.703280862168185,6.265469203830946,4.923737628695335,4.694639737360092,6.233241479218805,24857.02555151076,21128.471718784145,0.85,0.9203019805143839,0.6961870613280032,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451262451365045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.01190682125,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.841774302455,1538.4408126232233,0.42881457579622584,0.07526921998560952,6.112851554438009,3.4017940733463834
410.0,-29.962749065516814,5.078761362203812,35.01625480985937,24.16298738624903,5.020080280664147,-26.464460744741228,-39.998672088235594,1.5217919598882284,-0.0908465324329768,-5.011817725686116,40.03167716854931,48063.95865143084,15472.965824198638,15472.965824198638,63536.92447562948,87828.84031068915,87828.84031068915,15472.965824198638,103301.80613488778,103301.80613488778,103301.80613488778,128158.6230221119,103879.20322883932,64114.576408206856,44182.91868959163,24856.816887224122,0.0,69039.73557681576,21128.294354140504,1538.4336109381582,0.0,0.8867438897823157,2.8165657404070554,0.0014959080323721466,354492.65686257556,1555899.5093362594,4.389088121335691,1555899.5093362594,4.389088121335691,0.85,0.09579674531729461,4.564652377983593,1.2674829643918204,1.0,0.0,4.564652377983076,1.2846174510759216,1.2849185279859454,3.5533164944633926,19343.712386597603,1972.509713979555,2034.6934298245008,2034.6934298245008,7.60456862807742,5.078761362203812,0.5530173513751881,4.525744010828624,3.4018684790583515,3.4018684790583515,0.9719624225881004,0.0,0.0,0.00023435866935687418,1.0000838311655622,0.0002343390244433184,198.8914506184311,0.0,3.927524908392838e-06,11.130605590385303,0.012531474626645164,7.886752794441116e-05,0.00015549114141246302,0.0007097630084037824,0.09579674531694872,0.08149213144896049,0.01430461386798823,0.09579668931646357,0.08149213144925473,0.014304613868039886,0.428812978719687,0.428812978719687,0.07527112094262473,0.0,4.932976906166061,4.701261210247765,6.257453688876012,4.920971193253138,4.6928178344984985,6.225021025725596,24856.816887224122,21128.294354140504,0.85,0.9202950148170298,0.6961781972347415,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512673013142063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.964736487695,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.826847077049,1538.4336109381582,0.428812978719687,0.07527112094262473,6.112851554438009,3.4018684790583515
411.0,-29.963551864310315,5.078569276572074,35.01622411479751,24.162559944111877,5.019814241512395,-26.465209981841284,-39.999352873396106,1.5214723590435257,-0.09400985442749743,-5.012006127960663,40.03161556139603,48063.22197073473,15473.050275808651,15473.050275808651,63536.27224654338,87828.09655804087,87828.09655804087,15473.050275808651,103301.14683384952,103301.14683384952,103301.14683384952,128157.76853305774,103878.70463705748,64114.08396408726,44182.911858855805,24856.621699208226,0.0,69039.53355806402,21128.12844432699,1538.42708145435,0.0,0.8867431537227981,2.8165853249738846,0.0014959080323721466,354490.0534238534,1555896.8512514585,4.389112857254469,1555896.8512514585,4.389112857254469,0.85,0.0957968046068624,4.564652377983593,1.2674819170823324,1.0,0.0,4.564652377982869,1.2846189863856272,1.2849200384179402,3.553312247724586,19343.61954206543,1972.5002464720808,2034.6934298245008,2034.6934298245008,7.6046101338928755,5.078569276572074,0.5528988162404573,4.525670460331616,3.4019423334348615,3.4019423334348615,0.9719835238385318,0.0,0.0,0.0002343390244433184,1.0000835340840715,0.00023431945078261716,198.89211344920577,0.0,3.907205354381459e-06,11.073019974317054,0.012535381831999546,7.886145221158194e-05,0.00015547757223173644,0.0007097010698107115,0.09579680460652903,0.08149183291139996,0.01430497169512908,0.09579686931906552,0.08149183291168355,0.014304971695178853,0.4288113807201475,0.4288113807201475,0.07527299907979886,0.0,4.930056797621717,4.6992342354622565,6.249374070144256,4.917996273533163,4.69076989895126,6.216693586163217,24856.621699208226,21128.12844432699,0.85,0.920288260538547,0.696169563925462,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451272126559698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.90715087163,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.811975593619,1538.42708145435,0.4288113807201475,0.07527299907979886,6.112851554438009,3.4019423334348615
412.0,-29.964351545746954,5.078376385600779,35.01619339170623,24.162123805750184,5.019536283776042,-26.465957604944922,-40.00002957237882,1.5211423429741486,-0.09706189665922693,-5.012203709298379,40.0315533548587,48062.48157635644,15473.146916555343,15473.146916555343,63535.62849291178,87827.36767362244,87827.36767362244,15473.146916555343,103300.51459017779,103300.51459017779,103300.51459017779,128156.94238579465,103878.21401809642,64113.580829779814,44182.92576479623,24856.42779561686,0.0,69039.35356041309,21127.96362627433,1538.42084305306,0.0,0.8867423730969348,2.816602375958865,0.0014959080323721466,354487.32316027384,1555894.1673092847,4.389139090894431,1555894.1673092847,4.389139090894431,0.85,0.09579686229740791,4.564652377983593,1.2674809032911436,1.0,0.0,4.5646523779827035,1.2846205702631752,1.2849215975206356,3.5533078666554827,19343.5281821803,1972.4909303564725,2034.6934298245008,2034.6934298245008,7.604657630358572,5.078376385600779,0.5527752007476243,4.525601184853155,3.4020156565396267,3.4020156565396267,0.9720044732970362,0.0,0.0,0.00023431945078261716,1.000083210244515,0.00023429995462610287,198.89277371000736,0.0,3.893046744808359e-06,11.03289447478689,0.012539274878744355,7.885541337506808e-05,0.00015546403740754908,0.000709639288043299,0.09579686229704217,0.08149153738560293,0.014305324911439236,0.095796976455585,0.08149153738591407,0.014305324911493854,0.4288097801915191,0.4288097801915191,0.075274849728461,0.0,4.927153229248461,4.697218297306165,6.241343441660376,4.915141812639149,4.688780740835966,6.208841158848998,24856.42779561686,21127.96362627433,0.85,0.9202813354460908,0.6961606547242541,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512769347049672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.8670253721,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.797134555605,1538.42084305306,0.4288097801915191,0.075274849728461,6.112851554438009,3.4020156565396267
413.0,-29.965147476102892,5.078182697929473,35.01616258058139,24.16167757418009,5.019255293924825,-26.46670215467948,-40.000702045485355,1.5208099725015636,-0.10022016132586486,-5.0124018611692005,40.031489344520935,48061.73956019319,15473.242520556749,15473.242520556749,63534.98208074994,87826.6063602732,87826.6063602732,15473.242520556749,103299.84888082996,103299.84888082996,103299.84888082996,128156.07312485483,103877.68786310632,64113.07276641778,44182.90566298726,24856.22424402487,0.0,69039.12990701213,21127.79060742114,1538.4140661400006,0.0,0.8867415960940248,2.816620757705633,0.0014959080323721466,354484.585029397,1555891.4055446011,4.389165202812904,1555891.4055446011,4.389165202812904,0.85,0.09579691228783789,4.564652377983593,1.2674798389477657,1.0,0.0,4.564652377983583,1.2846221649959382,1.284923167580596,3.553303455571332,19343.430205006018,1972.4809394651609,2034.6934298245008,2034.6934298245008,7.604704617290364,5.078182697929473,0.5526503397601514,4.525532358169322,3.402088416557573,3.402088416557573,0.9720252618735923,0.0,0.0,0.00023429995462610287,1.000082820453666,0.00023428055140455042,198.89343087754915,0.0,3.877644645810565e-06,10.98924492622714,0.012543152523390165,7.884941267362835e-05,0.00015545054195247453,0.000709577685982201,0.09579691228746945,0.08149123917813796,0.014305673109331495,0.09579709570634629,0.08149123917845137,0.014305673109386524,0.42880817695785856,0.42880817695785856,0.07527667597197614,0.0,4.9242384981278065,4.6951790309312855,6.233372239232551,4.912181699843359,4.686647096069919,6.201106559302161,24856.22424402487,21127.79060742114,0.85,0.9202749537302157,0.6961521621858053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512817242099154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.82337582354,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.78232920868,1538.4140661400006,0.42880817695785856,0.07527667597197614,6.112851554438009,3.402088416557573
414.0,-29.965940324050884,5.077988273591992,35.016131678838576,24.161246395111107,5.018978444790619,-26.467443515671587,-40.00137780150396,1.5204816364110634,-0.10317005393972067,-5.012596500615672,40.03142508284388,48061.028085886486,15473.33092049778,15473.33092049778,63534.359006384264,87825.89518680285,87825.89518680285,15473.33092049778,103299.22610730064,103299.22610730064,103299.22610730064,128155.2448185833,103877.21233861003,64112.5959472331,44182.90710152992,24856.01871128267,0.0,69038.9258128126,21127.61590459027,1538.4071055001575,0.0,0.8867408378788221,2.8166368112224585,0.0014959080323721466,354481.8954505703,1555888.63293946,4.389190683382634,1555888.63293946,4.389190683382634,0.85,0.09579695496562764,4.564652377983593,1.2674788861488926,1.0,0.0,4.564652377982549,1.2846237406720218,1.2849247186987431,3.5532990972093494,19343.34165591435,1972.471909970719,2034.6934298245008,2034.6934298245008,7.60474806360996,5.077988273591992,0.5525260988017324,4.52546217479026,3.4021606147527303,3.4021606147527303,0.9720458899293515,0.0,0.0,0.00023428055140455042,1.0000825002375626,0.00023426122479785287,198.8940855038779,0.0,3.859173304643657e-06,10.936897145360124,0.012547011696694808,7.884338310292607e-05,0.00015543716830162434,0.0007095166399150454,0.09579695496527778,0.0814909380492876,0.01430601691599018,0.09579712635436165,0.08149093804958521,0.014306016916042427,0.42880656880096824,0.42880656880096824,0.07527848094280207,0.0,4.921354267996833,4.693170104100773,6.225433217455304,4.90942644667598,4.684766179959695,6.193303078872816,24856.01871128267,21127.61590459027,0.85,0.9202686492928202,0.6961439147560878,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451286491278614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.77102804267,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.767572352357,1538.4071055001575,0.42880656880096824,0.07527848094280207,6.112851554438009,3.4021606147527303
415.0,-29.966729296971423,5.077792833801292,35.016100586709655,24.16079401681202,5.018669122602911,-26.46818463621831,-40.002049680892355,1.5201244618496197,-0.10580616993058811,-5.012814407481983,40.031357733980514,48060.31754848163,15473.452774884081,15473.452774884081,63533.77032336571,87825.23571506096,87825.23571506096,15473.452774884081,103298.68848994504,103298.68848994504,103298.68848994504,128154.4939764083,103876.77184241483,64112.10314113966,44182.965223639076,24855.805486463258,0.0,69038.77071010234,21127.43466349377,1538.400248966965,0.0,0.8867399723784497,2.8166460235376842,0.0014959080323721466,354478.88437544595,1555885.727139985,4.389219769412471,1555885.727139985,4.389219769412471,0.85,0.09579700103320402,4.564652377983593,1.2674779531313107,1.0,0.0,4.5646523779824575,1.2846254510704962,1.2849264046692082,3.553294366213751,19343.25962956603,1972.4635456109916,2034.6934298245008,2034.6934298245008,7.604807951937368,5.077792833801292,0.5523903302738775,4.525402503527414,3.402232267907473,3.402232267907473,0.9720663622592779,0.0,0.0,0.00023426122479785287,1.0000820975346771,0.00023424199410761878,198.89473693450597,0.0,3.843947765002914e-06,10.893747966018259,0.012550855644459812,7.883738854484853e-05,0.00015542383625300434,0.0007094557837476087,0.09579700103276664,0.08149064300037653,0.014306358032390103,0.09579691921365782,0.08149064300074861,0.01430635803245541,0.42880495718658224,0.42880495718658224,0.07528026553363447,0.0,4.918572024024172,4.691239788654855,6.2177309253189605,4.907008237551395,4.683106268659174,6.186502566618344,24855.805486463258,21127.43466349377,0.85,0.9202621899243769,0.6961351868544936,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512912399155626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.72787886333,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.75285071593,1538.400248966965,0.42880495718658224,0.07528026553363447,6.112851554438009,3.402232267907473
416.0,-29.967515069470817,5.077597029396648,35.016069412716824,24.160389066115044,5.018425168756831,-26.468916338516888,-40.00271261958403,1.519826437802934,-0.10895686785232783,-5.012982251012451,40.0312931652817,48059.5805119132,15473.496528557243,15473.496528557243,63533.07704047044,87824.49387986049,87824.49387986049,15473.496528557243,103297.99040841773,103297.99040841773,103297.99040841773,128153.57896177185,103876.277513362,64111.61258004275,44182.96103702139,24855.588553354137,0.0,69038.54959037554,21127.250270351014,1538.3920247733683,0.0,0.8867393516913051,2.816667847636049,0.0014959080323721466,354476.56509792176,1555882.9412959153,4.38924062826583,1555882.9412959153,4.38924062826583,0.85,0.09579702268168278,4.564652377983593,1.2674769157124683,1.0,0.0,4.564652377983948,1.2846268846292015,1.2849278138582103,3.553290400972067,19343.167578811644,1972.4541590463252,2034.6934298245008,2034.6934298245008,7.604829455753382,5.077597029396648,0.5522761972182266,4.525320832178421,3.402303290693265,3.402303290693265,0.97208665448379,0.0,0.0,0.00023424199410761878,1.0000817650246423,0.00023422284287109965,198.89538572638446,0.0,3.8248830751778305e-06,10.839718635053972,0.01255468052753499,7.883147416932114e-05,0.00015541051993829763,0.0007093949994000169,0.09579702268142619,0.0814903283678068,0.014306694313619394,0.09579708228973541,0.08149032836802506,0.014306694313657718,0.42880334623600574,0.42880334623600574,0.0752820428893891,0.0,4.915730607012222,4.6892823367467145,6.209786314684379,4.9040253831601035,4.681135036107378,6.177685753260278,24855.588553354137,21127.250270351014,0.85,0.9202550954130618,0.6961267407421469,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512959653731017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.673849532366,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.738180280952,1538.3920247733683,0.42880334623600574,0.0752820428893891,6.112851554438009,3.402303290693265
417.0,-29.968297487967874,5.077400468383155,35.016038258799824,24.159947514440887,5.018146372641157,-26.469648506421468,-40.00337555827571,1.519497391095076,-0.11203306878712738,-5.013181875109782,40.03123140205048,48058.86011285609,15473.587321619085,15473.587321619085,63532.44743447518,87823.74399635674,87823.74399635674,15473.587321619085,103297.33131797583,103297.33131797583,103297.33131797583,128152.73476969244,103875.7576137534,64111.12108588334,44182.92947541118,24855.40345171661,0.0,69038.33292712779,21127.09293395912,1538.3863611014713,0.0,0.8867385590334995,2.8166849823749085,0.0014959080323721466,354473.80668907025,1555880.2764984705,4.3892672664054535,1555880.2764984705,4.3892672664054535,0.8500000000000001,0.09579706096317954,4.564652377983593,1.267475885986351,1.0,0.0,4.5646523779837604,1.2846284631198528,1.2849293681151253,3.553286034857007,19343.070766473986,1972.4442869352927,2034.6934298245008,2034.6934298245008,7.604874078230907,5.077400468383155,0.5521469679414848,4.5252535004416705,3.4023738777541994,3.4023738777541994,0.9721068222154855,0.0,0.0,0.00023422284287109965,1.0000814165263425,0.00023420377481329807,198.89603175265876,0.0,3.8090925746098917e-06,10.794968356444434,0.0125584896201096,7.882556020398737e-05,0.00015539728266711228,0.0007093345758586226,0.09579706096280548,0.08149003195808278,0.014307029004722699,0.09579722673807249,0.08149003195840097,0.014307029004778564,0.42880173288332124,0.42880173288332124,0.07528379462156451,0.0,4.912894157132882,4.687311757770999,6.2019512324209245,4.901148806322681,4.67905181328166,6.170227263677418,24855.40345171661,21127.09293395912,0.85,0.9202488637947812,0.6961184906301805,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513006716913095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.629099253754,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.723547661983,1538.3863611014713,0.42880173288332124,0.07528379462156451,6.112851554438009,3.4023738777541994
418.0,-29.96907651028941,5.077203279708079,35.016007017884576,24.159525834862166,5.017874439856687,-26.470376930705637,-40.00403416631741,1.5191748602731125,-0.11486743785940234,-5.013372479233167,40.031166560214196,48058.13587871676,15473.662641009103,15473.662641009103,63531.79851972587,87823.0538801307,87823.0538801307,15473.662641009103,103296.7165211398,103296.7165211398,103296.7165211398,128151.91293526076,103875.29907797692,64110.62734010244,44182.96859763831,24855.196414120957,0.0,69038.16501175927,21126.91695200281,1538.3792417840978,0.0,0.8867378234447878,2.8166999917044286,0.0014959080323721466,354471.17293407925,1555877.4788771837,4.389291986704174,1555877.4788771837,4.389291986704174,0.8499999999999999,0.09579708498657093,4.564652377983593,1.2674748864816503,1.0,0.0,4.564652377984125,1.2846300109676936,1.2849308918288518,3.5532817535105727,19342.985380911683,1972.435580031069,2034.6934298245008,2034.6934298245008,7.604911095792821,5.077203279708079,0.552020895807793,4.525182383900286,3.40244391023079,3.40244391023079,0.9721268314945115,0.0,0.0,0.00023420377481329807,1.0000810636327722,0.0002341847909434042,198.89667497845954,0.0,3.792561029965159e-06,10.748117958921261,0.012562282181139564,7.881968527781673e-05,0.00015538408953548135,0.0007092743537989504,0.09579708498623189,0.08148972640142282,0.014307358584809068,0.09579721441564183,0.08148972640171123,0.014307358584859695,0.42880011550760694,0.42880011550760694,0.07528552720319065,0.0,4.910092763952832,4.685379797632265,6.19413148650375,4.898505041373767,4.6772914017907965,6.1624863440191575,24855.196414120957,21126.91695200281,0.85,0.9202417026713341,0.6961096933925028,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45130535794996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.58224885623,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.708956042443,1538.3792417840978,0.42880011550760694,0.07528552720319065,6.112851554438009,3.40244391023079
419.0,-29.969852114958535,5.077004993964177,35.01597553071861,24.159065214358293,5.017549323249668,-26.471107597381128,-40.00470436932517,1.5188048056725378,-0.11727647156317289,-5.013601326080253,40.031096905836094,48057.483134163136,15473.794289268206,15473.794289268206,63531.27742343134,87822.42909909495,87822.42909909495,15473.794289268206,103296.22338836316,103296.22338836316,103296.22338836316,128151.20097172403,103874.8799112523,64110.17911122317,44183.00088892125,24854.977583360876,0.0,69037.97847228212,21126.730945856743,1538.372336570465,0.0,0.8867369105718461,2.8167049436783143,0.0014959080323721466,354468.01076398476,1555874.4736215097,4.3893226648806305,1555874.4736215097,4.3893226648806305,0.85,0.09579711829878892,4.564652377983593,1.2674741144618022,1.0,0.0,4.564652377984187,1.284631780915021,1.2849326378021768,3.5532768578497023,19342.90732639922,1972.4276206858838,2034.6934298245008,2034.6934298245008,7.604975797559275,5.077004993964177,0.5518765634617537,4.5251284305024235,3.4025134257611143,3.4025134257611143,0.9721466930746041,0.0,0.0,0.0002341847909434042,1.0000807084976344,0.00023416589176608255,198.8973153860057,0.0,3.77582860011637e-06,10.700698252729792,0.012566058009739681,7.88137073375943e-05,0.0001553710836058099,0.0007092149862511477,0.09579711829830928,0.08148943185462679,0.014307686443682494,0.09579685421515109,0.0814894318550348,0.014307686443754125,0.4287984959426256,0.4287984959426256,0.0752872401713942,0.0,4.907430083702366,4.683549534875112,6.186663328416159,4.896324854517104,4.675795547522171,6.156350379549394,24854.977583360876,21126.730945856743,0.85,0.9202366411834951,0.6961021194074738,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513100238960857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.53482915004,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.694406379002,1538.372336570465,0.4287984959426256,0.0752872401713942,6.112851554438009,3.4025134257611143
420.0,-29.970624549285333,5.076806506344563,35.01594391897901,24.15865872697907,5.017313614172937,-26.47182646877107,-40.005350194964535,1.5185155336587743,-0.12059654946710907,-5.013760849596984,40.031030303059396,48056.73102538368,15473.818514353712,15473.818514353712,63530.54953973739,87821.64240432606,87821.64240432606,15473.818514353712,103295.46091867978,103295.46091867978,103295.46091867978,128150.20932704775,103874.33840505518,64109.671170784124,44182.96359363451,24854.748408367974,0.0,69037.71200200249,21126.536147112776,1538.3632317557954,0.0,0.8867363395960584,2.8167299702805946,0.0014959080323721466,354465.8065059685,1555871.6000320525,4.389341853220064,1555871.6000320525,4.389341853220064,0.85,0.09579711893733128,4.564652377983593,1.2674729819828645,1.0,0.0,4.564652377981302,1.2846331728694755,1.2849340058028489,3.5532730077237242,19342.806490622595,1972.4173382982565,2034.6934298245008,2034.6934298245008,7.604987703571829,5.076806506344563,0.5517625638443411,4.525043942500222,3.4025822816945506,3.4025822816945506,0.972166366198443,0.0,0.0,0.00023416589176608255,1.000080379091895,0.0002341470712371266,198.8979531794518,0.0,3.758995632278831e-06,10.652993621878208,0.01256981700537196,7.880794723021648e-05,0.00015535794453586606,0.0007091550109642841,0.09579711893710435,0.08148910953446255,0.014308009402641798,0.09579707671576629,0.08148910953465559,0.014308009402675702,0.42879687950789835,0.42879687950789835,0.07528895356535739,0.0,4.904641479414295,4.68162827755458,6.17886942082805,4.893164300129854,4.673641526122992,6.147387804489711,24854.748408367974,21126.536147112776,0.85,0.9202296498165328,0.6960939120344799,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451314669400675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.48712451919,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.67989921512,1538.3632317557954,0.42879687950789835,0.07528895356535739,6.112851554438009,3.4025822816945506
421.0,-29.971393888479184,5.076607124265476,35.01591227049603,24.158215044904523,5.017013481072373,-26.472548997268706,-40.00601159697396,1.5181685898618806,-0.12321947589651927,-5.0139757772955615,40.0309660093625,48056.06758330126,15473.925849490439,15473.925849490439,63529.9934327917,87820.98083097608,87820.98083097608,15473.925849490439,103294.90668046652,103294.90668046652,103294.90668046652,128149.46483204959,103873.8910429107,64109.22094366889,44182.96677693535,24854.558151583078,0.0,69037.52492851843,21126.374428845615,1538.3576508625422,0.0,0.8867354781644493,2.8167393613798817,0.0014959080323721466,354462.8367031524,1555868.8260720833,4.389370802714242,1555868.8260720833,4.389370802714242,0.85,0.0957971483191193,4.564652377983593,1.2674721066607164,1.0,0.0,4.5646523779851975,1.2846348343978293,1.2849356435415302,3.553268411971147,19342.72318574167,1972.4088435644865,2034.6934298245008,2034.6934298245008,7.605040456057854,5.076607124265476,0.5516228423115832,4.524984281953893,3.402650746252574,3.402650746252574,0.9721859275007354,0.0,0.0,0.0002341470712371266,1.0000800575066537,0.0002341283275069894,198.89858842085403,0.0,3.7433646870903678e-06,10.608695523214102,0.01257356037005905,7.880204860085623e-05,0.0001553450226362704,0.0007090960269845667,0.09579714831868837,0.08148881548838498,0.014308332830303385,0.09579695550907508,0.08148881548875155,0.014308332830367749,0.42879525883686237,0.42879525883686237,0.07529064255901988,0.0,4.901949973321621,4.679778106750803,6.17132246762435,4.890756301399051,4.6719708522018095,6.1407214002757655,24854.558151583078,21126.374428845615,0.85,0.920224088255927,0.6960861883889753,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513192959446368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.44282642053,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.665429710274,1538.3576508625422,0.42879525883686237,0.07529064255901988,6.112851554438009,3.402650746252574
422.0,-29.972159970755307,5.076407511837301,35.015880565081474,24.15781411053615,5.016775286902667,-26.47326239954325,-40.00665274271739,1.517877715690453,-0.12636368128238473,-5.014139446729896,40.03090105415098,48055.32482833681,15473.953491380982,15473.953491380982,63529.27831971779,87820.23099020608,87820.23099020608,15473.953491380982,103294.18448158706,103294.18448158706,103294.18448158706,128148.52693343563,103873.38234433703,64108.71828375355,44182.96006731498,24854.342451848566,0.0,69037.30251916355,21126.19108407128,1538.3494263120913,0.0,0.8867348801049184,2.8167615933535886,0.0014959080323721466,354460.57518388215,1555866.0235747783,4.389390901280482,1555866.0235747783,4.389390901280482,0.85,0.09579714649492965,4.564652377983593,1.2674710005568346,1.0,0.0,4.56465237798323,1.2846362335311474,1.28493701892234,3.5532645420069553,19342.62845918819,1972.399184144248,2034.6934298245008,2034.6934298245008,7.605054041343056,5.076407511837301,0.5515053932415297,4.524902118595771,3.4027186101692903,3.4027186101692903,0.9722053171912258,0.0,0.0,0.0002341283275069894,1.0000797190792539,0.00023410966450009102,198.8992209765828,0.0,3.728101466034757e-06,10.565439554742502,0.012577288471525085,7.87963310140234e-05,0.00015533199649296598,0.0007090365671685562,0.09579714649468397,0.0814884964610655,0.014308650033618477,0.09579713484012282,0.08148849646127448,0.014308650033655172,0.4287936378085232,0.4287936378085232,0.07529232181840273,0.0,4.899181156821896,4.677880647758741,6.163526678732012,4.887775765447486,4.669981255272489,6.132029588440901,24854.342451848566,21126.19108407128,0.85,0.9202166944759056,0.6960776721396015,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513239039781003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.39957045205,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.65099646345,1538.3494263120913,0.4287936378085232,0.07529232181840273,6.112851554438009,3.4027186101692903
423.0,-29.97292240137199,5.076207453440275,35.01584895584721,24.157405003812187,5.016521521141443,-26.473974072382546,-40.00729360906405,1.5175731921518385,-0.12930989952377558,-5.014320756325448,40.03084044477174,48054.59865644249,15474.007007643133,15474.007007643133,63528.605664085626,87819.51539795802,87819.51539795802,15474.007007643133,103293.52240560115,103293.52240560115,103293.52240560115,128147.6842060909,103872.89907738696,64108.22326550341,44182.97312431505,24854.161800489743,0.0,69037.13492480479,21126.03753041628,1538.343626386837,0.0,0.8867341764860662,2.816779162956925,0.0014959080323721466,354458.0699330857,1555863.40858216,4.389414547328192,1555863.40858216,4.389414547328192,0.85,0.09579715514437585,4.564652377983593,1.2674699796224016,1.0,0.0,4.564652377982304,1.2846376963397137,1.2849384580969587,3.553260495927796,19342.538468346927,1972.3900076322627,2034.6934298245008,2034.6934298245008,7.6050803432229195,5.076207453440275,0.5513793945982242,4.524828058842051,3.4027860722938996,3.4027860722938996,0.9722245920839713,0.0,0.0,0.00023410966450009102,1.0000793395664944,0.0002340910918143463,198.89985052065114,0.0,3.712057533165227e-06,10.519971048990254,0.01258100052905825,7.879061630205844e-05,0.0001553190481980326,0.0007089774627032977,0.0957971551440658,0.08148819073084425,0.014308964413221548,0.09579729518278936,0.081488190731108,0.01430896441326786,0.4287920123920775,0.4287920123920775,0.07529397316302797,0.0,4.896419747820005,4.675993831058179,6.155720593023318,4.885010856801671,4.668103633941371,6.124148251385293,24854.161800489743,21126.03753041628,0.85,0.9202091850028387,0.696068843366451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513284925316938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.3541019463,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.636602818902,1538.343626386837,0.4287920123920775,0.07529397316302797,6.112851554438009,3.4027860722938996
424.0,-29.973681499569096,5.076006389104859,35.01581715149261,24.156948609184496,5.01620108217176,-26.474689413109413,-40.007950086705364,1.5172089957122294,-0.1316851798882226,-5.014547263496522,40.030771543021196,48053.962299817875,15474.127720249886,15474.127720249886,63528.09002006776,87818.88860926869,87818.88860926869,15474.127720249886,103293.01632951858,103293.01632951858,103293.01632951858,128146.96729447808,103872.47249883511,64107.786048487695,44182.98494483046,24853.950964959495,0.0,69036.93590978996,21125.85832021557,1538.3371472055305,0.0,0.8867332727706685,2.8167839474040015,0.0014959080323721466,354454.94018295227,1555860.4358190882,4.389444917923924,1555860.4358190882,4.389444917923924,0.8500000000000001,0.09579716940070816,4.564652377983593,1.2674691597977659,1.0,0.0,4.564652377983992,1.284639438059674,1.284940176364247,3.553255678401145,19342.459033652005,1972.3819075476342,2034.6934298245008,2034.6934298245008,7.605139670394758,5.076006389104859,0.551232117002372,4.524774272102487,3.402853067197192,3.402853067197192,0.972243733484912,0.0,0.0,0.0002340910918143463,1.0000789932689058,0.00023407260165438033,198.90047731660928,0.0,3.6941044183941702e-06,10.469091921729078,0.012584694633476645,7.878476277885906e-05,0.00015530632903548724,0.0007089194041477392,0.09579716940023568,0.08148789420384052,0.014309275196395162,0.09579695678908333,0.08148789420424243,0.014309275196465734,0.42879038284580623,0.42879038284580623,0.07529559635398098,0.0,4.893797960615018,4.674202499255728,6.148307884822884,4.882862083608302,4.666608710323658,6.1182214615170665,24853.950964959495,21125.85832021557,0.85,0.9202043686162351,0.6960616323211335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451333059240684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.30322281904,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.622256793189,1538.3371472055305,0.42879038284580623,0.07529559635398098,6.112851554438009,3.402853067197192
425.0,-29.974437442868467,5.075805323630812,35.015785258174716,24.156560492143058,5.015980294447983,-26.475391948005928,-40.00857820557428,1.5169347995855262,-0.13491920072863195,-5.014695653451037,40.03070534308768,48053.20803618342,15474.12785688568,15474.12785688568,63527.3358930691,87818.11783356855,87818.11783356855,15474.12785688568,103292.24569045423,103292.24569045423,103292.24569045423,128145.96957210537,103871.94621476394,64107.27526226956,44182.96772499375,24853.72388165114,0.0,69036.69160664489,21125.66529940347,1538.327929887226,0.0,0.8867327570048663,2.816809147656945,0.0014959080323721466,354452.8898248353,1555857.5796298378,4.389462250960111,1555857.5796298378,4.389462250960111,0.85,0.09579714440922929,4.564652377983593,1.2674680075375364,1.0,0.0,4.5646523779833,1.2846407586745578,1.2849414735338414,3.553252025642735,19342.361032441077,1972.3719142052666,2034.6934298245008,2034.6934298245008,7.605139737547772,5.075805323630812,0.5511192461175787,4.524686077513233,3.4029194252117425,3.4029194252117425,0.9722626929176407,0.0,0.0,0.00023407260165438033,1.0000786654391391,0.0002340541896787669,198.90110151099447,0.0,3.6777016428897507e-06,10.422606455949554,0.012588372335119535,7.877916249475482e-05,0.00015529343915962553,0.000708860566345235,0.0957971444090329,0.0814875649511604,0.014309579457872512,0.09579718411709243,0.08148756495132745,0.014309579457901839,0.42878875453054727,0.42878875453054727,0.07529721568284124,0.0,4.891053714825148,4.672330537207358,6.140533461288101,4.87977645272241,4.664562062486311,6.109151456311167,24853.72388165114,21125.66529940347,0.85,0.9201967014154325,0.6960531699574988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513376060168355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.25673735326,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.607952112594,1538.327929887226,0.42878875453054727,0.07529721568284124,6.112851554438009,3.4029194252117425
426.0,-29.97519039651631,5.075603804579543,35.01575349250121,24.156156938429945,5.01572369638646,-26.47609537349248,-40.00921397292984,1.5166286733626875,-0.13765875076092016,-5.0148801693379434,40.0306452743594,48052.504466922124,15474.182286152318,15474.182286152318,63526.68675307444,87817.4407043214,87817.4407043214,15474.182286152318,103291.62299047373,103291.62299047373,103291.62299047373,128145.17368255006,103871.4957766736,64106.797422375195,44182.998171442676,24853.55069207633,0.0,69036.54886351901,21125.51808826488,1538.322649554819,0.0,0.8867320350893331,2.8168236275297303,0.0014959080323721466,354450.34031451825,1555854.987974231,4.389486511971345,1555854.987974231,4.389486511971345,0.85,0.09579714238028504,4.564652377983593,1.2674670129781593,1.0,0.0,4.564652377984634,1.2846422284707615,1.284942920020069,3.5532479602646694,19342.277154777443,1972.3633610639151,2034.6934298245008,2034.6934298245008,7.605166488146089,5.075603804579543,0.5509895971653398,4.524614207414203,3.40298544777558,3.40298544777558,0.9722815565073085,0.0,0.0,0.0002340541896787669,1.0000783548001848,0.00023403585184635938,198.90172324021106,0.0,3.6621622305066856e-06,10.378567761255947,0.012592034497350042,7.877349439181159e-05,0.0001552806952869553,0.0007088023949965461,0.09579714237996516,0.08148725993159678,0.014309882448368382,0.09579726974638625,0.08148725993186888,0.014309882448416167,0.42878712111430867,0.42878712111430867,0.07529880503615823,0.0,4.888360954314237,4.6705076838433115,6.132824988564835,4.877221418577051,4.662867287796303,6.101636951078774,24853.55069207633,21125.51808826488,0.85,0.9201892012108365,0.6960444178911515,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513421339231045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.212698658564,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.593685331845,1538.322649554819,0.42878712111430867,0.07529880503615823,6.112851554438009,3.40298544777558
427.0,-29.97593976746691,5.075401766556682,35.015721667169494,24.155734630208485,5.015452615441319,-26.476797022337827,-40.00984946088863,1.516309870312393,-0.14041547073816218,-5.015070698349393,40.030580005338116,48051.81712132036,15474.24456274322,15474.24456274322,63526.06168406358,87816.74378069003,87816.74378069003,15474.24456274322,103290.98834343324,103290.98834343324,103290.98834343324,128144.33745002435,103871.01726009347,64106.32733489853,44182.98880577216,24853.349106591104,0.0,69036.33791236326,21125.34674060244,1538.3158797871104,0.0,0.8867313013880551,2.8168376317454404,0.0014959080323721466,354447.7077341924,1555852.171956516,4.389511169086983,1555852.171956516,4.389511169086983,0.8500000000000001,0.09579713018442873,4.564652377983593,1.2674660876533017,1.0,0.0,4.564652377982141,1.2846437574080343,1.2849444257564064,3.553243731315426,19342.1880485193,1972.3542747543045,2034.6934298245008,2034.6934298245008,7.605197095504419,5.075401766556682,0.5508565044902918,4.524545262066391,3.4030509984011648,3.4030509984011648,0.9723002852574757,0.0,0.0,0.00023403585184635938,1.000077982438318,0.00023401760258310065,198.90234201452427,0.0,3.647426466344854e-06,10.336806605621316,0.012595681923816387,7.876782915656937e-05,0.00015526802268979,0.0007087445489957604,0.09579713018409283,0.08148695026477815,0.01431017991931469,0.09579724516897972,0.08148695026506386,0.014310179919364861,0.42878548534857186,0.42878548534857186,0.07530036922710746,0.0,4.8856957256641635,4.6686971423384875,6.125232030937184,4.8746552276112425,4.661094622777682,6.094494396714481,24853.349106591104,21125.34674060244,0.85,0.9201829587876664,0.6960365884748803,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513466439489449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.17093750293,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.579453245671,1538.3158797871104,0.42878548534857186,0.07530036922710746,6.112851554438009,3.4030509984011648
428.0,-29.976685845428417,5.075198915855047,35.015689603646024,24.155286547634773,5.015144704311375,-26.477499390017343,-40.01048879055304,1.5159582489000862,-0.14284905882612975,-5.015285415698801,40.03050941686018,48051.16404438325,15474.34208419624,15474.34208419624,63525.506128579495,87816.09764415208,87816.09764415208,15474.34208419624,103290.43972834831,103290.43972834831,103290.43972834831,128143.56623831589,103870.57112674451,64105.87320397867,44182.997691962046,24853.12650996758,0.0,69036.12420192963,21125.157533472444,1538.3084704638472,0.0,0.8867304637896243,2.81684456221689,0.0014959080323721466,354444.7409567888,1555849.1264363406,4.389539317853831,1555849.1264363406,4.389539317853831,0.85,0.09579711895680523,4.564652377983593,1.2674651996931066,1.0,0.0,4.564652377983333,1.2846454396613594,1.2849460849584062,3.5532390783147636,19342.10497245672,1972.3458033535123,2034.6934298245008,2034.6934298245008,7.605245024814849,5.075198915855047,0.5507116366825819,4.524487279172465,3.403116056605235,3.403116056605235,0.9723188733157814,0.0,0.0,0.00023401760258310065,1.0000776402193556,0.00023399943481565246,198.90295807310665,0.0,3.6298212022005414e-06,10.286913287036334,0.012599311745018587,7.876213005345978e-05,0.00015525547252964088,0.0007086872618773916,0.09579711895638751,0.08148664430676188,0.014310474649625642,0.0957969289668241,0.08148664430711719,0.014310474649688036,0.42878384723492036,0.42878384723492036,0.07530191515709649,0.0,4.883128903664044,4.666948325047201,6.117948294879852,4.872436356872697,4.659546935467517,6.0884006494417235,24853.12650996758,21125.157533472444,0.85,0.9201777600197881,0.696029283217498,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513511325417936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.12104418434,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.565267834409,1538.3084704638472,0.42878384723492036,0.07530191515709649,6.112851554438009,3.403116056605235
429.0,-29.977428720467632,5.074996276927156,35.01565753747186,24.154926579818152,5.01494375808272,-26.478188177459714,-40.01110346345229,1.5157032150747778,-0.14593154940632758,-5.015420222973174,40.03044521262138,48050.41054004716,15474.316671346862,15474.316671346862,63524.72721139402,87815.36515022581,87815.36515022581,15474.316671346862,103289.68182157268,103289.68182157268,103289.68182157268,128142.59096767115,103870.08625014209,64105.36628846926,44183.02217963648,24852.909146098464,0.0,69035.93132573494,21124.972774183694,1538.2995195084966,0.0,0.8867300099414069,2.816869359702026,0.0014959080323721466,354442.8783171925,1555846.3563662919,4.389554570127258,1555846.3563662919,4.389554570127258,0.85,0.09579707378923483,4.564652377983593,1.2674640545761213,1.0,0.0,4.564652377984923,1.2846466699980519,1.2849472922426572,3.5532356752931253,19342.014681876422,1972.3365962766513,2034.6934298245008,2034.6934298245008,7.605232535046605,5.074996276927156,0.550602148466349,4.524394128460807,3.403180532921169,3.403180532921169,0.972337295120334,0.0,0.0,0.00023399943481565246,1.0000773073674103,0.00023398134633374426,198.9035714902852,0.0,3.6136226870300187e-06,10.241006695043072,0.012602925367705617,7.875665110476836e-05,0.0001552427837108841,0.0007086293418306797,0.09579707378906978,0.0814863096452337,0.014310764143836077,0.09579716584486325,0.0814863096453741,0.014310764143860729,0.4287822097805117,0.4287822097805117,0.07530346017578751,0.0,4.880455551240857,4.665151376214453,6.110223809320473,4.869488673566821,4.657708667284055,6.079067890958072,24852.909146098464,21124.972774183694,0.85,0.9201690480811044,0.6960203131515532,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513556014365838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.07513759235,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.551123413665,1538.2995195084966,0.4287822097805117,0.07530346017578751,6.112851554438009,3.403180532921169
430.0,-29.97816861959175,5.074792773811701,35.01562547863069,24.1544779035263,5.014638759132592,-26.478884692453985,-40.01173807829616,1.515354831994771,-0.14842415653004082,-5.015640307166519,40.03038129386159,48049.76569056434,15474.420373854588,15474.420373854588,63524.18606441893,87814.70305671362,87814.70305671362,15474.420373854588,103289.12343056822,103289.12343056822,103289.12343056822,128141.85464437309,103869.6226681601,64104.91899393177,44183.00408247591,24852.731213804873,0.0,69035.73529628079,21124.821531734142,1538.2948024944799,0.0,0.8867291208484046,2.8168764409041245,0.0014959080323721466,354439.83741817717,1555843.5986168403,4.389584449507622,1555843.5986168403,4.389584449507622,0.85,0.09579706923198644,4.564652377983593,1.2674632023321464,1.0,0.0,4.564652377982627,1.284648336780717,1.284948936176821,3.553231065104127,19341.928356642416,1972.327793552581,2034.6934298245008,2034.6934298245008,7.605283502187996,5.074792773811701,0.5504536778621318,4.5243390959495695,3.4032447350376804,3.4032447350376804,0.9723556385821944,0.0,0.0,0.00023398134633374426,1.000076998134154,0.00023396333159375108,198.90418245346584,0.0,3.5978636543784886e-06,10.196345596508637,0.012606523231359995,7.875099477123696e-05,0.0001552303515625073,0.0007085725933950281,0.09579706923153578,0.08148601465112425,0.014311054580411528,0.09579701686123683,0.0814860146515076,0.014311054580478856,0.4287805687676389,0.4287805687676389,0.07530497287081299,0.0,4.87789466257226,4.663413057707828,6.1029210690698505,4.867216150636466,4.6560435269259415,6.073287137306124,24852.731213804873,21124.821531734142,0.85,0.9201638222840977,0.6960129487192259,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45136005117246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.03047649382,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.537018288866,1538.2948024944799,0.4287805687676389,0.07530497287081299,6.112851554438009,3.4032447350376804
