time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
431.0,-29.978905377043947,5.074589339226407,35.01559334917131,24.15409970507028,5.01441959780969,-26.47956979477717,-40.0123558944091,1.5150840155429168,-0.151429780293995,-5.015787816445639,40.03031511928032,48049.057169602565,15474.412150235234,15474.412150235234,63523.4693198378,87813.97041950692,87813.97041950692,15474.412150235234,103288.38256974216,103288.38256974216,103288.38256974216,128140.8912826583,103869.12649248821,64104.44592577365,44182.97840746062,24852.508712916133,0.0,69035.48712037675,21124.63240597871,1538.2858555940597,0.0,0.8867286094555693,2.816898745880175,0.0014959080323721466,354437.7992967986,1555840.7435447618,4.389601635693303,1555840.7435447618,4.389601635693303,0.85,0.09579701999262319,4.564652377983593,1.2674621302960447,1.0,0.0,4.564652377984145,1.284649640624541,1.2849502171819016,3.553227458783592,19341.83596202259,1972.318371923398,2034.6934298245008,2034.6934298245008,7.605279460488529,5.074589339226407,0.5503372020035737,4.524252137222834,3.4033083387260636,3.4033083387260636,0.9723738110645896,0.0,0.0,0.00023396333159375108,1.0000766716449436,0.00023394539461551892,198.9047908257358,0.0,3.583207130454019e-06,10.15480900770669,0.01261010643849045,7.874548852588383e-05,0.00015521784306786726,0.0007085154964652243,0.09579701999242801,0.08148568251313791,0.014311337479290106,0.09579716299533142,0.08148568251330393,0.014311337479319262,0.42877892726693545,0.42877892726693545,0.07530648014313104,0.0,4.875246749754751,4.661624987986386,6.095318209613652,4.864358036151657,4.654193775004444,6.0646242346409736,24852.508712916133,21124.63240597871,0.85,0.9201567479211427,0.6960051876771685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513644831088437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.988939905015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.522948019065,1538.2858555940597,0.42877892726693545,0.07530648014313104,6.112851554438009,3.4033083387260636
432.0,-29.979638960322664,5.074384929895685,35.01556109045863,24.153648514207475,5.014096572647254,-26.480262427165545,-40.01298610875381,1.514720039490072,-0.15355629829025474,-5.016018189800333,40.0302470956016,48048.42259167293,15474.529119686722,15474.529119686722,63522.95171135965,87813.37955131287,87813.37955131287,15474.529119686722,103287.90867099959,103287.90867099959,103287.90867099959,128140.22034242243,103868.72297645338,64103.99768121897,44183.02810581601,24852.31167142283,0.0,69035.33977723884,21124.464920709404,1538.2802934962124,0.0,0.8867276828296541,2.8168998115192,0.0014959080323721466,354434.61626893777,1555837.8086983464,4.389632776494405,1555837.8086983464,4.389632776494405,0.85,0.09579700738862179,4.564652377983593,1.2674613071745262,1.0,0.0,4.564652377983075,1.2846513800327723,1.2849519339531486,3.553222647740545,19341.76082188021,1972.3107097612549,2034.6934298245008,2034.6934298245008,7.605336947994888,5.074384929895685,0.5501827227598408,4.524202207135844,3.4033716239158527,3.4033716239158527,0.9723918925473864,0.0,0.0,0.00023394539461551892,1.0000763417674592,0.00023392753617395,198.90539658021495,0.0,3.567750903315128e-06,10.111006059995072,0.012613674189393765,7.873987214882002e-05,0.0001552055224666989,0.000708459257203803,0.09579700738813009,0.08148538583881734,0.014311621549312745,0.09579675274722922,0.08148538583923559,0.014311621549386196,0.42877728119884806,0.42877728119884806,0.07530796000155786,0.0,4.872780584144209,4.659962112663322,6.088221820294905,4.8624618915100655,4.652874896363585,6.059393380102222,24852.31167142283,21124.464920709404,0.85,0.9201512140931529,0.6959974810975673,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451368896252545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.94513695731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.508916024117,1538.2802934962124,0.42877728119884806,0.07530796000155786,6.112851554438009,3.4033716239158527
433.0,-29.98036872017896,5.074180527199433,35.01552865142133,24.15326168937611,5.0138648607639125,-26.480942485788116,-40.01359938466919,1.5144386263730596,-0.1564385821447445,-5.016172270565114,40.03017732586431,48047.72687731128,15474.528323550248,15474.528323550248,63522.25520086153,87812.66484262826,87812.66484262826,15474.528323550248,103287.1931661785,103287.1931661785,103287.1931661785,128139.2648725076,103868.23576933217,64103.528244839195,44183.00836054775,24852.07170632909,0.0,69035.08006687684,21124.260950379725,1538.2705050614143,0.0,0.8867271509913219,2.8169197282985876,0.0014959080323721466,354432.4873748055,1555834.7985234822,4.389650649823804,1555834.7985234822,4.389650649823804,0.8499999999999999,0.09579695121757892,4.564652377983593,1.2674602714041252,1.0,0.0,4.56465237798492,1.284652733122315,1.2849532644161665,3.5532189052284378,19341.670097325798,1972.30145843135,2034.6934298245008,2034.6934298245008,7.6053365567140885,5.074180527199433,0.5500618365498786,4.524118690649554,3.4034342759997953,3.4034342759997953,0.9724097931427986,0.0,0.0,0.00023392753617395,1.000075944315604,0.00023390977205639811,198.90599918074133,0.0,3.552140402568868e-06,10.06676590088017,0.012617226329796333,7.873440708006919e-05,0.0001551931290938808,0.0007084026857650976,0.09579695121737261,0.0814850515823988,0.014311899634973806,0.09579676303643418,0.0814850515825743,0.014311899635004625,0.4287756378799339,0.4287756378799339,0.07530944358615371,0.0,4.8702330403750125,4.658251560804047,6.080851281478317,4.859733688420363,4.651117987482053,6.051073808720844,24852.07170632909,21124.260950379725,0.85,0.9201445864816145,0.6959900217507631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513732904085512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.90089679819,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.494923059865,1538.2705050614143,0.4287756378799339,0.07530944358615371,6.112851554438009,3.4034342759997953
434.0,-29.98109583122427,5.0739758780721536,35.01549629726395,24.15286658741536,5.013618435294738,-26.48162163185443,-40.014212451037,1.5141442359249486,-0.1591560497877822,-5.016346670583148,40.030114920100836,48047.0433629864,15474.557895273492,15474.557895273492,63521.60125825989,87811.97990395862,87811.97990395862,15474.557895273492,103286.53779923212,103286.53779923212,103286.53779923212,128138.42403930522,103867.77036897605,64103.06341637634,44183.007725110794,24851.88624007311,0.0,69034.8939651839,21124.10330406214,1538.2643176662507,0.0,0.886726489013956,2.8169351049979343,0.0014959080323721466,354430.07774690574,1555832.1060667292,4.389672896716543,1555832.1060667292,4.389672896716543,0.85,0.0957969140869859,4.564652377983593,1.2674592686025425,1.0,0.0,4.564652377984824,1.2846541467172097,1.284954655519822,3.5532149953729197,19341.58343348594,1972.2926211790918,2034.6934298245008,2034.6934298245008,7.605351090462913,5.0739758780721536,0.5499313724922397,4.524044505579914,3.403496589402919,3.403496589402919,0.9724275969722626,0.0,0.0,0.00023390977205639811,1.0000756691014088,0.00023389207365335813,198.9065995972096,0.0,3.533389551222753e-06,10.013625988165282,0.012620759719347556,7.872894422914718e-05,0.00015518082782725094,0.0007083465347591235,0.09579691408670257,0.08148473644184116,0.014312177644861408,0.09579682911927691,0.08148473644208216,0.01431217764490374,0.4287739927593982,0.4287739927593982,0.07531090878902238,0.0,4.867694054108654,4.656552952564084,6.073470529412532,4.857190620795393,4.649428718928846,6.043613000214748,24851.88624007311,21124.10330406214,0.85,0.9201375943344752,0.6959819969770328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451377661687506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.84775688547,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.480982238736,1538.2643176662507,0.4287739927593982,0.07531090878902238,6.112851554438009,3.403496589402919
435.0,-29.98181977335015,5.073770921090763,35.01546393021816,24.152462544757896,5.013361725454329,-26.48229895387673,-40.01482520308343,1.5138409059808635,-0.16180244685352818,-5.016526516242713,40.03004983637974,48046.374024620694,15474.594837766856,15474.594837766856,63520.96886238755,87811.30113989627,87811.30113989627,15474.594837766856,103285.89597766312,103285.89597766312,103285.89597766312,128137.58329903119,103867.30497479977,64102.60643141082,44182.99838154328,24851.687321368074,0.0,69034.68570291135,21123.93422316286,1538.257486966438,0.0,0.8867258090040548,2.8169489115927564,0.0014959080323721466,354427.59289182676,1555829.2980749581,4.389695749647251,1555829.2980749581,4.389695749647251,0.85,0.09579687150795846,4.564652377983593,1.2674583169026303,1.0,0.0,4.564652377984141,1.284655601991192,1.2849560883966886,3.5532109702463965,19341.496770796846,1972.283784044179,2034.6934298245008,2034.6934298245008,7.605369246757528,5.073770921090763,0.5497978914031991,4.523973029687564,3.403558487794855,3.403558487794855,0.9724452822271015,0.0,0.0,0.00023389207365335813,1.0000753397531208,0.0002338744536097619,198.9071974000986,0.0,3.520329166984696e-06,9.976612859234628,0.012624280048514541,7.872348452919144e-05,0.00015516858912416668,0.0007082906693339864,0.0957968715076622,0.08148441988575901,0.014312451621903182,0.09579679979199439,0.08148441988601102,0.014312451621947445,0.4287723457817769,0.4287723457817769,0.07531235375321299,0.0,4.8651715686473835,4.654865119903263,6.066139723988954,4.854724069389192,4.647773692588942,6.036471469599178,24851.687321368074,21123.93422316286,0.85,0.9201312096320405,0.6959744009176314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513820171250251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.81074375655,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.467070156788,1538.257486966438,0.4287723457817769,0.07531235375321299,6.112851554438009,3.403558487794855
436.0,-29.982540457092938,5.073565916096443,35.01543159456907,24.152080644294642,5.013131121661349,-26.482970732056305,-40.0154295732267,1.5135613966246164,-0.1645816591685616,-5.016686424908424,40.02998601678137,48045.681167245064,15474.600599318452,15474.600599318452,63520.281766563516,87810.60397437874,87810.60397437874,15474.600599318452,103285.20457369719,103285.20457369719,103285.20457369719,128136.69277012038,103866.83166730311,64102.13638753572,44182.9947552971,24851.48819642319,0.0,69034.48295172029,21123.764966959712,1538.2501878451449,0.0,0.8867252259288846,2.816966794450852,0.0014959080323721466,354425.3835096481,1555826.5446265996,4.3897153449345065,1555826.5446265996,4.3897153449345065,0.85,0.09579681614227013,4.564652377983593,1.2674572970671583,1.0,0.0,4.56465237798332,1.2846569456928874,1.2849574097757916,3.55320725372455,19341.408634540487,1972.2747966472227,2034.6934298245008,2034.6934298245008,7.605372078413401,5.073565916096443,0.5496728984515942,4.523893017644848,3.4036199522355894,3.4036199522355894,0.9724628434958827,0.0,0.0,0.0002338744536097619,1.0000750010882853,0.00023385691408670236,198.90779251549068,0.0,3.5047534897908637e-06,9.932471390067308,0.012627784802004332,7.871809985596055e-05,0.00015515635375380136,0.0007082348191215529,0.09579681614203414,0.08148409532055376,0.014312720821480392,0.0957968903830507,0.08148409532075448,0.01431272082151565,0.42877069683980024,0.42877069683980024,0.07531378063605605,0.0,4.862622102655507,4.653165558630519,6.0586952008392245,4.852104765739853,4.646064941075792,6.028610677429242,24851.48819642319,21123.764966959712,0.85,0.9201239590797955,0.6959664085678186,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513863536053289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.766602287375,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.453197321825,1538.2501878451449,0.42877069683980024,0.07531378063605605,6.112851554438009,3.4036199522355894
437.0,-29.983258049524892,5.073360604976735,35.01539928321024,24.151671153400116,5.012874845254803,-26.483642295240976,-40.01603387352077,1.5132590909709673,-0.16730514995475687,-5.016867120819239,40.02992205298445,48045.003184908164,15474.63733436495,15474.63733436495,63519.64051927312,87809.89828861336,87809.89828861336,15474.63733436495,103284.5356229783,103284.5356229783,103284.5356229783,128135.83361762538,103866.33664523246,64101.66807732944,44182.96507544779,24851.297994647073,0.0,69034.26307009486,21123.60329545001,1538.2438817204613,0.0,0.8867245375252875,2.816981517360873,0.0014959080323721466,354422.8869329712,1555823.7849605982,4.389738479995049,1555823.7849605982,4.389738479995049,0.85,0.09579676636166992,4.564652377983593,1.2674562871223323,1.0,0.0,4.564652377982583,1.2846583958541777,1.2849588377427867,3.5532032427566285,19341.316454736814,1972.2653969231915,2034.6934298245008,2034.6934298245008,7.605390132753162,5.073360604976735,0.5495380684968998,4.523822536479835,3.403681060597454,3.403681060597454,0.9724803030278439,0.0,0.0,0.00023385691408670236,1.0000746798054623,0.0002338394510019921,198.90838508130682,0.0,3.488747813550218e-06,9.887111303601317,0.012631273549817882,7.871271614549749e-05,0.00015514419794120487,0.000708179332062678,0.09579676636136641,0.08148377965258717,0.014312986708779238,0.09579692396957896,0.08148377965284534,0.014312986708824589,0.4287690444895816,0.4287690444895816,0.07531518126774207,0.0,4.860081796192674,4.651456610905143,6.05136679582597,4.8495619708644995,4.644279133563941,6.021706572444373,24851.297994647073,21123.60329545001,0.85,0.9201176009480625,0.6959588043422007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513906705921933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.72124220091,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.439365631733,1538.2438817204613,0.4287690444895816,0.07531518126774207,6.112851554438009,3.403681060597454
438.0,-29.983972465827417,5.073155051706567,35.01536690393161,24.15127713410186,5.012620350533561,-26.484310821029258,-40.01663768487049,1.5129587057355582,-0.16975893137578169,-5.017043399718141,40.02985545196332,48044.33855847911,15474.66639242006,15474.66639242006,63519.00495089917,87809.2552749529,87809.2552749529,15474.66639242006,103283.92166737295,103283.92166737295,103283.92166737295,128135.01216067067,103865.9036610092,64101.21246220191,44182.99022089699,24851.09049329771,0.0,69034.0807141947,21123.426919303052,1538.236491740923,0.0,0.886723881161443,2.816993208826154,0.0014959080323721466,354420.4513970342,1555820.9115176366,4.389760538323878,1555820.9115176366,4.389760538323878,0.85,0.09579670552635174,4.564652377983593,1.2674553348729387,1.0,0.0,4.564652377982398,1.2846598368786104,1.2849602566689389,3.5531992570691022,19341.235827219254,1972.2571752045046,2034.6934298245008,2034.6934298245008,7.605404414047182,5.073155051706567,0.5494046612571388,4.523750390449428,3.403741734936503,3.403741734936503,0.9724976385532865,0.0,0.0,0.0002338394510019921,1.0000743496896036,0.0002338220664039325,198.90897502746566,0.0,3.4735539782539737e-06,9.844051974371762,0.012634747103796137,7.870733713102982e-05,0.0001551321138709623,0.0007081241724827095,0.095796705526069,0.08148345751420619,0.014313248011862812,0.09579679042432236,0.08148345751444667,0.014313248011905061,0.4287673877102837,0.4287673877102837,0.07531656297998732,0.0,4.857592327238876,4.649795802795495,6.044105284467662,4.847284468342366,4.642819239466576,6.014721157011252,24851.09049329771,21123.426919303052,0.85,0.9201108248818685,0.6959510152295009,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513949690860781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.678182871685,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.425571848109,1538.236491740923,0.4287673877102837,0.07531656297998732,6.112851554438009,3.403741734936503
439.0,-29.984684019506503,5.0729488784304,35.0153343140885,24.15084260227161,5.012322759863225,-26.48498107987724,-40.017249319329835,1.51261982023372,-0.17203369493017817,-5.017250195667474,40.0297845602937,48043.724579651396,15474.740793140105,15474.740793140105,63518.4653727915,87808.62400581107,87808.62400581107,15474.740793140105,103283.36479895118,103283.36479895118,103283.36479895118,128134.23572763061,103865.46133836845,64100.78651089743,44182.97203052336,24850.870928679436,0.0,69033.8429592028,21123.24028937752,1538.229116474414,0.0,0.8867230849422416,2.816998981629621,0.0014959080323721466,354417.59424272843,1555817.852962794,4.389787296782077,1555817.852962794,4.389787296782077,0.85,0.09579665132509729,4.564652377983593,1.267454552412965,1.0,0.0,4.564652377983735,1.2846614578188855,1.2849618556537878,3.553194773768271,19341.15346076207,1972.2487761633251,2034.6934298245008,2034.6934298245008,7.605440980106208,5.0729488784304,0.5492568246831322,4.523692053747268,3.4038019940416304,3.4038019940416304,0.9725148554404658,0.0,0.0,0.0002338220664039325,1.0000740521962848,0.00023380475264849705,198.90956261281318,0.0,3.457952581302212e-06,9.79983761541047,0.012638205056377439,7.870188877136108e-05,0.00015512017763257143,0.0007080696877037545,0.09579665132471221,0.08148314354891203,0.014313507775800175,0.09579644140910747,0.08148314354923958,0.01431350777585772,0.42876572916889405,0.42876572916889405,0.07531792872929166,0.0,4.855198699093705,4.648190764723211,6.037169642246226,4.845216500737308,4.641379555123649,6.009029924173376,24850.870928679436,21123.24028937752,0.85,0.920106177637094,0.6959445182277334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451399248578588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.633968512724,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.411817773198,1538.229116474414,0.42876572916889405,0.07531792872929166,6.112851554438009,3.4038019940416304
440.0,-29.985392227547162,5.072742962572359,35.01530167011337,24.150483088474743,5.012114959036588,-26.48563934760335,-40.017836471647,1.5123620790926493,-0.17483348451725078,-5.017388502571907,40.02971780391593,48043.01198603387,15474.709902964916,15474.709902964916,63517.721888998785,87807.92529245153,87807.92529245153,15474.709902964916,103282.63519541644,103282.63519541644,103282.63519541644,128133.28286685073,103864.99123957157,64100.30146060678,44182.98864329421,24850.647671434286,0.0,69033.6363147285,21123.05052071914,1538.2199512386812,0.0,0.8867226224875747,2.8170196610862006,0.0014959080323721466,354415.6833635126,1555814.9728254073,4.389802838464286,1555814.9728254073,4.389802838464286,0.85,0.09579656653233452,4.564652377983593,1.2674534512544056,1.0,0.0,4.5646523779835615,1.2846626990848566,1.2849630749665155,3.5531913406026905,19341.065922009006,1972.2398496947487,2034.6934298245008,2034.6934298245008,7.6054257983718285,5.072742962572359,0.5491393184893631,4.523603644082995,3.403861723522831,3.403861723522831,0.9725319210065232,0.0,0.0,0.00023380475264849705,1.0000737044276282,0.00023378752147304024,198.91014743844605,0.0,3.4438715208501036e-06,9.759931890089193,0.01264164892789829,7.869665882342924e-05,0.00015510809382506783,0.000708014529323098,0.09579656653216556,0.08148280323907289,0.014313763293092661,0.09579652389681213,0.08148280323921661,0.01431376329311791,0.4287640714940078,0.4287640714940078,0.07531929663663,0.0,4.852725496592768,4.646550643471983,6.02989992822944,4.842555018054668,4.639728664002234,6.000556350944123,24850.647671434286,21123.05052071914,0.85,0.9200981619947944,0.6959362790481278,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514035109473806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.5940627874,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.398097232299,1538.2199512386812,0.4287640714940078,0.07531929663663,6.112851554438009,3.403861723522831
441.0,-29.98609743574857,5.072536645107552,35.01526907437571,24.150075239036255,5.011847231195343,-26.486300908449994,-40.018435393553204,1.5120507038965847,-0.17724229428966964,-5.017578989462448,40.02965392098306,48042.369553583805,15474.758095776839,15474.758095776839,63517.12764936064,87807.27954002011,87807.27954002011,15474.758095776839,103282.03763579695,103282.03763579695,103282.03763579695,128132.50278419595,103864.54523168535,64099.85781081256,44182.98602319199,24850.465148399006,0.0,69033.45117159099,21122.895376139153,1538.214331418735,0.0,0.8867218839187668,2.81702910327765,0.0014959080323721466,354413.0515671406,1555812.2166637115,4.389827659518278,1555812.2166637115,4.389827659518278,0.85,0.0957965101626233,4.564652377983593,1.2674525413149969,1.0,0.0,4.564652377983615,1.284664191042702,1.2849645451357794,3.5531872140677305,19340.98286930928,1972.2313806763043,2034.6934298245008,2034.6934298245008,7.605449483911486,5.072536645107552,0.548997936817047,4.523538708290505,3.403921187036372,3.403921187036372,0.9725489105818206,0.0,0.0,0.00023378752147304024,1.0000733926426026,0.00023377036444823118,198.9107297898786,0.0,3.4274556506522485e-06,9.713409313948473,0.012645076383548942,7.869132437114391e-05,0.00015509619710189632,0.000707960224917383,0.09579651016228977,0.08148249077838685,0.014314019383902928,0.0957964152107521,0.08148249077867054,0.01431401938395277,0.4287624113139194,0.4287624113139194,0.07532064137961182,0.0,4.8503230162954765,4.644956100107493,6.02284558253109,4.840336695172766,4.638217733064323,5.994262675211303,24850.465148399006,21122.895376139153,0.85,0.9200920216415248,0.6959288393994484,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514077532987717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.54754021126,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.384419997235,1538.214331418735,0.4287624113139194,0.07532064137961182,6.112851554438009,3.403921187036372
442.0,-29.986799518761657,5.072330238127836,35.015236392324866,24.149679263960593,5.011603599484942,-26.486957246146606,-40.01902600340543,1.5117613268699008,-0.17993276363466748,-5.017745516999306,40.029586215458686,48041.703176625146,15474.768837565973,15474.768837565973,63516.47201419112,87806.57782327224,87806.57782327224,15474.768837565973,103281.34666083822,103281.34666083822,103281.34666083822,128131.59612973857,103864.05288723945,64099.39980490399,44182.947869261625,24850.249468900354,0.0,69033.19733816198,21122.7120485653,1538.2062550231287,0.0,0.8867212811950143,2.8170450499893653,0.0014959080323721466,354410.75080947287,1555809.2955843688,4.3898479152534335,1555809.2955843688,4.3898479152534335,0.85,0.09579643250723834,4.564652377983593,1.2674515456566589,1.0,0.0,4.564652377986283,1.2846655799595716,1.2849659123351906,3.553183372537499,19340.891188115544,1972.2220317963368,2034.6934298245008,2034.6934298245008,7.605454763227267,5.072330238127836,0.5488667936942377,4.523463444433598,3.4039801862054424,3.4039801862054424,0.9725657674872693,0.0,0.0,0.00023377036444823118,1.000073067806304,0.0002337532846085085,198.91130956355994,0.0,3.412716325793012e-06,9.671638067297396,0.012648489099874736,7.868606427967556e-05,0.00015508430016855561,0.0007079059195523186,0.09579643250698425,0.08148216187028294,0.014314270636701303,0.09579638940069983,0.08148216187049906,0.014314270636739275,0.42876075080131354,0.42876075080131354,0.0753219758103104,0.0,4.847887117671291,4.643328897560764,6.015753941493244,4.837812753364631,4.636505224163955,5.987068145369733,24850.249468900354,21122.7120485653,0.85,0.9200859074084755,0.6959217453204561,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451411977703872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.505768964606,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.370779252016,1538.2062550231287,0.42876075080131354,0.0753219758103104,6.112851554438009,3.4039801862054424
443.0,-29.98749869441787,5.072123926744079,35.01520378177558,24.149305780325108,5.011383560936584,-26.48760860750252,-40.01960826627908,1.5114934740213666,-0.18269884832102434,-5.017897761558231,40.02952293399,48041.01195117233,15474.757366050784,15474.757366050784,63515.769317223116,87805.87109344646,87805.87109344646,15474.757366050784,103280.62845949724,103280.62845949724,103280.62845949724,128130.68377054729,103863.56502461074,64098.926514333034,44182.93167808634,24850.055311050044,0.0,69032.98698913638,21122.547014392538,1538.1990883323758,0.0,0.8867207351733445,2.8170636605343753,0.0014959080323721466,354408.6473968184,1555806.565379723,4.38986626541802,1555806.565379723,4.38986626541802,0.85,0.0957963504822703,4.564652377983593,1.2674504725215958,1.0,0.0,4.564652377984392,1.2846668680455278,1.2849671787792323,3.5531798098974745,19340.800341496775,1972.2127680193314,2034.6934298245008,2034.6934298245008,7.605449125269716,5.072123926744079,0.5487417438481197,4.5233821828959595,3.4040388145084077,3.4040388145084077,0.9725825184309737,0.0,0.0,0.0002337532846085085,1.000072765635867,0.00023373627663971362,198.911886939335,0.0,3.397373286371226e-06,9.628155893576054,0.012651886473161107,7.868087884630056e-05,0.00015507240576220795,0.0007078516257220991,0.09579635048205815,0.0814818316110382,0.014314518871019945,0.09579651695134483,0.08148183161121865,0.014314518871051651,0.4287590869783411,0.4287590869783411,0.07532329502570133,0.0,4.845410168456681,4.641676178620116,6.008532841806982,4.835198913237207,4.634777465300942,5.979356880634384,24850.055311050044,21122.547014392538,0.85,0.9200785318360699,0.6959138528763427,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514161834114974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.462286790884,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.357177607795,1538.1990883323758,0.4287590869783411,0.07532329502570133,6.112851554438009,3.4040388145084077
444.0,-29.9881945689551,5.071917381436133,35.01517119807384,24.148916580621176,5.011129731463727,-26.488260376752304,-40.02019810779018,1.5111955392607035,-0.1850129026093441,-5.018076275035742,40.029458494875946,48040.3726227976,15474.785436953505,15474.785436953505,63515.158059751106,87805.24724740605,87805.24724740605,15474.785436953505,103280.03268435955,103280.03268435955,103280.03268435955,128129.89870287209,103863.14303073134,64098.48798174352,44182.95005443091,24849.86601851253,0.0,69032.81607294345,21122.38611573565,1538.1928164706496,0.0,0.8867200595772048,2.817073256328396,0.0014959080323721466,354406.1810649475,1555803.7852335477,4.389888970216451,1555803.7852335477,4.389888970216451,0.8500000000000001,0.09579627538222855,4.564652377983593,1.2674495274154474,1.0,0.0,4.564652377985217,1.2846682966872176,1.2849685859041533,3.5531758585110964,19340.72176052986,1972.204754990732,2034.6934298245008,2034.6934298245008,7.605462921403475,5.071917381436133,0.5486044801486107,4.523312901287523,3.404097127637854,3.404097127637854,0.9725991793251012,0.0,0.0,0.00023373627663971362,1.0000724224783073,0.00023371935010515064,198.91246159199767,0.0,3.383087165997177e-06,9.587669028436,0.012655269560327104,7.867562624229477e-05,0.00015506065039741886,0.0007077979665682605,0.09579627538193455,0.08148151109323927,0.014314764288695284,0.09579637967374124,0.08148151109348933,0.014314764288739219,0.42875741787427907,0.42875741787427907,0.07532458948726076,0.0,4.843011413279896,4.640089664624384,6.001459246960508,4.833063372426409,4.6334060833182775,5.972822565440822,24849.86601851253,21122.38611573565,0.85,0.9200719552370265,0.6959063146436877,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514203717262304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.421799925745,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.343610804855,1538.1928164706496,0.42875741787427907,0.07532458948726076,6.112851554438009,3.404097127637854
445.0,-29.98888752070985,5.071710598958752,35.01513849338052,24.148517951276176,5.010869012899324,-26.48891020383039,-40.020783863123484,1.5108916960195855,-0.18734045954789735,-5.018255610422043,40.029389803346454,48039.7283763999,15474.813897285761,15474.813897285761,63514.54227368566,87804.61154670113,87804.61154670113,15474.813897285761,103279.42544398688,103279.42544398688,103279.42544398688,128129.07726591112,103862.7046854956,64098.04015401792,44182.96059053075,24849.651821924235,0.0,69032.61241245498,21122.204048635598,1538.185136565394,0.0,0.8867193951953497,2.8170829342804384,0.0014959080323721466,354403.70339119504,1555800.8216262837,4.389911298158677,1555800.8216262837,4.389911298158677,0.85,0.09579619076137369,4.564652377983593,1.2674486306635666,1.0,0.0,4.564652377983024,1.284669752799564,1.2849700206107249,3.553171831154474,19340.640134719277,1972.196431474487,2034.6934298245008,2034.6934298245008,7.6054769089319345,5.071710598958752,0.5484663124204356,4.523244286538317,3.404155026347864,3.404155026347864,0.9726157218136755,0.0,0.0,0.00023371935010515064,1.0000721186917645,0.00023370249578689238,198.9130338339387,0.0,3.366898656143397e-06,9.541790791510387,0.012658636458983248,7.867041034697494e-05,0.0001550489397581757,0.0007077445115709916,0.09579619076108031,0.08148118497292442,0.0143150057881559,0.09579615870781673,0.08148118497317396,0.01431500578819974,0.42875574745996614,0.42875574745996614,0.07532586828031548,0.0,4.840663036586591,4.638539362567428,5.994517670196615,4.830915150874148,4.631999076288537,5.96640743107713,24849.651821924235,21122.204048635598,0.85,0.9200657494199982,0.6958990352179181,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514245402889865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.37592168882,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.33008682848,1538.185136565394,0.42875574745996614,0.07532586828031548,6.112851554438009,3.404155026347864
446.0,-29.98957748235691,5.071503564955054,35.01510563064882,24.14811453726145,5.010604567289765,-26.489557712088327,-40.02137304106725,1.5105847970210549,-0.18967022504176612,-5.018436652527351,40.02931979077989,48039.11484947587,15474.844080443767,15474.844080443767,63513.95892991964,87803.97130211953,87803.97130211953,15474.844080443767,103278.8153825633,103278.8153825633,103278.8153825633,128128.24645869243,103862.25871861081,64097.619946938816,44182.93196852444,24849.43107612913,0.0,69032.36304465357,21122.01641470976,1538.1771231590178,0.0,0.8867187269038248,2.81709244245014,0.0014959080323721466,354401.20215142914,1555797.8010289704,4.3899337575164505,1555797.8010289704,4.3899337575164505,0.85,0.09579610324547545,4.564652377983593,1.2674477366590877,1.0,0.0,4.5646523779825365,1.2846712230587303,1.284971469560152,3.5531677646794413,19340.557089654576,1972.1879632345988,2034.6934298245008,2034.6934298245008,7.605491743185371,5.071503564955054,0.5483268348056418,4.523176730149412,3.404212509269581,3.404212509269581,0.9726321455055945,0.0,0.0,0.00023370249578689238,1.0000718078929614,0.00023368571530806094,198.91360360952356,0.0,3.3525435779535402e-06,9.501108499920333,0.012661989002561201,7.866516429729678e-05,0.0001550373314895956,0.0007076915238602131,0.09579610324518603,0.08148085788663359,0.014315245358552444,0.09579591077289251,0.08148085788687977,0.014315245358595683,0.4287540771366341,0.4287540771366341,0.07532713783193357,0.0,4.838355209299891,4.637014665641175,5.987702628074317,4.8287664274855615,4.630573575190965,5.960095195109602,24849.43107612913,21122.01641470976,0.85,0.920060622708738,0.6958926615101062,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514286913658438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.33523939723,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.31659820936,1538.1771231590178,0.4287540771366341,0.07532713783193357,6.112851554438009,3.404212509269581
447.0,-29.99026426131039,5.071296695501001,35.01507274879886,24.147746012918674,5.010385092234668,-26.49019785820696,-40.02194224214179,1.510318689131078,-0.19231211206891885,-5.018585310925703,40.02925350846841,48038.422863427026,15474.82433448635,15474.82433448635,63513.24719791338,87803.28475260557,87803.28475260557,15474.82433448635,103278.10908709191,103278.10908709191,103278.10908709191,128127.32880057048,103861.78562450816,64097.140397882016,44182.93914069572,24849.219713478564,0.0,69032.15885417428,21121.836756456778,1538.1689019051444,0.0,0.8867182100011973,2.8171098404622192,0.0014959080323721466,354399.1483285259,1555794.9413725436,4.389951129144167,1555794.9413725436,4.389951129144167,0.85,0.09579600309675518,4.564652377983593,1.267446682206355,1.0,0.0,4.564652377984519,1.2846725023758767,1.2849727276177516,3.553164226323606,19340.46899313507,1972.1789798896739,2034.6934298245008,2034.6934298245008,7.605482038550202,5.071296695501001,0.5482015543871102,4.523095141113891,3.40426957167673,3.40426957167673,0.9726484490504943,0.0,0.0,0.00023368571530806094,1.0000714770447048,0.0002336690133375485,198.9141707596748,0.0,3.3378655146564115e-06,9.45951086853627,0.012665326868075857,7.866009642912915e-05,0.00015502561887893179,0.0007076380598640941,0.09579600309655614,0.08148052077453914,0.014315482322017008,0.09579593453987643,0.08148052077470842,0.014315482322046751,0.42875240740593,0.42875240740593,0.0753284030391194,0.0,4.835997992576779,4.635461973207839,5.980716081393723,4.826273198856768,4.628970157531853,5.952485223931944,24849.219713478564,21121.836756456778,0.85,0.9200530340081174,0.695884695782221,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514328245532058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.29364176585,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.303146393675,1538.1689019051444,0.42875240740593,0.0753284030391194,6.112851554438009,3.40426957167673
448.0,-29.990948019579765,5.071089730132901,35.0150399201961,24.14736523004251,5.010143061821973,-26.490837541130375,-40.022522619087226,1.5100325833727195,-0.19468830599350895,-5.0187546808793995,40.029189295702146,48037.79856151967,15474.835844171914,15474.835844171914,63512.634405691584,87802.64550357456,87802.64550357456,15474.835844171914,103277.48134774648,103277.48134774648,103277.48134774648,128126.51176947671,103861.34809930419,64096.71685268862,44182.923607350625,24849.03042173023,0.0,69031.95402908085,21121.675858470695,1538.1624307012148,0.0,0.886717580131014,2.8171213240037134,0.0014959080323721466,354396.8083719432,1555792.1710075026,4.389972297308847,1555792.1710075026,4.389972297308847,0.85,0.09579591371234635,4.564652377983593,1.267445768970065,1.0,0.0,4.56465237798236,1.2846738750698967,1.2849740791748652,3.5531604297123565,19340.38752002549,1972.170671944598,2034.6934298245008,2034.6934298245008,7.6054876952675246,5.071089730132901,0.5480666473492262,4.523023082783675,3.404326338666349,3.404326338666349,0.9726646681903854,0.0,0.0,0.0002336690133375485,1.0000711630529606,0.00023365238592043487,198.9147354181431,0.0,3.3222586145332034e-06,9.415280913587099,0.01266864912669039,7.865492936764782e-05,0.00015501408396990067,0.0007075854070141554,0.09579591371207909,0.08148019573249113,0.01431571797958796,0.09579585396755767,0.08148019573271845,0.014315717979627902,0.4287507354344695,0.4287507354344695,0.07532964982278817,0.0,4.833678667400193,4.633942526001533,5.973794586394604,4.824066374885888,4.6275445222324265,5.945783982430385,24849.03042173023,21121.675858470695,0.85,0.9200468869668073,0.6958777168799677,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514369386970931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.249411810895,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.289735339227,1538.1624307012148,0.4287507354344695,0.07532964982278817,6.112851554438009,3.404326338666349
449.0,-29.991629093529117,5.0708827575656485,35.01500707575877,24.146978300437354,5.009906458318572,-26.491474264833176,-40.02309503322465,1.5097516296224476,-0.19728167521390105,-5.018917415286793,40.029123177279324,48037.1497097239,15474.836708070356,15474.836708070356,63511.98641779425,87801.95306671856,87801.95306671856,15474.836708070356,103276.78977478892,103276.78977478892,103276.78977478892,128125.6169529342,103860.85864974075,64096.27012735458,44182.87613598463,24848.827178145282,0.0,69031.70331412992,21121.50310142349,1538.1550034984452,0.0,0.8867169909503537,2.817136440872333,0.0014959080323721466,354394.5601011899,1555789.3184296147,4.389992098031617,1555789.3184296147,4.389992098031617,0.85,0.0957958145591025,4.564652377983593,1.2674447722127664,1.0,0.0,4.564652377984931,1.2846752235151806,1.2849754065733123,3.553156700176411,19340.296377898016,1972.1613780340908,2034.6934298245008,2034.6934298245008,7.605488119851606,5.0708827575656485,0.5479343457269383,4.52294841183871,3.404382731939474,3.404382731939474,0.9726807805541354,0.0,0.0,0.00023365238592043487,1.0000708840651087,0.00023363582486341354,198.91529786266798,0.0,3.3074382758453447e-06,9.373280073745708,0.012671956564966235,7.86498335059348e-05,0.00015500255241450005,0.0007075327694723741,0.09579581455886182,0.0814798648559392,0.014315949702922633,0.09579584179873193,0.08147986485614389,0.014315949702958596,0.42874906265215273,0.42874906265215273,0.07533088115641418,0.0,4.831334521171016,4.632393106856853,5.966878278900765,4.821635740072907,4.625887774994453,5.938901249540663,24848.827178145282,21121.50310142349,0.85,0.9200408416518697,0.6958708448947007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514410347677207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.20741097106,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.27636190652,1538.1550034984452,0.42874906265215273,0.07533088115641418,6.112851554438009,3.404382731939474
450.0,-29.99230672247662,5.0706758730861585,35.01497426278821,24.146605375595414,5.0096806364541004,-26.492106809552574,-40.02365920515729,1.5094807235302923,-0.1998299259944929,-5.0190728835849825,40.029058404939086,48036.479213668186,15474.826137538757,15474.826137538757,63511.305351206945,87801.27542773826,87801.27542773826,15474.826137538757,103276.10156527701,103276.10156527701,103276.10156527701,128124.73119313424,103860.38736755686,64095.80488751267,44182.869422271324,24848.629627857223,0.0,69031.49905012855,21121.33518367864,1538.147740793491,0.0,0.8867164338917163,2.8171518134444353,0.0014959080323721466,354392.4122264286,1555786.5239302288,4.390010819238999,1555786.5239302288,4.390010819238999,0.85,0.09579570971156479,4.564652377983593,1.267443748530932,1.0,0.0,4.564652377983491,1.284676524829862,1.284976686915356,3.553153101001919,19340.208618782286,1972.1524290947762,2034.6934298245008,2034.6934298245008,7.605482924704542,5.0706758730861585,0.5478050105427625,4.522870862543396,3.404438778098574,3.404438778098574,0.9726967937424497,0.0,0.0,0.00023363582486341354,1.0000705258998095,0.0002336193486486372,198.91585746502523,0.0,3.294247590317568e-06,9.335897670959987,0.012675250812556552,7.864481131831707e-05,0.00015499101354509646,0.0007074800985447118,0.09579570971134509,0.08147953173018838,0.014316177981156716,0.0957958520351498,0.08147953173037524,0.014316177981189553,0.4287473863898886,0.4287473863898886,0.07533209583038461,0.0,4.828977848974546,4.630835775354058,5.959923565580766,4.819242957590461,4.624312542758048,5.931806976579821,24848.629627857223,21121.33518367864,0.85,0.9200336980236659,0.6958631910743467,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514451147798095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.17002856827,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.26301945775,1538.147740793491,0.4287473863898886,0.07533209583038461,6.112851554438009,3.404438778098574
451.0,-29.992981354951414,5.070468558569299,35.0149413183195,24.146199377160542,5.009397921977079,-26.492742346435683,-40.02423888361079,1.5091589134613301,-0.20175764448271138,-5.019269575062378,40.02898894884677,48035.8964233382,15474.87774202306,15474.87774202306,63510.77416536126,87800.70700656518,87800.70700656518,15474.87774202306,103275.58474858824,103275.58474858824,103275.58474858824,128124.00669943538,103859.99782949623,64095.4000213802,44182.88645346226,24848.421950847136,0.0,69031.3084043094,21121.158658220065,1538.1408591714576,0.0,0.8867156838747388,2.817154205887839,0.0014959080323721466,354389.6948468128,1555783.5273620393,4.390036025270251,1555783.5273620393,4.390036025270251,0.85,0.09579561547060217,4.564652377983593,1.2674429605761546,1.0,0.0,4.56465237798309,1.2846780640677955,1.2849782053451957,3.553148843789011,19340.136081527722,1972.1450323533238,2034.6934298245008,2034.6934298245008,7.605508286994282,5.070468558569299,0.5476566480369174,4.522811910532382,3.4044945058765372,3.4044945058765372,0.972712715964725,0.0,0.0,0.0002336193486486372,1.0000702144124645,0.00023360294635500894,198.91641459558159,0.0,3.277380390012343e-06,9.28809602529498,0.012678528192946565,7.863965140241503e-05,0.00015497969724622218,0.0007074284435741453,0.09579561547025493,0.08147921078001437,0.014316404690240567,0.09579542377385188,0.08147921078030972,0.01431640469029246,0.4287457058307039,0.4287457058307039,0.07533329023580548,0.0,4.82676190108856,4.62938446684791,5.953308759383219,4.817511930579656,4.623207360107358,5.926472153892973,24848.421950847136,21121.158658220065,0.85,0.9200285440540266,0.695856670454467,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514491741761566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.122226922605,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.249723321385,1538.1408591714576,0.4287457058307039,0.07533329023580548,6.112851554438009,3.4044945058765372
452.0,-29.993653150984457,5.070261609673538,35.01490831098775,24.145849153306358,5.009193873903899,-26.493367462908182,-40.02479816609991,1.5089081858278126,-0.20432763173948842,-5.019404026362379,40.02892122890448,48035.23137082613,15474.833867491345,15474.833867491345,63510.065238317475,87800.03380474179,87800.03380474179,15474.833867491345,103274.86767223313,103274.86767223313,103274.86767223313,128123.06626390624,103859.53830863751,64094.947741572614,44182.87840784988,24848.198591673103,0.0,69031.07699952298,21120.968802922136,1538.1316390194827,0.0,0.8867152445130261,2.8171723205359704,0.0014959080323721466,354387.8373521406,1555780.605701372,4.390050791036198,1555780.605701372,4.390050791036198,0.85,0.09579549002951819,4.564652377983593,1.2674419275531545,1.0,0.0,4.56465237798305,1.2846792706783026,1.2849793911648215,3.5531455065617155,19340.050512529786,1972.1363067438715,2034.6934298245008,2034.6934298245008,7.605486723779368,5.070261609673538,0.5475359238389199,4.522725685834618,3.4045497591190954,3.4045497591190954,0.9727285026054558,0.0,0.0,0.00023360294635500894,1.0000699195764764,0.00023358661407788206,198.91696938645953,0.0,3.2626854396790595e-06,9.246450536050455,0.012681790878386244,7.863467333461736e-05,0.00015496827302039157,0.0007073762959545409,0.09579549002935762,0.0814788633856356,0.014316626643722014,0.0957954180493737,0.08147886338577218,0.014316626643746019,0.4287440272278238,0.4287440272278238,0.07533448441094324,0.0,4.824478410279255,4.62790065821855,5.946426128363328,4.815076394622906,4.6217112630668,5.918638400387579,24848.198591673103,21120.968802922136,0.85,0.9200213584782452,0.6958493689901153,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514532156434068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.08058143336,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.236464626723,1538.1316390194827,0.4287440272278238,0.07533448441094324,6.112851554438009,3.4045497591190954
453.0,-29.994321762855442,5.070054527243624,35.01487536067354,24.145463725458853,5.008946270855046,-26.49399406929623,-40.025361395068444,1.5086185772957401,-0.2066121949462172,-5.019577853854064,40.028856874996016,48034.6006133744,15474.849891589653,15474.849891589653,63509.45050496406,87799.39888992748,87799.39888992748,15474.849891589653,103274.24878151713,103274.24878151713,103274.24878151713,128122.26216636426,103859.0956319321,64094.50820448892,44182.874919381306,24848.013384847134,0.0,69030.88830422844,21120.811377120062,1538.1255201796453,0.0,0.886714592437804,2.817182080375232,0.0014959080323721466,354385.4358720732,1555777.8292662955,4.390072705549625,1555777.8292662955,4.390072705549625,0.85,0.09579538739489449,4.564652377983593,1.2674410242075105,1.0,0.0,4.56465237798379,1.284680659006862,1.2849807588348625,3.5531416667488034,19339.968080140978,1972.1279009795373,2034.6934298245008,2034.6934298245008,7.605494599215573,5.070054527243624,0.547397244946036,4.522657282297588,3.4046047771331556,3.4046047771331556,0.9727442220380444,0.0,0.0,0.00023358661407788206,1.0000695885439188,0.00023357036025660921,198.9175215504636,0.0,3.24876706925924e-06,9.207005874280686,0.012685039645455504,7.862966043437304e-05,0.00015495695364350903,0.0007073246269339368,0.09579538739461262,0.08147853871900987,0.014316848675602744,0.09579529839270783,0.08147853871924962,0.014316848675644872,0.42874234725077404,0.42874234725077404,0.0753356577439445,0.0,4.822244359212107,4.626447497794629,5.939701068241163,4.812965658907842,4.620306234596455,5.912467655301668,24848.013384847134,21120.811377120062,0.85,0.92001496815555,0.6958421337659663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514572401399668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.04113677159,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.223240267696,1538.1255201796453,0.42874234725077404,0.0753356577439445,6.112851554438009,3.4046047771331556
454.0,-29.994987545552185,5.069847717497449,35.014842434101446,24.14509862372654,5.0087362666459105,-26.494614368652478,-40.02591610243542,1.508363089746243,-0.2093110264297593,-5.019719933610699,40.02879166590112,48033.94370457463,15474.817169540896,15474.817169540896,63508.76087411553,87798.68450432805,87798.68450432805,15474.817169540896,103273.50167386894,103273.50167386894,103273.50167386894,128121.31135431967,103858.58944336139,64094.058587109,44182.81206250265,24847.80968045072,0.0,69030.62174295337,21120.63822838311,1538.117604117881,0.0,0.8867141051290001,2.8172010009151403,0.0014959080323721466,354383.4730061796,1555775.0159395412,4.390089082716372,1555775.0159395412,4.390089082716372,0.8500000000000001,0.0957952636490435,4.564652377983593,1.2674399329395967,1.0,0.0,4.564652377985469,1.2846818875794892,1.2849819668124058,3.553138268792753,19339.873820983987,1972.1182892204768,2034.6934298245008,2034.6934298245008,7.605478517161991,5.069847717497449,0.5472725710977331,4.522575146399716,3.4046594099495877,3.4046594099495877,0.9727598314141679,0.0,0.0,0.00023357036025660921,1.0000692944544165,0.00023355417624738945,198.91807138071923,0.0,3.2331698433186608e-06,9.162803335965085,0.012688272815298822,7.862472366761033e-05,0.00015494563658899888,0.0007072729685141553,0.0957952636488644,0.08147819798166865,0.01431706566719574,0.0957953960997113,0.081478197981821,0.014317065667222507,0.4287406670445073,0.4287406670445073,0.07533681937411701,0.0,4.819933690018047,4.624929173030182,5.932834293432677,4.810408907180943,4.618587302547098,5.905095327666743,24847.80968045072,21120.63822838311,0.85,0.9200085305706881,0.695835304561456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514612455824782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.99693423328,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.210057304848,1538.117604117881,0.4287406670445073,0.07533681937411701,6.112851554438009,3.4046594099495877
