time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
455.0,-29.995650634678142,5.069640487726332,35.014809410451186,24.144697514735185,5.008454353423271,-26.495239434796922,-40.0264828238636,1.5080431535419314,-0.2111208292333231,-5.019916841098679,40.028722985157806,48033.3564897461,15474.867572534125,15474.867572534125,63508.22406228022,87798.1350670426,87798.1350670426,15474.867572534125,103273.00263957673,103273.00263957673,103273.00263957673,128120.61169662341,103858.21397663162,64093.64448015349,44182.85499608682,24847.609057046677,0.0,69030.4640531335,21120.467698489676,1538.1111453421038,0.0,0.8867133511876382,2.8172018178918727,0.0014959080323721466,354380.7526961418,1555772.0528390426,4.390114420725933,1555772.0528390426,4.390114420725933,0.85,0.09579515935881715,4.564652377983593,1.267439161469229,1.0,0.0,4.564652377984046,1.2846834174618262,1.2849834762596861,3.5531340374907807,19339.803904001514,1972.1111596724177,2034.6934298245008,2034.6934298245008,7.605503288949475,5.069640487726332,0.5471228321801229,4.522517655546209,3.4047137798882314,3.4047137798882314,0.9727753656823518,0.0,0.0,0.00023355417624738945,1.0000690144743656,0.0002335380587410211,198.91861898918,0.0,3.219291901202777e-06,9.12347324800867,0.012691492107200025,7.861968027442216e-05,0.0001549344959729673,0.0007072221154746946,0.09579515935846673,0.08147787727468334,0.014317282083783394,0.09579494017021063,0.08147787727498139,0.014317282083835762,0.42873898173279007,0.42873898173279007,0.07533795856129546,0.0,4.817783327249515,4.6235324365508745,5.926349975846449,4.808796011865354,4.617573231089352,5.900034980244527,24847.609057046677,21120.467698489676,0.85,0.9200028557449251,0.6958283874895336,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451465234097276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.95760414532,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.196908732729,1538.1111453421038,0.42873898173279007,0.07533795856129546,6.112851554438009,3.4047137798882314
456.0,-29.996310702732828,5.069433562702609,35.01477627111336,24.14433810571211,5.00824091867638,-26.495854933142734,-40.027032991033025,1.5077851490863146,-0.2136175739580608,-5.02005711381512,40.02865356822944,48032.70629297997,15474.831002846695,15474.831002846695,63507.53729582667,87797.46261064656,87797.46261064656,15474.831002846695,103272.29361349325,103272.29361349325,103272.29361349325,128119.67369150853,103857.7455294997,64093.19732687735,44182.83133624706,24847.380078015285,0.0,69030.21141426235,21120.27306631299,1538.1017475584033,0.0,0.8867128883183927,2.8172182911592785,0.0014959080323721466,354378.8148149854,1555769.05798157,4.390129976572692,1555769.05798157,4.390129976572692,0.85,0.09579502326690607,4.564652377983593,1.2674381526233631,1.0,0.0,4.564652377984827,1.2846846575307111,1.2849846959112181,3.553130607753422,19339.7166728108,1972.1022645664727,2034.6934298245008,2034.6934298245008,7.60548531587948,5.069433562702609,0.5469981873326191,4.52243537536999,3.4047676784364396,3.4047676784364396,0.9727907652675541,0.0,0.0,0.0002335380587410211,1.0000687004020488,0.0002335220156846563,198.91916410534716,0.0,3.206072108343261e-06,9.086008355044802,0.01269469817930837,7.86147844877561e-05,0.000154923274253265,0.0007071708922251703,0.09579502326673359,0.08147752947581323,0.014317493790920358,0.09579486500895094,0.08147752947595993,0.014317493790946137,0.4287372987008519,0.4287372987008519,0.07533909841863362,0.0,4.81557024853322,4.6220954303416875,5.9196747530677385,4.806439539857081,4.616082250282261,5.892705419146409,24847.380078015285,21120.27306631299,0.85,0.9199962740184418,0.6958215150860153,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514692064964625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.920139252354,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.183791929052,1538.1017475584033,0.4287372987008519,0.07533909841863362,6.112851554438009,3.4047676784364396
457.0,-29.996967885170868,5.069226601481901,35.014743157760286,24.14395665926861,5.007999965191043,-26.496470586311954,-40.02758696498347,1.5075026663321187,-0.21592889594245435,-5.020224300801143,40.02858804641925,48032.087999657306,15474.835346484937,15474.835346484937,63506.92334614224,87796.81559463056,87796.81559463056,15474.835346484937,103271.6509411155,103271.6509411155,103271.6509411155,128118.8380673333,103857.28857524393,64092.7681724254,44182.80044757615,24847.18712621781,0.0,69029.98757379396,21120.10905728514,1538.0950414837891,0.0,0.8867122742767153,2.8172291808856498,0.0014959080323721466,354376.5051214528,1555766.2311753414,4.390150612953716,1555766.2311753414,4.390150612953716,0.85,0.09579490496318853,4.564652377983593,1.267437227298506,1.0,0.0,4.564652377983138,1.2846860119432533,1.2849860300287206,3.5531268617761063,19339.63158174904,1972.0935876929473,2034.6934298245008,2034.6934298245008,7.605487450667049,5.069226601481901,0.5468612105355852,4.522365390946316,3.4048213235338274,3.4048213235338274,0.9728060924382363,0.0,0.0,0.0002335220156846563,1.0000684004235596,0.00023350604377235856,198.9197068410502,0.0,3.1912713617803092e-06,9.044063039285396,0.01269788945067015,7.860985511037443e-05,0.00015491216057428187,0.0007071201621439719,0.09579490496293375,0.08147719924646513,0.01431770571646862,0.09579475129482015,0.08147719924668183,0.014317705716506701,0.4287356141185491,0.4287356141185491,0.07534022290763946,0.0,4.813381128972651,4.620668074959269,5.913105849034707,4.804295404858692,4.61464260998946,5.886509894158792,24847.18712621781,21120.10905728514,0.85,0.9199903632932356,0.6958148145153638,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514731608177973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.878193936594,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.170713544536,1538.0950414837891,0.4287356141185491,0.07534022290763946,6.112851554438009,3.4048213235338274
458.0,-29.99762189627788,5.069020129168493,35.014710147185546,24.143619287665956,5.007812548815791,-26.49707803076528,-40.02812833115456,1.5072686833031468,-0.21855426059346428,-5.020350199462581,40.02852481333799,48031.42616242048,15474.776677608994,15474.776677608994,63506.20284002947,87796.12498739916,87796.12498739916,15474.776677608994,103270.90166500816,103270.90166500816,103270.90166500816,128117.89230660029,103856.81114367212,64092.31849806153,44182.76960623399,24846.990641592132,0.0,69029.76024782613,21119.942045353313,1538.087181114418,0.0,0.8867118622015893,2.81724902729892,0.0014959080323721466,354374.7658352357,1555763.5031153825,4.390164461762847,1555763.5031153825,4.390164461762847,0.85,0.0957947652862621,4.564652377983593,1.2674361470201987,1.0,0.0,4.564652377983412,1.2846871393581054,1.284987137186884,3.5531237436254894,19339.542677534122,1972.0845219860119,2034.6934298245008,2034.6934298245008,7.6054586164087326,5.069020129168493,0.5467426623674925,4.522277466801,3.4048746128367515,3.4048746128367515,0.9728213179533576,0.0,0.0,0.00023350604377235856,1.0000680707015175,0.00023349014993405515,198.92024696029523,0.0,3.177128111955852e-06,9.003981069282885,0.012701066578782104,7.86050381957498e-05,0.00015490100557660877,0.000707069243457317,0.0957947652861141,0.08147685245686533,0.014317912829248767,0.0957948920594692,0.08147685245699121,0.014317912829270887,0.42873392792343384,0.42873392792343384,0.07534133710183484,0.0,4.811114249220054,4.6191949972599105,5.906276273730668,4.801795938869134,4.613064725348579,5.878717364128079,24846.990641592132,21119.942045353313,0.85,0.9199829553519187,0.6958075182353408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451477097872482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.838111966594,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.157670966268,1538.087181114418,0.42873392792343384,0.07534133710183484,6.112851554438009,3.4048746128367515
459.0,-29.998272763339873,5.0688136154842125,35.01467723911925,24.143253138195746,5.007574209577656,-26.497687737909818,-40.028677590284474,1.5069891841474634,-0.22060277051815547,-5.020517786084281,40.028461777947776,48030.81671396746,15474.78164211366,15474.78164211366,63505.59835608112,87795.53597465118,87795.53597465118,15474.78164211366,103270.31761676483,103270.31761676483,103270.31761676483,128117.13143780183,103856.41050249228,64091.896417179574,44182.793428125224,24846.81382103699,0.0,69029.60724916222,21119.79174788144,1538.081420581367,0.0,0.8867112371118772,2.817256412474183,0.0014959080323721466,354372.4506414973,1555760.7835879924,4.390185469473432,1555760.7835879924,4.390185469473432,0.85,0.09579464252796158,4.564652377983593,1.267435262356885,1.0,0.0,4.564652377981971,1.284688479512072,1.284988457234107,3.5531200370982226,19339.468072728614,1972.0769144130377,2034.6934298245008,2034.6934298245008,7.605461056336341,5.0688136154842125,0.5466052122030414,4.522208403281171,3.404927704691343,3.404927704691343,0.9728364870546694,0.0,0.0,0.00023349014993405515,1.0000677438143928,0.0002334743334921416,198.92078448557916,0.0,3.1616062404621117e-06,8.959992085469624,0.012704228185022566,7.860015133080691e-05,0.00015488999860324823,0.0007070190004501923,0.09579464252770241,0.08147652450978479,0.014318118017917613,0.09579471686923499,0.08147652451000523,0.014318118017956353,0.42873223671267785,0.42873223671267785,0.07534242286685539,0.0,4.808940314758274,4.617798493483804,5.899633978011252,4.799915015566114,4.611895687456354,5.872743788950686,24846.81382103699,21119.79174788144,0.85,0.919976237541926,0.6958002316397417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514810159485745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.79412298278,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.144670014251,1538.081420581367,0.42873223671267785,0.07534242286685539,6.112851554438009,3.404927704691343
460.0,-29.998921010577433,5.068607215587674,35.0146442750648,24.142880353052192,5.0073443292946305,-26.498294240595264,-40.02922251876441,1.5067175593123667,-0.2229381743409249,-5.020673404210591,40.028394331040694,48030.19999869486,15474.767987584584,15474.767987584584,63504.967986279444,87794.87765922313,87794.87765922313,15474.767987584584,103269.64564680771,103269.64564680771,103269.64564680771,128116.25110158755,103855.94324325617,64091.4699195252,44182.748137478855,24846.605454779834,0.0,69029.35359225869,21119.61463656286,1538.0735701695255,0.0,0.8867106889497623,2.81726897216033,0.0014959080323721466,354370.3008020484,1555757.8737391012,4.390203891855342,1555757.8737391012,4.390203891855342,0.85,0.09579450308408273,4.564652377983593,1.2674343381309887,1.0,0.0,4.564652377983517,1.2846897826773103,1.2849897403833581,3.5531164328798486,19339.381062740165,1972.0680418634463,2034.6934298245008,2034.6934298245008,7.605454345483061,5.068607215587674,0.546472841044312,4.522134374543362,3.404980439945199,3.404980439945199,0.9728515542700569,0.0,0.0,0.0002334743334921416,1.0000674714865467,0.00023345858169458757,198.92131984980094,0.0,3.1462190332145017e-06,8.916384740129898,0.01270737440405578,7.85953032740615e-05,0.0001548790302180801,0.000706968933584752,0.09579450308387004,0.08147618493697988,0.014318318146890163,0.09579459577309568,0.08147618493716077,0.014318318146921959,0.42873054515284215,0.42873054515284215,0.075343492697114,0.0,4.806760631986094,4.616385819610741,5.893046054308513,4.797735229869659,4.610440970931222,5.86639640878326,24846.605454779834,21119.61463656286,0.85,0.9199704861990946,0.6957938543420058,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514849152092495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.75051563744,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.131710247568,1538.0735701695255,0.42873054515284215,0.075343492697114,6.112851554438009,3.404980439945199
461.0,-29.99956631837631,5.068400997179308,35.014611307605016,24.14252192191782,5.007122905994956,-26.498897251708794,-40.029763186443574,1.5064538393275426,-0.22517426970614451,-5.020823791667371,40.028328303747955,48029.57740963558,15474.746209004035,15474.746209004035,63504.32361863962,87794.24654196644,87794.24654196644,15474.746209004035,103268.99275097047,103268.99275097047,103268.99275097047,128115.39683736644,103855.50571731804,64091.039982628754,44182.73970521032,24846.40408639597,0.0,69029.14379160629,21119.443473436575,1538.066007031381,0.0,0.8867101622798117,2.81728083630166,0.0014959080323721466,354368.2232331844,1555755.0251403404,4.390221591952981,1555755.0251403404,4.390221591952981,0.85,0.09579435995755695,4.564652377983593,1.2674333336809651,1.0,0.0,4.564652377983032,1.284691048737128,1.2849909865015368,3.5531129312924845,19339.299589493876,1972.0597339044298,2034.6934298245008,2034.6934298245008,7.605443641865391,5.068400997179308,0.5463426115909549,4.522058385588353,3.4050328653355506,3.4050328653355506,0.9728665329530145,0.0,0.0,0.00023345858169458757,1.0000671658866773,0.0002334429022950664,198.92185278896994,0.0,3.1333683594536993e-06,8.879965930691784,0.012710507772415234,7.859049339753318e-05,0.0001548680882970544,0.0007069189875189224,0.0957943599573513,0.08147584441287718,0.014318515544474119,0.09579447123642112,0.08147584441305208,0.014318515544504857,0.42872885140175426,0.42872885140175426,0.07534454864993494,0.0,4.804597726806321,4.614989804876302,5.886476032295434,4.795649521961252,4.609121485968615,5.859908086780308,24846.40408639597,21119.443473436575,0.85,0.9199639475516939,0.6957869498516918,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514887987947784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.714096828,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.118781269131,1538.066007031381,0.42872885140175426,0.07534454864993494,6.112851554438009,3.4050328653355506
462.0,-30.000208907443426,5.0681946486008425,35.01457824570185,24.142132058646553,5.00686745353342,-26.499501218631003,-40.030307695828355,1.5061597647209262,-0.22725605522828118,-5.020998923776493,40.02825961797438,48028.986459891305,15474.761829415833,15474.761829415833,63503.748289307136,87793.62723343338,87793.62723343338,15474.761829415833,103268.38906284921,103268.38906284921,103268.38906284921,128114.58683736328,103855.06314325587,64090.62489792958,44182.709161473664,24846.197774514072,0.0,69028.90693598773,21119.26810833696,1538.058732967393,0.0,0.886709519223295,2.817287779299702,0.0014959080323721466,354365.8038345662,1555752.0618515967,4.390243203539728,1555752.0618515967,4.390243203539728,0.85,0.09579422318381724,4.564652377983593,1.2674324605567384,1.0,0.0,4.564652377983089,1.2846924566323203,1.2849923745811767,3.553109037434006,19339.217176218626,1972.0513300891362,2034.6934298245008,2034.6934298245008,7.605451318899961,5.0681946486008425,0.5462009368659233,4.521993711734919,3.4050850014750065,3.4050850014750065,0.972881428992859,0.0,0.0,0.0002334429022950664,1.0000668832549293,0.00023342728991812735,198.92238348532797,0.0,3.1189752033699794e-06,8.839175726350522,0.012713626747618603,7.858564961954287e-05,0.00015485725267552351,0.0007068695266733344,0.09579422318354172,0.08147551157298831,0.014318711610553413,0.0957941847964601,0.08147551157322264,0.0143187116105946,0.4287271559665365,0.4287271559665365,0.07534559019489243,0.0,4.802495422370555,4.613623142311269,5.880145837218095,4.793742868548236,4.607825448368601,5.8544894354198505,24846.197774514072,21119.26810833696,0.85,0.9199587695658542,0.6957807763699606,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514926647901296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.67330662366,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.105889569208,1538.058732967393,0.4287271559665365,0.07534559019489243,6.112851554438009,3.4050850014750065
463.0,-30.000848415946102,5.067988760611934,35.01454517179818,24.141795734781795,5.006671875835279,-26.50009642476028,-40.03083579065276,1.5059198846493622,-0.22961766910680126,-5.021127681436444,40.02819314463532,48028.333373867055,15474.706558669059,15474.706558669059,63503.039932536114,87792.97890397544,87792.97890397544,15474.706558669059,103267.6854626445,103267.6854626445,103267.6854626445,128113.67080601926,103854.61761144406,64090.17362625508,44182.71553909887,24845.985343374767,0.0,69028.70088247364,21119.08754186855,1538.0500409697167,0.0,0.8867091043158819,2.8173038232536785,0.0014959080323721466,354364.02509360336,1555749.194017285,4.390257147593755,1555749.194017285,4.390257147593755,0.85,0.09579406402573479,4.564652377983593,1.2674314291821793,1.0,0.0,4.56465237798277,1.2846936108990163,1.2849935090591769,3.5531058450499278,19339.134212170396,1972.0428701106289,2034.6934298245008,2034.6934298245008,7.60542415473559,5.067988760611934,0.5460799274932722,4.521908833118662,3.4051367546491345,3.4051367546491345,0.9728962156140384,0.0,0.0,0.00023342728991812735,1.0000665629562464,0.00023341175334180226,198.92291164001358,0.0,3.105651232587839e-06,8.801415593153935,0.012716732398851191,7.858095212377405e-05,0.0001548463377943533,0.0007068197040350455,0.09579406402558374,0.08147515990007806,0.01431890412550569,0.09579414414084697,0.08147515990020653,0.014318904125528269,0.42872546003403655,0.42872546003403655,0.07534663038304526,0.0,4.800349407921772,4.612241186993913,5.873609618840533,4.791510012329638,4.606470009332156,5.847218577737863,24845.985343374767,21119.08754186855,0.85,0.9199512539089304,0.6957733922247612,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514965145172847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.63554649046,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.093030824282,1538.0500409697167,0.42872546003403655,0.07534663038304526,6.112851554438009,3.4051367546491345
464.0,-30.00148536512438,5.06778258889369,35.01451203860088,24.141402693372243,5.006402569254985,-26.500696700586253,-40.031379741243995,1.5056139047167805,-0.2314466022475017,-5.021315120227782,40.02812526978183,48027.76729360653,15474.740606189403,15474.740606189403,63502.507899795935,87792.40869173879,87792.40869173879,15474.740606189403,103267.14929792819,103267.14929792819,103267.14929792819,128112.93950168823,103854.21519673616,64089.77452466287,44182.711857859205,24845.790203760047,0.0,69028.50206161925,21118.92167319604,1538.0437005008657,0.0,0.8867083956419246,2.817306001208067,0.0014959080323721466,354361.4357063487,1555746.2657220815,4.390280964465031,1555746.2657220815,4.390280964465031,0.85,0.09579393115512479,4.564652377983593,1.267430613753386,1.0,0.0,4.56465237798308,1.2846950741916614,1.28499495273261,3.5531017979933504,19339.05927710998,1972.035228861026,2034.6934298245008,2034.6934298245008,7.605440888224696,5.06778258889369,0.5459322600729273,4.521850328820762,3.405188302853482,3.405188302853482,0.9729109436724235,0.0,0.0,0.00023341175334180226,1.0000662969078933,0.00023339627989013174,198.92343768347376,0.0,3.0905809995032336e-06,8.758706552592164,0.012719822979850694,7.857611385959134e-05,0.00015483563948221092,0.0007067708699590843,0.09579393115480953,0.08147483339938495,0.01431909775542458,0.09579374673284156,0.08147483339965307,0.01431909775547171,0.42872376186484223,0.42872376186484223,0.07534765276687744,0.0,4.798326512813048,4.610940505228257,5.8674363910700436,4.789868517980267,4.605383470563311,5.842384136991882,24845.790203760047,21118.92167319604,0.85,0.9199461961829846,0.6957671955670409,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515003458082527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.592837449905,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.0802123737,1538.0437005008657,0.42872376186484223,0.07534765276687744,6.112851554438009,3.405188302853482
465.0,-30.00211913799969,5.067577130028209,35.01447892158619,24.14108330793681,5.006232005202554,-26.5012842423142,-40.03189910491926,1.5053971095171712,-0.2340152413173655,-5.021424218819357,40.02805947474238,48027.10127016454,15474.655063857706,15474.655063857706,63501.75633402224,87791.72344873688,87791.72344873688,15474.655063857706,103266.37851259459,103266.37851259459,103266.37851259459,128111.95270335412,103853.74160480461,64089.3191391653,44182.69162848812,24845.574190759537,0.0,69028.26581924767,21118.738062145607,1538.0343510308217,0.0,0.886708078389963,2.81732706782774,0.0014959080323721466,354359.9285625017,1555743.4271593655,4.390291626568507,1555743.4271593655,4.390291626568507,0.85,0.09579375950869211,4.564652377983593,1.2674295257823545,1.0,0.0,4.5646523779812265,1.2846961201969636,1.2849959791023566,3.5530989050420434,19338.971087888003,1972.0262360630802,2034.6934298245008,2034.6934298245008,7.605398846347309,5.067577130028209,0.5458196790591767,4.521757450969032,3.4052394223194984,3.4052394223194984,0.9729255492341424,0.0,0.0,0.00023339627989013174,1.0000659666345597,0.00023338088453860815,198.9239611061254,0.0,3.078032199128972e-06,8.723143252331505,0.012722901012049823,7.857149454506823e-05,0.00015482478534506352,0.0007067213245961435,0.09579375950858214,0.08147447342962466,0.014319286078957475,0.09579384644813478,0.0814744734297182,0.014319286078973915,0.4287220659155843,0.4287220659155843,0.07534867857120432,0.0,4.796186574185924,4.609570891839155,5.86087109446305,4.787408977501968,4.60388625666593,5.834401655179306,24845.574190759537,21118.738062145607,0.85,0.9199384568098996,0.6957599281999169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515041617855247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.55727414964,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.067423877961,1538.0343510308217,0.4287220659155843,0.07534867857120432,6.112851554438009,3.4052394223194984
466.0,-30.002750613384237,5.06737148155735,35.014445867239075,24.140693235117965,5.005976501428829,-26.501878210640534,-40.03243827084077,1.505104098685097,-0.23606889539235,-5.021604215591496,40.02799506603148,48026.53967228181,15474.677816503076,15474.677816503076,63501.21748878489,87791.10356062478,87791.10356062478,15474.677816503076,103265.78137712785,103265.78137712785,103265.78137712785,128111.17916109582,103853.29334348626,64088.92843203571,44182.6276793895,24845.39778396798,0.0,69028.02546335748,21118.588116372783,1538.0289133587694,0.0,0.8867073950527674,2.81733307395491,0.0014959080323721466,354357.44200585544,1555740.648410128,4.390314591966212,1555740.648410128,4.390314591966212,0.85,0.09579362370518178,4.564652377983593,1.2674286773847414,1.0,0.0,4.5646523779837676,1.2846975225406974,1.2849973619940096,3.5530950265680077,19338.887615568747,1972.017724255352,2034.6934298245008,2034.6934298245008,7.605410028693031,5.06737148155735,0.545675091163262,4.521696390394088,3.405290413209901,3.405290413209901,0.9729401180599717,0.0,0.0,0.00023338088453860815,1.0000657278315985,0.00023336554592730456,198.9244826337335,0.0,3.0625043076941862e-06,8.679137208005324,0.012725963516357517,7.856669937138113e-05,0.000154814185167227,0.000706672938469175,0.09579362370488645,0.08147414791919919,0.01431947578568727,0.0957936381667317,0.08147414791945036,0.014319475785731423,0.42872036669330255,0.42872036669330255,0.0753496792109324,0.0,4.794126724882858,4.608236795836376,5.854641438038129,4.785535320199131,4.602560190553504,5.829377892744901,24845.39778396798,21118.588116372783,0.85,0.9199338538590183,0.6957542150438013,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515079587525095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.513268105315,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.054677782522,1538.0289133587694,0.42872036669330255,0.0753496792109324,6.112851554438009,3.405290413209901
467.0,-30.003378468497548,5.067166325027631,35.01441278181751,24.14036689968782,5.005782795198972,-26.502462740008013,-40.03296095235271,1.5048670667095647,-0.23824379786350391,-5.021730717625847,40.0279280522274,48025.91813634068,15474.618783566279,15474.618783566279,63500.53691990696,87790.49264269965,87790.49264269965,15474.618783566279,103265.11142626594,103265.11142626594,103265.11142626594,128110.29399460205,103852.88075047922,64088.50406833728,44182.64075793549,24845.18256833611,0.0,69027.82332627161,21118.40518308569,1538.020021319249,0.0,0.8867069935822146,2.8173469257602175,0.0014959080323721466,354355.69445785315,1555737.7572747814,4.390328084482976,1555737.7572747814,4.390328084482976,0.85,0.09579345325630216,4.564652377983593,1.2674276932654904,1.0,0.0,4.564652377983006,1.2846986629290038,1.2849984829419554,3.5530918725925758,19338.81078517139,1972.0098897351686,2034.6934298245008,2034.6934298245008,7.605381015508078,5.067166325027631,0.5455543601180963,4.5216119649095345,3.405341004471239,3.405341004471239,0.9729545727060682,0.0,0.0,0.00023336554592730456,1.0000653513363251,0.00023335029617361776,198.9250011737964,0.0,3.051225317887298e-06,8.647172550892602,0.012729014741675405,7.856205106316667e-05,0.00015480349486413788,0.0007066241409517579,0.09579345325615682,0.0814737935737327,0.014319659682424109,0.09579351194830696,0.08147379357385633,0.014319659682445834,0.4287186660942475,0.4287186660942475,0.07535067570428805,0.0,4.792048865004119,4.606916316164359,5.8482131491882114,4.7834869197623675,4.60139531505672,5.822258198863892,24845.18256833611,21118.40518308569,0.85,0.9199266883986911,0.6957472483137431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515117419739716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.4813034482,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.041956587718,1538.020021319249,0.4287186660942475,0.07535067570428805,6.112851554438009,3.405341004471239
468.0,-30.004004092020853,5.066960892627943,35.01437961788932,24.139973753504478,5.00551304753932,-26.503052865199106,-40.033495717775054,1.5045618207175686,-0.24002545002139186,-5.021917721420071,40.02785959472203,48025.36456188628,15474.651887962556,15474.651887962556,63500.01644984884,87789.92390665125,87789.92390665125,15474.651887962556,103264.5757946138,103264.5757946138,103264.5757946138,128109.5611120341,103852.47442938985,64088.11219387749,44182.62470612485,24844.9853174203,0.0,69027.61002354516,21118.237519807255,1538.0135581356546,0.0,0.8867062892207828,2.8173485334775386,0.0014959080323721466,354353.11112754256,1555734.8038589095,4.390351756496792,1555734.8038589095,4.390351756496792,0.85,0.09579330990758804,4.564652377983593,1.267426907508634,1.0,0.0,4.56465237798395,1.2847001222076329,1.2849999229687672,3.5530878366693694,19338.73512268992,1972.0021743092616,2034.6934298245008,2034.6934298245008,7.605397285475725,5.066960892627943,0.5454061709478069,4.521554721680136,3.4053914013873694,3.4053914013873694,0.9729689718249627,0.0,0.0,0.00023335029617361776,1.0000651193843597,0.00023333510153545627,198.92551787318064,0.0,3.0335572700467065e-06,8.597101303312366,0.012732048298945453,7.85572955535237e-05,0.00015479300062009406,0.0007065762383757281,0.09579330990727439,0.08147346539925422,0.01431984450802016,0.09579308796795577,0.081473465399521,0.014319844508067047,0.428716964330434,0.428716964330434,0.07535165267707437,0.0,4.790090547994453,4.605668369065938,5.842173793746952,4.7818922713987035,4.600323113860327,5.817657925759136,24844.9853174203,21118.237519807255,0.85,0.9199219910437161,0.6957413786382716,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515155035247584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.43123220062,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.029286869836,1538.0135581356546,0.428716964330434,0.07535165267707437,6.112851554438009,3.4053914013873694
469.0,-30.00462656426383,5.066756207884312,35.01434645291789,24.139659047964983,5.005344820942202,-26.503630000944465,-40.03400589628143,1.5043482576226082,-0.24251618383959794,-5.022024240543979,40.0277932364844,48024.71076050023,15474.562169235694,15474.562169235694,63499.272929735926,87789.24949747096,87789.24949747096,15474.562169235694,103263.81166670665,103263.81166670665,103263.81166670665,128108.57808524175,103852.00757482348,64087.664942535026,44182.60292476495,24844.7664185351,0.0,69027.36934330004,21118.051455754834,1538.0039933509438,0.0,0.8867059871392204,2.817368878263079,0.0014959080323721466,354351.639644854,1555731.9410143718,4.390361908790915,1555731.9410143718,4.390361908790915,0.85,0.09579312675561769,4.564652377983593,1.2674258140427992,1.0,0.0,4.564652377983841,1.2847011525269931,1.28500093400698,3.5530849871232473,19338.64818805645,1971.9933094437397,2034.6934298245008,2034.6934298245008,7.6053531910064835,5.066756207884312,0.5452940505484634,4.521462157335849,3.4054413731551763,3.4054413731551763,0.9729832494729075,0.0,0.0,0.00023333510153545627,1.0000647916970888,0.0002333199843377063,198.9260319722878,0.0,3.022601265168626e-06,8.566051985487887,0.01273507090021062,7.855275893605708e-05,0.0001547823425993992,0.0007065275882162187,0.09579312675551133,0.08147310284858701,0.014320023906924318,0.09579315134544751,0.08147310284867747,0.014320023906940219,0.4287152651548033,0.4287152651548033,0.07535263334317278,0.0,4.788016528217042,4.604352692595853,5.835744531542161,4.779508056704401,4.598888689201601,5.809824195298972,24844.7664185351,21118.051455754834,0.85,0.9199144271879935,0.6957343328796814,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515192517243567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.4001828828,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.016640929636,1538.0039933509438,0.4287152651548033,0.07535263334317278,6.112851554438009,3.4054413731551763
470.0,-30.00524643335556,5.06655139230778,35.0143133545947,24.13927320102232,5.005094722241396,-26.50421298150597,-40.0345282285474,1.504061270391572,-0.2445680618330357,-5.022199713362672,40.02772884780595,48024.12693456864,15474.577869183928,15474.577869183928,63498.70480375257,87788.6241085195,87788.6241085195,15474.577869183928,103263.20197770343,103263.20197770343,103263.20197770343,128107.79185511725,103851.55098305341,64087.24908206185,44182.55766776841,24844.58987741382,0.0,69027.14754518223,21117.901395801746,1537.9984520250462,0.0,0.8867053267560178,2.817375391100525,0.0014959080323721466,354349.2156284733,1555729.1631448816,4.390384102828173,1555729.1631448816,4.390384102828173,0.85,0.09579297945991877,4.564652377983593,1.2674249150929975,1.0,0.0,4.564652377982276,1.2847025261315388,1.285002288509939,3.5530811881631066,19338.563164494422,1971.9846394532713,2034.6934298245008,2034.6934298245008,7.6053609071311845,5.06655139230778,0.5451508399787706,4.521400552329009,3.4054912280785605,3.4054912280785605,0.9729974937367316,0.0,0.0,0.0002333199843377063,1.0000645210606576,0.000233304931256085,198.92654392378466,0.0,3.007204162943499e-06,8.522416597781875,0.012738078104373564,7.854811449566526e-05,0.00015477186984204103,0.0007064797837194397,0.0957929794596415,0.08147277470880071,0.014320204750840792,0.09579295630799348,0.08147277470903654,0.014320204750882241,0.4287135631088389,0.4287135631088389,0.07535358928334025,0.0,4.7860081254291345,4.603058033500474,5.8296365376438075,4.777631651529646,4.597547746573866,5.804868408390519,24844.58987741382,21117.901395801746,0.85,0.9199091525865097,0.6957281104964403,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515229810625316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.356547495096,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.004037265968,1537.9984520250462,0.4287135631088389,0.07535358928334025,6.112851554438009,3.4054912280785605
471.0,-30.005863433570195,5.066346945275075,35.014280173376456,24.138938448764407,5.004886695856168,-26.504789171906747,-40.03504574121905,1.503812434192699,-0.24655304083449892,-5.022336052475546,40.02766023666978,48023.53461847014,15474.533643924478,15474.533643924478,63498.06826239462,87788.04023683113,87788.04023683113,15474.533643924478,103262.5738807556,103262.5738807556,103262.5738807556,128106.94475667278,103851.1539014981,64086.842640819086,44182.56806742112,24844.370875917168,0.0,69026.93894333829,21117.71524452959,1537.9895802375122,0.0,0.8867048809659618,2.817385595299018,0.0014959080323721466,354347.33222186327,1555726.203113382,4.390399084871094,1555726.203113382,4.390399084871094,0.8499999999999999,0.09579280268214282,4.564652377983593,1.2674240282317624,1.0,0.0,4.564652377983661,1.2847037211536285,1.2850034644711092,3.5530778831127385,19338.489222539145,1971.9770994722098,2034.6934298245008,2034.6934298245008,7.60533917154252,5.066346945275075,0.5450249996779544,4.521321945597121,3.405540702392781,3.405540702392781,0.9730116292550803,0.0,0.0,0.000233304931256085,1.00006422276016,0.0002332899487316599,198.92705350817693,0.0,2.9944575023248097e-06,8.486292561588511,0.012741072561875889,7.854351316020001e-05,0.000154761418095885,0.0007064320751314946,0.0957928026819801,0.08147242218036936,0.014320380501610733,0.09579270252507271,0.08147242218050776,0.01432038050163506,0.428711859164544,0.428711859164544,0.07535454064686542,0.0,4.7840168228799484,4.601798842151254,5.823440872879189,4.775783011641067,4.59650440697834,5.7983974486270995,24844.370875917168,21117.71524452959,0.85,0.9199027109476473,0.6957216320702113,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451526694822965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.3204234589,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.99146500302,1537.9895802375122,0.428711859164544,0.07535454064686542,6.112851554438009,3.405540702392781
472.0,-30.00647753479635,5.0661428990672475,35.01424708545766,24.13860202012586,5.00468883987578,-26.505361735911663,-40.0355551513843,1.5035730409909227,-0.24878065946666084,-5.022469649459381,40.02759659177332,48022.918350845925,15474.485544939365,15474.485544939365,63497.40389578529,87787.40206870127,87787.40206870127,15474.485544939365,103261.88761364063,103261.88761364063,103261.88761364063,128106.0691570313,103850.70586297322,64086.415578197375,44182.54476086205,24844.18154339068,0.0,69026.72630425273,21117.55431188208,1537.9823451145155,0.0,0.8867044311479677,2.8173993146106064,0.0014959080323721466,354345.4867030091,1555723.4573399178,4.390414202294696,1555723.4573399178,4.390414202294696,0.85,0.09579262974849799,4.564652377983593,1.2674230353208258,1.0,0.0,4.564652377982546,1.284704871862135,1.2850045961989713,3.5530747006254346,19338.405791707042,1971.968591894994,2034.6934298245008,2034.6934298245008,7.605315532116352,5.0661428990672475,0.5449003841317879,4.52124251493546,3.4055899465250947,3.4055899465250947,0.97302569900717,0.0,0.0,0.0002332899487316599,1.0000639213208482,0.00023327503748314307,198.927560700563,0.0,2.9804294380002763e-06,8.446537027292782,0.012744052991313889,7.853898410953267e-05,0.00015475096462212723,0.0007063843586576479,0.09579262974833139,0.08147207502448975,0.014320554723841632,0.09579266975734575,0.08147207502463145,0.014320554723866537,0.4287101549901886,0.4287101549901886,0.0753554789583816,0.0,4.78200390505765,4.600525964717576,5.817178651678603,4.773688989992706,4.595181974796446,5.791874336970864,24844.18154339068,21117.55431188208,0.85,0.9198959199644561,0.6957148473067197,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451530391413401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.280667924606,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.978929550944,1537.9823451145155,0.4287101549901886,0.0753554789583816,6.112851554438009,3.4055899465250947
473.0,-30.007088875958285,5.06593905268912,35.01421404422406,24.138242611102783,5.004469936900433,-26.505933920241944,-40.03606449170036,1.5033149811839637,-0.2509697977818064,-5.022618947203215,40.02753177573045,48022.31523217055,15474.46156537535,15474.46156537535,63496.7767975459,87786.75494224424,87786.75494224424,15474.46156537535,103261.2165076196,103261.2165076196,103261.2165076196,128105.20873395573,103850.2379468761,64085.99078919723,44182.49684186542,24843.99222633614,0.0,69026.48906820155,21117.39339238572,1537.9754728397168,0.0,0.8867039056093055,2.817410693605875,0.0014959080323721466,354343.42430159124,1555720.6610445199,4.390431864541683,1555720.6610445199,4.390431864541683,0.85,0.09579245971492348,4.564652377983593,1.267422073730268,1.0,0.0,4.564652377981476,1.2847061097395496,1.285005815207616,3.553071277063508,19338.31865940219,1971.959706872601,2034.6934298245008,2034.6934298245008,7.6053037467713605,5.06593905268912,0.5447686273165075,4.521170425372612,3.4056389708278583,3.4056389708278583,0.9730397059508167,0.0,0.0,0.00023327503748314307,1.000063634338161,0.00023326019412507062,198.9280656156504,0.0,2.966258294453482e-06,8.406376006481167,0.012747019249608343,7.853445592127068e-05,0.0001547405815618724,0.0007063369635969648,0.09579245971472382,0.08147173329044277,0.014320726424281052,0.09579257183364318,0.08147173329061258,0.014320726424310901,0.4287084489620347,0.4287084489620347,0.07535639866009029,0.0,4.779991515034112,4.599235986856115,5.811018247428251,4.771649149421421,4.5937939213248455,5.786090958419493,24843.99222633614,21117.39339238572,0.85,0.9198899966476344,0.6957085009020544,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515340706531819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.24050690379,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.966431608593,1537.9754728397168,0.4287084489620347,0.07535639866009029,6.112851554438009,3.4056389708278583
474.0,-30.00769753097824,5.065735368709046,35.01418094203388,24.13789490181955,5.004243159569233,-26.506504474063384,-40.036581131257094,1.5030501026542622,-0.25275454955431087,-5.022771234379319,40.02746391777698,48021.759593820374,15474.442077608937,15474.442077608937,63496.20167142931,87786.19773490808,87786.19773490808,15474.442077608937,103260.63981251702,103260.63981251702,103260.63981251702,128104.42580814398,103849.85510860803,64085.60866266472,44182.49605104811,24843.78599562695,0.0,69026.28204667506,21117.218096282908,1537.967710040014,0.0,0.8867033758633437,2.8174163998285344,0.0014959080323721466,354341.3206138138,1555717.7335190072,4.39044966820152,1555717.7335190072,4.39044966820152,0.8500000000000001,0.0957922834128087,4.564652377983593,1.2674212231347335,1.0,0.0,4.5646523779845465,1.2847073793741235,1.2850070660680148,3.5530677656785734,19338.247369739598,1971.9524373501247,2034.6934298245008,2034.6934298245008,7.605294169030499,5.065735368709046,0.5446353470431298,4.521100021665916,3.4056877153355685,3.4056877153355685,0.9730536329530196,0.0,0.0,0.00023326019412507062,1.0000633550460778,0.00023324541685093857,198.92856831446232,0.0,2.952760508593835e-06,8.36812328135493,0.012749972010116937,7.852986308714568e-05,0.00015473033103792494,0.0007062901735184526,0.09579228341260124,0.08147138821210151,0.014320895200499721,0.09579222511120251,0.08147138821227796,0.014320895200530733,0.42870673956483113,0.42870673956483113,0.07535730547603384,0.0,4.778056216472237,4.5980160873360205,5.804975418764286,4.770016684825009,4.592848680751729,5.780512644118971,24843.78599562695,21117.218096282908,0.85,0.9198844235662824,0.6957025377862366,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451537733374394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.202254178665,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.953968489488,1537.967710040014,0.42870673956483113,0.07535730547603384,6.112851554438009,3.4056877153355685
475.0,-30.008303524592936,5.065531840746301,35.01414774165513,24.137531755864643,5.004014035342908,-26.507072866944707,-40.03708987785501,1.5027833776946986,-0.25477101100420896,-5.022924096796346,40.027394853459896,48021.17985552764,15474.423355529312,15474.423355529312,63495.60321105695,87785.58041207539,87785.58041207539,15474.423355529312,103260.0037676047,103260.0037676047,103260.0037676047,128103.5769992353,103849.40986063711,64085.200149922915,44182.455234126886,24843.57323163059,0.0,69026.02846575748,21117.037246886,1537.9595818711148,0.0,0.8867028475554928,2.8174250897779065,0.0014959080323721466,354339.2089895423,1555714.7539528722,4.390467423543823,1555714.7539528722,4.390467423543823,0.8499999999999999,0.09579210426187937,4.564652377983593,1.2674203131953257,1.0,0.0,4.564652377982886,1.2847086575115056,1.2850083255180709,3.5530642307847233,19338.16445854638,1971.9439827613285,2034.6934298245008,2034.6934298245008,7.605284967605187,5.065531840746301,0.5445016110990917,4.521030229647209,3.4057361690893946,3.4057361690893946,0.9730674768826841,0.0,0.0,0.00023324541685093857,1.0000630783248572,0.00023323070504875884,198.92906881739975,0.0,2.939621986679317e-06,8.330888710249186,0.012752911632103616,7.852534066268301e-05,0.00015472007618825556,0.0007062433636945233,0.09579210426166973,0.08147104190781045,0.014321062353859285,0.09579195723166305,0.08147104190798875,0.014321062353890624,0.42870503086382195,0.42870503086382195,0.07535820500934802,0.0,4.776135454995995,4.596794689394926,5.799039137345176,4.768153085792164,4.5916202064503295,5.7750014154437395,24843.57323163059,21117.037246886,0.85,0.9198791328774758,0.6956966947526185,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515413800196906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.16501960756,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.941538804724,1537.9595818711148,0.42870503086382195,0.07535820500934802,6.112851554438009,3.4057361690893946
476.0,-30.00890690139482,5.065328814540307,35.0141145614678,24.1371993435547,5.003822886783396,-26.507635106504505,-40.037586296070344,1.5025510918928848,-0.25702435606058316,-5.0230496425946525,40.027329040824576,48020.55527792892,15474.3631447192,15474.3631447192,63494.91842264812,87784.92988915068,87784.92988915068,15474.3631447192,103259.29303386988,103259.29303386988,103259.29303386988,128102.66194382252,103848.94764019937,64084.76303968734,44182.427333902255,24843.36890995264,0.0,69025.79624385489,21116.86357345974,1537.9513089099157,0.0,0.886702446586095,2.8174400902634056,0.0014959080323721466,354337.4747213627,1555711.9146744912,4.390480899311717,1555711.9146744912,4.390480899311717,0.85,0.09579191451483746,4.564652377983593,1.267419293909334,1.0,0.0,4.564652377982039,1.2847097744241835,1.285009423789897,3.5530611417894002,19338.078386850328,1971.9352058909342,2034.6934298245008,2034.6934298245008,7.605255375525502,5.065328814540307,0.5443801080099373,4.52094870653037,3.4057843304351487,3.4057843304351487,0.9730812372671853,0.0,0.0,0.00023323070504875884,1.0000628062414247,0.00023321605762473955,198.92956716126352,0.0,2.9266051082392474e-06,8.293998876750027,0.012755838237211856,7.852092806157395e-05,0.00015470977698718488,0.0007061963514218648,0.0957919145147015,0.08147068712991234,0.014321227384789154,0.09579190864324348,0.08147068713002799,0.014321227384809475,0.4287033218155977,0.4287033218155977,0.07535910115187244,0.0,4.774162914983151,4.595537194533961,5.792961663326992,4.766025286534045,4.59026996853629,5.768411817023775,24843.36890995264,21116.86357345974,0.85,0.9198723068450056,0.695689986802637,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451545010737047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.12812977406,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.929142148276,1537.9513089099157,0.4287033218155977,0.07535910115187244,6.112851554438009,3.4057843304351487
477.0,-30.009507480905096,5.065126166331804,35.014081498365435,24.136873392295115,5.003623924756901,-26.508195609678147,-40.03808627659453,1.5023120535298486,-0.258977593710199,-5.023184642970526,40.027266090784565,48019.960884582426,15474.317785020427,15474.317785020427,63494.27866960285,87784.34482220259,87784.34482220259,15474.317785020427,103258.66260722301,103258.66260722301,103258.66260722301,128101.84899169258,103848.54601015076,64084.35119143137,44182.43868746599,24843.18638446956,0.0,69025.62507193556,21116.708426799127,1537.9445124979316,0.0,0.8867019870931617,2.817450035406872,0.0014959080323721466,354335.60985669773,1555709.198897414,4.390496341947065,1555709.198897414,4.390496341947065,0.85,0.09579173099673412,4.564652377983593,1.2674183422094214,1.0,0.0,4.564652377985688,1.2847109227915325,1.2850105536064091,3.5530579658069037,19338.003597904084,1971.9275795408305,2034.6934298245008,2034.6934298245008,7.6052330823888,5.065126166331804,0.5442543924624959,4.520871773869308,3.4058323039309175,3.4058323039309175,0.9730949439802622,0.0,0.0,0.00023321605762473955,1.0000625153670475,0.00023320147894868704,198.93006319696207,0.0,2.9138057201854074e-06,8.257725411005445,0.012758752042932042,7.851648402724669e-05,0.00015469957359749286,0.0007061497764948436,0.0957917309965646,0.08147034001903142,0.014321390977533188,0.09579177381595759,0.0814703400191756,0.014321390977558527,0.4287016094854564,0.4287016094854564,0.07535998205855977,0.0,4.772224787789071,4.594321425556359,5.78687719254134,4.764207049260335,4.589203230860278,5.7622811975948025,24843.18638446956,21116.708426799127,0.85,0.9198653196321196,0.6956831007982626,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451548625793405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.09185630832,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.916777715525,1537.9445124979316,0.4287016094854564,0.07535998205855977,6.112851554438009,3.4058323039309175
478.0,-30.010105128336676,5.06492367577865,35.014048426625955,24.13651995537805,5.003398995216215,-26.508756070422017,-40.03858995912594,1.5020499373014429,-0.260870312358918,-5.023336903016647,40.027199712999256,48019.3984938442,15474.298866378387,15474.298866378387,63493.69736022259,87783.75281407993,87783.75281407993,15474.298866378387,103258.05168045832,103258.05168045832,103258.05168045832,128101.04239450392,103848.12418310283,64083.95804767094,44182.40681714655,24842.99071404561,0.0,69025.39753119215,21116.542106938767,1537.9373593334847,0.0,0.8867014521135861,2.8174571676762707,0.0014959080323721466,354333.506580094,1555706.3352451674,4.3905143215506595,1555706.3352451674,4.3905143215506595,0.85,0.09579154820189294,4.564652377983593,1.2674174465565011,1.0,0.0,4.564652377984277,1.2847121789679201,1.2850117913453947,3.55305449166881,19337.925048003442,1971.9195696801094,2034.6934298245008,2034.6934298245008,7.605223784358066,5.06492367577865,0.5441208098835553,4.520802865895095,3.4058800530789193,3.4058800530789193,0.9731085865939769,0.0,0.0,0.00023320147894868704,1.0000622104577044,0.0002331869722804108,198.93055681313984,0.0,2.9001369484520163e-06,8.218988111913013,0.012761652179880494,7.851200732306106e-05,0.00015468947162562599,0.0007061036645049392,0.09579154820168066,0.08146999619036463,0.014321552011316034,0.09579151297454938,0.08146999619054517,0.014321552011347768,0.42869989622282173,0.42869989622282173,0.07536084630045753,0.0,4.770332702410542,4.593132276143422,5.780950246355019,4.762466590657709,4.588087936325962,5.7569510946929086,24842.99071404561,21116.542106938767,0.85,0.9198599302746526,0.6956772465112502,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515522241072176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.05311900922,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.90444920929,1537.9373593334847,0.42869989622282173,0.07536084630045753,6.112851554438009,3.4058800530789193
