time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
479.0,-30.010700288353384,5.064721552823994,35.01401531546552,24.136179231014125,5.003193032920938,-26.509312395170006,-40.039085504226364,1.5018051397377035,-0.26292235531440156,-5.023472602713534,40.02713242130596,48018.80977956217,15474.25475455869,15474.25475455869,63493.06453412086,87783.13216172296,87783.13216172296,15474.25475455869,103257.38691628164,103257.38691628164,103257.38691628164,128100.16963821746,103847.68127772532,64083.546286434015,44182.372212545895,24842.78272193582,0.0,69025.15493448172,21116.365313645445,1537.9291174841273,0.0,0.8867010047836789,2.8174683328048356,0.0014959080323721466,354331.6320716613,1555703.4321694179,4.390529355433857,1555703.4321694179,4.390529355433857,0.85,0.09579135335974873,4.564652377983593,1.267416494307108,1.0,0.0,4.564652377984507,1.284713353988099,1.2850129480017236,3.553051241986138,19337.842573032798,1971.9111595736363,2034.6934298245008,2034.6934298245008,7.605202104522154,5.064721552823994,0.5439945678632307,4.520726984960763,3.405927512039271,3.405927512039271,0.9731221462969346,0.0,0.0,0.0002331869722804108,1.0000619518317646,0.0002331725268152574,198.9310483770294,0.0,2.8858195976959284e-06,8.17841273987026,0.01276453799947819,7.850760317422695e-05,0.00015467936910618384,0.0007060575500155439,0.0957913533595857,0.08146964338320847,0.014321709976377234,0.09579133090387434,0.08146964338334713,0.014321709976401606,0.42869818301859997,0.42869818301859997,0.07536170271070212,0.0,4.768429466738212,4.59193157401603,5.775014761049704,4.760550247399124,4.586872331174561,5.751013330809485,24842.78272193582,21116.365313645445,0.85,0.9198539951759342,0.6956711625658987,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515558048706783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.01254363718,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.892159423049,1537.9291174841273,0.42869818301859997,0.07536170271070212,6.112851554438009,3.405927512039271
480.0,-30.011292464817295,5.06451977581326,35.01398222769082,24.1358436056413,5.002987569104167,-26.50986598459232,-40.03958056038243,1.5015610888791187,-0.26488048109087003,-5.0236098317143885,40.027066880144204,48018.233706471154,15474.213241288191,15474.213241288191,63492.446947759345,87782.53275735612,87782.53275735612,15474.213241288191,103256.74599864431,103256.74599864431,103256.74599864431,128099.33246401875,103847.2584832715,64083.14587325428,44182.34734446357,24842.586465374443,0.0,69024.93380983801,21116.198495568275,1537.9215885551876,0.0,0.8867005433213087,2.817478083070861,0.0014959080323721466,354329.7364458696,1555700.6046184518,4.390544864292285,1555700.6046184518,4.390544864292285,0.85,0.09579115982179147,4.564652377983593,1.2674155766749755,1.0,0.0,4.564652377983477,1.2847145253911978,1.2850141011187275,3.553048002312925,19337.7638429881,1971.9031313433336,2034.6934298245008,2034.6934298245008,7.605181701806986,5.06451977581326,0.5438676097803858,4.520652166032874,3.405974744407581,3.405974744407581,0.9731356412593088,0.0,0.0,0.0002331725268152574,1.0000616415558259,0.00023315815458385534,198.93153747882334,0.0,2.873651527260147e-06,8.143928428255256,0.01276741165100545,7.850320359893917e-05,0.00015466932321631823,0.0007060116940204799,0.09579115982162369,0.08146929337922215,0.014321866442401533,0.0957911436038149,0.08146929337936486,0.014321866442426617,0.4286964683674776,0.4286964683674776,0.07536254838628685,0.0,4.766543253651093,4.590746720674076,5.769103350328805,4.7587293506235255,4.585747984641557,5.745195287310082,24842.586465374443,21116.198495568275,0.85,0.9198479946779735,0.6956650453118898,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451559370747729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.978059325564,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.879899546435,1537.9215885551876,0.4286964683674776,0.07536254838628685,6.112851554438009,3.405974744407581
481.0,-30.01188197515362,5.064318343383946,35.013949157495915,24.13550274157899,5.002781902182471,-26.510417194421784,-40.040071530360706,1.5013171214506253,-0.26692174450391803,-5.0237470085630616,40.027001216640606,48017.65116654581,15474.171891517566,15474.171891517566,63491.823058063375,87781.91009958975,87781.91009958975,15474.171891517566,103256.08199110732,103256.08199110732,103256.08199110732,128098.47178323985,103846.81112294817,64082.737780861666,44182.30371342945,24842.389792132526,0.0,69024.69350556197,21116.031323312647,1537.9140339067621,0.0,0.8867000825657687,2.81748893451294,0.0014959080323721466,354327.8415484413,1555697.7717933564,4.390560349406446,1555697.7717933564,4.390560349406446,0.85,0.09579096376513328,4.564652377983593,1.2674146573944016,1.0,0.0,4.564652377980979,1.2847156962549067,1.2850152537902713,3.5530447641373706,19337.6805384463,1971.8946366441446,2034.6934298245008,2034.6934298245008,7.6051613794478445,5.064318343383946,0.5437406378426264,4.52057770554132,3.4060217442640495,3.4060217442640495,0.9731490697897284,0.0,0.0,0.00023315815458385534,1.0000613643185083,0.00023314384787051636,198.93202438066527,0.0,2.8590900898139472e-06,8.102661314532726,0.012770270741095264,7.8498840562731e-05,0.00015465931402112434,0.0007059660055238364,0.09579096376496174,0.08146894299640582,0.014322020768555913,0.09579099221360747,0.08146894299655172,0.014322020768581563,0.42869475271985963,0.42869475271985963,0.07536338297767826,0.0,4.764653420028992,4.589552044025254,5.763224127639319,4.7568252640591595,4.584514118431969,5.739444922946404,24842.389792132526,21116.031323312647,0.85,0.9198421584146149,0.6956590276301129,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515629187655494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.93679221184,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.867679601663,1537.9140339067621,0.42869475271985963,0.07536338297767826,6.112851554438009,3.4060217442640495
482.0,-30.01246868051567,5.06411739712927,35.013916149750514,24.13518038755285,5.002591854403211,-26.510964317322262,-40.04055802999062,1.50108749120983,-0.268940595558945,-5.0238728079153905,40.02693689521759,48017.0616797039,15474.113550561067,15474.113550561067,63491.17523026496,87781.30070141093,87781.30070141093,15474.113550561067,103255.414251972,103255.414251972,103255.414251972,128097.61093575347,103846.38290582508,64082.3285815997,44182.282582472646,24842.196683781476,0.0,69024.47926625411,21115.867181214253,1537.9064254303792,0.0,0.8866996748920423,2.8175008205074312,0.0014959080323721466,354326.1038214669,1555694.996871474,4.390574050551288,1555694.996871474,4.390574050551288,0.85,0.09579076109387012,4.564652377983593,1.2674136886605996,1.0,0.0,4.564652377984165,1.284716799921315,1.2850163393329899,3.5530417118100766,19337.600798627256,1971.8865054455148,2034.6934298245008,2034.6934298245008,7.605132706353588,5.06411739712927,0.5436188053420965,4.520498591787174,3.4060685117742286,3.4060685117742286,0.9731624319354939,0.0,0.0,0.00023314384787051636,1.000061072623642,0.00023312961003358297,198.93250896784647,0.0,2.84606344675618e-06,8.065743808107014,0.012773116804542019,7.849451747368909e-05,0.00015464933039682728,0.0007059204337494479,0.09579076109372942,0.08146858868061525,0.014322172413114162,0.09579087837485219,0.08146858868073492,0.0143221724131352,0.4286930348891957,0.4286930348891957,0.07536420671351513,0.0,4.76275860547554,4.588361404180205,5.757288706556949,4.754932212356437,4.583361133998153,5.7333066345821635,24842.196683781476,21115.867181214253,0.85,0.9198356279567853,0.6956526465702627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515664508257526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.899874705414,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.855493329096,1537.9064254303792,0.4286930348891957,0.07536420671351513,6.112851554438009,3.4060685117742286
483.0,-30.013052874944414,5.063916521859588,35.01388310203356,24.134828138072066,5.002357992728558,-26.511513561705616,-40.041052422579355,1.5008186794895002,-0.27056291648091246,-5.024031168359046,40.0268697154706,48016.52139301252,15474.105032361895,15474.105032361895,63490.626425374416,87780.75515094987,87780.75515094987,15474.105032361895,103254.86018331177,103254.86018331177,103254.86018331177,128096.860722209,103845.9972846961,64081.94742346997,44182.277623584596,24842.000538897242,0.0,69024.27816248185,21115.700458062656,1537.899399486854,0.0,0.8866991117366791,2.817503681279465,0.0014959080323721466,354323.9163219815,1555692.0986412347,4.3905929771546806,1555692.0986412347,4.3905929771546806,0.85,0.09579056834000715,4.564652377983593,1.2674128545494754,1.0,0.0,4.564652377984903,1.2847180867242407,1.2850176081433826,3.553038153002493,19337.528990758336,1971.879183080699,2034.6934298245008,2034.6934298245008,7.605128519875639,5.063916521859588,0.5434822360754712,4.520434285784117,3.4061150902263746,3.4061150902263746,0.9731757400646784,0.0,0.0,0.00023312961003358297,1.0000608115337686,0.00023311543392650076,198.93299148320074,0.0,2.8323686234348277e-06,8.026932678814301,0.012775949173165454,7.849012447244167e-05,0.0001546394855611413,0.0007058754954968231,0.09579056833977999,0.08146824532228668,0.014322323017493307,0.09579047717678323,0.08146824532247988,0.014322323017527276,0.4286913147605433,0.4286913147605433,0.07536501443605736,0.0,4.760962272408051,4.587242356290858,5.751605885207425,4.753468251878132,4.58246690725565,5.7285715058176265,24842.000538897242,21115.700458062656,0.85,0.9198303570218972,0.6956468458820031,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515699660962076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.86106357612,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.843343599174,1537.899399486854,0.4286913147605433,0.07536501443605736,6.112851554438009,3.4061150902263746
484.0,-30.013634437022805,5.06371629064313,35.013850050915586,24.1345141659491,5.00218075078562,-26.512054774134725,-40.041530470456905,1.5006010878974088,-0.27267943828525176,-5.024144303139937,40.026803520977765,48015.91728250381,15474.02774597501,15474.02774597501,63489.94502847882,87780.12553231488,87780.12553231488,15474.02774597501,103254.15327828989,103254.15327828989,103254.15327828989,128095.94446588127,103845.5523708773,64081.52717892484,44182.2502132805,24841.79118759139,0.0,69024.0414008719,21115.52250945268,1537.890569018252,0.0,0.8866987753466141,2.8175183337741423,0.0014959080323721466,354322.35355010827,1555689.2429202595,4.39060428260633,1555689.2429202595,4.39060428260633,0.85,0.09579035229386237,4.564652377983593,1.2674118264717982,1.0,0.0,4.56465237798296,1.2847191338123916,1.2850186372623893,3.553035257160085,19337.446141788758,1971.8707348369483,2034.6934298245008,2034.6934298245008,7.605090535584857,5.06371629064313,0.5433659819636976,4.520350308679433,3.4061613551819026,3.4061613551819026,0.9731889586234007,0.0,0.0,0.00023311543392650076,1.0000605378008556,0.00023310132248506097,198.93347182641648,0.0,2.8200953894499075e-06,7.992150333701038,0.012778769268554905,7.848587692078427e-05,0.0001546295570057165,0.0007058301750926932,0.09579035229375198,0.08146788243643524,0.014322469857316732,0.09579038897463714,0.08146788243652914,0.014322469857333242,0.42868959634298553,0.42868959634298553,0.07536582071540032,0.0,4.759107375868211,4.58608699572153,5.745737518789781,4.751464864854711,4.581251782525442,5.722048018166731,24841.79118759139,21115.52250945268,0.85,0.9198236402842217,0.6956404798676029,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515734663384525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.82628123101,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.831224614767,1537.890569018252,0.42868959634298553,0.07536582071540032,6.112851554438009,3.4061613551819026
485.0,-30.014213107661625,5.063516399384744,35.013817102168744,24.13418301092463,5.001978868856365,-26.51259584831074,-40.04201222034169,1.5003616095055,-0.27457794434729976,-5.0242810003664315,40.026740400508,48015.34491596071,15473.986951006373,15473.986951006373,63489.331866967084,87779.53017598794,87779.53017598794,15473.986951006373,103253.51712699431,103253.51712699431,103253.51712699431,128095.12821128676,103845.12908951897,64081.125967090324,44182.22569158739,24841.61108429245,0.0,69023.83677587984,21115.369421648582,1537.88396395182,0.0,0.8866983078130788,2.817527362963904,0.0014959080323721466,354320.46530882176,1555686.5198205358,4.390619995558588,1555686.5198205358,4.390619995558588,0.85,0.09579015072132563,4.564652377983593,1.2674109231261537,1.0,0.0,4.564652377983187,1.284720283147618,1.2850197687353586,3.553032078547094,19337.367321075857,1971.862697361062,2034.6934298245008,2034.6934298245008,7.605070485896767,5.063516399384744,0.5432392191610909,4.520277180223653,3.4062074796347037,3.4062074796347037,0.9732021370384868,0.0,0.0,0.00023310132248506097,1.0000602370931804,0.00023308728198473687,198.93394978346888,0.0,2.807238038093177e-06,7.955712599956064,0.012781576506592998,7.84815966910273e-05,0.00015461972579403367,0.0007057852990289068,0.09579015072115207,0.08146753443343088,0.014322616287721184,0.09579023403232456,0.0814675344335785,0.014322616287747135,0.4286878763453023,0.4286878763453023,0.0753666107952355,0.0,4.757279994309783,4.584949430702011,5.739952628578067,4.749703056019143,4.580140867761372,5.716551716226434,24841.61108429245,21115.369421648582,0.85,0.919817483822534,0.6956342498297562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451576950824796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.78984349727,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.819138891964,1537.88396395182,0.4286878763453023,0.0753666107952355,6.112851554438009,3.4062074796347037
486.0,-30.01478933386459,5.0633165340484565,35.013784029911406,24.13381595341491,5.0017377606459235,-26.513138644792175,-40.0425017933361,1.5000870715737529,-0.27629067728958034,-5.02444242341149,40.02667090551527,48014.82114452259,15473.983840354467,15473.983840354467,63488.80498487706,87778.95015251578,87778.95015251578,15473.983840354467,103252.93399287025,103252.93399287025,103252.93399287025,128094.33706339599,103844.70202589354,64080.75437607504,44182.16405535388,24841.40307052573,0.0,69023.5671258796,21115.19260994687,1537.8763284232848,0.0,0.8866977374402298,2.817531057309958,0.0014959080323721466,354318.2355322856,1555683.5217197102,4.390639164768464,1555683.5217197102,4.390639164768464,0.85,0.09578995022755302,4.564652377983593,1.2674100928613918,1.0,0.0,4.564652377983654,1.2847215963351906,1.2850210641899797,3.5530284467893782,19337.28779605367,1971.8545880656159,2034.6934298245008,2034.6934298245008,7.605068957090579,5.0633165340484565,0.5431011653038729,4.520215368744584,3.406253372922829,3.406253372922829,0.9732152494065226,0.0,0.0,0.00023308728198473687,1.0000599829141683,0.00023307330156889394,198.93442572353584,0.0,2.793132186409194e-06,7.915736616283656,0.012784369638779406,7.847724717594262e-05,0.00015461003480879426,0.0007057410630500888,0.09578995022732224,0.08146718922925535,0.014322760998066895,0.09578982242026343,0.08146718922945162,0.014322760998101399,0.428686155392875,0.428686155392875,0.07536738906744332,0.0,4.7555171731522705,4.583838204093354,5.734451120023834,4.748151746121891,4.579088264360053,5.7121360928950935,24841.40307052573,21115.19260994687,0.85,0.9198134438501462,0.6956293791214389,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515804180026521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.749867513594,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.807091708932,1537.8763284232848,0.428686155392875,0.07536738906744332,6.112851554438009,3.406253372922829
487.0,-30.015362659261868,5.063117515813081,35.0137509858139,24.13351951343941,5.001581827696609,-26.513670312066143,-40.042967058811314,1.4998894805008423,-0.27851077388021395,-5.024539017897913,40.02660558122024,48014.197188674545,15473.88218824507,15473.88218824507,63488.07937691962,87778.30312399735,87778.30312399735,15473.88218824507,103252.18531224242,103252.18531224242,103252.18531224242,128093.37814850947,103844.24571132865,64080.32021125844,44182.13944452246,24841.192836267044,0.0,69023.3322807895,21115.013910826987,1537.8670702638997,0.0,0.88669748213488,2.817549007518134,0.0014959080323721466,354316.90125396627,1555680.703551974,4.39064774512943,1555680.703551974,4.39064774512943,0.85,0.0957897214024912,4.564652377983593,1.2674090114841237,1.0,0.0,4.564652377984073,1.284722549468928,1.2850219995840015,3.5530258108028887,19337.202824111006,1971.8459233388576,2034.6934298245008,2034.6934298245008,7.605018997667745,5.063117515813081,0.5429923104268068,4.520125205386274,3.40629894087869,3.40629894087869,0.9732282688224829,0.0,0.0,0.00023307330156889394,1.000059681223538,0.00023305939229920447,198.93489926964588,0.0,2.7811859970888106e-06,7.88188111574969,0.012787150824776496,7.847311382276905e-05,0.0001546001877461249,0.0007056961146320589,0.09578972140240849,0.08146681930383855,0.01432290209856995,0.09578982843965304,0.08146681930390888,0.014322902098582316,0.4286844345161394,0.4286844345161394,0.07536817122877634,0.0,4.753657643733391,4.582671062939653,5.728619860313529,4.74602824401768,4.577819998584459,5.7051106108227145,24841.192836267044,21115.013910826987,0.85,0.9198060609222362,0.6956227061503057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515838705500812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.71601201306,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.795074207077,1537.8670702638997,0.4286844345161394,0.07536817122877634,6.112851554438009,3.40629894087869
488.0,-30.01593357222626,5.062918387393598,35.01371794357758,24.133164120744937,5.001332938003672,-26.51420910423639,-40.04345596823839,1.499608470013992,-0.27982415498291857,-5.024710673581153,40.02653954723444,48013.696484640685,15473.89541033795,15473.89541033795,63487.591894978636,87777.8123235421,87777.8123235421,15473.89541033795,103251.70773388004,103251.70773388004,103251.70773388004,128092.71872594886,103843.90186917949,64079.965696448846,44182.15130303405,24841.010992068812,0.0,69023.16229510287,21114.85934325849,1537.861184463193,0.0,0.8866968471023405,2.817546247863048,0.0014959080323721466,354314.53015055077,1555677.8547712585,4.390669087463729,1555677.8547712585,4.390669087463729,0.85,0.09578952810601617,4.564652377983593,1.2674082861701028,1.0,0.0,4.564652377985626,1.2847238926666125,1.2850233252242644,3.5530220960622594,19337.1387960531,1971.8393942939842,2034.6934298245008,2034.6934298245008,7.605025495989649,5.062918387393598,0.5428496842039818,4.520068703189616,3.406344431267766,3.406344431267766,0.9732412660765046,0.0,0.0,0.00023305939229920447,1.0000594303685657,0.000233045542316732,198.93537082514976,0.0,2.7670391645905778e-06,7.841788992449698,0.012789917863941087,7.846877063691414e-05,0.00015459062166229033,0.0007056524487847354,0.09578952810574888,0.0814664828019138,0.014323045303835075,0.0957892994047168,0.08146648280214114,0.014323045303875034,0.42868270956699034,0.42868270956699034,0.07536893282883368,0.0,4.751970086323809,4.581633872260284,5.7232011916964325,4.744886518598207,4.577160738862631,5.701197870047849,24841.010992068812,21114.85934325849,0.85,0.9198012635750105,0.6956171651388857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451587305732455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.67591988976,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.78309561049,1537.861184463193,0.42868270956699034,0.07536893282883368,6.112851554438009,3.406344431267766
489.0,-30.016501769409754,5.062719927822771,35.013684820454124,24.13284993907439,5.001155774043541,-26.51473827853431,-40.04392077969385,1.4993922831680893,-0.28190351147031834,-5.024821007779119,40.0264711067604,48013.09573057996,15473.815148499272,15473.815148499272,63486.91087907923,87777.18126288864,87777.18126288864,15473.815148499272,103250.99641138791,103250.99641138791,103250.99641138791,128091.78460245593,103843.44943573407,64079.54270518165,44182.118589502694,24840.78819106801,0.0,69022.9067805707,21114.66996240781,1537.8515250839207,0.0,0.8866965331056827,2.8175607401541156,0.0014959080323721466,354313.0060957672,1555674.9021760812,4.390679640350538,1555674.9021760812,4.390679640350538,0.85,0.09578929884591227,4.564652377983593,1.2674072767747568,1.0,0.0,4.564652377982394,1.2847249325196055,1.2850243475252734,3.5530192202554876,19337.054546827363,1971.8308032638429,2034.6934298245008,2034.6934298245008,7.604986049340091,5.062719927822771,0.5427345482430352,4.519985379579736,3.4063895567209106,3.4063895567209106,0.9732541590631173,0.0,0.0,0.000233045542316732,1.0000591479313377,0.00023303175897025294,198.93584013946545,0.0,2.755251399082459e-06,7.808382464999689,0.012792673115340169,7.846464172943755e-05,0.00015458090058729444,0.0007056080754566389,0.0957892988458073,0.08146611506493923,0.014323183780868066,0.09578915652414002,0.0814661150650285,0.014323183780883764,0.4286809884654785,0.4286809884654785,0.07536969912289032,0.0,4.750202994906431,4.580540400245923,5.71757021504061,4.742917496308792,4.575958043285823,5.694835626448139,24840.78819106801,21114.66996240781,0.85,0.9197948020489656,0.6956110365391797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515907264757322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.64251336231,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.771146232128,1537.8515250839207,0.4286809884654785,0.07536969912289032,6.112851554438009,3.4063895567209106
490.0,-30.017067815600537,5.0625217418270685,35.01365175262321,24.13250928455966,5.00094612024757,-26.515268766046184,-40.044393309485145,1.4991470706929997,-0.2837748126697761,-5.024962094862004,40.02640647102568,48012.54185884267,15473.782319484311,15473.782319484311,63486.32417832698,87776.57800110313,87776.57800110313,15473.782319484311,103250.36032058744,103250.36032058744,103250.36032058744,128090.96261445577,103843.00890917372,64079.15088210932,44182.064474515995,24840.602293868335,0.0,69022.66676838433,21114.511949788084,1537.8446953641917,0.0,0.8866960486936039,2.8175688998592103,0.0014959080323721466,354311.05725650856,1555672.1137253141,4.390695920616056,1555672.1137253141,4.390695920616056,0.85,0.0957890899408233,4.564652377983593,1.2674063778249547,1.0,0.0,4.564652377982407,1.284726108009791,1.285025505580669,3.5530159693374936,19336.97251482464,1971.822438327527,2034.6934298245008,2034.6934298245008,7.604969914715346,5.0625217418270685,0.5426056558063186,4.51991608602075,3.4064345520627,3.4064345520627,0.9732670148750572,0.0,0.0,0.00023303175897025294,1.0000589242854327,0.0002330180285494277,198.9363076790663,0.0,2.742001611745301e-06,7.770832567686183,0.012795415116951914,7.846044446608052e-05,0.00015457131450417243,0.0007055643183195205,0.09578908994064281,0.08146576666869167,0.014323323271951138,0.09578895619220014,0.08146576666884517,0.014323323271978128,0.42867926633621495,0.42867926633621495,0.07537045267967965,0.0,4.748454905891435,4.579447733186555,5.712062587726791,4.741187282192243,4.5748104797164615,5.6897622626655675,24840.602293868335,21114.511949788084,0.85,0.9197895003298647,0.6956054308935322,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515941309621327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.604963465,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.759232229479,1537.8446953641917,0.42867926633621495,0.07537045267967965,6.112851554438009,3.4064345520627
491.0,-30.017630534533538,5.062324076370116,35.0136186952426,24.13219656972217,5.000758830955957,-26.515794021966105,-40.04486129907889,1.4989223183884957,-0.2855920391834843,-5.025083539865776,40.026340639746486,48011.98283533013,15473.71985483427,15473.71985483427,63485.7026901644,87776.00035053969,87776.00035053969,15473.71985483427,103249.72020537396,103249.72020537396,103249.72020537396,128090.12094983409,103842.60273257975,64078.762276018635,44182.04495173457,24840.40074446013,0.0,69022.4456961947,21114.34063279111,1537.8365194612968,0.0,0.8866956686519128,2.8175786426856506,0.0014959080323721466,354309.37974049745,1555669.2737014354,4.390708693178926,1555669.2737014354,4.390708693178926,0.85,0.09578886680925383,4.564652377983593,1.2674054651381446,1.0,0.0,4.564652377984497,1.2847271876861008,1.2850265678678274,3.553012983406155,19336.896879250166,1971.81472564537,2034.6934298245008,2034.6934298245008,7.604939214930738,5.062324076370116,0.5424856092086348,4.519838467161481,3.4064792991670347,3.4064792991670347,0.97327979976201,0.0,0.0,0.0002330180285494277,1.00005857818519,0.00023300437957573083,198.93677247235965,0.0,2.731479221852635e-06,7.741012114730368,0.012798146596173766,7.845628773578542e-05,0.00015456174081364228,0.0007055206177502759,0.09578886680911873,0.08146540717494752,0.014323459634171207,0.0957887371030928,0.08146540717506241,0.014323459634191413,0.4286775427046027,0.4286775427046027,0.0753711997758641,0.0,4.74670981872589,4.5783702784748925,5.706488429782837,4.739491500682277,4.57383099728537,5.683959774565096,24840.40074446013,21114.34063279111,0.85,0.9197834421805261,0.6955995596947834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515975225755209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.57514301204,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.747342378476,1537.8365194612968,0.4286775427046027,0.0753711997758641,6.112851554438009,3.4064792991670347
492.0,-30.018190594638018,5.062126921070268,35.013585727370824,24.13187816217544,5.0005740106064644,-26.51631663766907,-40.04532506279645,1.49870005363738,-0.2875580705899665,-5.025205425608528,40.02627713211032,48011.41711350098,15473.658635981692,15473.658635981692,63485.075749482676,87775.38524191469,87775.38524191469,15473.658635981692,103249.04387789637,103249.04387789637,103249.04387789637,128089.25779364457,103842.15901494783,64078.3670991067,44181.991017601256,24840.213915748198,0.0,69022.20493334945,21114.18182838597,1537.8291965187336,0.0,0.886695277945614,2.81759029410649,0.0014959080323721466,354307.6961428389,1555666.533925435,4.390721824169095,1555666.533925435,4.390721824169095,0.85,0.09578864496799458,4.564652377983593,1.2674044656334447,1.0,0.0,4.564652377984178,1.2847282555599349,1.2850276184543732,3.553010030120446,19336.814253026765,1971.806300115408,2034.6934298245008,2034.6934298245008,7.604909127423856,5.062126921070268,0.5423654769308408,4.519761444139427,3.406523872990566,3.406523872990566,0.9732925351401617,0.0,0.0,0.00023300437957573083,1.0000583016652524,0.0002329907958243458,198.93723507142244,0.0,2.7152827748159422e-06,7.6951113838283804,0.012800861878948583,7.845216874098772e-05,0.0001545522108347431,0.0007054771167094317,0.0957886449678617,0.08146505083114683,0.01432359413671487,0.0957886348736912,0.08146505083125984,0.014323594136734745,0.42867581806554916,0.42867581806554916,0.07537193399562153,0.0,4.744945059483371,4.577274444923148,5.700887549569131,4.7376473550185665,4.57266082053934,5.678251189845298,24840.213915748198,21114.18182838597,0.85,0.9197775673898908,0.6955937898515803,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516008942677792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.52924228114,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.735500315332,1537.8291965187336,0.42867581806554916,0.07537193399562153,6.112851554438009,3.406523872990566
493.0,-30.018748445586464,5.06193003306691,35.0135527578864,24.131553433276736,5.000362515250403,-26.516839932429505,-40.04579270314423,1.4984540020933357,-0.2890531679077526,-5.0253461831243715,40.026211149389624,48010.88035090327,15473.62656040299,15473.62656040299,63484.506911306264,87774.8635300472,87774.8635300472,15473.62656040299,103248.49009045018,103248.49009045018,103248.49009045018,128088.5104330749,103841.7954447348,64077.987773693116,44182.00852337965,24840.020342624724,0.0,69022.02886600437,21114.017291231015,1537.8219312626666,0.0,0.8866948000864322,2.8175935386727136,0.0014959080323721466,354305.75187875534,1555663.6873759474,4.390737884233674,1555663.6873759474,4.390737884233674,0.85,0.09578842611925362,4.564652377983593,1.267403668886982,1.0,0.0,4.564652377983054,1.2847294345688438,1.285028780285657,3.553006769488,19336.746551336586,1971.7993964642958,2034.6934298245008,2034.6934298245008,7.60489336309384,5.06193003306691,0.542236864566636,4.519693168500274,3.406568271269062,3.406568271269062,0.9733052203625892,0.0,0.0,0.0002329907958243458,1.0000580719536776,0.00023297726637932467,198.937695847651,0.0,2.7023139424349763e-06,7.658357712860723,0.012803564192891017,7.844801551769029e-05,0.00015454278030665552,0.0007054340696269711,0.09578842611907376,0.0814646994849518,0.014323726634121951,0.0957882410153545,0.08146469948510476,0.014323726634148852,0.42867409078725655,0.42867409078725655,0.07537265257698104,0.0,4.74326950705813,4.576255887232946,5.695444422552725,4.736293015216631,4.571915698114196,5.6734027657282695,24840.020342624724,21114.017291231015,0.85,0.9197716722374482,0.6955877875469149,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516042500437543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.49248861017,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.723692760086,1537.8219312626666,0.42867409078725655,0.07537265257698104,6.112851554438009,3.406568271269062
494.0,-30.019303566684524,5.06173364600249,35.01351976326378,24.131235724221938,5.000172807902982,-26.51735859091893,-40.04625206636263,1.4982278321373683,-0.290876152443559,-5.025468360177649,40.02614447821995,48010.31814052359,15473.566447730476,15473.566447730476,63483.88458825406,87774.27402455965,87774.27402455965,15473.566447730476,103247.84047229013,103247.84047229013,103247.84047229013,128087.65536523804,103841.37282926131,64077.59158516429,44181.979160107796,24839.814892947907,0.0,69021.7940530557,21113.84265900572,1537.8135520073683,0.0,0.8866944193545286,2.817603272747793,0.0014959080323721466,354304.06427081797,1555660.8111301973,4.390750680017893,1555660.8111301973,4.390750680017893,0.85,0.09578819502901259,4.564652377983593,1.2674027325725183,1.0,0.0,4.56465237798261,1.2847305204670032,1.285029849054238,3.553003766365205,19336.667854620446,1971.7913716325602,2034.6934298245008,2034.6934298245008,7.604863819246285,5.06173364600249,0.5421166116424025,4.519617034360087,3.406612421589833,3.406612421589833,0.9733178347399523,0.0,0.0,0.00023297726637932467,1.0000577880330987,0.00023296380385931642,198.93815437093502,0.0,2.6915166185999004e-06,7.6277580971121175,0.012806255709509617,7.844393600342014e-05,0.00015453333037590452,0.0007053909339780968,0.09578819502887774,0.08146433885914867,0.014323856169729076,0.09578800887880996,0.08146433885926335,0.01432385616974924,0.42867236535508585,0.42867236535508585,0.0753733644840627,0.0,4.741581845412611,4.575227691643136,5.689975324653005,4.734592207734067,4.570884068254031,5.66786550888304,24839.814892947907,21113.84265900572,0.85,0.9197657849845985,0.69558200854094,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516075925976069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.461888994425,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.711910792932,1537.8135520073683,0.42867236535508585,0.0753733644840627,6.112851554438009,3.406612421589833
495.0,-30.019856073109736,5.061537873775662,35.01348686892417,24.130931146815442,4.999999403768869,-26.517873265547358,-40.046707064006455,1.4980165962063396,-0.29279565983000566,-5.025581154050427,40.02608140992162,48009.74811721779,15473.492667219389,15473.492667219389,63483.24078443718,87773.67002746998,87773.67002746998,15473.492667219389,103247.16269468937,103247.16269468937,103247.16269468937,128086.79034524134,103840.94200607191,64077.19390396378,44181.9423356757,24839.62765055197,0.0,69021.56998622767,21113.683502969176,1537.8060021152278,0.0,0.8866940733592558,2.817615374761869,0.0014959080323721466,354302.5062765322,1555658.0903187962,4.390762308366538,1555658.0903187962,4.390762308366538,0.85,0.09578796252382521,4.564652377983593,1.2674017363646999,1.0,0.0,4.564652377984442,1.284731536371295,1.2850308478986003,3.553000956819652,19336.587629516613,1971.7831909486536,2034.6934298245008,2034.6934298245008,7.604827558004169,5.061537873775662,0.542000728857281,4.519537144918381,3.4066563948805104,3.4066563948805104,0.9733303985372886,0.0,0.0,0.00023296380385931642,1.0000575160991207,0.0002329504054607057,198.93861073638257,0.0,2.678208883624313e-06,7.590043976191303,0.012808933918393241,7.843989545230085e-05,0.00015452390840701557,0.0007053479259654025,0.0957879625237111,0.08146397874024192,0.014323983783469194,0.0957879126519211,0.08146397874033895,0.014323983783486254,0.428670640136075,0.428670640136075,0.07537406584740382,0.0,4.739866794395596,4.574181378051435,5.684426162528723,4.732785494220423,4.569783019369652,5.6620141688629815,24839.62765055197,21113.683502969176,0.85,0.9197594432741013,0.6955760080044179,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516109188092254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.4241748735,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.700164918748,1537.8060021152278,0.428670640136075,0.07537406584740382,6.112851554438009,3.4066563948805104
496.0,-30.020405851710414,5.061342279640235,35.013453966412875,24.130591749586188,4.999780030127081,-26.518390082033598,-40.04716988475991,1.4977642604502963,-0.2943635974420431,-5.025728049131091,40.02601538321941,48009.2283782527,15473.47129625124,15473.47129625124,63482.69967450394,87773.11719093307,87773.11719093307,15473.47129625124,103246.58848718432,103246.58848718432,103246.58848718432,128086.02581470407,103840.54000298634,64076.824131195215,44181.906524212354,24839.437327519765,0.0,69021.34385173212,21113.5217283918,1537.7990658173676,0.0,0.8866935643934992,2.817618862266693,0.0014959080323721466,354300.4772586306,1555655.241883595,4.390779413904106,1555655.241883595,4.390779413904106,0.85,0.09578774057853617,4.564652377983593,1.267400906099938,1.0,0.0,4.564652377983839,1.2847327443992997,1.2850320389937888,3.5529976159499843,19336.51277110584,1971.7755575151396,2034.6934298245008,2034.6934298245008,7.604817054717612,5.061342279640235,0.5418695262206477,4.5194727534195875,3.4067002263354222,3.4067002263354222,0.9733429218101206,0.0,0.0,0.0002329504054607057,1.000057232381972,0.0002329370739171158,198.93906485050482,0.0,2.6654588057089425e-06,7.553910255379143,0.01281159937719895,7.843578562641316e-05,0.00015451461983429253,0.0007053055268598341,0.09578774057834281,0.08146363029384736,0.014324110284495453,0.09578754417760994,0.08146363029401181,0.014324110284524362,0.42866891330296947,0.42866891330296947,0.0753747502724576,0.0,4.738223435335726,4.573175992726874,5.6791248625793855,4.731364451689046,4.568876904172328,5.657638723858952,24839.437327519765,21113.5217283918,0.85,0.9197546169323219,0.6955707567992808,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451614229368527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.38804115269,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.68845292114,1537.7990658173676,0.42866891330296947,0.0753747502724576,6.112851554438009,3.4067002263354222
497.0,-30.02095329772015,5.061147604017432,35.01342114527874,24.13030348196628,4.999635880521433,-26.51889727580407,-40.047612379398174,1.497579858605156,-0.29658232348833735,-5.025816321969223,40.025951948471665,48008.62446710757,15473.361074736433,15473.361074736433,63481.985541844,87772.4537860672,87772.4537860672,15473.361074736433,103245.81486080363,103245.81486080363,103245.81486080363,128085.05262650168,103840.06088100944,64076.40376013459,44181.8412454165,24839.237765698053,0.0,69021.07901111455,21113.352100843345,1537.790241989502,0.0,0.8866933446162972,2.8176377710871106,0.0014959080323721466,354299.25797665305,1555652.5052707202,4.390786800273885,1555652.5052707202,4.390786800273885,0.85,0.09578749013686273,4.564652377983593,1.267399834613316,1.0,0.0,4.564652377984007,1.2847336345133191,1.2850329121867974,3.552995154293417,19336.423552114633,1971.7664597099554,2034.6934298245008,2034.6934298245008,7.604762883650273,5.061147604017432,0.5417648298843494,4.519382774133082,3.4067437852275275,3.4067437852275275,0.973355367207865,0.0,0.0,0.0002329370739171158,1.00005698980666,0.00023292379963480808,198.93951703973727,0.0,2.652164814789652e-06,7.516235085113873,0.01281425154201374,7.843185648159808e-05,0.0001545052174355177,0.0007052626081779079,0.09578749013679015,0.08146325798444241,0.014324232152347734,0.09578761362959777,0.08146325798450414,0.014324232152358585,0.42866718696402745,0.42866718696402745,0.07537543248441206,0.0,4.736460433423247,4.572082597427141,5.673523364465439,4.729233998480879,4.567542259589004,5.650949177287146,24839.237765698053,21113.352100843345,0.85,0.9197477995326822,0.6955646761096952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516175235973108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.35036598243,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.676777154069,1537.790241989502,0.42866718696402745,0.07537543248441206,6.112851554438009,3.4067437852275275
498.0,-30.021498144847083,5.060953043416974,35.01338839454313,24.129969567898684,4.999414429025696,-26.51940986115739,-40.04807072980327,1.497326145336196,-0.2979765875220437,-5.0259673744940265,40.02588835669754,48008.10800480751,15473.347272054954,15473.347272054954,63481.45527686246,87771.93574797861,87771.93574797861,15473.347272054954,103245.28302003356,103245.28302003356,103245.28302003356,128084.34766024449,103839.69046684733,64076.034095320785,44181.84041280727,24839.06464021093,0.0,69020.9050530182,21113.20494417929,1537.7843950898366,0.0,0.8866928056500046,2.8176384858635437,0.0014959080323721466,354297.17154836096,1555649.761887284,4.3908049141028505,1555649.761887284,4.3908049141028505,0.85,0.09578726848071076,4.564652377983593,1.2673989851167429,1.0,0.0,4.564652377983489,1.2847348487325647,1.2850341096340734,3.5529917963125075,19336.35457598859,1971.759426102552,2034.6934298245008,2034.6934298245008,7.604756099983859,5.060953043416974,0.5416320202171843,4.519321023199789,3.406787295214049,3.406787295214049,0.9733677986325855,0.0,0.0,0.00023292379963480808,1.000056719505839,0.00023291058906129187,198.93996708409878,0.0,2.640779311344989e-06,7.483968568351699,0.012816892321325084,7.842778673687514e-05,0.00015449601289793294,0.0007052205926635334,0.09578726848050217,0.08146291379703359,0.014324354683468592,0.0957872155073725,0.08146291379721098,0.01432435468349978,0.42866545501088743,0.42866545501088743,0.0753760911796651,0.0,4.734825137781456,4.571080609179376,5.668257426409184,4.727990786971986,4.566787260031617,5.64690477926996,24839.06464021093,21113.20494417929,0.85,0.9197424349637168,0.6955589464949818,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516208038635874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.318099465665,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.665129790617,1537.7843950898366,0.42866545501088743,0.0753760911796651,6.112851554438009,3.406787295214049
499.0,-30.022040344080104,5.06075912885921,35.01335559740204,24.129665025416784,4.999239756137778,-26.519915384605074,-40.04852048875762,1.497114796662753,-0.2998144282623798,-5.026076471923929,40.025821503568785,48007.56400577319,15473.269746931559,15473.269746931559,63480.83375270475,87771.33770431604,87771.33770431604,15473.269746931559,103244.6074512476,103244.6074512476,103244.6074512476,128083.46115874917,103839.26030070549,64075.657132078064,44181.78129847491,24838.853707501563,0.0,69020.63500597648,21113.025651376327,1537.7754069031237,0.0,0.8866924921890622,2.817649945509531,0.0014959080323721466,354295.6646350619,1555646.8778111956,4.390815449050361,1555646.8778111956,4.390815449050361,0.85,0.09578701819348165,4.564652377983593,1.2673980790236965,1.0,0.0,4.564652377985373,1.2847358646506644,1.2850351088158358,3.5529889867476987,19336.27447323589,1971.7512578949888,2034.6934298245008,2034.6934298245008,7.604717998360169,5.06075912885921,0.5415180819009793,4.519241046958231,3.4068305154396064,3.4068305154396064,0.973380147268459,0.0,0.0,0.00023291058906129187,1.0000564440991584,0.00023289744337490429,198.94041494308036,0.0,2.6281110604774112e-06,7.448066745392984,0.012819520432385562,7.84237934663856e-05,0.00015448679559490626,0.0007051785188793541,0.09578701819337503,0.0814625456236889,0.014324472569686124,0.09578701135378709,0.08146254562377958,0.014324472569702075,0.42866372338282,0.42866372338282,0.07537674768453509,0.0,4.733155246829426,4.5700551361772455,5.6628935982776625,4.726262043661563,4.565747134342644,5.6412300188556515,24838.853707501563,21113.025651376327,0.85,0.9197370286032279,0.6955537862208342,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516240685715585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.2821976427,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.65351624325,1537.7754069031237,0.42866372338282,0.07537674768453509,6.112851554438009,3.4068305154396064
500.0,-30.022580226296437,5.06056575270908,35.01332289713844,24.129361111577623,4.999060783965482,-26.520419252502528,-40.04896242460234,1.4968998101717497,-0.3015405468898962,-5.026193554727391,40.02575873104197,48006.99456634817,15473.205138015663,15473.205138015663,63480.19970436383,87770.76234193063,87770.76234193063,15473.205138015663,103243.9674799463,103243.9674799463,103243.9674799463,128082.63891182211,103838.84978291938,64075.25179971312,44181.77553689584,24838.671431875813,0.0,69020.44696877165,21112.87071709444,1537.7682510445268,0.0,0.8866921232706045,2.8176590008974594,0.0014959080323721466,354294.0474290169,1555644.1697779102,4.390827847847443,1555644.1697779102,4.390827847847443,0.85,0.0957867762995813,4.564652377983593,1.2673970971023665,1.0,0.0,4.564652377982472,1.2847368974532412,1.285036124969348,3.5529861304927035,19336.19802927274,1971.7434627801276,2034.6934298245008,2034.6934298245008,7.6046862447235,5.06056575270908,0.5414007359870485,4.519165016722032,3.406873606287043,3.406873606287043,0.973392458939155,0.0,0.0,0.00023289744337490429,1.000056203135105,0.000232884354544062,198.94086088996363,0.0,2.615208304657462e-06,7.411500335399247,0.01282213564069022,7.841986983796176e-05,0.00015447757353694253,0.00070513642339054,0.09578677629945957,0.08146218634683172,0.014324589952627849,0.09578683360658032,0.08146218634693525,0.014324589952646048,0.4286619899220767,0.4286619899220767,0.07537739298780871,0.0,4.73150052995868,4.569044600497136,5.657546590273967,4.724653007837503,4.564781259968981,5.6359349674444275,24838.671431875813,21112.87071709444,0.85,0.9197303479226308,0.6955474308659428,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516273174273495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.24563123271,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.641937580453,1537.7682510445268,0.4286619899220767,0.07537739298780871,6.112851554438009,3.406873606287043
501.0,-30.023117351934925,5.060372728867917,35.01329019810316,24.12903949096801,4.998860609975688,-26.520922759430164,-40.04941183431072,1.4966660174710777,-0.3031291723090703,-5.026324971698928,40.02569336628623,48006.47384248681,15473.162860939525,15473.162860939525,63479.63670342634,87770.20297185954,87770.20297185954,15473.162860939525,103243.36583279907,103243.36583279907,103243.36583279907,128081.84551523048,103838.44426796329,64074.88405530942,44181.73356961541,24838.479682431407,0.0,69020.21325204681,21112.707730066697,1537.7608834429604,0.0,0.8866916907331597,2.8176645706590677,0.0014959080323721466,354292.2322391972,1555641.349918566,4.390842384792362,1555641.349918566,4.390842384792362,0.8500000000000001,0.09578653576191183,4.564652377983593,1.2673962371656673,1.0,0.0,4.564652377982702,1.2847380181114318,1.2850372290719567,3.5529830312748456,19336.12251690419,1971.7357626614787,2034.6934298245008,2034.6934298245008,7.604665466617315,5.060372728867917,0.5412770049618896,4.519095723906028,3.4069165363631857,3.4069165363631857,0.9734047246751959,0.0,0.0,0.000232884354544062,1.0000559164068796,0.0002328713332158433,198.9413045616428,0.0,2.6039032758050467e-06,7.379461883631502,0.012824739543966025,7.841588004062711e-05,0.00015446847450343492,0.0007050948894656022,0.09578653576175487,0.08146183004945277,0.0143247057123021,0.095786517300773,0.08146183004958626,0.014324705712325567,0.42866025521774165,0.42866025521774165,0.07537802677434091,0.0,4.729890723220706,4.568060995306041,5.652347513038649,4.7231957993898845,4.563878291288518,5.631300043260296,24838.479682431407,21112.707730066697,0.85,0.9197253052756083,0.6955422416209814,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516305524133846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.21359278094,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.63038726192,1537.7608834429604,0.42866025521774165,0.07537802677434091,6.112851554438009,3.4069165363631857
502.0,-30.023652094358763,5.060180047717702,35.013257408448915,24.128713260311656,4.998655961657748,-26.521424568418876,-40.049860964622326,1.4964284357178705,-0.3047002875602516,-5.026456970778057,40.02562532875524,48005.963516163545,15473.121738025848,15473.121738025848,63479.08525418939,87769.64307942355,87769.64307942355,15473.121738025848,103242.7648174494,103242.7648174494,103242.7648174494,128081.03694603636,103838.0350885638,64074.52368390635,44181.67933850828,24838.27212858696,0.0,69019.95146709523,21112.531309298916,1537.7526232855855,0.0,0.8866912649126111,2.817669841983751,0.0014959080323721466,354290.4090163957,1555638.4147588266,4.390856696001713,1555638.4147588266,4.390856696001713,0.8500000000000001,0.09578629057555296,4.564652377983593,1.2673953964607794,1.0,0.0,4.564652377982925,1.2847391563565482,1.2850383508522853,3.5529798834252886,19336.046322166723,1971.727992960565,2034.6934298245008,2034.6934298245008,7.604645255752585,5.060180047717702,0.5411529912778086,4.519027056439893,3.4069592504256168,3.4069592504256168,0.9734169286930333,0.0,0.0,0.0002328713332158433,1.0000556685445225,0.00023285837032928716,198.9417462664949,0.0,2.590480022957488e-06,7.341420385061521,0.012827330023988982,7.841189291122988e-05,0.00015445944030461343,0.0007050536514884684,0.09578629057539899,0.08146147041246816,0.014324820162930829,0.09578613597668102,0.0814614704125991,0.014324820162953854,0.4286585204786256,0.4286585204786256,0.07537865675727456,0.0,4.728315264151377,4.567095704197982,5.647274584489878,4.721756683217791,4.562985158033655,5.626730554872836,24838.27212858696,21112.531309298916,0.85,0.9197208039830713,0.6955374858391496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516337708956097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.17555128237,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.61887417075,1537.7526232855855,0.4286585204786256,0.07537865675727456,6.112851554438009,3.4069592504256168
