time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
503.0,-30.02418422218192,5.059988104409969,35.01322465892867,24.128422163799428,4.9984948469010755,-26.521919670335052,-40.050293994694925,1.4962302950541373,-0.30654854806766707,-5.026557495332135,40.02556091843615,48005.39019596835,15473.033196927836,15473.033196927836,63478.423392896184,87769.04456565363,87769.04456565363,15473.033196927836,103242.07776258147,103242.07776258147,103242.07776258147,128080.1510810722,103837.60606602214,64074.1190241813,44181.652268712045,24838.073318490726,0.0,69019.72558720277,21112.362320717115,1537.7441386776807,0.0,0.886690986261655,2.817682441842883,0.0014959080323721466,354289.0205369569,1555635.636081965,4.390866061060145,1555635.636081965,4.390866061060145,0.8499999999999999,0.09578603411024614,4.564652377983593,1.267394412341528,1.0,0.0,4.564652377983985,1.2847401099854072,1.2850392880484214,3.552977246141588,19335.966432367848,1971.7198464682485,2034.6934298245008,2034.6934298245008,7.6046017400579276,5.059988104409969,0.5410432727500254,4.518944831659944,3.4070017461600814,3.4070017461600814,0.9734290703314519,0.0,0.0,0.00023285837032928716,1.000055396590049,0.00023284547148415862,198.94218581336762,0.0,2.5788592881314008e-06,7.3084872225643895,0.012829908883277114,7.840804888827675e-05,0.0001544503214410104,0.0007050120270460385,0.09578603411015107,0.08146110101072096,0.014324933099430118,0.09578600569881171,0.0814611010108018,0.014324933099444336,0.4286567861670025,0.4286567861670025,0.07537928788429824,0.0,4.72669342064853,4.566104493324417,5.642038492022323,4.720008947264489,4.561949746377479,5.620902316572256,24838.073318490726,21112.362320717115,0.85,0.9197142244892665,0.6955314555013128,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516369751110392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.14261811988,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.607390919127,1537.7441386776807,0.4286567861670025,0.07537928788429824,6.112851554438009,3.4070017461600814
504.0,-30.02471382655429,5.059796573470513,35.01319199513005,24.12810930926355,4.998304742887536,-26.522415400074237,-40.05073463832957,1.4960063164073096,-0.3081715113451651,-5.0266831472551505,40.02549791620881,48004.865115225475,15472.983712734725,15472.983712734725,63477.8488279602,87768.47933821281,87768.47933821281,15472.983712734725,103241.46305094754,103241.46305094754,103241.46305094754,128079.35713870655,103837.19587350758,64073.74817639247,44181.60855235011,24837.894087759007,0.0,69019.50264010912,21112.209974595156,1537.7373596089474,0.0,0.8866905745237768,2.817689138285445,0.0014959080323721466,354287.2849957313,1555632.9181541535,4.390879898986205,1555632.9181541535,4.390879898986205,0.85,0.09578579100892434,4.564652377983593,1.2673935287771751,1.0,0.0,4.564652377984422,1.2847411843485068,1.2850403460891682,3.552974274969111,19335.890048974652,1971.712057529804,2034.6934298245008,2034.6934298245008,7.604577419837307,5.059796573470513,0.5409224272839799,4.518874146186533,3.4070441433417784,3.4070441433417784,0.9734411838119367,0.0,0.0,0.00023284547148415862,1.000055134121484,0.00023283263446140476,198.94262327752747,0.0,2.566124444338858e-06,7.272396675256324,0.012832475007721453,7.84041374583118e-05,0.0001544413340258468,0.00070497100262004,0.09578579100878631,0.08146074491958054,0.014325046089205774,0.09578576659442771,0.08146074491969792,0.01432504608922642,0.42865504998138043,0.42865504998138043,0.07537990664603046,0.0,4.725105979350417,4.565134973498459,5.636909716137382,4.718511635909977,4.5610195123472295,5.616154542128072,24837.894087759007,21112.209974595156,0.85,0.9197088706789882,0.6955260944944645,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451640163673002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.10652757256,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.595942221926,1537.7373596089474,0.42865504998138043,0.07537990664603046,6.112851554438009,3.4070441433417784
505.0,-30.02524094433111,5.059605564906775,35.013159334806,24.127805709745758,4.998122407795562,-26.52290811439844,-40.05117105608804,1.4957895778627308,-0.30977665478656036,-5.0267998276257515,40.02543268981019,48004.33226861106,15472.921027648546,15472.921027648546,63477.25329625961,87767.9208738972,87767.9208738972,15472.921027648546,103240.84190154573,103240.84190154573,103240.84190154573,128078.5393891394,103836.79487219804,64073.372002521275,44181.58096630751,24837.69748759367,0.0,69019.27845390118,21112.04286445462,1537.729378724603,0.0,0.886690216538776,2.817696648537841,0.0014959080323721466,354285.67337819416,1555630.1042789628,4.390891930361387,1555630.1042789628,4.390891930361387,0.8500000000000001,0.09578553797293764,4.564652377983593,1.2673926215851683,1.0,0.0,4.564652377982937,1.2847422247178415,1.2850413702076369,3.552971397811801,19335.815377108127,1971.7044431185093,2034.6934298245008,2034.6934298245008,7.604546611713952,5.059605564906775,0.5408056983972953,4.51879986650948,3.4070863450157254,3.4070863450157254,0.9734532414330644,0.0,0.0,0.00023283263446140476,1.0000548754864782,0.00023281985835841556,198.9430586893936,0.0,2.553830981727926e-06,7.237557002216943,0.012835028838703182,7.840026371768775e-05,0.000154432370743717,0.0007049300883529516,0.09578553797281146,0.08146038146640128,0.014325156506410178,0.09578548609845197,0.0814603814665086,0.014325156506429048,0.4286533129516756,0.4286533129516756,0.07538051853534057,0.0,4.723534919844553,4.564182271241748,5.631795061098387,4.717023172839163,4.56015103364598,5.611113601390969,24837.69748759367,21112.04286445462,0.85,0.9197032295644303,0.6955206334223524,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516433371274833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.07168789953,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.584526340259,1537.729378724603,0.4286533129516756,0.07538051853534057,6.112851554438009,3.4070863450157254
506.0,-30.025765561107452,5.05941509061963,35.01312670916558,24.127506894897692,4.9979428458036175,-26.52339830023374,-40.051607054751344,1.4955755849299066,-0.31134390164135084,-5.026915172112062,40.02536837939296,48003.80983717321,15472.856914457505,15472.856914457505,63476.66675163072,87767.37160300327,87767.37160300327,15472.856914457505,103240.22851746077,103240.22851746077,103240.22851746077,128077.73461223335,103836.40319223177,64073.00636733895,44181.55202765868,24837.506094772587,0.0,69019.05812243128,21111.880180556698,1537.721668078212,0.0,0.8866898620381183,2.817703815924234,0.0014959080323721466,354284.0802178685,1555627.32992309,4.390903844639167,1555627.32992309,4.390903844639167,0.85,0.09578528406534813,4.564652377983593,1.2673917121952405,1.0,0.0,4.564652377985334,1.2847432521195408,1.2850423814336946,3.5529685565212588,19335.742441001767,1971.6970057054925,2034.6934298245008,2034.6934298245008,7.604515101713426,5.05941509061963,0.5406897046445298,4.5187253859751,3.407128385054782,3.407128385054782,0.9734652528727948,0.0,0.0,0.00023281985835841556,1.0000546153485357,0.00023280714351513087,198.9434920370434,0.0,2.5417170068007725e-06,7.203225997273389,0.012837570555709983,7.839639387373301e-05,0.00015442346448468254,0.000704889434376471,0.09578528406522828,0.08146001856622782,0.014325265499000461,0.09578521115422692,0.08146001856632974,0.014325265499018388,0.4286515756206238,0.4286515756206238,0.07538112236419371,0.0,4.721987168800922,4.56325435775841,5.626695500533572,4.7155712704707184,4.55932479994641,5.606076992266708,24837.506094772587,21111.880180556698,0.85,0.9196976672592512,0.6955152843729102,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516464956951365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.03735689459,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.573142619913,1537.721668078212,0.4286515756206238,0.07538112236419371,6.112851554438009,3.407128385054782
507.0,-30.02628756995689,5.059225287747235,35.01309417504267,24.127215973008447,4.997779312879125,-26.523884535536634,-40.05203110920263,1.4953762784588864,-0.31309796410602075,-5.027019243419142,40.025305793742234,48003.24404457169,15472.77634468741,15472.77634468741,63476.0203892591,87766.78516820399,87766.78516820399,15472.77634468741,103239.5615128914,103239.5615128914,103239.5615128914,128076.88201737404,103835.9805101142,64072.60349924985,44181.53001207149,24837.32050448263,0.0,69018.85051655411,21111.722428810237,1537.7140284531572,0.0,0.8866895587069572,2.817714761752028,0.0014959080323721466,354282.64276969736,1555624.6299773566,4.390914039185927,1555624.6299773566,4.390914039185927,0.85,0.09578502510620496,4.564652377983593,1.2673907467583199,1.0,0.0,4.564652377983604,1.28474421069558,1.2850433238967494,3.5529659055729237,19335.6637318756,1971.6889796082864,2034.6934298245008,2034.6934298245008,7.604475503723422,5.059225287747235,0.5405789779758736,4.518646309771361,3.407170267919671,3.407170267919671,0.9734772194056204,0.0,0.0,0.00023280714351513087,1.0000543440753102,0.00023279449251369788,198.94392323212838,0.0,2.5295353237599694e-06,7.1687031075357535,0.012840100091033743,7.839263021381277e-05,0.0001544145133013181,0.0007048485753360407,0.09578502510611273,0.08145965283321059,0.014325372272902136,0.09578507460320969,0.08145965283328903,0.014325372272915927,0.42864983891721187,0.42864983891721187,0.07538171725064269,0.0,4.720414679950352,4.562309489941526,5.6215269972707915,4.713921279313126,4.558333419137682,5.600654398743245,24837.32050448263,21111.722428810237,0.85,0.9196910686600674,0.6955091788012052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451649639289459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.002834004845,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.561791432348,1537.7140284531572,0.42864983891721187,0.07538171725064269,6.112851554438009,3.407170267919671
508.0,-30.026807376413963,5.059036004913352,35.0130617309642,24.126916739065223,4.99760181536864,-26.524370184998915,-40.05246260259298,1.4951646239536596,-0.31469405678933526,-5.027134728313554,40.02524334821769,48002.724082029534,15472.71394006591,15472.71394006591,63475.43802209545,87766.22455241857,87766.22455241857,15472.71394006591,103238.93849248448,103238.93849248448,103238.93849248448,128076.07931204054,103835.57623208313,64072.23917390172,44181.485620201565,24837.14081955607,0.0,69018.62643975763,21111.569696622657,1537.7069936501505,0.0,0.8866891967321306,2.817722293242183,0.0014959080323721466,354281.0476807398,1555621.936080198,4.390926204672529,1555621.936080198,4.390926204672529,0.85,0.09578476963612276,4.564652377983593,1.2673898456105968,1.0,0.0,4.564652377983552,1.2847452269032678,1.2850443240868699,3.552963095248206,19335.588449839215,1971.6813029769817,2034.6934298245008,2034.6934298245008,7.604444833441313,5.059036004913352,0.5404633121481046,4.518572692765248,3.4072120358708644,3.4072120358708644,0.9734891531059613,0.0,0.0,0.00023279449251369788,1.0000541150185402,0.00023278189551710613,198.94435260960955,0.0,2.516839857894316e-06,7.1327241572724915,0.012842616930891637,7.83888007016757e-05,0.0001544056918120222,0.0007048083083039489,0.09578476963599573,0.08145929241655911,0.014325477219436621,0.09578485332237363,0.08145929241666713,0.014325477219455617,0.4286481010687399,0.4286481010687399,0.07538229740093762,0.0,4.718864864417469,4.561379980381275,5.616423273616931,4.712440671524234,4.557443778434958,5.5957878778306736,24837.14081955607,21111.569696622657,0.85,0.9196856167153585,0.6955039031952966,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451652767269539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.96685505458,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.550475003027,1537.7069936501505,0.4286481010687399,0.07538229740093762,6.112851554438009,3.4072120358708644
509.0,-30.02732438710894,5.058846873921873,35.01302917552297,24.126582231279485,4.997381119418828,-26.524857637876885,-40.05289814723653,1.4949143701868604,-0.31600820847319255,-5.027278990688932,40.02517521638912,48002.23674709487,15472.695718977611,15472.695718977611,63474.93246607248,87765.70035713106,87765.70035713106,15472.695718977611,103238.39607610868,103238.39607610868,103238.39607610868,128075.33518211349,103835.18727489872,64071.88619008882,44181.44564978878,24836.939106004807,0.0,69018.38475579358,21111.398240104085,1537.6993608198131,0.0,0.8866887087796194,2.817722748178478,0.0014959080323721466,354279.0551222432,1555618.9968801565,4.39094260411018,1555618.9968801565,4.39094260411018,0.85,0.09578451872693639,4.564652377983593,1.267389028533362,1.0,0.0,4.564652377984638,1.284746423562357,1.2850455048397604,3.5529597858904185,19335.51602075166,1971.6739172654945,2034.6934298245008,2034.6934298245008,7.604435878240476,5.058846873921873,0.5403346819148513,4.518512192007021,3.407253644362222,3.407253644362222,0.9735010412463492,0.0,0.0,0.00023278189551710613,1.0000538241834298,0.00023276936689600546,198.9447796793202,0.0,2.5061013317722e-06,7.102291174242414,0.01284512303222341,7.838493540998242e-05,0.0001543969601071237,0.00070476845110642,0.09578451872675244,0.08145893768830637,0.014325581038446071,0.09578434062193052,0.0814589376884628,0.01432558103847359,0.42864636260604233,0.42864636260604233,0.07538286624660341,0.0,4.717401914666823,4.560498821651322,5.611626689381296,4.711270782215763,4.556701648844694,5.592164518236359,24836.939106004807,21111.398240104085,0.85,0.9196815122617634,0.6954992777205705,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516558820652419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.93642207155,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.539185294672,1537.6993608198131,0.42864636260604233,0.07538286624660341,6.112851554438009,3.407253644362222
510.0,-30.027839044572747,5.058658666036057,35.012996627448395,24.126314010377996,4.997239611119354,-26.52533505318529,-40.05331703284753,1.4947356197320951,-0.31778358328699596,-5.027362213663221,40.02511032008237,48001.68282619395,15472.58494629791,15472.58494629791,63474.26777249186,87765.11690740324,87765.11690740324,15472.58494629791,103237.70185370115,103237.70185370115,103237.70185370115,128074.4328162818,103834.77432141604,64071.50201768494,44181.41367081233,24836.730962580652,0.0,69018.14463339298,21111.221318193555,1537.689951008358,0.0,0.8866885200083587,2.8177364117160475,0.0014959080323721466,354277.9056467343,1555616.197264095,4.390948948465521,1555616.197264095,4.390948948465521,0.85,0.09578424086210766,4.564652377983593,1.267388047710993,1.0,0.0,4.5646523779827035,1.2847472856004762,1.285046350981607,3.552957401929926,19335.43912322887,1971.6660759004217,2034.6934298245008,2034.6934298245008,7.604381436289629,5.058658666036057,0.540233643341204,4.518425022694853,3.4072949831879815,3.4072949831879815,0.9735128523394233,0.0,0.0,0.00023276936689600546,1.0000535794165877,0.00023275689591731544,198.9452048067828,0.0,2.4925037645580786e-06,7.063755668757595,0.012847615535987967,7.838121812704138e-05,0.0001543881487689641,0.0007047282304107366,0.095784240862048,0.08145855908807836,0.014325681773969626,0.09578419855544142,0.08145855908812911,0.014325681773978546,0.4286446259655749,0.4286446259655749,0.07538344127920817,0.0,4.7158700059862895,4.559585805482868,5.606549293101409,4.7095786303762,4.555776536252381,5.586081126370402,24836.730962580652,21111.221318193555,0.85,0.9196750812362634,0.6954936717172971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516589801207807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.89788656607,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.52793426787,1537.689951008358,0.4286446259655749,0.07538344127920817,6.112851554438009,3.4072949831879815
511.0,-30.028351544743554,5.0584708491788595,35.01296419898203,24.126005765888863,4.997051923362486,-26.525815145062154,-40.053740109410114,1.4945155236813175,-0.31930864141384063,-5.027486696960318,40.02504870776413,48001.158996888866,15472.538022863666,15472.538022863666,63473.69701975253,87764.56164978669,87764.56164978669,15472.538022863666,103237.09967265035,103237.09967265035,103237.09967265035,128073.66054025605,103834.36738376168,64071.1258222904,44181.379512745865,24836.5608676057,0.0,69017.94038035156,21111.076737464846,1537.683677256628,0.0,0.8866881091772667,2.8177419566501674,0.0014959080323721466,354276.1862892141,1555613.539322285,4.390962755967901,1555613.539322285,4.390962755967901,0.85,0.09578398781920008,4.564652377983593,1.2673871482117103,1.0,0.0,4.564652377982467,1.2847483409295337,1.2850473905334223,3.552954483429028,19335.363345934653,1971.658348766873,2034.6934298245008,2034.6934298245008,7.604358374616769,5.0584708491788595,0.5401142994217878,4.518356549757072,3.40733628526563,3.40733628526563,0.9735246529330371,0.0,0.0,0.00023275689591731544,1.0000533550459025,0.00023274447782501752,198.94562815382903,0.0,2.4810414096272197e-06,7.031271354883541,0.012850096577397595,7.837746381810586e-05,0.00015437943209920958,0.0007046884418434136,0.0957839878190554,0.08145820403725292,0.014325783781802477,0.09578395186749568,0.08145820403737597,0.014325783781824114,0.42864288826276786,0.42864288826276786,0.07538400102771058,0.0,4.714379965733087,4.558693818852873,5.6016331106905,4.708178055546455,4.55489071176504,5.581730582661294,24836.5608676057,21111.076737464846,0.85,0.919669533311988,0.6954881402191788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516620640877214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.865402252195,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.51671315044,1537.683677256628,0.42864288826276786,0.07538400102771058,6.112851554438009,3.40733628526563
512.0,-30.0288610504877,5.05828376347845,35.012931824413506,24.125724064093106,4.996895066862986,-26.52628945818518,-40.05415850607676,1.4943234745604526,-0.32098527263582355,-5.027583999419876,40.02498542070753,48000.62800546834,15472.450284049226,15472.450284049226,63473.078289517565,87763.9870148348,87763.9870148348,15472.450284049226,103236.43729888402,103236.43729888402,103236.43729888402,128072.80607784016,103833.95384496612,64070.7549779611,44181.33207445002,24836.368778956145,0.0,69017.70085340616,21110.913462112723,1537.6755146182118,0.0,0.886687842859604,2.8177526747611386,0.0014959080323721466,354274.8423567192,1555610.8091362047,4.390971706565212,1555610.8091362047,4.390971706565212,0.85,0.09578371601039136,4.564652377983593,1.2673862003581604,1.0,0.0,4.564652377983892,1.2847492649512924,1.2850482988152991,3.5529519280609576,19335.28633941869,1971.6504962875897,2034.6934298245008,2034.6934298245008,7.604315253224056,5.05828376347845,0.5400073444066749,4.518276419071775,3.407377391623769,3.407377391623769,0.9735363976067911,0.0,0.0,0.00023274447782501752,1.0000530435178057,0.00023273213289398242,198.94604902892675,0.0,2.4705251726826325e-06,7.001468339382581,0.012852567102570277,7.837375120126657e-05,0.00015437072662375094,0.0007046487043741598,0.09578371601030503,0.08145783396477935,0.014325882045525672,0.09578377897982567,0.08145783396485277,0.014325882045538583,0.42864115037720363,0.42864115037720363,0.0753845549443083,0.0,4.712861758642703,4.557786526013615,5.596615513356255,4.70659872678408,4.5539735522293086,5.576359529362378,24836.368778956145,21110.913462112723,0.85,0.9196637602335466,0.6954828603668186,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516651351400134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.83559923669,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.505518095533,1537.6755146182118,0.42864115037720363,0.0753845549443083,6.112851554438009,3.407377391623769
513.0,-30.02936858035241,5.058097177431949,35.01289953327221,24.125424620602303,4.996717704798494,-26.526764043417568,-40.054573165811576,1.4941131678634632,-0.3225423046509377,-5.0276989855773735,40.024923101554336,48000.08898533987,15472.390325580089,15472.390325580089,63472.47931091996,87763.42473619452,87763.42473619452,15472.390325580089,103235.8150617746,103235.8150617746,103235.8150617746,128072.00550652182,103833.54235076976,64070.366113465265,44181.30693033832,24836.190444747226,0.0,69017.49737508554,21110.76187803514,1537.66855037309,0.0,0.8866874829611691,2.8177597511522645,0.0014959080323721466,354273.2541837965,1555608.1207087485,4.390983802298835,1555608.1207087485,4.390983802298835,0.85,0.09578345247811805,4.564652377983593,1.2673852777807042,1.0,0.0,4.5646523779839905,1.2847502742298882,1.2850492924678318,3.5529491369206054,19335.209713634744,1971.6426826321674,2034.6934298245008,2034.6934298245008,7.604285785163539,5.058097177431949,0.5398926521685716,4.518204525263378,3.407418405519443,3.407418405519443,0.9735481158626981,0.0,0.0,0.00023273213289398242,1.0000528380280522,0.00023271983643673646,198.9464682734197,0.0,2.4559752549668175e-06,6.9602338725759605,0.012855023077825245,7.837007190427252e-05,0.0001543620609897099,0.0007046091487671277,0.09578345247799688,0.0814574731615848,0.014325979316412083,0.09578354683684738,0.08145747316168785,0.014325979316430206,0.42863941082219925,0.42863941082219925,0.075385094765422,0.0,4.711365457006934,4.556888250009308,5.591693733543934,4.70515668092645,4.553077934668181,5.571787070137475,24836.190444747226,21110.76187803514,0.85,0.9196577929502372,0.6954771008933642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451668188261118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.794364769885,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.494365945633,1537.66855037309,0.42863941082219925,0.075385094765422,6.112851554438009,3.407418405519443
514.0,-30.029873452970683,5.057911132083008,35.01286725157654,24.125124827865534,4.996541790033881,-26.527236091954812,-40.05499117830766,1.4939044290178465,-0.32412237686770595,-5.027810349288266,40.024858794389445,47999.57893654837,15472.325441872908,15472.325441872908,63471.904378421284,87762.85455575159,87762.85455575159,15472.325441872908,103235.1799976245,103235.1799976245,103235.1799976245,128071.17857829848,103833.12240310945,64070.00545460283,44181.241053896236,24835.99858067398,0.0,69017.23963457021,21110.59879357288,1537.6607264915767,0.0,0.8866871487155991,2.8177675546126064,0.0014959080323721466,354271.71604893246,1555605.3465228116,4.3909950358779115,1555605.3465228116,4.3909950358779115,0.85,0.09578318185915907,4.564652377983593,1.2673844178440055,1.0,0.0,4.564652377983445,1.284751276075715,1.2850502787481208,3.5529463663397687,19335.131513701494,1971.6347084581885,2034.6934298245008,2034.6934298245008,7.604253896473951,5.057911132083008,0.5397797235490911,4.518131408533917,3.407459258334547,3.407459258334547,0.9735597880955849,0.0,0.0,0.00023271983643673646,1.000052561597574,0.00023270760495325252,198.94688532444403,0.0,2.44633674135846e-06,6.932918325009876,0.012857469414566603,7.836636301968574e-05,0.0001543534734170507,0.0007045699494831678,0.09578318185904895,0.08145710771575822,0.014326074143290731,0.09578328862987141,0.08145710771585186,0.014326074143307202,0.42863766987380214,0.42863766987380214,0.07538562577801326,0.0,4.7098732847793485,4.555985254276777,5.5868268572356214,4.703687972420539,4.552162906850299,5.567146748546918,24835.99858067398,21110.59879357288,0.85,0.9196528970803505,0.6954723079435612,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516712295543166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.76704922232,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.483236395661,1537.6607264915767,0.42863766987380214,0.07538562577801326,6.112851554438009,3.407459258334547
515.0,-30.03037604408532,5.057725489516334,35.01283492947351,24.124816862773173,4.996351061364774,-26.527707568267168,-40.05540912095455,1.4936825855464868,-0.32552784992964234,-5.027932216613124,40.02479305405159,47999.07956478736,15472.277108000908,15472.277108000908,63471.35667278827,87762.31470379239,87762.31470379239,15472.277108000908,103234.5918117933,103234.5918117933,103234.5918117933,128070.39457261616,103832.72494360564,64069.647750644814,44181.19688106759,24835.802760822855,0.0,69016.99964189045,21110.432346699425,1537.6529214098887,0.0,0.8866867661602802,2.8177718306383994,0.0014959080323721466,354270.0328461104,1555602.51051422,4.391007893094787,1555602.51051422,4.391007893094787,0.8499999999999999,0.09578291304063544,4.564652377983593,1.2673835463682193,1.0,0.0,4.564652377983393,1.2847523390908657,1.2850513262954242,3.5529434266013444,19335.05750136709,1971.6271613004533,2034.6934298245008,2034.6934298245008,7.604230141606856,5.057725489516334,0.539662167179066,4.518063322337268,3.4074999632833363,3.4074999632833363,0.9735714180809533,0.0,0.0,0.00023270760495325252,1.0000523242830754,0.00023269542933173783,198.94730049236028,0.0,2.4334155420267414e-06,6.896299646103785,0.01285990283010863,7.836265491708011e-05,0.0001543449500361724,0.0007045310432123731,0.09578291304050277,0.08145674487515965,0.01432616816534311,0.09578290646678225,0.08145674487527248,0.014326168165362956,0.42863592692551006,0.42863592692551006,0.07538614979341259,0.0,4.708426790454496,4.555110584807892,5.582104961347397,4.702404366683481,4.551381698209525,5.562984583333957,24835.802760822855,21110.432346699425,0.85,0.9196481591799566,0.695467490818797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516742549364572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.730430543415,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.472143161529,1537.6529214098887,0.42863592692551006,0.07538614979341259,6.112851554438009,3.4074999632833363
516.0,-30.03087618854876,5.057540458611001,35.01280258514255,24.124531808216148,4.996181428966153,-26.52817473245719,-40.05582259325308,1.49347997287457,-0.32695396499485696,-5.02803728381742,40.02472776241445,47998.571349004036,15472.20370863989,15472.20370863989,63470.77505764393,87761.78314797978,87761.78314797978,15472.20370863989,103233.98685661967,103233.98685661967,103233.98685661967,128069.58943262024,103832.34434077333,64069.28971139746,44181.17181041763,24835.602576000572,0.0,69016.7743864182,21110.262189600486,1537.6444813878722,0.0,0.8866864675512637,2.817778341948727,0.0014959080323721466,354268.58168763964,1555599.6938662415,4.391017928984234,1555599.6938662415,4.391017928984234,0.85,0.09578263558280735,4.564652377983593,1.26738263478037,1.0,0.0,4.564652377983822,1.2847533120327204,1.2850522838202172,3.552940735962344,19334.986627972874,1971.6199342255384,2034.6934298245008,2034.6934298245008,7.604194067690293,5.057540458611001,0.5395522901151546,4.5179881684958465,3.4075404796625275,3.4075404796625275,0.9735829941892936,0.0,0.0,0.00023269542933173783,1.0000520697717856,0.0002326833135647022,198.9477136407258,0.0,2.4223070321660225e-06,6.8648181291585075,0.012862325137140796,7.835898663625905e-05,0.00015433644269547878,0.0007044922101594456,0.09578263558271127,0.08145637468142797,0.014326260901283304,0.09578256980143478,0.08145637468150968,0.014326260901297674,0.4286341834937648,0.4286341834937648,0.07538667376195299,0.0,4.706999018325348,4.554262357396794,5.577357823394834,4.701083318822555,4.550670979380357,5.558168723731001,24835.602576000572,21110.262189600486,0.85,0.9196427335516615,0.6954623970147418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516772666589521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.69894902647,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.461078804436,1537.6444813878722,0.4286341834937648,0.07538667376195299,6.112851554438009,3.4075404796625275
517.0,-30.031373857345116,5.057356040283943,35.01277030134046,24.124240851402305,4.996015670105793,-26.528639280976392,-40.0562281376682,1.493281093737102,-0.3285701091471651,-5.028141766844267,40.02466483677967,47998.03781794548,15472.130199246976,15472.130199246976,63470.16801719245,87761.20667744483,87761.20667744483,15472.130199246976,103233.33687669181,103233.33687669181,103233.33687669181,128068.75361360796,103831.91946733606,64068.90699198531,44181.12497261195,24835.416736916148,0.0,69016.5417095281,21110.104226378724,1537.6368475205866,0.0,0.8866861633444649,2.817787425366587,0.0014959080323721466,354267.13860228815,1555596.9792900484,4.39102815301312,1555596.9792900484,4.39102815301312,0.85,0.09578236078061303,4.564652377983593,1.2673817089060324,1.0,0.0,4.564652377983438,1.2847542673873087,1.28505322383053,3.5529380939643214,19334.907510793342,1971.611866518469,2034.6934298245008,2034.6934298245008,7.604157939695858,5.057356040283943,0.5394428903923707,4.517913149891572,3.4075808711552797,3.4075808711552797,0.9735945346157943,0.0,0.0,0.0002326833135647022,1.000051812236515,0.0002326712583464345,198.9481247455495,0.0,2.410404150742767e-06,6.831085363205001,0.012864735541291538,7.835538884496701e-05,0.0001543279247197352,0.0007044533285612122,0.09578236078050632,0.08145600752652868,0.014326353253977641,0.09578237017727205,0.08145600752661943,0.014326353253993604,0.4286324406962955,0.4286324406962955,0.07538719301372375,0.0,4.705554234935221,4.553396172288558,5.572599262898336,4.699571657697106,4.54973407074533,5.553365611689799,24835.416736916148,21110.104226378724,0.85,0.9196370383830759,0.6954570111605446,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516802637320039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.66521626052,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.45004670888,1537.6368475205866,0.4286324406962955,0.07538719301372375,6.112851554438009,3.4075808711552797
518.0,-30.031869261478143,5.057171996844512,35.01273799882519,24.123943398613505,4.995824354580709,-26.529104346662972,-40.05664506750179,1.4930594397656949,-0.3297498430178507,-5.0282645666326236,40.02459972411262,47997.56895966657,15472.08521273169,15472.08521273169,63469.65417239826,87760.71765250298,87760.71765250298,15472.08521273169,103232.80286523467,103232.80286523467,103232.80286523467,128068.02832609799,103831.56927811373,64068.57625038678,44181.103364141054,24835.225460863316,0.0,69016.32882500437,21109.941641733818,1537.629331759529,0.0,0.8866857737616103,2.8177886188279415,0.0014959080323721466,354265.44253772235,1555594.1703702912,4.391041246436705,1555594.1703702912,4.391041246436705,0.85,0.09578209092648395,4.564652377983593,1.2673809231491764,1.0,0.0,4.564652377984177,1.2847553291568519,1.2850542703583296,3.5529351576842596,19334.84230082458,1971.6052169522295,2034.6934298245008,2034.6934298245008,7.604135829969338,5.057171996844512,0.539325371246016,4.517846625598496,3.4076211390576354,3.4076211390576354,0.973606039730753,0.0,0.0,0.0002326712583464345,1.0000515766664277,0.00023265925855746455,198.94853398111206,0.0,2.3983630677575293e-06,6.796960934024838,0.012867133904359295,7.8351690207033e-05,0.0001543195681394015,0.0007044151836769201,0.0957820909263478,0.08145564578036837,0.014326445145979432,0.09578190049032952,0.08145564578048416,0.014326445145999794,0.4286306967513285,0.4286306967513285,0.0753877046343525,0.0,4.7041939447950085,4.552601719444851,5.567998275684658,4.698514723614778,4.549191939106777,5.5493597430264,24835.225460863316,21109.941641733818,0.85,0.9196324297881725,0.6954523628946955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516832459815634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.63109183133,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.43904753771,1537.629331759529,0.4286306967513285,0.0753877046343525,6.112851554438009,3.4076211390576354
519.0,-30.03236212143914,5.056988818364916,35.01270575773383,24.12367461891847,4.995683898701618,-26.5295620359983,-40.05704195061696,1.492883813260631,-0.3314821203703673,-5.028348322302485,40.024536908179186,47997.018533015704,15471.981417551535,15471.981417551535,63468.99995056724,87760.12693101513,87760.12693101513,15471.981417551535,103232.10834856666,103232.10834856666,103232.10834856666,128067.13978864902,103831.13956425712,64068.186024606584,44181.05948850059,24835.031440082363,0.0,69016.09092858295,21109.77672407001,1537.6207512173212,0.0,0.8866855747333952,2.817801654892384,0.0014959080323721466,354264.28573951597,1555591.4605338222,4.39104793554499,1555591.4605338222,4.39104793554499,0.85,0.09578180381415269,4.564652377983593,1.2673798917746173,1.0,0.0,4.5646523779847445,1.2847561755010222,1.2850551014818246,3.552932817157695,19334.76228229351,1971.5970573328825,2034.6934298245008,2034.6934298245008,7.6040848172818105,5.056988818364916,0.53922562984559,4.517763188519326,3.4076612126872137,3.4076612126872137,0.9736174893392039,0.0,0.0,0.00023265925855746455,1.0000513119928691,0.00023264732095979045,198.9489411164996,0.0,2.3873404236522177e-06,6.765722760630385,0.012869521244782947,7.834816955605883e-05,0.0001543110890014057,0.0007043764793595044,0.09578180381409314,0.08145526939317424,0.014326534420918902,0.0957817876100225,0.08145526939322488,0.014326534420927812,0.42862895566266385,0.42862895566266385,0.0753882165371398,0.0,4.702761215464818,4.551757987496728,5.563192723016755,4.696866201932096,4.548224859253253,5.543810893816669,24835.031440082363,21109.77672407001,0.85,0.9196261204686921,0.6954467847604185,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516862146718905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.59985365794,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.42807714633,1537.6207512173212,0.42862895566266385,0.0753882165371398,6.112851554438009,3.4076612126872137
520.0,-30.03285242911073,5.0568060874675345,35.01267361813631,24.12338020456957,4.995505556303421,-26.53002121702144,-40.057446621917165,1.492674344214167,-0.3328683693615062,-5.02846431570231,40.02447538220631,47996.51708303239,15471.927707685754,15471.927707685754,63468.444790718146,87759.59266792217,87759.59266792217,15471.927707685754,103231.52037560793,103231.52037560793,103231.52037560793,128066.37967367157,103830.74775667704,64067.82622094111,44181.023928595474,24834.859298063646,0.0,69015.88322665912,21109.6304033541,1537.6141738485355,0.0,0.8866852068224683,2.817806364974972,0.0014959080323721466,354262.6836921902,1555588.8063488286,4.391060300611396,1555588.8063488286,4.391060300611396,0.85,0.09578153336526816,4.564652377983593,1.2673790439264856,1.0,0.0,4.564652377982792,1.2847571800306252,1.2850560909074402,3.5529300391804646,19334.689322423736,1971.5896174966717,2034.6934298245008,2034.6934298245008,7.60405842025069,5.0568060874675345,0.5391116487733782,4.517694438694156,3.407701240507276,3.407701240507276,0.9736289258592218,0.0,0.0,0.00023264732095979045,1.0000510464710453,0.00023263544574124534,198.94934614498396,0.0,2.3749724167366265e-06,6.730671829031599,0.012871896217199684,7.834457996862717e-05,0.00015430274099116327,0.0007043383735946998,0.09578153336514499,0.08145490960680743,0.014326623758337558,0.09578149825164002,0.08145490960691218,0.014326623758355982,0.4286272133398069,0.4286272133398069,0.07538871318802491,0.0,4.701373164473807,4.550942202190242,5.558527689353468,4.695595946340802,4.547459957064291,5.539646078434998,24834.859298063646,21109.6304033541,0.85,0.9196208441218914,0.6954416119750899,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516891681278707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.564802726345,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.417141209731,1537.6141738485355,0.4286272133398069,0.07538871318802491,6.112851554438009,3.407701240507276
521.0,-30.03334061352246,5.056623976367971,35.01264148575554,24.12308893343436,4.99534062786823,-26.530477145037757,-40.05784703241659,1.4924771593836343,-0.334471971034759,-5.028566354423753,40.024411313207466,47996.005920142845,15471.853331947637,15471.853331947637,63467.85925209048,87759.0110547177,87759.0110547177,15471.853331947637,103230.86438666534,103230.86438666534,103230.86438666534,128065.53010991383,103830.31378416698,64067.46202445066,44180.9463996848,24834.66572324849,0.0,69015.6121229333,21109.465864761216,1537.6060413873417,0.0,0.8866849192049935,2.8178155697224816,0.0014959080323721466,354261.2743851457,1555586.0424632095,4.391069967111358,1555586.0424632095,4.391069967111358,0.85,0.09578124991947307,4.564652377983593,1.2673780905781316,1.0,0.0,4.564652377983451,1.2847581269682549,1.285057022807806,3.5529274204749832,19334.608510873808,1971.5813770119062,2034.6934298245008,2034.6934298245008,7.604021866469653,5.056623976367971,0.5390040943680159,4.517619881999955,3.407741098050508,3.407741098050508,0.9736403137287165,0.0,0.0,0.00023263544574124534,1.0000508256142326,0.00023262362250274661,198.94974942095277,0.0,2.362566964878275e-06,6.695514778465031,0.012874258784164563,7.834102832576205e-05,0.00015429441741548328,0.0007043003793651787,0.09578124991937703,0.08145453988383321,0.01432671003554383,0.09578127347474077,0.08145453988391486,0.014326710035558198,0.42862547116253774,0.42862547116253774,0.07538920295850611,0.0,4.699957111693834,4.550093971441072,5.553860231074339,4.694094383388972,4.546508312039862,5.534995691977599,24834.66572324849,21109.465864761216,0.85,0.919615972383742,0.6954369372925432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516921063006836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.52964567578,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.40623997533,1537.6060413873417,0.42862547116253774,0.07538920295850611,6.112851554438009,3.407741098050508
522.0,-30.03382642090168,5.056442419544475,35.012609385511894,24.122808908019238,4.995170865037066,-26.53093141696146,-40.058247128594644,1.4922758610970284,-0.33575145838750586,-5.028673058316625,40.024347984504544,47995.505180060216,15471.786818819475,15471.786818819475,63467.29199887969,87758.50322011841,87758.50322011841,15471.786818819475,103230.29003893788,103230.29003893788,103230.29003893788,128064.76887778178,103829.950284095,64067.104864971174,44180.93935458203,24834.47883884391,0.0,69015.41819342594,21109.307013017322,1537.5984088339048,0.0,0.8866846051414075,2.817819959042763,0.0014959080323721466,354259.8006498265,1555583.3105170159,4.391080522440242,1555583.3105170159,4.391080522440242,0.85,0.09578096809642073,4.564652377983593,1.2673772460268813,1.0,0.0,4.564652377983386,1.284759093042395,1.285057973915897,3.552924748852481,19334.54082224484,1971.5744746926666,2034.6934298245008,2034.6934298245008,7.603989176961157,5.056442419544475,0.5388946408517992,4.517547778692676,3.407780838014585,3.407780838014585,0.9736516680041671,0.0,0.0,0.00023262362250274661,1.0000505783333358,0.00023261185738268606,198.95015073475133,0.0,2.352230336666471e-06,6.666220774112778,0.01287661101450123,7.833747961960726e-05,0.00015428614288313935,0.0007042626090014383,0.09578096809631825,0.08145417288881338,0.014326795207504872,0.09578091329662364,0.08145417288890053,0.014326795207520195,0.4286237265895251,0.4286237265895251,0.07538968396754837,0.0,4.698591464489311,4.549295304142277,5.549248198781584,4.692921599929093,4.545899083679558,5.530596410849455,24834.47883884391,21109.307013017322,0.85,0.9196103372293304,0.6954316359504726,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516950317611292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.50035167142,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.39536493331,1537.5984088339048,0.4286237265895251,0.07538968396754837,6.112851554438009,3.407780838014585
523.0,-30.034309760055656,5.056261644846679,35.012577378905114,24.122535378579073,4.995026128560898,-26.531380964398114,-40.05863898256791,1.4920973329032747,-0.3374378438535359,-5.028761266680723,40.024286511378754,47994.977639741606,15471.692963735519,15471.692963735519,63466.67060347713,87757.91039617956,87757.91039617956,15471.692963735519,103229.60335991508,103229.60335991508,103229.60335991508,128063.89882851607,103829.51214824269,64066.73123027052,44180.86768663575,24834.295468600998,0.0,69015.16315523675,21109.151148310848,1537.5905451795556,0.0,0.8866843785646384,2.8178318712153905,0.0014959080323721466,354258.58236818254,1555580.6586223058,4.39108813743737,1555580.6586223058,4.39108813743737,0.85,0.09578067784870842,4.564652377983593,1.2673762613581498,1.0,0.0,4.564652377984148,1.2847599524807463,1.2850588184380423,3.5529223721285006,19334.459235424285,1971.5661551522983,2034.6934298245008,2034.6934298245008,7.603943049577748,5.056261644846679,0.5387937704620178,4.5174678743846615,3.407820441666777,3.407820441666777,0.9736629833333649,0.0,0.0,0.00023261185738268606,1.0000503215550096,0.0002326001525813127,198.95055001102622,0.0,2.340672409459602e-06,6.633465608408511,0.01287895168691069,7.833400416283605e-05,0.00015427785321985,0.0007042247695701919,0.0957806778486361,0.08145379983656452,0.014326878012071578,0.09578080388074645,0.08145379983662603,0.014326878012082397,0.4286219825412798,0.4286219825412798,0.07539015821831047,0.0,4.69717229235664,4.54845145098659,5.5445352265536485,4.691323422827168,4.544909432997883,5.52551518864442,24834.295468600998,21109.151148310848,0.85,0.9196047317996,0.695426562011972,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451697942988312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.46759650572,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.384521238364,1537.5905451795556,0.4286219825412798,0.07539015821831047,6.112851554438009,3.407820441666777
524.0,-30.034790872281185,5.056081221306355,35.012545396426574,24.122237192373746,4.994837752659254,-26.531832871492032,-40.05904250135643,1.4918797518701168,-0.3386338915146325,-5.0288828883029435,40.0242232009433,47994.515854856785,15471.650824838911,15471.650824838911,63466.1666796957,87757.40464347553,87757.40464347553,15471.650824838911,103229.05546831444,103229.05546831444,103229.05546831444,128063.17089785633,103829.1400419405,64066.40238522555,44180.81961857216,24834.115429541875,0.0,69014.93504811404,21108.998115110593,1537.5836504157446,0.0,0.8866839884462252,2.8178334182041973,0.0014959080323721466,354256.9026078137,1555577.9274712994,4.391101248896282,1555577.9274712994,4.391101248896282,0.85,0.09578039976601496,4.564652377983593,1.2673754563694821,1.0,0.0,4.564652377983849,1.284760994482867,1.2850598456439026,3.5529194905398915,19334.38994419887,1971.5590894137008,2034.6934298245008,2034.6934298245008,7.603922339383283,5.056081221306355,0.5386780609573023,4.517403160349053,3.407859978665516,3.407859978665516,0.9736742796187189,0.0,0.0,0.0002326001525813127,1.0000500898964286,0.00023258850224732467,198.95094744908693,0.0,2.3286766710000458e-06,6.59946968561413,0.01288128036358169,7.833042539670399e-05,0.0001542697271846087,0.0007041876770441043,0.09578039976588146,0.08145343940892225,0.014326960356959207,0.09578038482913791,0.08145343940903578,0.014326960356979175,0.4286202356391282,0.4286202356391282,0.07539061786407084,0.0,4.695834699960926,4.547663785206396,5.540049092405354,4.690248996788284,4.544283393122612,5.521872279592571,24834.115429541875,21108.998115110593,0.85,0.9196004696005292,0.6954221694390817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517008394355875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.433600582925,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.373710796614,1537.5836504157446,0.4286202356391282,0.07539061786407084,6.112851554438009,3.407859978665516
525.0,-30.035269717114744,5.055901659653151,35.012513451541736,24.121973057650052,4.994699663230389,-26.532277708548772,-40.05942604327572,1.4917076546644974,-0.3402647558986587,-5.028963854561006,40.02416033097758,47993.97135724019,15471.547398384486,15471.547398384486,63465.518755624675,87756.82439359649,87756.82439359649,15471.547398384486,103228.37179198097,103228.37179198097,103228.37179198097,128062.29243951828,103828.71547483838,64066.012851210886,44180.780692919434,24833.920647537307,0.0,69014.70134045674,21108.83255040671,1537.5749682136031,0.0,0.8866838038185183,2.817845445611262,0.0014959080323721466,354255.7843569006,1555575.2153253162,4.391107454037017,1555575.2153253162,4.391107454037017,0.85,0.09578009990251006,4.564652377983593,1.2673744563153018,1.0,0.0,4.564652377982757,1.2847618236027885,1.285060659988004,3.5529171976663996,19334.31088406309,1971.5510275234753,2034.6934298245008,2034.6934298245008,7.603871507915058,5.055901659653151,0.5385808473777383,4.517320812275413,3.4078993203055967,3.4078993203055967,0.9736855200873133,0.0,0.0,0.00023258850224732467,1.0000498540222724,0.00023257690735300544,198.95134301548777,0.0,2.31784498501763e-06,6.568772687539963,0.012883598208566707,7.832702394346196e-05,0.0001542614783038627,0.0007041500237709913,0.09578009990244912,0.08145306064673367,0.014327039255715456,0.09578023286563324,0.0814530606467855,0.014327039255724566,0.4286184892999836,0.4286184892999836,0.0753910764453585,0.0,4.694439244664409,4.546837049072678,5.535397927476424,4.688699098662369,4.543377182320057,5.5166389974151,24833.920647537307,21108.83255040671,0.85,0.9195941954822442,0.6954166347903312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703722548784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.40290358485,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.362928856362,1537.5749682136031,0.4286184892999836,0.0753910764453585,6.112851554438009,3.4078993203055967
526.0,-30.035746091662066,5.055722479752991,35.01248155987409,24.121679202094697,4.994516567186699,-26.53272482308417,-40.059825021866686,1.4914952986089678,-0.3414740167970649,-5.029082028469917,40.02409799126428,47993.5115336996,15471.501588019142,15471.501588019142,63465.013121718745,87756.31433372873,87756.31433372873,15471.501588019142,103227.81592174788,103227.81592174788,103227.81592174788,128061.56125545484,103828.33931642244,64065.68614631792,44180.72574456057,24833.745333706964,0.0,69014.47107826754,21108.683533650918,1537.568266783833,0.0,0.8866834277425216,2.817847569894618,0.0014959080323721466,354254.15222418227,1555572.5260574105,4.391120093556445,1555572.5260574105,4.391120093556445,0.85,0.09577981826876034,4.564652377983593,1.2673736551729964,1.0,0.0,4.56465237798524,1.2847628409386656,1.2850616626630489,3.5529143842988127,19334.240838279293,1971.5438848413366,2034.6934298245008,2034.6934298245008,7.603848993287219,5.055722479752991,0.5384671373752479,4.5172553423777435,3.4079386212423906,3.4079386212423906,0.9736967489263973,0.0,0.0,0.00023257690735300544,1.0000495970207912,0.00023256537280337517,198.95173654260026,0.0,2.306819796932978e-06,6.5375273045080595,0.01288590502836364,7.832348573453551e-05,0.00015425342161846993,0.0007041132478028544,0.09577981826862747,0.0814526995569153,0.01432711871171217,0.09577984699461498,0.08145269955702829,0.014327118711732048,0.42861674051586596,0.42861674051586596,0.07539152117244455,0.0,4.693118730833817,4.546061119045817,5.530959766282649,4.6876080116728644,4.5427341868701205,5.51298146517388,24833.745333706964,21108.683533650918,0.85,0.9195899371560017,0.6954122922897054,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517065920852679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.37165820182,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.352176302453,1537.568266783833,0.42861674051586596,0.07539152117244455,6.112851554438009,3.4079386212423906
