time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
527.0,-30.036220029324983,5.055543815966106,35.01244958789598,24.121394531708233,4.994341503126114,-26.533168940674756,-40.060215967800445,1.49129041447572,-0.3426754431245058,-5.02918932353414,40.02403186872042,47993.0259407719,15471.439654426233,15471.439654426233,63464.46559519813,87755.80964210343,87755.80964210343,15471.439654426233,103227.24929652966,103227.24929652966,103227.24929652966,128060.79158424916,103827.97109762358,64065.33625400751,44180.70538179563,24833.542287719512,0.0,69014.24766951514,21108.510944561585,1537.5597244014602,0.0,0.8866831207857333,2.8178508623589247,0.0014959080323721466,354252.67034732486,1555569.6736061198,4.391130410057237,1555569.6736061198,4.391130410057237,0.85,0.09577952451473074,4.564652377983593,1.2673728265566755,1.0,0.0,4.564652377983716,1.2847638231980762,1.285062630330979,3.552911667936843,19334.17227095957,1971.5368929205765,2034.6934298245008,2034.6934298245008,7.603818554503663,5.055543815966106,0.5383584054339083,4.517185410532198,3.407977738071931,3.407977738071931,0.9737079251634089,0.0,0.0,0.00023256537280337517,1.00004934349405,0.00023255389778150366,198.95212805799596,0.0,2.2948186791780338e-06,6.503516136790548,0.012888199847042817,7.83200189038894e-05,0.0001542453538994858,0.0007040764214702087,0.09577952451463216,0.08145232838029241,0.014327196134339752,0.09577939361761549,0.08145232838037623,0.014327196134354498,0.4286149923068496,0.4286149923068496,0.07539196463761928,0.0,4.6918393690625635,4.545320711159832,5.526595023440336,4.6865138804096205,4.542156417873855,5.508931231543329,24833.542287719512,21108.510944561585,0.85,0.9195849804681933,0.6954075073105709,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517094468290088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.3376470341,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.341457275117,1537.5597244014602,0.4286149923068496,0.07539196463761928,6.112851554438009,3.407977738071931
528.0,-30.03669163806059,5.055365800276788,35.01241761905242,24.12112302789467,4.9941827940290855,-26.533609326344102,-40.06060258308423,1.4911004823126688,-0.3439829715086944,-5.02928576107489,40.02396801606938,47992.53131831331,15471.361882718236,15471.361882718236,63463.89320103155,87755.29020571378,87755.29020571378,15471.361882718236,103226.65208843202,103226.65208843202,103226.65208843202,128060.0006130331,103827.59457282338,64064.98380494217,44180.67863097912,24833.348524601075,0.0,69014.0271555802,21108.346245910914,1537.551464395287,0.0,0.8866828609094475,2.8178568218628417,0.0014959080323721466,354251.3384303766,1555566.919079172,4.391139144234731,1555566.919079172,4.391139144234731,0.85,0.09577922887433775,4.564652377983593,1.2673719331016766,1.0,0.0,4.564652377983375,1.2847647353910558,1.285063527992643,3.5529091453418564,19334.102156950074,1971.5297432813525,2034.6934298245008,2034.6934298245008,7.603780331689915,5.055365800276788,0.5382547547184897,4.517111045558298,3.4080167119624756,3.4080167119624756,0.9737190605607073,0.0,0.0,0.00023255389778150366,1.0000491012046047,0.00023254247966563035,198.95251765083677,0.0,2.282980020849344e-06,6.469965379087041,0.012890482827063666,7.831659061610341e-05,0.00015423730716540026,0.0007040396909263301,0.0957792288742534,0.08145195558071279,0.014327273293540612,0.09577905356815206,0.08145195558078452,0.014327273293553225,0.42861324619563745,0.42861324619563745,0.07539240858853749,0.0,4.690569546511881,4.544596145276387,5.522203942944202,4.685302789566208,4.541515731045536,5.504455630417169,24833.348524601075,21108.346245910914,0.85,0.9195796248487741,0.6954025622953786,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517122869800063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.3040962764,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.330771187548,1537.551464395287,0.42861324619563745,0.07539240858853749,6.112851554438009,3.4080167119624756
529.0,-30.037161205531383,5.055188636024646,35.01238579257432,24.120863119047158,4.994049959853194,-26.534045287005885,-40.06097718430681,1.4909340413277083,-0.3456254516050876,-5.029365524264273,40.0239082250648,47991.99023720502,15471.259710257102,15471.259710257102,63463.24994746212,87754.70543231339,87754.70543231339,15471.259710257102,103225.9651425705,103225.9651425705,103225.9651425705,128059.13747811592,103827.16364942267,64064.59592607645,44180.63080371802,24833.172335545427,0.0,69013.80313926344,21108.19648521361,1537.543823318968,0.0,0.8866826712517213,2.8178691438321843,0.0014959080323721466,354250.23680898984,1555564.3397701355,4.391145518440087,1555564.3397701355,4.391145518440087,0.85,0.09577893012101499,4.564652377983593,1.2673708885395905,1.0,0.0,4.56465237798301,1.2847655375764557,1.2850643156942385,3.552906926966783,19334.02191318554,1971.521560694584,2034.6934298245008,2034.6934298245008,7.603730116527458,5.055188636024646,0.5381589423073923,4.517029693717253,3.4080555835894746,3.4080555835894746,0.9737301667398499,0.0,0.0,0.00023254247966563035,1.000048888863084,0.0002325311114839582,198.95290555874016,0.0,2.2716628998249758e-06,6.437892658103982,0.012892754489963491,7.831326899462027e-05,0.00015422921067101007,0.0007040027332439586,0.09577893012095758,0.08145158086066409,0.01432734926029349,0.09577897591616596,0.08145158086071291,0.014327349260302076,0.4286115022301449,0.4286115022301449,0.07539284842040425,0.0,4.689234820017646,4.543821525264605,5.517663344056984,4.683740072659191,4.540572397795643,5.499348979556487,24833.172335545427,21108.19648521361,0.85,0.919573289120137,0.6953969793602252,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517151131850519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.272023555415,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.320115958233,1537.543823318968,0.4286115022301449,0.07539284842040425,6.112851554438009,3.4080555835894746
530.0,-30.037628295965156,5.055011900007407,35.012354043639576,24.12057314012202,4.9938746101256335,-26.534483269915416,-40.06136718727646,1.4907295840758672,-0.34690340141492015,-5.029477994313233,40.02384683070758,47991.5336972159,15471.20832206863,15471.20832206863,63462.74201928453,87754.17760319162,87754.17760319162,15471.20832206863,103225.38592526026,103225.38592526026,103225.38592526026,128058.38638872816,103826.76902885229,64064.27181011961,44180.55246525853,24833.000463467906,0.0,69013.55292872644,21108.05039394772,1537.5371877207886,0.0,0.8866823208005609,2.8178728403757516,0.0014959080323721466,354248.6834728216,1555561.6912978382,4.391157296755861,1555561.6912978382,4.391157296755861,0.85,0.09577864358328579,4.564652377983593,1.2673700945405288,1.0,0.0,4.564652377983915,1.2847665174993994,1.2850652812388481,3.552904217077502,19333.94842949893,1971.5140674439215,2034.6934298245008,2034.6934298245008,7.60370486054161,5.055011900007407,0.5380486765287733,4.516963223478633,3.408094415373873,3.408094415373873,0.9737412615353922,0.0,0.0,0.0002325311114839582,1.0000486311475048,0.00023251980377908286,198.95329142169692,0.0,2.261732774592926e-06,6.409750683196353,0.012895016222738084,7.830981094289908e-05,0.00015422130054105912,0.0007039666262504678,0.09577864358316575,0.08145121894923288,0.014327424633932868,0.09577865035060028,0.08145121894933496,0.014327424633950826,0.42860975646156696,0.42860975646156696,0.07539327295886047,0.0,4.68794630329495,4.54306925873442,5.5133054224904186,4.682574592898334,4.5398477620285576,5.495659036146776,24833.000463467906,21108.05039394772,0.85,0.9195692632261016,0.6953928853189029,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451717927167872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.24388158051,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.309485901967,1537.5371877207886,0.42860975646156696,0.07539327295886047,6.112851554438009,3.408094415373873
531.0,-30.03809298866196,5.054835692537067,35.01232223434933,24.1202981438488,4.993703924643834,-26.53491862783948,-40.06175299929453,1.490529563821339,-0.34798975205808347,-5.0295822221227,40.0237815748568,47991.069224798324,15471.144896440754,15471.144896440754,63462.21412123908,87753.69718051638,87753.69718051638,15471.144896440754,103224.84207695714,103224.84207695714,103224.84207695714,128057.64357097054,103826.42285914818,64063.94083116094,44180.53558665249,24832.801494013398,0.0,69013.3370806659,21107.881269911388,1537.5288125339364,0.0,0.8866820263240559,2.8178749754635337,0.0014959080323721466,354247.2439758983,1555558.8762494915,4.391167193823888,1555558.8762494915,4.391167193823888,0.85,0.09577834547410936,4.564652377983593,1.267369275814854,1.0,0.0,4.564652377984024,1.2847674765426624,1.2850662259766024,3.5529015649331135,19333.883968018818,1971.507494202283,2034.6934298245008,2034.6934298245008,7.603673688460863,5.054835692537067,0.53794223206165,4.516893460475417,3.408133081068714,3.408133081068714,0.9737523088767753,0.0,0.0,0.00023251980377908286,1.0000483816856083,0.00023250855462329182,198.95367530519616,0.0,2.2497051033747657e-06,6.375664262964086,0.012897265927841458,7.830639019012261e-05,0.00015421341358896025,0.0007039306250558147,0.0957783454740123,0.08145084785577504,0.014327497618237256,0.09577816939212609,0.08145084785585759,0.01432749761825178,0.42860801009021865,0.42860801009021865,0.07539369331794644,0.0,4.686715936481335,4.542371947106574,5.5090240379688,4.681592470064629,4.539385837697353,5.491699577044187,24832.801494013398,21107.881269911388,0.85,0.9195644900790928,0.6953883300658857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720726316858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.20979516028,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.298889816759,1537.5288125339364,0.42860801009021865,0.07539369331794644,6.112851554438009,3.408133081068714
532.0,-30.038555442994056,5.054660443243183,35.012290544752894,24.12005210006612,4.993582369152237,-26.53534705773886,-40.06212264122439,1.4903739838971748,-0.34958731542928945,-5.029651994924972,40.02372144260538,47990.53976079178,15471.02991526618,15471.02991526618,63461.56967605796,87753.12428260109,87753.12428260109,15471.02991526618,103224.15419786726,103224.15419786726,103224.15419786726,128056.77325756862,103826.00573231485,64063.56642887044,44180.48811493823,24832.61905970136,0.0,69013.10717463959,21107.726200746154,1537.5205859868074,0.0,0.8866818887904188,2.817887873725954,0.0014959080323721466,354246.280341842,1555556.2822296391,4.391171816196778,1555556.2822296391,4.391171816196778,0.85,0.0957780366635802,4.564652377983593,1.2673682790575551,1.0,0.0,4.5646523779842845,1.2847682275744323,1.285066962729701,3.552899488027806,19333.806293361697,1971.4995735915627,2034.6934298245008,2034.6934298245008,7.603617178141971,5.054660443243183,0.5378516169017509,4.516808826341432,3.408171611648507,3.408171611648507,0.973763317613859,0.0,0.0,0.00023250855462329182,1.0000481488145405,0.00023249736015101678,198.95405734087612,0.0,2.2380608887070326e-06,6.342664558595731,0.012899503988730165,7.830311293694182e-05,0.00015420544168635002,0.0007038942360916078,0.09577803666353586,0.08145046798821041,0.014327568675325449,0.09577808047807829,0.08145046798824812,0.014327568675332084,0.42860626606907376,0.42860626606907376,0.07539411207150257,0.0,4.685413031695589,4.541627999674915,5.5045223818911495,4.680064679495672,4.53852043613017,5.486382943033561,24832.61905970136,21107.726200746154,0.85,0.9195582154483596,0.6953829747058103,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517235111070728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.1767954559,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.288326196534,1537.5205859868074,0.42860626606907376,0.07539411207150257,6.112851554438009,3.408171611648507
533.0,-30.039015634636094,5.054485701794098,35.012258993524384,24.119775846507423,4.993419110973487,-26.535777621572706,-40.062500176113076,1.4901810979100922,-0.35084103189092275,-5.02975648881445,40.02366209365182,47990.0583081432,15470.968973890185,15470.968973890185,63461.027282033385,87752.60402525103,87752.60402525103,15470.968973890185,103223.57299914121,103223.57299914121,103223.57299914121,128056.02939007324,103825.62107575302,64063.21986009798,44180.445795172265,24832.456390932028,0.0,69012.9021861043,21107.587932292223,1537.514297626955,0.0,0.8866815715546867,2.8178921835031434,0.0014959080323721466,354244.83717775973,1555553.7220033472,4.391182478187457,1555553.7220033472,4.391182478187457,0.85,0.09577774461720302,4.564652377983593,1.26736739164684,1.0,0.0,4.564652377983532,1.2847691530121979,1.2850678739995882,3.5528969288230217,19333.734665108223,1971.4922695424252,2034.6934298245008,2034.6934298245008,7.603587227007762,5.054485701794098,0.5377457246518613,4.516739977142237,3.4082101375990805,3.4082101375990805,0.9737743250283087,0.0,0.0,0.00023249736015101678,1.0000479134081386,0.0002324862209438261,198.9544375086226,0.0,2.2271856789102347e-06,6.311844214031606,0.012901731174409075,7.829976583551549e-05,0.00015419759431550129,0.0007038584155716022,0.09577774461709852,0.08145010516528073,0.0143276394518178,0.09577780097044401,0.08145010516536959,0.01432763945183343,0.42860452063397836,0.42860452063397836,0.0753945133232374,0.0,4.684153983091562,4.540909245425382,5.500171414492797,4.678915456923505,4.53783686803331,5.482568163324913,24832.456390932028,21107.587932292223,0.85,0.9195530874922576,0.6953780639268053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517262824934438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.14597511134,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.27779192846,1537.514297626955,0.42860452063397836,0.0753945133232374,6.112851554438009,3.4082101375990805
534.0,-30.039473683305783,5.05431150142735,35.01222741814861,24.11949470350521,4.993253234584042,-26.53620651801246,-40.06287358989937,1.4899860692909421,-0.3521152304810471,-5.02985795287428,40.02359828784827,47989.5683426894,15470.904044009787,15470.904044009787,63460.47238669919,87752.07339455675,87752.07339455675,15470.904044009787,103222.97743856654,103222.97743856654,103222.97743856654,128055.2426932143,103825.22386550822,64062.862635867285,44180.4013662677,24832.265254647762,0.0,69012.66662091546,21107.425466450597,1537.5063048800214,0.0,0.8866812859000582,2.8178971174100393,0.0014959080323721466,354243.4358630396,1555550.9695186752,4.391192078771771,1555550.9695186752,4.391192078771771,0.85,0.09577744232116098,4.564652377983593,1.2673664921475574,1.0,0.0,4.564652377983986,1.2847700883604098,1.2850687952532123,3.5528943422156436,19333.66069918921,1971.4847271177428,2034.6934298245008,2034.6934298245008,7.6035553156252185,5.05431150142735,0.5376413523068324,4.516670149120517,3.408248524667345,3.408248524667345,0.9737852927620986,0.0,0.0,0.0002324862209438261,1.000047690464053,0.00023247513409680026,198.9548159073168,0.0,2.216194700913753e-06,6.280695782389577,0.01290394736910999,7.829645540055706e-05,0.00015418976554326902,0.0007038226799478155,0.09577744232106673,0.08144973489367267,0.014327707427394061,0.09577743991355435,0.08144973489375282,0.014327707427408158,0.42860277510014405,0.42860277510014405,0.07539490671419104,0.0,4.682911036331859,4.540192134653012,5.495919271074968,4.677742722393248,4.537132055975235,5.478717095757304,24832.265254647762,21107.425466450597,0.85,0.919548185774152,0.6953733378583192,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517290403300467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.1148266797,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.267287574465,1537.5063048800214,0.42860277510014405,0.07539490671419104,6.112851554438009,3.408248524667345
535.0,-30.03992938217118,5.054137932031645,35.01219584066871,24.119222501199715,4.9930973386870745,-26.53663230121545,-40.06325035644693,1.489800257731329,-0.35343132751745543,-5.029951857498006,40.02353507581113,47989.10543521392,15470.8283274846,15470.8283274846,63459.93376269852,87751.53777799751,87751.53777799751,15470.8283274846,103222.36610548211,103222.36610548211,103222.36610548211,128054.44077462603,103824.8251736158,64062.53590897999,44180.3214051509,24832.074669143916,0.0,69012.39607429481,21107.26346877233,1537.49817054324,0.0,0.8866810365999773,2.8179034870353608,0.0014959080323721466,354242.1389551651,1555548.2426518092,4.391200457517247,1555548.2426518092,4.391200457517247,0.85,0.09577713611109917,4.564652377983593,1.2673656668281184,1.0,0.0,4.564652377984479,1.2847709804842222,1.2850696733396412,3.552891875144318,19333.58645736739,1971.4771565588035,2034.6934298245008,2034.6934298245008,7.603518102881481,5.054137932031645,0.5375405888079356,4.516597343223709,3.408286783726366,3.408286783726366,0.9737962239218189,0.0,0.0,0.00023247513409680026,1.0000474459822537,0.00023246410460901838,198.95519236607416,0.0,2.205781609018166e-06,6.251185079957483,0.012906153150719009,7.829311537342093e-05,0.00015418201872337934,0.0007037873184079843,0.09577713611101886,0.08144936179680415,0.014327774314214711,0.09577712276017726,0.08144936179687245,0.01432777431422672,0.42860102910785336,0.42860102910785336,0.07539529691119626,0.0,4.681669370606073,4.5394722836398955,5.4916914970432344,4.676520529980564,4.536415525020857,5.474601282737183,24832.074669143916,21107.26346877233,0.85,0.919543985900463,0.6953693563045048,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517317853341818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.08531597727,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.256810811627,1537.49817054324,0.42860102910785336,0.07539529691119626,6.112851554438009,3.408286783726366
536.0,-30.040382682027882,5.05396497253752,35.01216429100827,24.118955502659105,4.992941150432781,-26.53705595430941,-40.06361923003567,1.4896144227143142,-0.35463691377128725,-5.030046880466089,40.023472731149766,47988.61717426083,15470.755139294963,15470.755139294963,63459.37231355579,87751.02766071846,87751.02766071846,15470.755139294963,103221.78280001343,103221.78280001343,103221.78280001343,128053.67273266043,103824.45074897874,64062.1825812406,44180.297964153484,24831.889932647005,0.0,69012.18789680049,21107.106442749955,1537.490400782625,0.0,0.8866807784597341,2.817908269786853,0.0014959080323721466,354240.8266057355,1555545.5532056922,4.3912091333757814,1555545.5532056922,4.3912091333757814,0.85,0.09577683095723906,4.564652377983593,1.2673647541413082,1.0,0.0,4.564652377984441,1.2847718726005324,1.2850705514922436,3.552889408097166,19333.51673443667,1971.4700467985165,2034.6934298245008,2034.6934298245008,7.603482132750272,5.05396497253752,0.537439562952355,4.5165254095851655,3.408324942794374,3.408324942794374,0.9738071265126783,0.0,0.0,0.00023246410460901838,1.0000471963745938,0.00023245313366384646,198.95556684422655,0.0,2.1943738633437737e-06,6.218855528716254,0.012908347524582352,7.828984544480568e-05,0.0001541742591642127,0.0007037518987177821,0.09577683095715848,0.08144899020161901,0.014327840755539478,0.0957767734251563,0.08144899020168753,0.014327840755551536,0.42859928210448245,0.42859928210448245,0.07539568319668989,0.0,4.68045434065715,4.538776801192,5.4875034379363115,4.675409966694815,4.535815404432469,5.470569937659093,24831.889932647005,21107.106442749955,0.85,0.919538624227531,0.6953643789126362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517345162661968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.052986426024,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.246365854913,1537.490400782625,0.42859928210448245,0.07539568319668989,6.112851554438009,3.408324942794374
537.0,-30.040833834619438,5.053792836039795,35.012132844574765,24.118705687019997,4.992809200914763,-26.537475250500798,-40.063979861419625,1.4894506167960508,-0.35603623956740194,-5.030124497210049,40.023412638521506,47988.100791085024,15470.656379727057,15470.656379727057,63458.75717081208,87750.48502697724,87750.48502697724,15470.656379727057,103221.1414067043,103221.1414067043,103221.1414067043,128052.85281830456,103824.05394753318,64061.811350062555,44180.269552745136,24831.711411600256,0.0,69011.98096434539,21106.954699860216,1537.4825846192161,0.0,0.886680600824366,2.8179176400429355,0.0014959080323721466,354239.75465415686,1555542.9609119059,4.391215103540757,1555542.9609119059,4.391215103540757,0.85,0.09577651915611594,4.564652377983593,1.267363801891916,1.0,0.0,4.5646523779825365,1.2847726615442834,1.285071326523501,3.552887226364957,19333.44284464161,1971.4625121363167,2034.6934298245008,2034.6934298245008,7.603433594937911,5.053792836039795,0.5373466841681385,4.516446151871657,3.4083629965670323,3.4083629965670323,0.9738179990191521,0.0,0.0,0.00023245313366384646,1.000046972975848,0.00023244221516128763,198.9559395497247,0.0,2.182730615495113e-06,6.18585856431315,0.012910530255197847,7.828664870236136e-05,0.0001541664849614851,0.0007037164121848148,0.09577651915605627,0.08144861353092091,0.014327905625135367,0.09577658581599223,0.08144861353097164,0.014327905625144294,0.42859753529070627,0.42859753529070627,0.07539606594383035,0.0,4.67921137635858,4.5380671646377095,5.483208926480927,4.674088257642666,4.535082032175183,5.465883005366493,24831.711411600256,21106.954699860216,0.85,0.9195324678999962,0.6953589814481311,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517372328310634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.01998946162,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.235953768379,1537.4825846192161,0.42859753529070627,0.07539606594383035,6.112851554438009,3.4083629965670323
538.0,-30.041282778051073,5.053621117602313,35.01210143942247,24.118420178443216,4.992636556434964,-26.53789662798954,-40.06435215761883,1.489250406373394,-0.35721652050335706,-5.0302334015320485,40.02335094804748,47987.64989749443,15470.606212497849,15470.606212497849,63458.25610999228,87749.9655503863,87749.9655503863,15470.606212497849,103220.57176288415,103220.57176288415,103220.57176288415,128052.1084595024,103823.66061997799,64061.48590586775,44180.19412678916,24831.53669661825,0.0,69011.73082340742,21106.80619212551,1537.4757086831432,0.0,0.8866802696022755,2.8179204673588685,0.0014959080323721466,354238.2505994803,1555540.2996931667,4.3912262356216845,1555540.2996931667,4.3912262356216845,0.85,0.0957762195280127,4.564652377983593,1.2673629859136417,1.0,0.0,4.564652377983171,1.2847736206824185,1.285072271856068,3.5528845739835773,19333.369601731916,1971.4550434380667,2034.6934298245008,2034.6934298245008,7.603408939022448,5.053621117602313,0.5372399829686687,4.516381134633645,3.408401010344448,3.408401010344448,0.9738288600984137,0.0,0.0,0.00023244221516128763,1.0000467431301514,0.00023243135059241562,198.9563104314183,0.0,2.1723009350693915e-06,6.156300849986655,0.012912702556132917,7.828334868616608e-05,0.00015415886647512155,0.0007036816364429187,0.09577621952790433,0.08144824913129725,0.014327970396607076,0.0957762178016369,0.08144824913138941,0.01432797039662329,0.4285957873062685,0.4285957873062685,0.0753964366101397,0.0,4.678014556021765,4.5373764440738,5.479116194815731,4.673016881028673,4.5344078778773,5.462537406448064,24831.53669661825,21106.80619212551,0.85,0.9195285403343122,0.6953549682776247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517399365373012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.9904317473,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.225569588725,1537.4757086831432,0.4285957873062685,0.0753964366101397,6.112851554438009,3.408401010344448
539.0,-30.041729510242998,5.053450063461169,35.01207000191452,24.11815758040177,4.992485186536669,-26.53831388724443,-40.064716211613245,1.4890695635379734,-0.35841801393405603,-5.030322510081685,40.02328719531605,47987.17136790597,15470.526496937258,15470.526496937258,63457.69786484323,87749.45344077033,87749.45344077033,15470.526496937258,103219.9799377076,103219.9799377076,103219.9799377076,128051.32080071469,103823.28341037348,64061.141576086535,44180.15759365216,24831.3408630071,0.0,69011.49845665926,21106.639733556032,1537.467166583159,0.0,0.8866800466894522,2.817925887792094,0.0014959080323721466,354237.01994377765,1555537.5495158792,4.391233727527306,1555537.5495158792,4.391233727527306,0.85,0.09577590562640115,4.564652377983593,1.2673620809195567,1.0,0.0,4.564652377982432,1.2847744891080914,1.2850731265243627,3.552882172460039,19333.299360202596,1971.4478807954395,2034.6934298245008,2034.6934298245008,7.603369760854656,5.053450063461169,0.5371423576147993,4.51630770584637,3.4084388633425404,3.4084388633425404,0.9738396752407258,0.0,0.0,0.00023243135059241562,1.0000465130654068,0.00023242054000063668,198.95667948757114,0.0,2.1615745372014228e-06,6.125902238428832,0.012914864130670119,7.828012185285543e-05,0.0001541512287395602,0.0007036467728351261,0.09577590562633195,0.08144787263246568,0.01432803299386627,0.09577584582801114,0.08144787263252452,0.014328032993876617,0.42859403905978055,0.42859403905978055,0.07539680699008382,0.0,4.676827125051375,4.536698409916141,5.475014130335865,4.671904496147647,4.5338179814162345,5.458435937316551,24831.3408630071,21106.639733556032,0.85,0.9195235472925727,0.6953503755326074,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517426270138432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.960033135736,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.215214627491,1537.467166583159,0.42859403905978055,0.07539680699008382,6.112851554438009,3.4084388633425404
540.0,-30.04217398828018,5.05327967085195,35.012038615543965,24.11789435371759,4.992337448807391,-26.53872875434576,-40.0650799163617,1.4888922148731734,-0.35970540523373984,-5.030411242317558,40.02322580978261,47986.70214697018,15470.4471131063,15470.4471131063,63457.149260076476,87748.92184631075,87748.92184631075,15470.4471131063,103219.36895941706,103219.36895941706,103219.36895941706,128050.5284011602,103822.88735066829,64060.80717632165,44180.089082607374,24831.15944174314,0.0,69011.24852435052,21106.48552548167,1537.45944182868,0.0,0.8866798171157974,2.817932484385398,0.0014959080323721466,354235.7944885845,1555534.9014586944,4.3912414433003395,1555534.9014586944,4.3912414433003395,0.85,0.09577559462171484,4.564652377983593,1.267361212191172,1.0,0.0,4.564652377982501,1.2847753410775316,1.2850739648019327,3.5528798164473274,19333.225608529625,1971.4403602177733,2034.6934298245008,2034.6934298245008,7.603330745723539,5.05327967085195,0.5370451816343929,4.516234489217557,3.4084766305392993,3.4084766305392993,0.9738504658683712,0.0,0.0,0.00023242054000063668,1.0000462785298279,0.00023240978441749625,198.95704668271202,0.0,2.1508394436340264e-06,6.095478983258831,0.012917014970113752,7.827689823791777e-05,0.0001541436417627189,0.0007036121409232459,0.09577559462164043,0.08144749916954892,0.014328095452091504,0.0957755640244969,0.0814474991696122,0.01432809545210263,0.428592290912814,0.428592290912814,0.07539717384625721,0.0,4.675637297808919,4.5360169689566305,5.4709155690212015,4.670705837083801,4.533123625721146,5.454352118083307,24831.15944174314,21106.48552548167,0.85,0.9195189279568781,0.6953460946303288,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517453042480835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.92960988057,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.204888999979,1537.45944182868,0.428592290912814,0.07539717384625721,6.112851554438009,3.4084766305392993
541.0,-30.042616372039685,5.05310977833525,35.012007230369726,24.117623268999182,4.992172749278489,-26.53914343255528,-40.06544358618555,1.488699809794157,-0.36076813873296487,-5.030512170407037,40.023163071883516,47986.242965281854,15470.387102004055,15470.387102004055,63456.63006728591,87748.43201360916,87748.43201360916,15470.387102004055,103218.81911561321,103218.81911561321,103218.81911561321,128049.79413654222,103822.52431235704,64060.47412571231,44180.05576293859,24830.975020929014,0.0,69011.03078386761,21106.328767789662,1537.4518295303549,0.0,0.8866795303167379,2.817934695068031,0.0014959080323721466,354234.400604035,1555532.195066503,4.3912510823738,1555532.195066503,4.3912510823738,0.85,0.09577528706154083,4.564652377983593,1.2673603588482365,1.0,0.0,4.564652377984198,1.2847762633692839,1.2850748734888182,3.552877265970762,19333.15800588675,1971.4334666666755,2034.6934298245008,2034.6934298245008,7.603301251795183,5.05310977833525,0.5369427354506335,4.516167042884616,3.4085143122079535,3.4085143122079535,0.9738612320594153,0.0,0.0,0.00023240978441749625,1.0000460606384152,0.00023239907996750587,198.95741214890208,0.0,2.1398990569701335e-06,6.064473927453358,0.012919154869170722,7.827367505523819e-05,0.00015413610936225805,0.0007035777581335703,0.09577528706144724,0.08144712948264071,0.014328157578806525,0.09577513397601921,0.0814471294827203,0.014328157578820529,0.42859054218676246,0.42859054218676246,0.07539753536122973,0.0,4.674497682446486,4.535374238377528,5.466933009008017,4.6697440316740995,4.532612700056973,5.45081017901839,24830.975020929014,21106.328767789662,0.85,0.9195143058509404,0.6953416348115087,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517479679826948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.89860482476,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.194593639628,1537.4518295303549,0.42859054218676246,0.07539753536122973,6.112851554438009,3.4085143122079535
542.0,-30.04305638475125,5.052940781094497,35.011975925208574,24.117377050593518,4.992049932794322,-26.539551787930623,-40.06579496255142,1.4885453359736642,-0.36226119299084303,-5.030581399966453,40.02310263207882,47985.73764557365,15470.279668890298,15470.279668890298,63456.01731446395,87747.86409429656,87747.86409429656,15470.279668890298,103218.14376318686,103218.14376318686,103218.14376318686,128048.93473090229,103822.10131992474,64060.11298278551,44179.987041265806,24830.79096771543,0.0,69010.77800898123,21106.172322558115,1537.4435021601496,0.0,0.8866793966607686,2.817946281656674,0.0014959080323721466,354233.44449991675,1555529.5878130454,4.391255574439163,1555529.5878130454,4.391255574439163,0.85,0.09577496597325032,4.564652377983593,1.2673593906639145,1.0,0.0,4.564652377983915,1.2847770081118182,1.2850756046508998,3.552875206485884,19333.079238975784,1971.4254346770595,2034.6934298245008,2034.6934298245008,7.603248451155939,5.052940781094497,0.5368548501074866,4.5160859309870105,3.4085518607501686,3.4085518607501686,0.9738719602143339,0.0,0.0,0.00023239907996750587,1.0000458139267785,0.00023238843334083664,198.9577756574754,0.0,2.129729668564827e-06,6.0356538807127205,0.012921284598839287,7.82705609452487e-05,0.00015412851902225715,0.0007035431108700355,0.09577496597320326,0.08144674832711264,0.014328217646090623,0.09577499458733868,0.08144674832715265,0.014328217646097664,0.42858879489157875,0.42858879489157875,0.07539789690827962,0.0,4.67328922070817,4.534680909349731,5.462777554247737,4.668320206975636,4.531776853965766,5.446023912756004,24830.79096771543,21106.172322558115,0.85,0.9195087947886289,0.6953368594008413,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517506191756755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.86978477802,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.1843254187,1537.4435021601496,0.42858879489157875,0.07539789690827962,6.112851554438009,3.4085518607501686
543.0,-30.043494129773098,5.052772169579989,35.01194467020893,24.11710184477272,4.991877593796363,-26.539963054729363,-40.06615807358173,1.4883465187526757,-0.3632216439930289,-5.030690110078135,40.023041482807685,47985.29866311275,15470.233381740962,15470.233381740962,63455.53204485371,87747.39039157896,87747.39039157896,15470.233381740962,103217.62377331992,103217.62377331992,103217.62377331992,128048.24341854971,103821.7487837962,64059.79444935065,44179.94926049505,24830.61964522979,0.0,69010.56890572484,21106.026698445323,1537.4368228191815,0.0,0.886679064462896,2.817946235096946,0.0014959080323721466,354231.94314842205,1555526.9499579733,4.391266739335849,1555526.9499579733,4.391266739335849,0.85,0.09577466255528488,4.564652377983593,1.267358640623279,1.0,0.0,4.5646523779842125,1.284777960177374,1.2850765432584628,3.552872573680674,19333.013591981347,1971.4187405466034,2034.6934298245008,2034.6934298245008,7.603225702200911,5.052772169579989,0.536749481834101,4.516022687745888,3.4085893962131006,3.4085893962131006,0.9738826846323144,0.0,0.0,0.00023238843334083664,1.000045577974445,0.000232377842029491,198.95813729380092,0.0,2.1182291603642998e-06,6.003061440472425,0.012923402827999652,7.826734295590612e-05,0.0001541210903849305,0.0007035092017229972,0.0957746625551766,0.08144638425147055,0.014328278303706043,0.09577454103324419,0.08144638425156264,0.014328278303722243,0.42858704524296304,0.42858704524296304,0.07539824533700341,0.0,4.672167030255935,4.534049966879309,5.458844906005652,4.667468466085097,4.5313208850353135,5.442906828467699,24830.61964522979,21106.026698445323,0.85,0.9195045491008798,0.6953326051936385,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517532561682092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.837192337785,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.174089951644,1537.4368228191815,0.42858704524296304,0.07539824533700341,6.112851554438009,3.4085893962131006
544.0,-30.043929925434448,5.052604529466234,35.011913483311076,24.116864741686754,4.991763046998435,-26.540366787071445,-40.06650494467465,1.4881999086353164,-0.3647027230582012,-5.030752171782494,40.02298095640825,47984.79286069107,15470.11681365064,15470.11681365064,63454.90967434171,87746.82644129984,87746.82644129984,15470.11681365064,103216.94325495049,103216.94325495049,103216.94325495049,128047.37523427761,103821.33162642045,64059.43482226447,44179.885337951084,24830.43197932713,0.0,69010.31731727821,21105.86718242806,1537.4281242801069,0.0,0.8866789676328042,2.817958501942497,0.0014959080323721466,354231.0860415004,1555524.3389756458,4.3912699937164925,1555524.3389756458,4.3912699937164925,0.85,0.09577433476537167,4.564652377983593,1.2673576339753345,1.0,0.0,4.564652377984001,1.2847786679011832,1.2850772375385482,3.5528706165711927,19332.935911636814,1971.4108193559284,2034.6934298245008,2034.6934298245008,7.603168411953339,5.052604529466234,0.5366653805372321,4.515939148929002,3.4086267663747147,3.4086267663747147,0.9738933618213471,0.0,0.0,0.000232377842029491,1.0000453751649627,0.00023236729832499758,198.95849732084474,0.0,2.1072275768272623e-06,5.971882952728461,0.012925510055576479,7.826426900356637e-05,0.00015411357302592464,0.000703474887592335,0.09577433476533091,0.08144599945045743,0.014328335314873491,0.0957744056144444,0.08144599945049208,0.014328335314879592,0.4285852970341668,0.4285852970341668,0.07539859401769193,0.0,4.6709678115151405,4.533367262691513,5.45469112673328,4.666049448724266,4.530519246586266,5.437957925280557,24830.43197932713,21105.86718242806,0.85,0.9194988827917534,0.6953278107689131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517558795795762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.80601385004,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.163885246882,1537.4281242801069,0.4285852970341668,0.07539859401769193,6.112851554438009,3.4086267663747147
545.0,-30.044363392378145,5.0524373073107265,35.01188238188525,24.116599035356217,4.991596678050529,-26.540773605972856,-40.0668635853566,1.4880068916452645,-0.3655944663625519,-5.030857094806243,40.02292107215529,47984.353833864625,15470.066658660895,15470.066658660895,63454.42049252552,87746.36892748692,87746.36892748692,15470.066658660895,103216.43558614783,103216.43558614783,103216.43558614783,128046.70236944676,103820.99606138599,64059.11700767171,44179.865615238086,24830.26678329894,0.0,69010.13239853703,21105.7267658041,1537.4217119741895,0.0,0.8866786501411582,2.8179579926199523,0.0014959080323721466,354229.6369994355,1555521.7556974362,4.391280664355916,1555521.7556974362,4.391280664355916,0.85,0.09577402812366616,4.564652377983593,1.267356837228872,1.0,0.0,4.564652377984778,1.2847795926226415,1.2850781489278609,3.552868059388843,19332.873424889593,1971.4044474810046,2034.6934298245008,2034.6934298245008,7.6031437620532545,5.0524373073107265,0.5365623246094575,4.515874982701269,3.4086641485563653,3.4086641485563653,0.9739040424446758,0.0,0.0,0.00023236729832499758,1.0000451328534794,0.00023235681139907377,198.9588554251889,0.0,2.0977596022065272e-06,5.945050712653298,0.012927607815178686,7.826109086714382e-05,0.00015410620745785376,0.000703441266334525,0.09577402812356615,0.08144563512436616,0.014328392999199996,0.0957739545545246,0.0814456351244512,0.014328392999214958,0.428583546416387,0.428583546416387,0.07539892686290423,0.0,4.669867275889885,4.5327619687321885,5.450757680030733,4.665262628443713,4.530142635753691,5.434823683205195,24830.26678329894,21105.7267658041,0.85,0.9194942581195615,0.6953233121877312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517584913173966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.77918160996,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.153705002807,1537.4217119741895,0.428583546416387,0.07539892686290423,6.112851554438009,3.4086641485563653
546.0,-30.0447946397762,5.052270890621167,35.011851299181224,24.11634869584816,4.991465638186248,-26.541174893683277,-40.067210072278954,1.4878458920932478,-0.3669478959533876,-5.03093102575773,40.02285941460879,47983.86846056799,15469.97000274708,15469.97000274708,63453.83846331507,87745.81992680902,87745.81992680902,15469.97000274708,103215.78992955611,103215.78992955611,103215.78992955611,128045.86732883342,103820.58420514886,64058.76807662174,44179.795698363465,24830.077399277317,0.0,69009.87309764078,21105.56578938572,1537.4131898113956,0.0,0.8866784969473165,2.817967190297878,0.0014959080323721466,354228.61597696017,1555519.0959265346,4.391285813079848,1555519.0959265346,4.391285813079848,0.85,0.09577370165378056,4.564652377983593,1.2673559278389441,1.0,0.0,4.564652377983401,1.2847803674477025,1.2850789104588773,3.552865916725956,19332.79673168876,1971.396626950973,2034.6934298245008,2034.6934298245008,7.603096258133305,5.052270890621167,0.5364734435887195,4.515797447032448,3.4087013774218975,3.4087013774218975,0.9739146792633993,0.0,0.0,0.00023235681139907377,1.0000449019068434,0.0002323463786036263,198.95921169700674,0.0,2.0864667787302684e-06,5.913046850921581,0.012929694281957416,7.825802054600454e-05,0.00015409879085306923,0.0007034074121118587,0.09577370165372809,0.08144525433712946,0.014328447316598629,0.09577371971761757,0.08144525433717409,0.014328447316606475,0.4285817981125048,0.4285817981125048,0.07539925763739193,0.0,4.668719209147241,4.53211654544765,5.446734578855853,4.663983129804365,4.529395234784033,5.43050133581022,24830.077399277317,21105.56578938572,0.85,0.9194892790707703,0.6953188914385701,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517610891080392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.747177748235,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.143556884186,1537.4131898113956,0.4285817981125048,0.07539925763739193,6.112851554438009,3.4087013774218975
547.0,-30.04522405079153,5.052105125319077,35.01182031524538,24.116094828955852,4.991323724662462,-26.541575615920603,-40.06756019135935,1.487675289791406,-0.36812618845152656,-5.031016385894937,40.02280012602404,47983.40937754563,15469.891836250841,15469.891836250841,63453.30121379647,87745.30446909368,87745.30446909368,15469.891836250841,103215.19630534452,103215.19630534452,103215.19630534452,128045.1037855044,103820.20006248895,64058.439726787285,44179.73370633518,24829.90748015988,0.0,69009.64118649506,21105.421358135896,1537.4060516919767,0.0,0.8866782769492105,2.8179727441449876,0.0014959080323721466,354227.4371147324,1555516.538350673,4.391293207044403,1555516.538350673,4.391293207044403,0.85,0.09577338319925319,4.564652377983593,1.2673550387797876,1.0,0.0,4.564652377983819,1.284781187084471,1.2850797168815467,3.5528636501458037,19332.72519913077,1971.3893326600594,2034.6934298245008,2034.6934298245008,7.603057841291195,5.052105125319077,0.5363797678026163,4.515725357516461,3.408738570566065,3.408738570566065,0.9739253058760186,0.0,0.0,0.0002323463786036263,1.000044710854216,0.0002323359906630186,198.9595664528296,0.0,2.0757007580264646e-06,5.882535948247001,0.012931769982715443,7.825491815237657e-05,0.00015409146045124972,0.0007033739513757618,0.09577338319918703,0.08144488190854735,0.014328501290639692,0.09577344003970427,0.0814448819086036,0.014328501290649586,0.42858004882169887,0.42858004882169887,0.07539957869396417,0.0,4.667586480557475,4.531480505838886,5.442760982291418,4.662890197443403,4.528775143991993,5.426703870630433,24829.90748015988,21105.421358135896,0.85,0.9194845839339627,0.6953145756528843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517636736056372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.716666845554,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.133438781566,1537.4060516919767,0.42858004882169887,0.07539957869396417,6.112851554438009,3.408738570566065
548.0,-30.045651088129976,5.051940004684222,35.011789377857895,24.11584120653572,4.991179838521579,-26.54197439877083,-40.06790252225471,1.4875031491623472,-0.3692457014457773,-5.031101692014722,40.02273951396191,47982.92497062736,15469.814476182612,15469.814476182612,63452.739446809974,87744.79931465058,87744.79931465058,15469.814476182612,103214.61379083319,103214.61379083319,103214.61379083319,128044.34322646356,103819.82423188922,64058.08389331594,44179.71148730364,24829.729435630376,0.0,69009.44092293401,21105.270020285818,1537.3984470898392,0.0,0.8866780620212469,2.817977529716805,0.0014959080323721466,354226.25900158536,1555513.9236862673,4.391300430607844,1555513.9236862673,4.391300430607844,0.85,0.09577306107615596,4.564652377983593,1.267354086530395,1.0,0.0,4.5646523779842,1.2847820138260841,1.2850805304683262,3.5528613639212194,19332.65521439079,1971.3821962026575,2034.6934298245008,2034.6934298245008,7.6030198207879085,5.051940004684222,0.5362863925980985,4.5156536120861235,3.40877568285097,3.40877568285097,0.9739359093859914,0.0,0.0,0.0002323359906630186,1.0000444638542862,0.00023232566056870013,198.95991924875813,0.0,2.06678015964426e-06,5.857254972431833,0.012933836762875087,7.825188487953886e-05,0.00015408410578347974,0.0007033403798740362,0.0957730610760881,0.08144450754631084,0.014328553529777258,0.09577310573703174,0.08144450754636856,0.01432855352978741,0.42857829888034815,0.42857829888034815,0.0753998922974163,0.0,4.666473423929119,4.530858968655195,5.438836719070935,4.661855990568938,4.528211718989496,5.422977036670034,24829.729435630376,21105.270020285818,0.85,0.9194791118170417,0.6953095740075924,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517662471063901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.691385869744,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.1233430929,1537.3984470898392,0.42857829888034815,0.0753998922974163,6.112851554438009,3.40877568285097
549.0,-30.046075793181696,5.051775552281643,35.01175848421795,24.115587095171236,4.99103879703349,-26.542370797761436,-40.068248205911345,1.4873338016132074,-0.3704271332248368,-5.031184552544618,40.02267891342043,47982.468026365794,15469.73428830949,15469.73428830949,63452.20231467528,87744.27885679522,87744.27885679522,15469.73428830949,103214.01314510472,103214.01314510472,103214.01314510472,128043.56360371177,103819.43333621151,64057.75577391499,44179.64173588502,24829.550458607046,0.0,69009.19219449206,21105.11788981599,1537.3907316083198,0.0,0.8866778595089257,2.8179834173306824,0.0014959080323721466,354225.11466599995,1555511.309522153,4.391307236893268,1555511.309522153,4.391307236893268,0.85,0.0957727365452063,4.564652377983593,1.2673532650573178,1.0,0.0,4.564652377984247,1.2847828273829562,1.285081330941608,3.5528591141598462,19332.582424329572,1971.3747736821008,2034.6934298245008,2034.6934298245008,7.60298041049054,5.051775552281643,0.536194401133729,4.515581151147914,3.4088127133349873,3.4088127133349873,0.9739464895242821,0.0,0.0,0.00023232566056870013,1.0000442211615452,0.00023231538731242833,198.9602701189685,0.0,2.055274731433798e-06,5.824648588883384,0.012935892037606521,7.824882200937084e-05,0.0001540768385593293,0.0007033072075220366,0.09577273654513846,0.08144413204272226,0.014328604502416199,0.09577280332097007,0.08144413204277995,0.014328604502426347,0.42857654887434904,0.42857654887434904,0.07540020028219747,0.0,4.665362328648598,4.530234440159063,5.434942821421146,4.660757419319793,4.527579845651076,5.41920928115934,24829.550458607046,21105.11788981599,0.85,0.9194746423903176,0.6953054585994052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768806390116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.65877948619,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.113280643194,1537.3907316083198,0.42857654887434904,0.07540020028219747,6.112851554438009,3.4088127133349873
550.0,-30.046498455538188,5.051611631814895,35.01172759123234,24.115329945366852,4.990883543886286,-26.542766779217217,-40.068593819718785,1.4871518675653352,-0.3713525017148527,-5.031277600737007,40.02261714519648,47982.02070710134,15469.670456009784,15469.670456009784,63451.69116311113,87743.80967303575,87743.80967303575,15469.670456009784,103213.48012904554,103213.48012904554,103213.48012904554,128042.84887466152,103819.0862600077,64057.429915843706,44179.61816018221,24829.368745615982,0.0,69008.9869057982,21104.963433773584,1537.3830985703592,0.0,0.8866776093308639,2.817984739422296,0.0014959080323721466,354223.8296383609,1555508.6449903974,4.391315645190977,1555508.6449903974,4.391315645190977,0.85,0.09577241464668236,4.564652377983593,1.26735242435243,1.0,0.0,4.564652377983525,1.2847836997045272,1.2850821902662528,3.552856701897265,19332.51779404695,1971.368183227397,2034.6934298245008,2034.6934298245008,7.602949038540956,5.051611631814895,0.5360980684099195,4.5155135634049755,3.408849670201349,3.408849670201349,0.9739570486289569,0.0,0.0,0.00023231538731242833,1.0000440086200206,0.0002323051638827422,198.96061930268993,0.0,2.0439698428384334e-06,5.79261053460412,0.01293793600744936,7.824575986889129e-05,0.00015406962744353705,0.0007032742912851875,0.09577241464660827,0.08144375961088106,0.014328655035727214,0.09577234572605466,0.08144375961094406,0.0143286550357383,0.4285747982208001,0.4285747982208001,0.07540050299804438,0.0,4.66431083603436,4.529658684463868,5.431170457143082,4.659925099022132,4.527179938484437,5.4159035205574355,24829.368745615982,21104.963433773584,0.85,0.9194699706246501,0.6953010449581002,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771351704728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.626741431915,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.103250682387,1537.3830985703592,0.4285747982208001,0.07540050299804438,6.112851554438009,3.408849670201349
