time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
551.0,-30.0469188975253,5.051448475719287,35.0116967285464,24.11508470484989,4.990752449671689,-26.543158346022267,-40.06893119132144,1.4869918981687609,-0.37257126875937274,-5.031351795789441,40.022556241765095,47981.545599606,15469.57873147298,15469.57873147298,63451.12433107898,87743.28426013105,87743.28426013105,15469.57873147298,103212.86299160404,103212.86299160404,103212.86299160404,128042.04716652713,103818.69302359592,64057.08628281065,44179.563045316965,24829.184174923088,0.0,69008.74722024005,21104.806548684624,1537.3748625653348,0.0,0.8866774520573556,2.8179921321112613,0.0014959080323721466,354222.80498171033,1555506.0177670764,4.391320931037718,1555506.0177670764,4.391320931037718,0.85,0.09577208423255407,4.564652377983593,1.2673514984780923,1.0,0.0,4.564652377982983,1.2847844691711074,1.2850829467760139,3.552854574066051,19332.444568109393,1971.360716259823,2034.6934298245008,2034.6934298245008,7.602903958267207,5.051448475719287,0.5360104895954407,4.515437986123846,3.4088865134476833,3.4088865134476833,0.9739675752707667,0.0,0.0,0.0002323051638827422,1.0000437775759539,0.0002322949945709737,198.9609666531201,0.0,2.0340599017487986e-06,5.764525761556095,0.012939970067351108,7.824277086125097e-05,0.00015406239302149122,0.0007032412686633927,0.09577208423249822,0.0814433799043413,0.014328704328156918,0.09577206691835159,0.0814433799043888,0.014328704328165272,0.42857304959174214,0.42857304959174214,0.07540080627583665,0.0,4.663233588473247,4.529063238603953,5.427337812045721,4.658780527030046,4.526541341498898,5.411865863141827,24829.184174923088,21104.806548684624,0.85,0.9194649502703761,0.6952965751787066,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517738847856554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.59865665887,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.093247486739,1537.3748625653348,0.42857304959174214,0.07540080627583665,6.112851554438009,3.4088865134476833
552.0,-30.047337104152415,5.051286073692607,35.01166598587618,24.114844109304272,4.990624744204958,-26.54354756188678,-40.06926821367813,1.48683520193935,-0.3737698014707007,-5.031426077319906,40.02249801209367,47981.07973584468,15469.488243201546,15469.488243201546,63450.56797904622,87742.76478776749,87742.76478776749,15469.488243201546,103212.25303096903,103212.25303096903,103212.25303096903,128041.26891849475,103818.30625961974,64056.75242078625,44179.504265370546,24829.015887525726,0.0,69008.52015289626,21104.663504396867,1537.3675637855665,0.0,0.886677284654843,2.8179992481481926,0.0014959080323721466,354221.7791331013,1555503.505886281,4.3913265573142235,1555503.505886281,4.3913265573142235,0.85,0.09577175702734216,4.564652377983593,1.2673505665594713,1.0,0.0,4.5646523779844,1.2847852232145494,1.2850836879285714,3.5528524888874213,19332.37254742687,1971.3533721940591,2034.6934298245008,2034.6934298245008,7.602859485586404,5.051286073692607,0.5359232459175631,4.515362827775044,3.4089233140785327,3.4089233140785327,0.9739780897367236,0.0,0.0,0.0002322949945709737,1.0000435449686593,0.00023228487973316568,198.96131215785726,0.0,2.02329609966006e-06,5.73402114643661,0.012941993363450768,7.82397850532194e-05,0.0001540552095177543,0.0007032084784659778,0.09577175702728778,0.08144300385264333,0.014328753174644451,0.09577183599714868,0.08144300385268957,0.014328753174652584,0.4285713010039033,0.4285713010039033,0.07540110383123931,0.0,4.662146962721863,4.528462147509742,5.423474629210432,4.657656275849206,4.525917507530494,5.407880381818984,24829.015887525726,21104.663504396867,0.85,0.9194599136231908,0.6952921121846565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517764045679422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.56815204375,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.083274683746,1537.3675637855665,0.4285713010039033,0.07540110383123931,6.112851554438009,3.4089233140785327
553.0,-30.04775324560917,5.051124239889762,35.011635300198066,24.114590836130105,4.990477498495411,-26.5439368728919,-40.069609007891245,1.4866611257781959,-0.37477510911645595,-5.031514362429271,40.022438186757036,47980.64173732507,15469.420056341427,15469.420056341427,63450.0617936665,87742.27665872684,87742.27665872684,15469.420056341427,103211.69671506828,103211.69671506828,103211.69671506828,128040.5405245084,103817.9409289792,64056.43656749568,44179.44929053724,24828.84380944012,0.0,69008.29309997737,21104.517238024102,1537.3603721767208,0.0,0.8866770516987228,2.8180021808401636,0.0014959080323721466,354220.5598942028,1555500.9251757157,4.391334386802129,1555500.9251757157,4.391334386802129,0.85,0.09577143315893852,4.564652377983593,1.267349733547308,1.0,0.0,4.564652377981781,1.2847860584519433,1.2850845103639177,3.5528501791836113,19332.30451792128,1971.346435115078,2034.6934298245008,2034.6934298245008,7.6028259734812815,5.051124239889762,0.5358300005149204,4.515294239374842,3.4089600702600165,3.4089600702600165,0.9739885915028619,0.0,0.0,0.00023228487973316568,1.0000433300801748,0.00023227481524679846,198.96165595748883,0.0,2.012461402546202e-06,5.703315614815937,0.012944005824853314,7.823676593600548e-05,0.0001540481137971602,0.0007031760889680944,0.09577143315886649,0.08144263207061571,0.014328801088250784,0.09577146249605925,0.08144263207067697,0.01432880108826156,0.4285695517095982,0.4285695517095982,0.0754013924010108,0.0,4.661099544644344,4.527888086813505,5.419720305434055,4.656739253312821,4.525425120426121,5.404534668935639,24828.84380944012,21104.517238024102,0.85,0.9194556037162338,0.6952880528114499,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517789109616133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.53744651213,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.073332647733,1537.3603721767208,0.4285695517095982,0.0754013924010108,6.112851554438009,3.4089600702600165
554.0,-30.04816742276833,5.050963107959,35.01160463991349,24.114340845868014,4.990342521700154,-26.544323188735536,-40.069941769447155,1.486498287667376,-0.37597486163201665,-5.03159157213493,40.02237755503598,47980.17567115003,15469.335831691424,15469.335831691424,63449.51150284145,87741.74727821292,87741.74727821292,15469.335831691424,103211.08310990434,103211.08310990434,103211.08310990434,128039.74515877193,103817.53907800802,64056.097409415386,44179.37963176959,24828.66204886759,0.0,69008.04168063718,21104.36274153745,1537.3523662368934,0.0,0.8866768780828126,2.8180089709972473,0.0014959080323721466,354219.49361203157,1555498.3096831099,4.391340221910009,1555498.3096831099,4.391340221910009,0.85,0.09577110144234478,4.564652377983593,1.2673488538293167,1.0,0.0,4.56465237798383,1.2847868410132937,1.2850852801756618,3.5528480151489674,19332.229687836265,1971.3388045699874,2034.6934298245008,2034.6934298245008,7.602784579210889,5.050963107959,0.5357420051832742,4.515221102775726,3.408996727185646,3.408996727185646,0.9739990649101846,0.0,0.0,0.00023227481524679846,1.0000431256930307,0.00023226479866638933,198.96199813533653,0.0,2.0024468739842436e-06,5.674934440871346,0.012946008271727299,7.82338180845327e-05,0.00015404099716226577,0.0007031436040037003,0.09577110144228702,0.08144225414452695,0.014328847297760067,0.09577117577150748,0.08144225414457608,0.01432884729776871,0.4285678030892369,0.4285678030892369,0.07540167781093837,0.0,4.660032902555031,4.527291691763594,5.415964617524537,4.655616710502898,4.524760307594477,5.400794726937704,24828.66204886759,21104.36274153745,0.85,0.9194509793000635,0.6952838321828901,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451781404986522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.509065338185,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.063418043745,1537.3523662368934,0.4285678030892369,0.07540167781093837,6.112851554438009,3.408996727185646
555.0,-30.048579246851297,5.050802687324346,35.01157405473077,24.114100739266746,4.990211139865035,-26.54470702705086,-40.0702741468325,1.4863389200646329,-0.3770595063860469,-5.031667380371667,40.02231842195982,47979.719349873325,15469.250476158486,15469.250476158486,63448.96982603181,87741.24686093605,87741.24686093605,15469.250476158486,103210.49733709454,103210.49733709454,103210.49733709454,128038.9861574038,103817.16676268587,64055.76844675628,44179.331462143986,24828.48882030926,0.0,69007.82028245325,21104.21549726287,1537.3448210587944,0.0,0.8866767061754839,2.818014407846606,0.0014959080323721466,354218.4466868889,1555495.7588412957,4.3913459995952016,1555495.7588412957,4.3913459995952016,0.85,0.09577077013188573,4.564652377983593,1.267348006530665,1.0,0.0,4.564652377983953,1.28478760724112,1.2850860337116246,3.5528458962843423,19332.16035768851,1971.331734862416,2034.6934298245008,2034.6934298245008,7.602742629140331,5.050802687324346,0.5356549728478566,4.515147714476489,3.4090333261196823,3.4090333261196823,0.9740095217484807,0.0,0.0,0.00023226479866638933,1.0000428808216777,0.00023225483938803774,198.96233837018968,0.0,1.9929188526842673e-06,5.647932028507213,0.012948001190579983,7.823087373883938e-05,0.00015403392492754995,0.000703111321710687,0.09577077013183166,0.08144187735618139,0.014328892775650276,0.09577087194048457,0.08144187735622736,0.014328892775658362,0.4285660532703727,0.4285660532703727,0.07540195810735087,0.0,4.65897728256266,4.526708060528449,5.41221014084698,4.65460787398564,4.5242303788540426,5.39704778434475,24828.48882030926,21104.21549726287,0.85,0.919446079680988,0.6952794502635989,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783887247101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.48206292582,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.053528919801,1537.3448210587944,0.4285660532703727,0.07540195810735087,6.112851554438009,3.4090333261196823
556.0,-30.04898910359415,5.050642721577865,35.01154345846816,24.11383866509425,4.990052334038167,-26.545091836970265,-40.070610435772664,1.4861550674144173,-0.3779571489420732,-5.031762831826611,40.02225692886554,47979.291012008216,15469.195889577757,15469.195889577757,63448.48690158597,87740.77145192833,87740.77145192833,15469.195889577757,103209.9673415061,103209.9673415061,103209.9673415061,128038.2770196418,103816.80597332728,64055.454106295045,44179.27985225804,24828.309678135705,0.0,69007.58953039374,21104.06322641535,1537.3373904831374,0.0,0.8866764427549233,2.8180150841284175,0.0014959080323721466,354217.1284888873,1555493.1061980024,4.391354852979116,1555493.1061980024,4.391354852979116,0.85,0.09577044454251449,4.564652377983593,1.267347196596675,1.0,0.0,4.564652377984138,1.2847884878961655,1.2850869017749935,3.5528434609950366,19332.09317383103,1971.3248840155434,2034.6934298245008,2034.6934298245008,7.602715801226143,5.050642721577865,0.5355593416221369,4.515083379955728,3.409069871074827,3.409069871074827,0.9740199631642363,0.0,0.0,0.00023225483938803774,1.0000426761134007,0.00023224492807715036,198.96267698071398,0.0,1.981521309310696e-06,5.615631390586513,0.012949982711889295,7.822789484712692e-05,0.00015402694454091082,0.0007030794586722156,0.09577044454243096,0.08144150647029433,0.014328938072136628,0.09577040357450689,0.08144150647036537,0.014328938072149123,0.42856430286944763,0.42856430286944763,0.07540223188264078,0.0,4.657979773048794,4.526161374833293,5.408634669739342,4.653805682884524,4.523794376422245,5.394150702989293,24828.309678135705,21104.06322641535,0.85,0.919442156049237,0.6952755680717726,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517863554131822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.4497622879,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.043673129914,1537.3373904831374,0.42856430286944763,0.07540223188264078,6.112851554438009,3.409069871074827
557.0,-30.049396805564268,5.050483502422525,35.011512851052075,24.113598314020805,4.9899221278837125,-26.54547184707832,-40.070938447583444,1.4859971693977467,-0.3790604027936979,-5.031834825775323,40.02219541147333,47978.83430244679,15469.10629864082,15469.10629864082,63447.94060108761,87740.26446784844,87740.26446784844,15469.10629864082,103209.37076648926,103209.37076648926,103209.37076648926,128037.49102388843,103816.42574587328,64055.123472391686,44179.224748312874,24828.120257399172,0.0,69007.34500571205,21103.902218789295,1537.3288276576266,0.0,0.8866762989165943,2.818021212258445,0.0014959080323721466,354216.1342448884,1555490.4525099832,4.39135968728796,1555490.4525099832,4.39135968728796,0.85,0.09577010686165441,4.564652377983593,1.2673462839098648,1.0,0.0,4.564652377983747,1.2847892470335773,1.2850876483541194,3.552841361743042,19332.022370337327,1971.3176640684972,2034.6934298245008,2034.6934298245008,7.602671769562394,5.050483502422525,0.5354745000608485,4.515009002361676,3.4091062858868453,3.4091062858868453,0.9740303673962415,0.0,0.0,0.00023224492807715036,1.0000424518862514,0.00023223506926040653,198.96301381204322,0.0,1.9719809465415446e-06,5.588594002498738,0.012951954692835835,7.822498937634528e-05,0.00015401993870080508,0.0007030474794475171,0.09577010686160235,0.0814411248342023,0.014328982027400062,0.09577006287000009,0.08144112483424656,0.014328982027407846,0.4285625538551491,0.4285625538551491,0.07540250879771941,0.0,4.656966636120785,4.52560661497813,5.405000522417652,4.652774422981622,4.523251622896396,5.390326757731259,24828.120257399172,21103.902218789295,0.85,0.9194374974987914,0.6952714134774401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517888117964544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.42272489981,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.033843024938,1537.3288276576266,0.4285625538551491,0.07540250879771941,6.112851554438009,3.4091062858868453
558.0,-30.04980263448773,5.050325123786061,35.011482381072895,24.113371199369453,4.989807680620518,-26.545848595374487,-40.071262198593445,1.4858536415071224,-0.38025152368328463,-5.031898666666359,40.02213819977204,47978.36666334434,15469.005436375613,15469.005436375613,63447.372099719956,87739.74594376447,87739.74594376447,15469.005436375613,103208.75138014008,103208.75138014008,103208.75138014008,128036.70492531307,103816.0403516883,64054.78837066877,44179.16886779947,24827.953545172986,0.0,69007.12241297246,21103.76051339704,1537.3213798843115,0.0,0.8866761810090293,2.8180294516133246,0.0014959080323721466,354215.25259730546,1555487.9845604831,4.391363650082176,1555487.9845604831,4.391363650082176,0.8500000000000001,0.09576977091801034,4.564652377983593,1.26734536243137,1.0,0.0,4.564652377982665,1.284789938837738,1.2850883276517884,3.552839448690673,19331.950604728445,1971.310346013006,2034.6934298245008,2034.6934298245008,7.602622198327866,5.050325123786061,0.5353937323742928,4.514931391411769,3.4091426593109477,3.4091426593109477,0.9740407598031279,0.0,0.0,0.00023223506926040653,1.0000422569923577,0.0002322252561195334,198.96334909691632,0.0,1.9615398919726786e-06,5.559004053850571,0.012953916232727809,7.822212174481663e-05,0.0001540129475155899,0.0007030155671172996,0.09576977091797106,0.08144074523728698,0.01432902568068409,0.09576986617727203,0.08144074523732038,0.014329025680689965,0.42856080509586225,0.42856080509586225,0.07540278228129128,0.0,4.655927577645684,4.525038922844487,5.401266457068914,4.651647142983052,4.522647600869902,5.386208656971121,24827.953545172986,21103.76051339704,0.85,0.9194322249813544,0.6952668795000359,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451791255273462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.39313495116,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.02404242535,1537.3213798843115,0.42856080509586225,0.07540278228129128,6.112851554438009,3.4091426593109477
559.0,-30.05020635972654,5.050167032658277,35.01145189696725,24.113100743293785,4.989634683418845,-26.546229305345467,-40.07159782396627,1.4856576290379446,-0.3809838078964276,-5.032005482525942,40.02207684834314,47977.965301050994,15468.970935334119,15468.970935334119,63446.93623638511,87739.29725525576,87739.29725525576,15468.970935334119,103208.26819058988,103208.26819058988,103208.26819058988,128036.04823852,103815.69696629621,64054.49164670187,44179.11702177148,24827.780047930126,0.0,69006.8970697016,21103.613040740605,1537.3145370339216,0.0,0.886675859182003,2.8180266202450306,0.0014959080323721466,354213.7774659737,1555485.3380382387,4.391374466476424,1555485.3380382387,4.391374466476424,0.85,0.09576944975201652,4.564652377983593,1.267344614039175,1.0,0.0,4.564652377983519,1.284790876079765,1.2850892525029969,3.5528368569300146,19331.88666172488,1971.3038256412617,2034.6934298245008,2034.6934298245008,7.602605241944664,5.050167032658277,0.5352938662889564,4.514873166369321,3.409179020926319,3.409179020926319,0.9740511488360911,0.0,0.0,0.0002322252561195334,1.0000420380807196,0.0002322154942258428,198.96368264477172,0.0,1.9524553732789925e-06,5.533258527872665,0.012955868688101087,7.821914903846425e-05,0.00015400610708106915,0.0007029843429115981,0.09576944975191296,0.08144037999471994,0.014329069757193022,0.09576930890799545,0.08144037999480801,0.014329069757208518,0.42855905538618666,0.42855905538618666,0.07540304453519925,0.0,4.654987486788798,4.524534671624451,5.397834224704127,4.651021674629533,4.522315950522909,5.383901457654133,24827.780047930126,21103.613040740605,0.85,0.9194289111753488,0.6952633336431577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517936875325563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.367389425184,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.014265759064,1537.3145370339216,0.42855905538618666,0.07540304453519925,6.112851554438009,3.409179020926319
560.0,-30.050607650971145,5.050010059441588,35.011421476349916,24.112895840685837,4.989545386680535,-26.54659945374085,-40.071909211669094,1.4855371894503149,-0.3822857360558487,-5.0320463742487584,40.0220177293593,47977.4618722512,15468.83678600263,15468.83678600263,63446.29865825383,87738.76530964568,87738.76530964568,15468.83678600263,103207.60209564831,103207.60209564831,103207.60209564831,128035.19371968406,103815.30761502293,64054.13004392302,44179.08619011101,24827.59162403574,0.0,69006.67781414675,21103.452880430377,1537.30531374217,0.0,0.886675865090718,2.8180390026323456,0.0014959080323721466,354213.21275090793,1555482.7878204007,4.391374267888356,1555482.7878204007,4.391374267888356,0.85,0.09576909765056375,4.564652377983593,1.2673435898078607,1.0,0.0,4.564652377985658,1.2847914596744952,1.285089823690609,3.5528352431141297,19331.814159252644,1971.29643244662,2034.6934298245008,2034.6934298245008,7.602539310964833,5.050010059441588,0.5352239658449651,4.514786093596623,3.4092152053090805,3.4092152053090805,0.9740614872311658,0.0,0.0,0.0002322154942258428,1.0000417847724268,0.0002322057915596863,198.9640141826992,0.0,1.9422623182657527e-06,5.5043714099651435,0.012957810950419353,7.821639110378923e-05,0.00015399910312205358,0.0007029523722734223,0.09576909765054126,0.08143998741751676,0.0143291102330245,0.0957691557745161,0.08143998741753589,0.014329110233027867,0.4285573083864874,0.4285573083864874,0.0754033136272002,0.0,4.653958261563332,4.523983201318231,5.394073742526359,4.649760638192902,4.52170010783118,5.378954196074744,24827.59162403574,21103.452880430377,0.85,0.9194225931167344,0.6952582473462526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517961071913372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.33850230728,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.004517708963,1537.30531374217,0.4285573083864874,0.0754033136272002,6.112851554438009,3.4092152053090805
561.0,-30.051007067050556,5.0498534413423934,35.0113911628028,24.112633801437937,4.989385265235067,-26.5469749973365,-40.07223645513875,1.4853531955210215,-0.3831263529055491,-5.032146512971063,40.02196000675947,47977.04233445206,15468.794171903368,15468.794171903368,63445.83650635543,87738.29609289346,87738.29609289346,15468.794171903368,103207.09026479683,103207.09026479683,103207.09026479683,128034.52760791269,103814.94763761113,64053.81915250554,44179.03165011732,24827.437343115853,0.0,69006.46899323317,21103.321741648473,1537.2994186252333,0.0,0.8866755641278194,2.8180383797793147,0.0014959080323721466,354211.8298372207,1555480.2978414823,4.391384383057756,1555480.2978414823,4.391384383057756,0.85,0.09576877700318268,4.564652377983593,1.2673427820717915,1.0,0.0,4.564652377983861,1.2847923404657196,1.2850906922198173,3.5528328074628535,19331.747126590642,1971.2895970173956,2034.6934298245008,2034.6934298245008,7.602518367220365,5.0498534413423934,0.5351278008424325,4.514725640499961,3.4092514634431432,3.4092514634431432,0.9740718466980409,0.0,0.0,0.0002322057915596863,1.0000415896517083,0.0002321961346033201,198.96434417237512,0.0,1.930481406776191e-06,5.470984306803725,0.012959741431826129,7.82134928328065e-05,0.0001539922987268798,0.0007029213125748116,0.09576877700308978,0.08143962426259997,0.01432915274048981,0.09576873485398035,0.08143962426267896,0.014329152740503708,0.4285555603539772,0.4285555603539772,0.07540356598769864,0.0,4.6530091862400695,4.5234770498283865,5.390592353411648,4.649020160065504,4.521263340408268,5.376475767358897,24827.437343115853,21103.321741648473,0.85,0.9194186781615645,0.695254271583679,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451798512270021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.305115204115,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.994804962373,1537.2994186252333,0.4285555603539772,0.07540356598769864,6.112851554438009,3.4092514634431432
562.0,-30.05140433819936,5.04969757911067,35.01136081859334,24.11240319432693,4.989258906066829,-26.54734523352768,-40.072559158410854,1.4851998013950074,-0.38409549621610495,-5.0322146757197865,40.021898486555074,47976.611804303626,15468.70346780679,15468.70346780679,63445.31527211041,87737.81611264746,87737.81611264746,15468.70346780679,103206.51958045425,103206.51958045425,103206.51958045425,128033.76550081125,103814.59140762947,64053.511695124944,44178.97745833836,24827.245920357007,0.0,69006.22337869537,21103.159032303454,1537.2906549374668,0.0,0.8866754398148518,2.818043188403928,0.0014959080323721466,354210.88851349195,1555477.64404867,4.391388561137983,1555477.64404867,4.391388561137983,0.85,0.09576843322387768,4.564652377983593,1.267341973236762,1.0,0.0,4.564652377982784,1.284793078012311,1.2850914175298433,3.5528307679284166,19331.680791750805,1971.282832746229,2034.6934298245008,2034.6934298245008,7.602473788467003,5.04969757911067,0.5350462212438973,4.514651357866772,3.4092875670822886,3.4092875670822886,0.9740821620235111,0.0,0.0,0.0002321961346033201,1.0000413664387746,0.0002321865298734478,198.9646723909101,0.0,1.9213899900992967e-06,5.445219231941406,0.012961662821816228,7.82106348698578e-05,0.0001539854997334623,0.0007028902775333406,0.09576843322383152,0.08143924131325427,0.014329191910577263,0.09576833889425923,0.08143924131329351,0.01432919191058417,0.4285538138769128,0.4285538138769128,0.07540381938765278,0.0,4.652057627299598,4.522978319477716,5.387052039186017,4.648119179503681,4.520854682553534,5.372760941514116,24827.245920357007,21103.159032303454,0.85,0.9194143972193991,0.6952505072044803,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518009061177417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.279350129254,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.985116405216,1537.2906549374668,0.4285538138769128,0.07540381938765278,6.112851554438009,3.4092875670822886
563.0,-30.051799564232443,5.0495425520179085,35.011330608254305,24.112175416108244,4.989147474389634,-26.5477121361479,-40.07286998732013,1.485060046304958,-0.38532887820468886,-5.032275830530882,40.02184169738762,47976.135592949526,15468.603251131313,15468.603251131313,63444.73884408084,87737.2807396031,87737.2807396031,15468.603251131313,103205.88399073441,103205.88399073441,103205.88399073441,128032.96441896324,103814.18569788669,64053.164500956605,44178.91244103342,24827.080428228823,0.0,69005.99286926223,21103.0183639945,1537.2832136609743,0.0,0.8866753340582882,2.8180522994039032,0.0014959080323721466,354210.0439706591,1555475.1943413087,4.391392115549824,1555475.1943413087,4.391392115549824,0.85,0.09576809238594178,4.564652377983593,1.2673409907659519,1.0,0.0,4.564652377985489,1.2847937516459358,1.2850920789791522,3.552828905134279,19331.605243110334,1971.2751289288733,2034.6934298245008,2034.6934298245008,7.602424534523381,5.0495425520179085,0.5349682077840878,4.514574344233821,3.409323637711289,3.409323637711289,0.9740924679175113,0.0,0.0,0.0002321865298734478,1.0000411536173361,0.00023217697495106642,198.9649989207544,0.0,1.9110019324461003e-06,5.415779476552248,0.012963573823748674,7.820788216133208e-05,0.00015397864771211572,0.0007028590004378069,0.09576809238590246,0.08143886172220764,0.014329230663694814,0.09576817353032209,0.08143886172224109,0.014329230663700697,0.4285520687569866,0.4285520687569866,0.07540406772345536,0.0,4.651059273094916,4.522439665223658,5.383425856390147,4.646946952326175,4.520169569951349,5.368804721236074,24827.080428228823,21103.0183639945,0.85,0.9194091151515251,0.6952459286231042,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518032871175828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.24991037386,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.9754575043,1537.2832136609743,0.4285520687569866,0.07540406772345536,6.112851554438009,3.409323637711289
564.0,-30.05219263369477,5.049388143004048,35.0113005022713,24.11194040849807,4.989014925485632,-26.54807920943996,-40.073192201647885,1.4849015012308378,-0.38623050351566235,-5.0323533509716425,40.021784316283814,47975.72330051222,15468.529081663268,15468.529081663268,63444.25238217549,87736.80921563308,87736.80921563308,15468.529081663268,103205.33829729634,103205.33829729634,103205.33829729634,128032.25654408577,103813.83316120463,64052.870514813476,44178.84738487906,24826.918246789424,0.0,69005.76563166849,21102.88050977101,1537.2763447215289,0.0,0.886675147077395,2.8180551245170484,0.0014959080323721466,354208.9734221186,1555472.7191026213,4.3913983998619095,1555472.7191026213,4.3913983998619095,0.85,0.0957677570930461,4.564652377983593,1.2673401769855994,1.0,0.0,4.564652377982036,1.2847945130805216,1.2850928283137912,3.5528267995471374,19331.53959601283,1971.2684347879074,2034.6934298245008,2034.6934298245008,7.602388082118829,5.049388143004048,0.5348831984942093,4.514504944509839,3.4093597005034906,3.4093597005034906,0.9741027715724259,0.0,0.0,0.00023217697495106642,1.0000409291881287,0.00023216747252490609,198.9653236698104,0.0,1.9010951212994197e-06,5.387703573762555,0.012965474918869974,7.820502871781095e-05,0.00015397194623325547,0.0007028284105163915,0.09576775709299055,0.08143848867708128,0.014329268415909268,0.09576782142812383,0.08143848867712851,0.014329268415917579,0.42855032196823384,0.42855032196823384,0.07540430443836725,0.0,4.650101946802636,4.521933549380492,5.379889310800365,4.646122847455956,4.519762700643639,5.36559540306996,24826.918246789424,21102.88050977101,0.85,0.9194050932036804,0.6952422433306783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518056558676553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.22183447107,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.965826331496,1537.2763447215289,0.42855032196823384,0.07540430443836725,6.112851554438009,3.4093597005034906
565.0,-30.052583467460366,5.0492343962739765,35.011270427131336,24.111699812952452,4.98888449426547,-26.548444058423065,-40.073506453167624,1.4847450852280244,-0.3872717755049848,-5.0324268096907225,40.02172500267824,47975.28479678173,15468.449607608605,15468.449607608605,63443.734404390336,87736.30213077551,87736.30213077551,15468.449607608605,103204.75173838412,103204.75173838412,103204.75173838412,128031.49426229195,103813.4450129468,64052.55024195061,44178.77196777355,24826.742523907826,0.0,69005.51449168137,21102.73114532165,1537.2686016376988,0.0,0.8866749877896167,2.8180602652941493,0.0014959080323721466,354207.958967839,1555470.1605050727,4.391403753426965,1555470.1605050727,4.391403753426965,0.8499999999999999,0.0957674153601868,4.564652377983593,1.2673393285879868,1.0,0.0,4.564652377984045,1.2847952644473695,1.2850935676457904,3.552824721802654,19331.46731755834,1971.2610644367182,2034.6934298245008,2034.6934298245008,7.602349022645057,5.0492343962739765,0.5348003029156558,4.514434093358321,3.409395691371006,3.409395691371006,0.9741130546774304,0.0,0.0,0.00023216747252490609,1.000040696517436,0.00023215802450181407,198.9656465726895,0.0,1.8906532966392868e-06,5.358111442675739,0.012967365572166614,7.82022458834903e-05,0.0001539652266414158,0.0007027977379155215,0.09576741536012943,0.08143811117785704,0.014329304182272391,0.09576749655390654,0.08143811117790582,0.014329304182280978,0.42854857545931396,0.42854857545931396,0.07540453487710191,0.0,4.649140976116598,4.521415193156656,5.376398287545726,4.645155034185734,4.519203054886134,5.362294230636621,24826.742523907826,21102.73114532165,0.85,0.919400932979617,0.6952384189899078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518080116998469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.19224233999,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.956225187792,1537.2686016376988,0.42854857545931396,0.07540453487710191,6.112851554438009,3.409395691371006
566.0,-30.05297262309575,5.049081089191248,35.01124030563605,24.111447168421023,4.988730124340008,-26.54880979079269,-40.07382084438575,1.484567292036853,-0.3880159714680076,-5.032517287785226,40.02166350220271,47974.855029820916,15468.396849927425,15468.396849927425,63443.25187974834,87735.84980595214,87735.84980595214,15468.396849927425,103204.24665587956,103204.24665587956,103204.24665587956,128030.80751157833,103813.09987398762,64052.22713004126,44178.74749327373,24826.560855698768,0.0,69005.3083489725,21102.576727343952,1537.2609142765068,0.0,0.8866747497260048,2.8180595008094533,0.0014959080323721466,354206.70948158146,1555467.5075763697,4.391411754602161,1555467.5075763697,4.391411754602161,0.85,0.0957670784880878,4.564652377983593,1.2673384675523267,1.0,0.0,4.564652377983441,1.2847961157095393,1.2850944069661907,3.552822367821937,19331.40304801687,1971.2545107673743,2034.6934298245008,2034.6934298245008,7.602323093588417,5.049081089191248,0.5347099722407203,4.514371116950528,3.409431624679108,3.409431624679108,0.9741233213368881,0.0,0.0,0.00023215802450181407,1.0000405219039825,0.0002321486173978302,198.96596809003367,0.0,1.8798320233375583e-06,5.32744395413864,0.012969245404189951,7.819946190368906e-05,0.000153958562598125,0.0007027673188744671,0.09576707848801697,0.08143773853392797,0.014329339954089006,0.09576696596076682,0.08143773853398818,0.01432933995409961,0.42854682809426675,0.42854682809426675,0.07540476069888606,0.0,4.648247889804793,4.520943151986387,5.3730982944821335,4.644501316317246,4.518884132131973,5.35972576222315,24826.560855698768,21102.576727343952,0.85,0.9193966869752134,0.695234267879846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518103541397984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.16157485145,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.946655730233,1537.2609142765068,0.42854682809426675,0.07540476069888606,6.112851554438009,3.409431624679108
567.0,-30.053359512082515,5.0489287978667985,35.011210259884244,24.111237411294155,4.9886366975609215,-26.549167388192874,-40.07412650445474,1.4844445736713803,-0.38926720644241186,-5.03256179098591,40.0216054653988,47974.3951568775,15468.27495893398,15468.27495893398,63442.67011581148,87735.31458231126,87735.31458231126,15468.27495893398,103203.58954124524,103203.58954124524,103203.58954124524,128029.97000019597,103812.69876153192,64051.90065299196,44178.664565044404,24826.38045895073,0.0,69005.04502399513,21102.42339010812,1537.252235062675,0.0,0.8866747333156637,2.818070793854574,0.0014959080323721466,354206.09490163124,1555465.004062229,4.391412306143989,1555465.004062229,4.391412306143989,0.85,0.09576672319770752,4.564652377983593,1.267337568053045,1.0,0.0,4.564652377983621,1.2847967092368413,1.2850949885444465,3.552820726552887,19331.32835545343,1971.2468942455812,2034.6934298245008,2034.6934298245008,7.602263187269529,5.0489287978667985,0.5346406683061016,4.514288129560697,3.4094674343696085,3.4094674343696085,0.9741335526770311,0.0,0.0,0.0002321486173978302,1.0000402860062734,0.00023213926543392662,198.9662877355997,0.0,1.871693551071897e-06,5.304379523737756,0.012971117097741023,7.819675532732503e-05,0.0001539518620705052,0.0007027367332951336,0.09576672319768127,0.08143734937851524,0.014329373819166038,0.09576680727088986,0.08143734937853754,0.014329373819169967,0.4285450825085268,0.4285450825085268,0.07540499208892588,0.0,4.6472746794416935,4.520419076057578,5.369557967055755,4.643294584543526,4.51823874213585,5.355312092385134,24826.38045895073,21102.42339010812,0.85,0.9193917646709825,0.6952302565732021,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518126865291456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.13851042105,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.937106863421,1537.252235062675,0.4285450825085268,0.07540499208892588,6.112851554438009,3.4094674343696085
568.0,-30.05374455161084,5.048776797616467,35.011180257084746,24.110980959981703,4.988472962575462,-26.54953035219501,-40.07444421350954,1.48425876315959,-0.38987374283436793,-5.032662641534122,40.02154662496433,47974.00126311024,15468.240030039773,15468.240030039773,63442.241293150015,87734.88760208627,87734.88760208627,15468.240030039773,103203.12763212604,103203.12763212604,103203.12763212604,128029.3470527064,103812.37278653488,64051.60718005006,44178.6284516498,24826.21942058037,0.0,69004.84787223017,21102.286507493314,1537.2459728131919,0.0,0.886674432773373,2.8180670024588257,0.0014959080323721466,354204.70217962255,1555462.4658852566,4.391422407194522,1555462.4658852566,4.391422407194522,0.85,0.09576639491937872,4.564652377983593,1.2673367899889127,1.0,0.0,4.564652377983716,1.2847975978092503,1.2850958653071407,3.5528182694044013,19331.267654500858,1971.2407044710333,2034.6934298245008,2034.6934298245008,7.602246020607617,5.048776797616467,0.5345463422031411,4.514230455413326,3.4095032949687183,3.4095032949687183,0.9741437985624909,0.0,0.0,0.00023213926543392662,1.0000400935486475,0.00023212995852014214,198.96660585405326,0.0,1.860725540933611e-06,5.273296183005854,0.012972977823281957,7.81939421507028e-05,0.00015394532328322382,0.0007027068860042205,0.09576639491928637,0.08143698512696965,0.014329409792316731,0.09576625584577605,0.08143698512704817,0.014329409792330548,0.4285433348747631,0.4285433348747631,0.0754052111532902,0.0,4.6464162817106285,4.519974911196869,5.366331711690123,4.6427888986997345,4.518007809707797,5.353234292430216,24826.21942058037,21102.286507493314,0.85,0.91938817705417,0.6952265346912905,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518150053405174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.107427080315,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.927590433284,1537.2459728131919,0.4285433348747631,0.0754052111532902,6.112851554438009,3.4095032949687183
569.0,-30.054127566636645,5.048625824472172,35.01115029066711,24.11077095838266,4.988380572503232,-26.549884358757218,-40.07474550800396,1.48413736462393,-0.39113948125589104,-5.03270503217251,40.02148767905887,47973.53995689059,15468.116777315408,15468.116777315408,63441.656734206,87734.34656968538,87734.34656968538,15468.116777315408,103202.4633470008,103202.4633470008,103202.4633470008,128028.49571701408,103811.96456931093,64051.2780497873,44178.54057724848,24826.032370013287,0.0,69004.57294726177,21102.127514511292,1537.2368618499013,0.0,0.8866744304188405,2.818078733863565,0.0014959080323721466,354204.11677630304,1555459.9231617597,4.391422486328999,1555459.9231617597,4.391422486328999,0.85,0.0957660361355938,4.564652377983593,1.267335827299394,1.0,0.0,4.564652377983584,1.2847981849565389,1.285096440632608,3.5528166457816113,19331.191638933487,1971.2329530403847,2034.6934298245008,2034.6934298245008,7.602185445032665,5.048625824472172,0.5344785982349931,4.514147226237179,3.409538989556313,3.409538989556313,0.9741539970160894,0.0,0.0,0.00023212995852014214,1.0000398828617307,0.000232120700882324,198.96692230076002,0.0,1.8517650466755582e-06,5.247902142278532,0.012974829588328633,7.819127440437118e-05,0.00015393868411577095,0.000702676580512719,0.09576603613556944,0.08143659391180975,0.014329442223759682,0.09576608666864937,0.08143659391183047,0.01432944222376333,0.42854159010113463,0.42854159010113463,0.07540543705060085,0.0,4.645462776145223,4.519464436274802,5.362846092280677,4.641565550916596,4.517342496188007,5.348823080798468,24826.032370013287,21102.127514511292,0.85,0.9193833687325716,0.6952226194277792,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518173130742211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.08203303959,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.918098157665,1537.2368618499013,0.42854159010113463,0.07540543705060085,6.112851554438009,3.409538989556313
570.0,-30.054508510641604,5.048475289707841,35.01112042167725,24.110527359321736,4.988234717137323,-26.550241848224417,-40.07505480023099,1.4839680547201848,-0.39187839506274713,-5.032792984865787,40.0214305840044,47973.126657266905,15468.064171719718,15468.064171719718,63441.190828986626,87733.89660131598,87733.89660131598,15468.064171719718,103201.9607730357,103201.9607730357,103201.9607730357,128027.83704492253,103811.62193593186,64050.97143141794,44178.50056057103,24825.876271886835,0.0,69004.37683245787,21101.99483110381,1537.2305841520126,0.0,0.8866741892554537,2.818078195134378,0.0014959080323721466,354202.9021756762,1555457.4602806023,4.3914305916927034,1555457.4602806023,4.3914305916927034,0.85,0.09576570262196155,4.564652377983593,1.267335052532144,1.0,0.0,4.564652377982885,1.2847989961426252,1.2850972401121816,3.5528144026327304,19331.12783596492,1971.2264469482361,2034.6934298245008,2034.6934298245008,7.602159590722173,5.048475289707841,0.5343907485883586,4.514084541119482,3.409574740653811,3.409574740653811,0.9741642116153745,0.0,0.0,0.000232120700882324,1.000039667328864,0.00023211149363937267,198.96723703727224,0.0,1.8419637044523429e-06,5.22012513841794,0.012976671552033085,7.818853593138734e-05,0.00015393216495093666,0.0007026468227914556,0.09576570262189088,0.08143622613481256,0.014329476487078312,0.09576565122907542,0.08143622613487267,0.014329476487088884,0.4285398432966941,0.4285398432966941,0.07540565052867965,0.0,4.644587005025812,4.519008173859277,5.359572551358212,4.64091458980306,4.517017041561132,5.346310682252977,24825.876271886835,21101.99483110381,0.85,0.9193792298569898,0.695218605824748,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518196086810253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.05425603573,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.908633604928,1537.2305841520126,0.4285398432966941,0.07540565052867965,6.112851554438009,3.409574740653811
571.0,-30.054887342351392,5.048325587566925,35.01109057978955,24.110304295923584,4.988124788683681,-26.55059384319181,-40.07535578040404,1.483831289524045,-0.39299629636673217,-5.032849366686678,40.021371635424835,47972.684294569786,15467.964256909863,15467.964256909863,63440.64855147965,87733.37610490056,87733.37610490056,15467.964256909863,103201.34036181042,103201.34036181042,103201.34036181042,128027.03548586907,103811.22429370192,64050.65125630089,44178.414486001144,24825.695124058642,0.0,69004.1096100598,21101.840855449846,1537.2221354300736,0.0,0.8866741156365331,2.8180863426082494,0.0014959080323721466,354202.12356116023,1555454.9174479393,4.391433065983181,1555454.9174479393,4.391433065983181,0.85,0.09576534915732657,4.564652377983593,1.267334110173397,1.0,0.0,4.564652377983354,1.2847996549740694,1.2850978872664838,3.5528125807877173,19331.053789604437,1971.2188963208066,2034.6934298245008,2034.6934298245008,7.602110485137817,5.048325587566925,0.5343173784297566,4.5140082091371685,3.4096103723740248,3.4096103723740248,0.9741743921068642,0.0,0.0,0.00023211149363937267,1.000039447496061,0.00023210233778331722,198.96755002947467,0.0,1.8319396907554045e-06,5.191717083600817,0.01297850349172384,7.818587113844534e-05,0.00015392562250092734,0.0007026169587814627,0.09576534915729126,0.0814358413318156,0.014329507825475667,0.09576539381433948,0.08143584133184562,0.014329507825480947,0.4285380978161793,0.4285380978161793,0.07540586461372158,0.0,4.643662135452928,4.518512532301941,5.35619453615368,4.63985307031993,4.516423504893908,5.342575167984876,24825.695124058642,21101.840855449846,0.85,0.9193749315798856,0.6952148874271695,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518218918820098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.02584798091,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.899197774472,1537.2221354300736,0.4285380978161793,0.07540586461372158,6.112851554438009,3.4096103723740248
572.0,-30.05526419990624,5.04817651415912,35.01106082936847,24.110078543331497,4.987998586202576,-26.550945688801534,-40.075660462584324,1.4836800750979402,-0.3938080212225259,-5.032921066655188,40.02131461579995,47972.269186982376,15467.888808936586,15467.888808936586,63440.15799591896,87732.91785207554,87732.91785207554,15467.888808936586,103200.80666101212,103200.80666101212,103200.80666101212,128026.33899971194,103810.88052433841,64050.35000895121,44178.367239319115,24825.532338699817,0.0,69003.89957801893,21101.702487894843,1537.21509935608,0.0,0.8866739569939345,2.81808866346765,0.0014959080323721466,354201.133409972,1555452.4578265303,4.391438397872554,1555452.4578265303,4.391438397872554,0.85,0.09576500534686556,4.564652377983593,1.267333312877454,1.0,0.0,4.564652377984535,1.2848003812969189,1.2850986019938702,3.552810572313098,19330.989775100203,1971.2123686580233,2034.6934298245008,2034.6934298245008,7.602073404380503,5.04817651415912,0.5342374957141818,4.513939018444939,3.409646004377695,3.409646004377695,0.9741845726793414,0.0,0.0,0.00023210233778331722,1.000039242046079,0.0002320932299700921,198.96786139148514,0.0,1.82171824777423e-06,5.162749514192168,0.012980325209971614,7.818317365450406e-05,0.00015391916412881316,0.0007025874785578338,0.09576500534681903,0.08143546599043601,0.014329539356383028,0.09576501721705717,0.08143546599047558,0.014329539356389987,0.4285363507016289,0.4285363507016289,0.07540607066386695,0.0,4.642780020601322,4.518055077943757,5.352885462037477,4.63911304543268,4.516089871551799,5.33951255831613,24825.532338699817,21101.702487894843,0.85,0.9193706208471689,0.6952109877897953,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518241624296833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.996880411505,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.889791562198,1537.21509935608,0.4285363507016289,0.07540607066386695,6.112851554438009,3.409646004377695
573.0,-30.055638962819085,5.048027964569674,35.0110310617225,24.109839170146756,4.987858649354062,-26.551297022331067,-40.075961233209796,1.483516708866087,-0.3945711443834625,-5.033000496350792,40.021254613242014,47971.84613584385,15467.825950733566,15467.825950733566,63439.67208657742,87732.46007093361,87732.46007093361,15467.825950733566,103200.28602166717,103200.28602166717,103200.28602166717,128025.64065542056,103810.52996722309,64050.03352090971,44178.32938479265,24825.354633753395,0.0,69003.68401854605,21101.551438690385,1537.207384275992,0.0,0.8866737697828331,2.8180894402103416,0.0014959080323721466,354200.0365165255,1555449.8695352995,4.391444689935058,1555449.8695352995,4.391444689935058,0.85,0.09576466033534035,4.564652377983593,1.2673324886569755,1.0,0.0,4.564652377984254,1.284801164370406,1.2850993735467817,3.5528084069105117,19330.924496624786,1971.205712106049,2034.6934298245008,2034.6934298245008,7.602042511174629,5.048027964569674,0.5341543821683654,4.513873582401309,3.409681576545619,3.409681576545619,0.9741947361558912,0.0,0.0,0.0002320932299700921,1.0000390240476216,0.0002320841731062686,198.96817102374266,0.0,1.8121621193559035e-06,5.13566744625463,0.01298213737209097,7.818051088564966e-05,0.00015391271908444244,0.0007025580591707209,0.0957646603352786,0.08143509037388506,0.014329569961393533,0.09576454276079305,0.08143509037393758,0.014329569961402772,0.42853460426611234,0.42853460426611234,0.07540627221651097,0.0,4.641940507972322,4.517625623257061,5.349702380390227,4.638429351967318,4.5157578184029035,5.336818640596164,24825.354633753395,21101.551438690385,0.85,0.919366451065523,0.6952070286993737,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518264211518863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.96979834356,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.880412271106,1537.207384275992,0.42853460426611234,0.07540627221651097,6.112851554438009,3.409681576545619
574.0,-30.056012094461725,5.047880312007344,35.01100136235505,24.10963021628561,4.987758737216054,-26.551642884742193,-40.07625369178129,1.483389527496408,-0.39562288978100923,-5.033049913245689,40.021197066702925,47971.3916788357,15467.718307479605,15467.718307479605,63439.10998631531,87731.95827287078,87731.95827287078,15467.718307479605,103199.67658035038,103199.67658035038,103199.67658035038,128024.85549013547,103810.15301208649,64049.703391228504,44178.27735650887,24825.17890978508,0.0,69003.45626629396,21101.40207331732,1537.19908872413,0.0,0.8866737265640708,2.8180975298930253,0.0014959080323721466,354199.35408962035,1555447.3871908095,4.3914461424942255,1555447.3871908095,4.3914461424942255,0.8500000000000001,0.09576430341598456,4.564652377983593,1.2673315265169367,1.0,0.0,4.564652377983588,1.284801778058008,1.2850999757399435,3.552806709905955,19330.854302480835,1971.1985542953848,2034.6934298245008,2034.6934298245008,7.601989607256826,5.047880312007344,0.5340851137528864,4.513795198254457,3.409717058276401,3.409717058276401,0.9742048737932575,0.0,0.0,0.0002320841731062686,1.0000388542992757,0.00023207515598870336,198.96847930907612,0.0,1.8020276301724315e-06,5.10694630390867,0.012983939399721143,7.817792178509397e-05,0.00015390625132117463,0.0007025285360797402,0.0957643034159575,0.08143470438927211,0.01432959902668539,0.09576429620164487,0.08143470438929512,0.014329599026689436,0.42853285976750005,0.42853285976750005,0.07540647560864762,0.0,4.64105707485794,4.51717100208316,5.346368463179317,4.6374270234646815,4.515259208665668,5.332938803832917,24825.17890978508,21101.40207331732,0.85,0.919361339546456,0.6952027372905412,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518286673263627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.94107720122,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.871062380753,1537.19908872413,0.42853285976750005,0.07540647560864762,6.112851554438009,3.409717058276401
