time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
575.0,-30.05638298246281,5.047733260107106,35.010971775905176,24.10939901545646,4.987632952585734,-26.551989315196597,-40.076553728990234,1.4832392853195233,-0.39652699943849257,-5.033121890570008,40.021140956919204,47970.98408571076,15467.6462280286,15467.6462280286,63438.63031373936,87731.47320872803,87731.47320872803,15467.6462280286,103199.11943675662,103199.11943675662,103199.11943675662,128024.14106624924,103809.77989191782,64049.40703457244,44178.192063717084,24825.02162949262,0.0,69003.2136932097,21101.268385068728,1537.1923719579909,0.0,0.8866735632109553,2.8181010364812855,0.0014959080323721466,354198.3601143508,1555444.9668255066,4.391451632704738,1555444.9668255066,4.391451632704738,0.85,0.09576395928143974,4.564652377983593,1.2673307132860647,1.0,0.0,4.564652377982896,1.2848024995482765,1.2851006858118488,3.552804714801285,19330.784822459773,1971.1914693049894,2034.6934298245008,2034.6934298245008,7.6019541820424195,5.047733260107106,0.5340060967081026,4.513727163399003,3.409752563027714,3.409752563027714,0.9742150180079182,0.0,0.0,0.00023207515598870336,1.0000386207814729,0.00023206619341096038,198.96878574152475,0.0,1.7941221697066029e-06,5.0845422289485125,0.01298573352189085,7.81752656741522e-05,0.00015389989031455118,0.0007024995002957301,0.09576395928138891,0.08143433085280968,0.014329628428579226,0.09576397927839078,0.08143433085285291,0.014329628428586833,0.4285311150053412,0.4285311150053412,0.07540666919963307,0.0,4.640192425272744,4.516721965116574,5.34312876245059,4.6365948911314945,4.5147899064582475,5.330032821784812,24825.02162949262,21101.268385068728,0.85,0.9193576200057777,0.695199274326427,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451830903730273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.91867312626,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.861732678084,1537.1923719579909,0.4285311150053412,0.07540666919963307,6.112851554438009,3.409752563027714
576.0,-30.056751972851146,5.047586871492366,35.01094221689265,24.109172529447847,4.987510570747889,-26.55233369703432,-40.07684968002138,1.4830922949309764,-0.3974063540549082,-5.033188359177155,40.021082583181716,47970.56651367518,15467.566633768736,15467.566633768736,63438.133147443914,87730.9940380601,87730.9940380601,15467.566633768736,103198.56067182883,103198.56067182883,103198.56067182883,128023.40870729854,103809.41335965635,64049.101501979254,44178.12428630788,24824.848035469706,0.0,69002.97232177759,21101.120830149248,1537.1845923400194,0.0,0.8866734361238494,2.8181048606442927,0.0014959080323721466,354197.4422139924,1555442.448804763,4.391455904035086,1555442.448804763,4.391455904035086,0.8499999999999999,0.09576360766504402,4.564652377983593,1.2673298478545623,1.0,0.0,4.564652377983917,1.2848032057140195,1.2851013806257356,3.5528027620750073,19330.71656919612,1971.1845094090359,2034.6934298245008,2034.6934298245008,7.601915063490852,5.047586871492366,0.5339298485662018,4.513657022926164,3.4097880028911547,3.4097880028911547,0.974225143683187,0.0,0.0,0.00023206619341096038,1.0000384232946253,0.00023205727700583603,198.96909060696802,0.0,1.7832732106349894e-06,5.05379627893956,0.012987516795101484,7.817264581826137e-05,0.000153893547592699,0.0007024705479753446,0.09576360766499827,0.08143395165175127,0.014329656013246995,0.09576361084914647,0.08143395165179018,0.014329656013253846,0.42852937006803954,0.42852937006803954,0.075406858442886,0.0,4.63933603721523,4.516276878311942,5.339922011521367,4.635782005122223,4.51437102331812,5.32696839688532,24824.848035469706,21101.120830149248,0.85,0.9193536309076153,0.6951956546158156,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518331266932025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.88792717625,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.852435485314,1537.1845923400194,0.42852937006803954,0.075406858442886,6.112851554438009,3.4097880028911547
577.0,-30.057118875358896,5.047441213203065,35.01091272197367,24.108955088909738,4.987396896100716,-26.552675328802742,-40.077141440100945,1.4829533495444582,-0.3982960961677122,-5.033248890913627,40.021025332010566,47970.13942802061,15467.478994716108,15467.478994716108,63437.61842273672,87730.5166714427,87730.5166714427,15467.478994716108,103197.99566615881,103197.99566615881,103197.99566615881,128022.67437580407,103809.05167096526,64048.78943571063,44178.06915028292,24824.678709645257,0.0,69002.74785992817,21100.97690319847,1537.176921637783,0.0,0.8866733352127751,2.8181095157318725,0.0014959080323721466,354196.6063006635,1555439.979210249,4.391459295603464,1555439.979210249,4.391459295603464,0.85,0.09576325383179177,4.564652377983593,1.267328987368383,1.0,0.0,4.564652377983662,1.284803874148574,1.2851020377589912,3.552800913686954,19330.649217870767,1971.177641485193,2034.6934298245008,2034.6934298245008,7.601871991128522,5.047441213203065,0.5338566172924528,4.513584595910612,3.40982339775922,3.40982339775922,0.9742352565026343,0.0,0.0,0.00023205727700583603,1.0000382059928123,0.00023204841136589924,198.9693937481904,0.0,1.7740890190763418e-06,5.027768280062353,0.01298929088412056,7.817006314150737e-05,0.00015388721386432866,0.0007024416367070775,0.09576325383175445,0.08143357114802463,0.014329682683729816,0.09576328026699386,0.08143357114805637,0.0143296826837354,0.4285276249309088,0.4285276249309088,0.07540704404710694,0.0,4.638482832323518,4.515837729390682,5.336702825078817,4.634952794745914,4.513966837260739,5.323710825209503,24824.678709645257,21100.97690319847,0.85,0.9193491620291939,0.6951917266453994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518353382890086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.86189917737,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.84316394512,1537.176921637783,0.4285276249309088,0.07540704404710694,6.112851554438009,3.40982339775922
578.0,-30.057484250721775,5.047296072147215,35.01088324272308,24.108720116224163,4.987261472791296,-26.55301776082327,-40.077437076810725,1.4827949828927718,-0.3990406482374169,-5.033325590571408,40.02096679854293,47969.73806071678,15467.416926701984,15467.416926701984,63437.15498741876,87730.0583030391,87730.0583030391,15467.416926701984,103197.47522974109,103197.47522974109,103197.47522974109,128021.9837363346,103808.69830379849,64048.492586930275,44178.00635207579,24824.508506593513,0.0,69002.51485866931,21100.832230604487,1537.1695739621407,0.0,0.8866731565844612,2.818110367016297,0.0014959080323721466,354195.54711856565,1555437.4543054767,4.391465299208857,1555437.4543054767,4.391465299208857,0.85,0.09576290574376936,4.564652377983593,1.2673281708406283,1.0,0.0,4.5646523779825285,1.2848046333367675,1.2851027857321606,3.5527988143448153,19330.583416125774,1971.1709315745718,2034.6934298245008,2034.6934298245008,7.60184148628037,5.047296072147215,0.5337764085827743,4.51351966356444,3.4098587689611013,3.4098587689611013,0.9742453625603147,0.0,0.0,0.00023204841136589924,1.0000380470805275,0.00023203958293720168,198.96969562846948,0.0,1.7639910034115177e-06,4.999150503668241,0.012991054875123972,7.816744622906833e-05,0.00015388096513683093,0.0007024131134382456,0.09576290574371459,0.0814331964649752,0.014329709278739384,0.09576283215578883,0.08143319646502178,0.014329709278747584,0.42852587969742184,0.42852587969742184,0.07540722384784719,0.0,4.637672807313152,4.515424887253232,5.3336231564119885,4.634284942333977,4.51362869134357,5.321158293584347,24824.508506593513,21100.832230604487,0.85,0.9193455501926343,0.6951882573985632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518375373771897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.83328140098,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.833921932453,1537.1695739621407,0.42852587969742184,0.07540722384784719,6.112851554438009,3.4098587689611013
579.0,-30.057847184372218,5.047151811143352,35.0108538273904,24.10852115079763,4.987163615740566,-26.55335423822013,-40.077720454987116,1.4826706695885814,-0.3999142107999205,-5.0333731044512104,40.02090970178058,47969.29117959967,15467.311320463521,15467.311320463521,63436.60250006319,87729.59305034237,87729.59305034237,15467.311320463521,103196.90437080589,103196.90437080589,103196.90437080589,128021.23869774256,103808.35417082644,64048.16605622282,44177.98679400402,24824.334326936674,0.0,69002.3211209407,21100.68417789617,1537.1613262459396,0.0,0.8866731214299235,2.818116330474233,0.0014959080323721466,354194.89097802073,1555434.9913775346,4.391466480734912,1555434.9913775346,4.391466480734912,0.85,0.09576254442064501,4.564652377983593,1.2673272559558972,1.0,0.0,4.564652377981978,1.2848052331382902,1.2851033743294715,3.5527971557477893,19330.519333912707,1971.164397007409,2034.6934298245008,2034.6934298245008,7.601789583503806,5.047151811143352,0.5337096684578668,4.513442142685485,3.4098940534312585,3.4098940534312585,0.9742554438375024,0.0,0.0,0.00023203958293720168,1.0000377929293272,0.00023203081381305353,198.9699954921584,0.0,1.7565897708324284e-06,4.9781754105391025,0.012992811464894805,7.816493790255113e-05,0.00015387464503465055,0.0007023842643687989,0.09576254442061977,0.0814328102915897,0.014329734129030056,0.09576251718600087,0.08143281029161117,0.014329734129033836,0.4285241356900289,0.4285241356900289,0.07540740532375699,0.0,4.636848534380988,4.515019015197879,5.330408277909498,4.633458893651266,4.513305812410124,5.317458398675171,24824.334326936674,21100.68417789617,0.85,0.9193401246441776,0.6951837329576734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518397273185104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.81230630785,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.824698283504,1537.1613262459396,0.4285241356900289,0.07540740532375699,6.112851554438009,3.4098940534312585
580.0,-30.058208354710263,5.047008018539785,35.01082446852022,24.108286282885842,4.9870266526376525,-26.553693039219617,-40.07801172612233,1.4825113371469831,-0.4006130500632139,-5.033452326524452,40.02085251569753,47968.88997965852,15467.255112428129,15467.255112428129,63436.14509208665,87729.14254423077,87729.14254423077,15467.255112428129,103196.3976566589,103196.3976566589,103196.3976566589,128020.57088692512,103808.00603526366,64047.86667021753,44177.93262782903,24824.17323026623,0.0,69002.10585809527,21100.547245726295,1537.154559434075,0.0,0.8866729250689219,2.8181162843589123,0.0014959080323721466,354193.79696688603,1555432.5245996069,4.391473080329033,1555432.5245996069,4.391473080329033,0.85,0.0957621989299993,4.564652377983593,1.2673264548135923,1.0,0.0,4.564652377983979,1.2848059966469725,1.2851041267481176,3.552795044462909,19330.45450636313,1971.157786437074,2034.6934298245008,2034.6934298245008,7.60176195868595,5.047008018539785,0.5336290118359628,4.513379006703822,3.409929361482005,3.409929361482005,0.9742655318520015,0.0,0.0,0.00023203081381305353,1.0000376094205674,0.00023202208759678017,198.97029389975225,0.0,1.7447925922274822e-06,4.944742206372684,0.012994556257487033,7.816235978893209e-05,0.00015386845402412145,0.000702356004557865,0.09576219892994041,0.08143243905440015,0.014329759875540261,0.0957620728508774,0.08143243905445023,0.014329759875549073,0.4285223928111347,0.4285223928111347,0.07540757788395995,0.0,4.636077178050357,4.514643389559183,5.327375740277887,4.6328392764612545,4.512991296590826,5.315094581734513,24824.17323026623,21100.547245726295,0.85,0.9193363637704743,0.6951800873774471,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518419026312466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.778873103685,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.815511371016,1537.154559434075,0.4285223928111347,0.07540757788395995,6.112851554438009,3.409929361482005
581.0,-30.058567501445665,5.046864985584894,35.0107951170034,24.108068213704996,4.98691642981737,-26.55402734440131,-40.078298561833776,1.4823762727729606,-0.4015684784066593,-5.033508090472612,40.02079401213515,47968.477755443084,15467.163954586878,15467.163954586878,63435.64171002996,87728.6462291455,87728.6462291455,15467.163954586878,103195.81018373238,103195.81018373238,103195.81018373238,128019.80401903566,103807.6234346269,64047.56752231852,44177.839902564876,24823.993835303285,0.0,69001.83373786816,21100.39476000779,1537.1461979438782,0.0,0.8866728529837427,2.818122362999103,0.0014959080323721466,354193.0269005188,1555430.0009939708,4.391475503076011,1555430.0009939708,4.391475503076011,0.85,0.0957618392462749,4.564652377983593,1.2673256196035076,1.0,0.0,4.564652377983425,1.2848066465351553,1.2851047655750178,3.5527932473679753,19330.383260950708,1971.1505214268593,2034.6934298245008,2034.6934298245008,7.6017171569286335,5.046864985584894,0.5335591806692612,4.513305804915633,3.4099645703985013,3.4099645703985013,0.9742755915424289,0.0,0.0,0.00023202208759678017,1.0000373988050324,0.00023201341057247328,198.9705906361805,0.0,1.7362578165431168e-06,4.920554652083193,0.012996292515303575,7.815982101118674e-05,0.00015386226658559344,0.0007023277610518746,0.09576183924623997,0.0814320555296241,0.014329783716615882,0.09576175071562208,0.0814320555296538,0.014329783716621108,0.42852065239940734,0.42852065239940734,0.07540775223035795,0.0,4.635271283808322,4.514237244628646,5.324285791330908,4.631939612065935,4.512507372521895,5.311819838407189,24823.993835303285,21100.39476000779,0.85,0.9193326941283376,0.6951768548307147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518440673814115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.75468554939,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.806347685766,1537.1461979438782,0.42852065239940734,0.07540775223035795,6.112851554438009,3.4099645703985013
582.0,-30.05892467837936,5.046722754697726,35.010765894373144,24.10786432391035,4.986815968597453,-26.554358900412026,-40.078577399812616,1.482250190630035,-0.4024641455064284,-5.033559744136521,40.02073906318664,47968.03766090035,15467.067706460148,15467.067706460148,63435.1053673605,87728.17025167607,87728.17025167607,15467.067706460148,103195.23795813622,103195.23795813622,103195.23795813622,128019.07221578775,103807.26474884481,64047.24409825764,44177.800722874636,24823.834257651535,0.0,69001.63498052617,21100.259119003804,1537.138881571026,0.0,0.8866727889570234,2.818128134250669,0.0014959080323721466,354192.3135958601,1555427.6307227332,4.391477654982385,1555427.6307227332,4.391477654982385,0.85,0.09576148213870539,4.564652377983593,1.2673246865859258,1.0,0.0,4.564652377983233,1.2848072543009794,1.2851053623329802,3.5527915667529966,19330.316468807614,1971.143710523738,2034.6934298245008,2034.6934298245008,7.601669853425652,5.046722754697726,0.533491621495795,4.513231133201931,3.409999768821342,3.409999768821342,0.9742856482346692,0.0,0.0,0.00023201341057247328,1.0000371937902206,0.0002320047814353024,198.97088574588193,0.0,1.726472651305785e-06,4.892823493800594,0.012998018987954881,7.815735309430763e-05,0.00015385605747816563,0.0007022994186348891,0.09576148213867944,0.08143167485055613,0.014329807288123308,0.09576148411253886,0.0814316748505782,0.014329807288127192,0.42851891185949276,0.42851891185949276,0.07540792250106708,0.0,4.634456204111586,4.513831494258795,5.321132118233322,4.631095598630111,4.51211096238336,5.3084191451545735,24823.834257651535,21100.259119003804,0.85,0.9193275693432964,0.6951724792381807,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518462200088036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.72695439111,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.79721250101,1537.138881571026,0.42851891185949276,0.07540792250106708,6.112851554438009,3.409999768821342
583.0,-30.0592800736235,5.046581191297736,35.010736782563924,24.107651877589547,4.986702832352924,-26.55469012022264,-40.078863746579714,1.4821128789520097,-0.4032364838892022,-5.03362125357679,40.02068384580816,47967.64152800184,15466.98760799874,15466.98760799874,63434.629136000585,87727.71326841657,87727.71326841657,15466.98760799874,103194.70087641531,103194.70087641531,103194.70087641531,128018.37799997475,103806.91842672751,64046.95806431155,44177.73373601774,24823.67712355943,0.0,69001.41085957717,21100.125555025515,1537.1319333374734,0.0,0.8866726756947607,2.8181311276122774,0.0014959080323721466,354191.4641905913,1555425.2488752822,4.391481461671544,1555425.2488752822,4.391481461671544,0.85,0.09576112821868965,4.564652377983593,1.2673238464305179,1.0,0.0,4.56465237798313,1.284807914503463,1.2851060116012867,3.552789741140164,19330.251978946104,1971.1371343880026,2034.6934298245008,2034.6934298245008,7.601630487071866,5.046581191297736,0.533420020629455,4.513161170668281,3.410034970813021,3.410034970813021,0.9742957059465774,0.0,0.0,0.0002320047814353024,1.0000370083627228,0.000231996195635944,198.97117938426794,0.0,1.716947066111009e-06,4.8658279853585995,0.012999735935020993,7.815481879422476e-05,0.00015384996264107765,0.000702271597822282,0.09576112821864993,0.08143129835666695,0.014329829861982994,0.09576114073100463,0.08143129835670071,0.014329829861988934,0.4285171709702017,0.4285171709702017,0.07540808358532734,0.0,4.633665691806925,4.513446018404693,5.318027631299742,4.630384769687566,4.511787973768378,5.305492561131132,24823.67712355943,21100.125555025515,0.85,0.9193236536147734,0.6951689962632712,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518483608357897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.699958882666,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.788104806388,1537.1319333374734,0.4285171709702017,0.07540808358532734,6.112851554438009,3.410034970813021
584.0,-30.059633184439967,5.046440328599811,35.010707737885504,24.107439047098183,4.986591995591826,-26.555019053751018,-40.079142165463395,1.4819778649028084,-0.40405580099576355,-5.033679493839188,40.02062757750515,47967.219396193825,15466.903523750992,15466.903523750992,63434.12291994481,87727.24388179592,87727.24388179592,15466.903523750992,103194.14740554692,103194.14740554692,103194.14740554692,128017.6594612125,103806.55971104394,64046.64588376179,44177.6820303135,24823.512055665586,0.0,69001.19408597909,21099.985247315748,1537.1244529615483,0.0,0.886672582894596,2.8181351225270648,0.0014959080323721466,354190.65993200993,1555422.821698165,4.391484580640106,1555422.821698165,4.391484580640106,0.85,0.09576076973311312,4.564652377983593,1.2673230106709532,1.0,0.0,4.564652377983213,1.2848085638681355,1.28510665008494,3.552787945498221,19330.185181234956,1971.1303229170978,2034.6934298245008,2034.6934298245008,7.601589161805603,5.046440328599811,0.5333502347958818,4.513090093803929,3.4100701371118536,3.4100701371118536,0.9743057534605296,0.0,0.0,0.000231996195635944,1.000036770580832,0.00023198766531474453,198.97147113594784,0.0,1.7083266243015895e-06,4.841397653270705,0.013001444261645295,7.815235473238972e-05,0.00015384384090355428,0.0007022436542185386,0.09576076973307297,0.08143091904498141,0.014329850688091558,0.09576080043977768,0.08143091904501555,0.014329850688097567,0.42851543076089654,0.42851543076089654,0.07540823820194041,0.0,4.632879820719268,4.513062130003618,5.314945314324177,4.629623692843438,4.511416608809213,5.302505169950507,24823.512055665586,21099.985247315748,0.85,0.9193192054169755,0.695165062454197,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518504909897711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.67552855058,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.779020899052,1537.1244529615483,0.42851543076089654,0.07540823820194041,6.112851554438009,3.4100701371118536
585.0,-30.0599846150512,5.046300055502482,35.01067872445758,24.107212211843603,4.986469844272626,-26.555347606307194,-40.07942428635431,1.4818328355285941,-0.40488586547445493,-5.033745853701451,40.02057039837913,47966.822910880015,15466.832771679448,15466.832771679448,63433.65568255946,87726.76213606718,87726.76213606718,15466.832771679448,103193.59490774662,103193.59490774662,103193.59490774662,128016.93983929789,103806.18267696405,64046.353579833536,44177.58788570057,24823.344931551266,0.0,69000.93281725183,21099.843191818574,1537.1170399345692,0.0,0.8866724520310808,2.8181383101623876,0.0014959080323721466,354189.7435490006,1555420.355234919,4.391488978900186,1555420.355234919,4.391488978900186,0.8499999999999999,0.09576041322464805,4.564652377983593,1.2673221600754188,1.0,0.0,4.564652377984693,1.2848092599735454,1.285107335391446,3.552786020609456,19330.114972390696,1971.1231636074192,2034.6934298245008,2034.6934298245008,7.6015543889643915,5.046300055502482,0.5332771144353208,4.513022941067161,3.4101052788501427,3.4101052788501427,0.9743157939571836,0.0,0.0,0.00023198766531474453,1.000036595718012,0.00023197917587023975,198.97176150013723,0.0,1.6972905583189597e-06,4.810121442275932,0.013003141552203614,7.814985798032429e-05,0.00015383780733442022,0.000702216113072843,0.09576041322460711,0.0814305423787428,0.014329870845864316,0.09576043280083588,0.08143054237877762,0.014329870845870438,0.4285136909349017,0.4285136909349017,0.07540838691975521,0.0,4.632101446548177,4.5126696780393445,5.311962183889477,4.6288599882270205,4.510974571404972,5.29990325055212,24823.344931551266,21099.843191818574,0.85,0.91931591491035,0.6951619485771242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852607457353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.64425233959,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.769970909907,1537.1170399345692,0.4285136909349017,0.07540838691975521,6.112851554438009,3.4101052788501427
586.0,-30.060333913451288,5.046160487232423,35.01064973863464,24.106999241653853,4.986359302489596,-26.55567307858329,-40.07970214644445,1.4816984676214686,-0.4056998002802743,-5.03380254319126,40.020513175573264,47966.41691133603,15466.748192407162,15466.748192407162,63433.165103743195,87726.29088859522,87726.29088859522,15466.748192407162,103193.03908100238,103193.03908100238,103193.03908100238,128016.21238562561,103805.82049213437,64046.05597108278,44177.51613450177,24823.173304623226,0.0,69000.689439125,21099.697308929743,1537.1091471805285,0.0,0.8866723705894712,2.818142415503182,0.0014959080323721466,354188.96070850536,1555417.8868904728,4.391491716114126,1555417.8868904728,4.391491716114126,0.85,0.09576005109154988,4.564652377983593,1.267321313875728,1.0,0.0,4.564652377984233,1.2848099061177203,1.2851079707776358,3.5527842338766633,19330.04752867763,1971.1162862626516,2034.6934298245008,2034.6934298245008,7.601512820406176,5.046160487232423,0.5332086567638221,4.512951830468601,3.410140363680115,3.410140363680115,0.9743258181943186,0.0,0.0,0.00023197917587023975,1.0000363737836706,0.00023197073821678993,198.97205010336097,0.0,1.6891597272722635e-06,4.787078667089594,0.013004830711930886,7.814739900815796e-05,0.0001538317768620818,0.000702188586062943,0.09576005109151785,0.08143016103858372,0.014329890052934124,0.09576007179557261,0.08143016103861096,0.014329890052938915,0.42851195064010666,0.42851195064010666,0.07540853488097023,0.0,4.631323637042158,4.51227758695552,5.308980837209447,4.628102742910983,4.510602184654601,5.29694752015439,24823.173304623226,21099.697308929743,0.85,0.9193120477398464,0.6951585165486471,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854713860011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.6212095644,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.760942810515,1537.1091471805285,0.42851195064010666,0.07540853488097023,6.112851554438009,3.410140363680115
587.0,-30.060681624172805,5.0460216518876315,35.01062083569432,24.106795875728153,4.986254466326972,-26.555996551121453,-40.07997592035679,1.4815693932754794,-0.4064522302306841,-5.033856319988663,40.02045761805211,47965.99945201461,15466.660241374944,15466.660241374944,63432.65969338955,87725.83744512925,87725.83744512925,15466.660241374944,103192.4976865042,103192.4976865042,103192.4976865042,128015.50816416435,103805.47800339326,64045.74896533123,44177.476708957816,24823.01047766016,0.0,69000.48718661797,21099.558906011134,1537.101694243094,0.0,0.8866722979516107,2.818146050430642,0.0014959080323721466,354188.21809142164,1555415.4903820383,4.39149415743852,1555415.4903820383,4.39149415743852,0.85,0.09575968940724612,4.564652377983593,1.2673204292124138,1.0,0.0,4.56465237798436,1.2848105273906782,1.2851085813533731,3.5527825159200286,19329.983752642605,1971.10978291696,2034.6934298245008,2034.6934298245008,7.601469594713832,5.0460216518876315,0.5331418863606814,4.51287976552695,3.4101754273444844,3.4101754273444844,0.9743358363841385,0.0,0.0,0.00023197073821678993,1.0000362085530066,0.00023196233919613562,198.97233739552007,0.0,1.6788572049725754e-06,4.757881318892279,0.01300650956913586,7.814497626730792e-05,0.000153825761949482,0.000702161130077841,0.09575968940721247,0.0814297804643503,0.014329908942862167,0.0957597231553284,0.08142978046437892,0.014329908942867202,0.4285102097305302,0.4285102097305302,0.07540868035636625,0.0,4.630560552717782,4.5119049455255436,5.305987347785731,4.627404089757988,4.510312841581026,5.2939110323246155,24823.01047766016,21099.558906011134,0.85,0.9193074176683748,0.6951545040875766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518568074884206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.592012216206,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.751945712065,1537.101694243094,0.4285102097305302,0.07540868035636625,6.112851554438009,3.4101754273444844
588.0,-30.061027261658552,5.04588351133077,35.01059202026426,24.106582381669455,4.986146983815417,-26.55631842217677,-40.08024944979695,1.4814381443334856,-0.4073305325520664,-5.03391239459852,40.020402361082525,47965.59098389493,15466.576866823463,15466.576866823463,63432.1678507184,87725.34965101736,87725.34965101736,15466.576866823463,103191.92651784082,103191.92651784082,103191.92651784082,128014.77688606943,103805.09900073068,64045.44863541365,44177.389294796696,24822.85036822861,0.0,69000.2396630253,21099.42281299432,1537.0944462335506,0.0,0.8866722125188126,2.8181510764425024,0.0014959080323721466,354187.44374457945,1555413.106840854,4.391497028795105,1555413.106840854,4.391497028795105,0.85,0.09575932865020302,4.564652377983593,1.2673195791663607,1.0,0.0,4.564652377983851,1.2848111587578783,1.2851092020753223,3.552780770052292,19329.913177221628,1971.1025862268593,2034.6934298245008,2034.6934298245008,7.601428618245209,5.04588351133077,0.5330744587088816,4.512809052621888,3.4102104794941934,3.4102104794941934,0.9743458512840553,0.0,0.0,0.00023196233919613562,1.0000359927567566,0.00023195399053257563,198.97262297541673,0.0,1.6711727714228524e-06,4.7361036342123635,0.013008180741907282,7.81425557592427e-05,0.00015381978343689291,0.0007021338402461345,0.09575932865017085,0.08142940145241143,0.014329927197759423,0.09575943316728745,0.08142940145243878,0.01432992719776424,0.4285084692476803,0.4285084692476803,0.07540882111888284,0.0,4.629786501931278,4.51151569100216,5.303015183764785,4.626581862046464,4.5098527969162205,5.291019779003079,24822.85036822861,21099.42281299432,0.85,0.9193035873570938,0.6951510779983265,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518588916063135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.57023453152,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.74296877683,1537.0944462335506,0.4285084692476803,0.07540882111888284,6.112851554438009,3.4102104794941934
589.0,-30.06137115162519,5.045745816197842,35.01056318443996,24.10635743234309,4.986011952882399,-26.55664147513801,-40.080530697572954,1.4812822763952946,-0.40782280984785757,-5.033987543591248,40.02034413619273,47965.22734968159,15466.523415951317,15466.523415951317,63431.75076563291,87724.93580252974,87724.93580252974,15466.523415951317,103191.45921848106,103191.45921848106,103191.45921848106,128014.13946094632,103804.78050486269,64045.17980269376,44177.33411352103,24822.680242465252,0.0,69000.01435598628,21099.278206095463,1537.0870684850472,0.0,0.8866720406694173,2.818148783328668,0.0014959080323721466,354186.40599739715,1555410.5952797113,4.391502804574442,1555410.5952797113,4.391502804574442,0.85,0.0957589726622008,4.564652377983593,1.2673188571492213,1.0,0.0,4.564652377984044,1.2848119051971256,1.2851099379607038,3.552778705987511,19329.853868984028,1971.096538469715,2034.6934298245008,2034.6934298245008,7.60140234850287,5.045745816197842,0.5329987151966327,4.512747101001209,3.4102455098460194,3.4102455098460194,0.9743558599560055,0.0,0.0,0.00023195399053257563,1.0000358108777785,0.00023194568435402197,198.97290711215945,0.0,1.6611554868689761e-06,4.707714649786678,0.01300984189739415,7.81400670226005e-05,0.00015381392350997513,0.0007021070917167944,0.09575897266214561,0.08142902719257084,0.01432994546957478,0.09575887706305143,0.08142902719261777,0.014329945469583038,0.428506727849923,0.428506727849923,0.07540895740917736,0.0,4.629091046399708,4.511185984491362,5.300230306378239,4.626164733743394,4.509725263945427,5.288947566891181,24822.680242465252,21099.278206095463,0.85,0.9193005444661871,0.6951480778281931,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518609633032542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.54184554709,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.73402178506,1537.0870684850472,0.428506727849923,0.07540895740917736,6.112851554438009,3.4102455098460194
590.0,-30.061713041588344,5.04560896442685,35.01053436907389,24.106157558877044,4.985917432020273,-26.556958676513595,-40.080795949883736,1.4811630669455347,-0.4087164072400924,-5.034030804985355,40.020287060433404,47964.79832482021,15466.422212518975,15466.422212518975,63431.220537339184,87724.45119584801,87724.45119584801,15466.422212518975,103190.87340836698,103190.87340836698,103190.87340836698,128013.37670091676,103804.40892328139,64044.863172752615,44177.27305614308,24822.503292549784,0.0,68999.77634869286,21099.127798667316,1537.0785587928115,0.0,0.8866720271016107,2.8181555087816093,0.0014959080323721466,354185.80859340145,1555408.1332898864,4.391503260582259,1555408.1332898864,4.391503260582259,0.85,0.09575860254607592,4.564652377983593,1.2673179477592935,1.0,0.0,4.564652377982789,1.284812480049323,1.2851105022738099,3.5527771163993975,19329.784675468738,1971.0894826947774,2034.6934298245008,2034.6934298245008,7.601352609593381,5.04560896442685,0.5329376197871358,4.512671344639714,3.410280444333137,3.410280444333137,0.9743658412380392,0.0,0.0,0.00023194568435402197,1.000035602704348,0.00023193742675438998,198.97318959712305,0.0,1.6527044938154701e-06,4.683764535473042,0.013011494601887965,7.813771989555933e-05,0.00015380796445846264,0.0007020798907181374,0.0957586025460538,0.08142864005580365,0.014329962490250144,0.09575857397833833,0.08142864005582247,0.014329962490253454,0.42850498907331613,0.42850498907331613,0.07540909950230737,0.0,4.62835255479564,4.510827680360762,5.2973200682798165,4.625314397745285,4.509312781988001,5.285596837271555,24822.503292549784,21099.127798667316,0.85,0.9192960310014227,0.6951442578948136,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863024531444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.517895432786,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.725098280673,1537.0785587928115,0.42850498907331613,0.07540909950230737,6.112851554438009,3.410280444333137
591.0,-30.06205335107657,5.04547271294496,35.01050564384339,24.105945077631645,4.98580307849103,-26.557276438730362,-40.08106504390014,1.481026166144788,-0.40941786436280836,-5.034092456890504,40.02023205508379,47964.39511821693,15466.350177826822,15466.350177826822,63430.74529604375,87723.99952530241,87723.99952530241,15466.350177826822,103190.34970312924,103190.34970312924,103190.34970312924,128012.69649446043,103804.06045483152,64044.562669566454,44177.21976140563,24822.346791331183,0.0,68999.56655273681,21098.994772631504,1537.0716484987754,0.0,0.8866719123441212,2.8181575513650396,0.0014959080323721466,354184.95723305806,1555405.760610949,4.391507117529763,1555405.760610949,4.391507117529763,0.85,0.0957582449472496,4.564652377983593,1.2673171010101218,1.0,0.0,4.564652377985602,1.284813137567584,1.2851111493345624,3.552775298223849,19329.719785931076,1971.0828658034168,2034.6934298245008,2034.6934298245008,7.6013172063768115,5.04547271294496,0.5328686455533971,4.512604067391563,3.410315403742551,3.410315403742551,0.9743758296407289,0.0,0.0,0.00023193742675438998,1.000035438217749,0.00023192920759662882,198.97347077692984,0.0,1.6430409371933204e-06,4.65637801600587,0.013013137642825159,7.813533884118079e-05,0.00015380208791320919,0.0007020530663318719,0.09575824494721158,0.08142826434605387,0.014329980601157706,0.09575820048487174,0.0814282643460862,0.014329980601163398,0.428503250438903,0.428503250438903,0.07540923677590433,0.0,4.627640751206172,4.510487750639982,5.2944840110759515,4.624674592527697,4.5090116242980685,5.283022358889411,24822.346791331183,21098.994772631504,0.85,0.9192919385596897,0.695140527898207,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518650737774352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.49050891332,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.716203380023,1537.0716484987754,0.428503250438903,0.07540923677590433,6.112851554438009,3.410315403742551
592.0,-30.06239156658422,5.04533733653933,35.01047702852833,24.1057543194853,4.98571691983086,-26.55758949644444,-40.08132963264359,1.480914849691084,-0.4103111348706534,-5.034131782060573,40.020177806130214,47963.98109645683,15466.245168675649,15466.245168675649,63430.22626513248,87723.51843520954,87723.51843520954,15466.245168675649,103189.76360388519,103189.76360388519,103189.76360388519,128011.94863547907,103803.69454515756,64044.26316871767,44177.1459738221,24822.185031593883,0.0,68999.33100541598,21098.8572768548,1537.0639194861592,0.0,0.8866719085854734,2.8181647327500703,0.0014959080323721466,354184.4141867646,1555403.4205621532,4.391507243856233,1555403.4205621532,4.391507243856233,0.85,0.09575787620116652,4.564652377983593,1.2673161993129183,1.0,0.0,4.5646523779841885,1.2848136753151225,1.2851116766461952,3.5527738112407885,19329.651648601633,1971.0759177294626,2034.6934298245008,2034.6934298245008,7.601265597053439,5.04533733653933,0.5328101036598261,4.512527232879504,3.4103503161528925,3.4103503161528925,0.9743858046151121,0.0,0.0,0.00023192920759662882,1.000035220254582,0.00023192103927858253,198.97375022728585,0.0,1.6353943466004755e-06,4.634707578265748,0.013014773037171759,7.813299771671237e-05,0.00015379620987991644,0.0007020262351532243,0.0957578762011458,0.08142787939480296,0.01432999680634284,0.09575796258343637,0.08142787939482059,0.014329996806345937,0.42850151279408977,0.42850151279408977,0.0754093727540237,0.0,4.626892069272401,4.5101267059617385,5.291521260500247,4.623820647189916,4.5086082786405655,5.279595518476924,24822.185031593883,21098.8572768548,0.85,0.9192875545438786,0.6951369005692531,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518671135557433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.46883847558,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.707328745222,1537.0639194861592,0.42850151279408977,0.0754093727540237,6.112851554438009,3.4103503161528925
593.0,-30.062727743468546,5.0452022831491234,35.01044842362787,24.105525214131944,4.985574445187573,-26.55790635107963,-40.081602323893435,1.4807530527986137,-0.41070374032574364,-5.03421392976647,40.020120878840046,47963.61513391211,15466.20640682476,15466.20640682476,63429.82154073687,87723.11943892442,87723.11943892442,15466.20640682476,103189.32584574918,103189.32584574918,103189.32584574918,128011.3511517208,103803.3839570837,64043.984972282735,44177.10998311218,24822.025305971616,0.0,68999.1352890838,21098.721510075873,1537.0572991219371,0.0,0.8866716963795284,2.818160307490596,0.0014959080323721466,354183.2798007156,1555400.964985172,4.391514376004232,1555400.964985172,4.391514376004232,0.85,0.09575752462542256,4.564652377983593,1.267315438282676,1.0,0.0,4.564652377983519,1.2848144491224323,1.2851124401376635,3.5527716715058664,19329.59381290224,1971.0700201294264,2034.6934298245008,2034.6934298245008,7.601246546590937,5.0452022831491234,0.5327326035033799,4.5124696796457435,3.410385265458769,3.410385265458769,0.9743957901310768,0.0,0.0,0.00023192103927858253,1.0000350080544638,0.00023191292045843226,198.97402799391722,0.0,1.6252808747187307e-06,4.606045998952883,0.013016398318046478,7.813058496780277e-05,0.00015379045431077975,0.0007019999629808779,0.0957575246253587,0.08142751073904934,0.014330013886309364,0.09575737685755675,0.08142751073910363,0.014330013886318925,0.4284997744333624,0.4284997744333624,0.07540949811899167,0.0,4.626247220427388,4.5098381278540955,5.288841318911068,4.623510189440708,4.508528707085134,5.277964953420792,24822.025305971616,21098.721510075873,0.85,0.9192842964623639,0.6951335684564779,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518691407883824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.44017689626,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.698484716184,1537.0572991219371,0.4284997744333624,0.07540949811899167,6.112851554438009,3.410385265458769
594.0,-30.06306214539934,5.045068165515679,35.010419834326775,24.10533910095694,4.985491774498284,-26.55821562702909,-40.08186258198691,1.4806452561280896,-0.4115741881572603,-5.0342473247358335,40.02006412340219,47963.19924869498,15466.094116013266,15466.094116013266,63429.29336470825,87722.643641965,87722.643641965,15466.094116013266,103188.73775797826,103188.73775797826,103188.73775797826,128010.58320574707,103803.02319756617,64043.68356506919,44177.04403610776,24821.845447768814,0.0,68998.88948387658,21098.56863060349,1537.0483944573584,0.0,0.8866717319138409,2.818167881216644,0.0014959080323721466,354182.8186469928,1555398.5168240152,4.391513181711536,1555398.5168240152,4.391513181711536,0.85,0.09575714844089778,4.564652377983593,1.267314567905851,1.0,0.0,4.564652377984423,1.2848149701971023,1.2851129509014632,3.552770230629655,19329.52663460157,1971.0631698491914,2034.6934298245008,2034.6934298245008,7.601191358516979,5.045068165515679,0.5326773211450586,4.51239084437062,3.410420086580289,3.410420086580289,0.9744057390229397,0.0,0.0,0.00023191292045843226,1.0000348233106677,0.00023190484476397772,198.97430429466993,0.0,1.6154343478573286e-06,4.5781409418276695,0.013018013752394336,7.812828229064123e-05,0.00015378463816779104,0.0007019734143099537,0.09575714844088014,0.08142712017797117,0.014330028262908964,0.09575708328575915,0.08142712017798617,0.0143300282629116,0.42849803965551264,0.42849803965551264,0.07540963017534996,0.0,4.625545491880246,4.509517505340625,5.285962893986209,4.622673136578555,4.508171963389202,5.2743857659827995,24821.845447768814,21098.56863060349,0.85,0.9192799165199634,0.6951300174172057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518711558070592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.41227183914,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.689670253714,1537.0483944573584,0.42849803965551264,0.07540963017534996,6.112851554438009,3.410420086580289
595.0,-30.06339476969238,5.044934773800483,35.010391419462074,24.105133988801413,4.985396188081922,-26.55852459476921,-40.082122770231194,1.4805260131587594,-0.4125190234631759,-5.034296359822211,40.02001202561757,47962.79178722863,15466.007005823545,15466.007005823545,63428.79879305217,87722.13985913759,87722.13985913759,15466.007005823545,103188.14686496113,103188.14686496113,103188.14686496113,128009.84759308823,103802.62771166382,64043.38384030128,44176.93763484727,24821.700728127096,0.0,68998.63836297437,21098.44561890803,1537.0418635796755,0.0,0.8866716708944558,2.81817460776303,0.0014959080323721466,354182.1415185341,1555396.2695745507,4.39151523254641,1555396.2695745507,4.39151523254641,0.85,0.09575678677951067,4.564652377983593,1.2673136590654033,1.0,0.0,4.564652377982393,1.2848155447328247,1.2851135151941169,3.552768641924242,19329.45298977845,1971.0556601671774,2034.6934298245008,2034.6934298245008,7.6011485460773045,5.044934773800483,0.532615492144001,4.512319281656482,3.4104549648994484,3.4104549648994484,0.9744157042569853,0.0,0.0,0.00023190484476397772,1.0000346382858745,0.00023189681225590142,198.9745791273153,0.0,1.6068556857897707e-06,4.55382901352821,0.013019620608080125,7.812598029420036e-05,0.00015377886446977737,0.0007019470593855858,0.0957567867794815,0.08142674335690846,0.014330043422573041,0.0957568983835241,0.08142674335693327,0.014330043422577406,0.42849630560755225,0.42849630560755225,0.07540975375687044,0.0,4.624810854451141,4.50915789800257,5.283086326170803,4.6217773363590595,4.507626886699143,5.27148675772321,24821.700728127096,21098.44561890803,0.85,0.919276094397378,0.6951266419913315,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518731601921004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.38795991084,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.680880143585,1537.0418635796755,0.42849630560755225,0.07540975375687044,6.112851554438009,3.4104549648994484
596.0,-30.06372555891311,5.044801990258901,35.01036307487109,24.104931181669258,4.985286064778688,-26.558833364387485,-40.082382888626285,1.4803938702531898,-0.4130953803867783,-5.03435399935644,40.019957242744105,47962.3931066135,15465.934024989772,15465.934024989772,63428.32713160327,87721.71322365571,87721.71322365571,15465.934024989772,103187.64724864549,103187.64724864549,103187.64724864549,128009.19032270386,103802.30186399198,64043.085369332766,44176.90721628801,24821.543074058376,0.0,68998.45029034639,21098.31161294962,1537.0347948314836,0.0,0.8866715757706571,2.8181754700664623,0.0014959080323721466,354181.34557203733,1555393.906505833,4.391518429616107,1555393.906505833,4.391518429616107,0.85,0.09575642358577427,4.564652377983593,1.2673128238553186,1.0,0.0,4.5646523779819965,1.2848161795302357,1.2851141398179144,3.5527668865849398,19329.39231253555,1971.049472810343,2034.6934298245008,2034.6934298245008,7.6011126778562215,5.044801990258901,0.5325501415413143,4.512251848717587,3.410489838674557,3.410489838674557,0.9744256681927306,0.0,0.0,0.00023189681225590142,1.0000344472784397,0.00023188882431700314,198.9748524443868,0.0,1.5982649138184334e-06,4.529482765761441,0.013021218872993944,7.81236789784262e-05,0.00015377313327747522,0.0007019208984850152,0.09575642358574003,0.08142636656361324,0.01433005702212679,0.09575647703080564,0.08142636656364236,0.014330057022131918,0.42849456956467563,0.42849456956467563,0.07540986875223533,0.0,4.624122646348155,4.50883800292263,5.280294600747936,4.621258618969648,4.507449593019658,5.269017951945784,24821.543074058376,21098.31161294962,0.85,0.9192717642888505,0.6951227586241012,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451875153927332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.363613663074,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.672114498733,1537.0347948314836,0.42849456956467563,0.07540986875223533,6.112851554438009,3.410489838674557
597.0,-30.064054349456143,5.044669884902862,35.010334765479065,24.104727326799207,4.985182062743526,-26.559139722729498,-40.08264262285081,1.4802674360168342,-0.41381401930124184,-5.0344055171020425,40.019901578800116,47962.0024830079,15465.852642724712,15465.852642724712,63427.85512573261,87721.25388874499,87721.25388874499,15465.852642724712,103187.1065314697,103187.1065314697,103187.1065314697,128008.48390464147,103801.94521123524,64042.796798522395,44176.831569680944,24821.377373171763,0.0,68998.20894285271,21098.170767196,1537.0271201359717,0.0,0.8866715150259887,2.8181789240269386,0.0014959080323721466,354180.6341627379,1555391.505434764,4.391520471218359,1555391.505434764,4.391520471218359,0.8500000000000001,0.09575605504315071,4.564652377983593,1.2673120309552184,1.0,0.0,4.564652377985152,1.2848167875290624,1.2851147376941692,3.552765205350604,19329.325898969277,1971.042700511314,2034.6934298245008,2034.6934298245008,7.601072680545635,5.044669884902862,0.5324878674690092,4.512182017433853,3.4105246735958477,3.4105246735958477,0.974435621027385,0.0,0.0,0.00023188882431700314,1.0000342392318087,0.00023188088489363329,198.9751241106927,0.0,1.5893989636200344e-06,4.504356662899178,0.013022808271957564,7.812138112401354e-05,0.0001537674431929896,0.0007018949252273369,0.0957560550431222,0.08142598582641375,0.014330069216708463,0.09575610969981074,0.08142598582643798,0.014330069216712728,0.42849283409533817,0.42849283409533817,0.07540998010806904,0.0,4.623436334390647,4.508516180101253,5.277526650218306,4.620591497800774,4.507131618737958,5.266356790778218,24821.377373171763,21098.170767196,0.85,0.919268138949321,0.6951195287218556,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518771366684091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.338487560206,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.663374529024,1537.0271201359717,0.42849283409533817,0.07540998010806904,6.112851554438009,3.4105246735958477
598.0,-30.064381334518654,5.044538432609121,35.01030650465395,24.10452364655214,4.985076924219979,-26.559444569522334,-40.08290214752776,1.4801401592236854,-0.414499907626805,-5.0344583606349955,40.01984637462492,47961.61958134013,15465.77427524891,15465.77427524891,63427.39385658904,87720.80045815822,87720.80045815822,15465.77427524891,103186.57473340713,103186.57473340713,103186.57473340713,128007.7897288056,103801.59311567282,64042.51466309682,44176.75383619555,24821.214995398455,0.0,68997.96883159401,21098.032746088687,1537.0196671796193,0.0,0.8866714458611892,2.818181791230558,0.0014959080323721466,354179.9044467864,1555389.124198647,4.39152279581784,1555389.124198647,4.39152279581784,0.85,0.09575568735128127,4.564652377983593,1.2673111638752745,1.0,0.0,4.564652377984757,1.2848173993700427,1.2851153394757957,3.5527635134935767,19329.26033401421,1971.0360147465453,2034.6934298245008,2034.6934298245008,7.601034164927187,5.044538432609121,0.5324253433527364,4.512113089256385,3.410559491797207,3.410559491797207,0.9744455690849163,0.0,0.0,0.00023188088489363329,1.0000340513029324,0.00023187298931623225,198.9753942858527,0.0,1.5797477503837598e-06,4.477005124587575,0.013024388019707948,7.811908518586554e-05,0.00015376179970776776,0.000701869164679099,0.09575568735125152,0.08142560635455275,0.014330080996698769,0.09575573533590014,0.08142560635457806,0.01433008099670322,0.428491098754619,0.428491098754619,0.07541008813347104,0.0,4.622761172492517,4.508200273927002,5.274799759164182,4.6199584530081665,4.506836876044019,5.263791599956903,24821.214995398455,21098.032746088687,0.85,0.91926465272331,0.6951163982580689,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518791074345951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.3111360219,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.65466357318,1537.0196671796193,0.428491098754619,0.07541008813347104,6.112851554438009,3.410559491797207
