time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
599.0,-30.064706533079274,5.044407629588598,35.01027828448453,24.104325204994552,4.9849718481965795,-26.559747801953968,-40.08315762095151,1.4800131170712427,-0.41508453274747126,-5.034510870422611,40.01979103715271,47961.226473830604,15465.696362462797,15465.696362462797,63426.9228362934,87720.37068754778,87720.37068754778,15465.696362462797,103186.06705001058,103186.06705001058,103186.06705001058,128007.11856902651,103801.2638916008,64042.221539340586,44176.71372473357,24821.05151901593,0.0,68997.7652437495,21097.89379116354,1537.0121453996153,0.0,0.8866713788795559,2.818183362252639,0.0014959080323721466,354179.17934069043,1555386.7372155164,4.391525047042265,1555386.7372155164,4.391525047042265,0.85,0.0957553189281053,4.564652377983593,1.2673103347094736,1.0,0.0,4.564652377984343,1.284818010023314,1.285115940125765,3.552761824922398,19329.199028039944,1971.0297632769543,2034.6934298245008,2034.6934298245008,7.6009958727771405,5.044407629588598,0.532363303798034,4.512044325790564,3.4105942868301002,3.4105942868301002,0.9744555105228858,0.0,0.0,0.00023187298931623225,1.0000338653489875,0.00023186513712244555,198.9756629855374,0.0,1.5710256264847875e-06,4.452286625457888,0.013025959045334433,7.811682514888793e-05,0.00015375616416734433,0.000701843440396104,0.0957553189280758,0.08142522659414576,0.014330092333930044,0.09575531287794765,0.08142522659417085,0.014330092333934457,0.42848936366118917,0.42848936366118917,0.07541019414016883,0.0,4.622114490345666,4.507911324554698,5.2721100905659455,4.619426337675122,4.506656383659788,5.261251453732996,24821.05151901593,21097.89379116354,0.85,0.9192605385438805,0.6951127519043149,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518810673838234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.286417522766,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.645977827446,1537.0121453996153,0.42848936366118917,0.07541019414016883,6.112851554438009,3.4105942868301002
600.0,-30.06502991738137,5.0442774293766925,35.01025008669149,24.10412215339022,4.984862285750821,-26.560049849972007,-40.08341288482768,1.4798822183414257,-0.41565523882349,-5.034566430330787,40.01973524856976,47960.84136582011,15465.624025428622,15465.624025428622,63426.465391248734,87719.94050079786,87719.94050079786,15465.624025428622,103185.56452622649,103185.56452622649,103185.56452622649,128006.45099596107,103800.93136292307,64041.93351797581,44176.66427216362,24820.886469734585,0.0,68997.55074189822,21097.753499274397,1537.0046027693895,0.0,0.8866712979940647,2.818184393249672,0.0014959080323721466,354178.41211683827,1555384.3307765184,4.3915277655697995,1555384.3307765184,4.3915277655697995,0.85,0.09575495155385302,4.564652377983593,1.2673095258744436,1.0,0.0,4.564652377984492,1.2848186386300353,1.2851165587890807,3.5527600867082287,19329.13710670341,1971.023449057875,2034.6934298245008,2034.6934298245008,7.600960320967165,5.0442774293766925,0.5323002082438641,4.511977221132828,3.4106290586399237,3.4106290586399237,0.9744654453256925,0.0,0.0,0.00023186513712244555,1.000033676503038,0.00023185732897840184,198.9759301868019,0.0,1.5623954646003354e-06,4.42782874667735,0.013027521440799033,7.8114567026041e-05,0.00015375057009640457,0.0007018179054068862,0.0957549515538226,0.08142484796173646,0.014330103592086148,0.09575486927034191,0.08142484796176233,0.0143301035920907,0.428487630190366,0.428487630190366,0.07541029897213822,0.0,4.621495266485624,4.507643771858852,5.2694824916860625,4.618911191507323,4.506468658332153,5.258866298998669,24820.886469734585,21097.753499274397,0.85,0.9192567664975608,0.6951093314200248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518830166297685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.26195964399,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.637316971799,1537.0046027693895,0.428487630190366,0.07541029897213822,6.112851554438009,3.4106290586399237
601.0,-30.065351524995542,5.04414794701429,35.01022193633049,24.103927553538256,4.984765521892625,-26.560349018766264,-40.08366776453329,1.4797630156633907,-0.4163414915572048,-5.034612305305175,40.01968023453784,47960.46290550191,15465.537883488276,15465.537883488276,63426.00078899019,87719.49039016657,87719.49039016657,15465.537883488276,103185.02827365484,103185.02827365484,103185.02827365484,128005.75006803521,103800.58397015066,64041.657215911,44176.585282488515,24820.721794380373,0.0,68997.30707686889,21097.613525223318,1536.9968563350594,0.0,0.8866712636404783,2.8181880799078627,0.0014959080323721466,354177.7786327116,1555381.9577505116,4.391528920179572,1555381.9577505116,4.391528920179572,0.85,0.09575458073066113,4.564652377983593,1.2673087049508474,1.0,0.0,4.564652377982484,1.2848192124279498,1.28511712268747,3.5527585000520605,19329.072417471434,1971.01685259201,2034.6934298245008,2034.6934298245008,7.600917984397401,5.04414794701429,0.5322418087729286,4.511906138241361,3.41066379429198,3.41066379429198,0.9744753697977087,0.0,0.0,0.00023185732897840184,1.0000334915682143,0.00023184956397291457,198.9761959206789,0.0,1.5536327241299714e-06,4.4029951401843395,0.013029075073523163,7.811231236186599e-05,0.00015374501661653584,0.0007017925557017973,0.09575458073063797,0.0814244662981085,0.014330114432529475,0.09575450822294512,0.08142446629812819,0.01433011443253294,0.4284858991230603,0.4284858991230603,0.0754104048367754,0.0,4.620868147378644,4.5073719734857605,5.266826229222545,4.6182708137479835,4.506198164318334,5.256113885781872,24820.721794380373,21097.613525223318,0.85,0.9192532792378144,0.6951063010628785,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518849550059734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.23712603749,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.628681621843,1536.9968563350594,0.4284858991230603,0.0754104048367754,6.112851554438009,3.41066379429198
602.0,-30.065671345977954,5.044019044053376,35.01019383114496,24.103719158470653,4.9846560947458975,-26.560647845774984,-40.08391876760868,1.4796325945429045,-0.4170106002540592,-5.034668429161954,40.01962524964176,47960.075116968845,15465.468355309702,15465.468355309702,63425.54347227854,87719.03508056328,87719.03508056328,15465.468355309702,103184.50343587298,103184.50343587298,103184.50343587298,128005.06501603167,103800.22475067475,64041.36495483621,44176.510884265044,24820.5615801587,0.0,68997.07246442375,21097.477343134895,1536.9896003411523,0.0,0.8866711769696032,2.8181903425850874,0.0014959080323721466,354177.00362373557,1555379.5859840135,4.391531833151965,1555379.5859840135,4.391531833151965,0.85,0.09575421537119434,4.564652377983593,1.2673078417172658,1.0,0.0,4.56465237798298,1.2848198386213354,1.2851177390488981,3.55275676851445,19329.00552594734,1971.0100315548473,2034.6934298245008,2034.6934298245008,7.600883813068414,5.044019044053376,0.5321791398226647,4.511839904230711,3.4106985294949497,3.4106985294949497,0.9744852941414142,0.0,0.0,0.00023184956397291457,1.0000333055964041,0.00023184184234208396,198.97646017894175,0.0,1.5450512531588876e-06,4.378675251452288,0.013030620124776321,7.811009204913646e-05,0.00015373947192377812,0.0007017672461068155,0.09575421537115952,0.08142408975344367,0.014330125617715848,0.09575412369593059,0.08142408975347327,0.014330125617721063,0.42848416954262897,0.42848416954262897,0.07541050803689014,0.0,4.620247727559331,4.507095034575002,5.264244228980942,4.617657828907909,4.505881312291535,5.253809351818177,24820.5615801587,21097.477343134895,0.85,0.919249776937739,0.6951030442878283,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518868827375553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.21280614876,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.620071085394,1536.9896003411523,0.42848416954262897,0.07541050803689014,6.112851554438009,3.4106985294949497
603.0,-30.0659893283679,5.043890925320932,35.01016579568417,24.10352836539971,4.984568157701179,-26.560942868654006,-40.0841654051095,1.4795216979872332,-0.4178083284710965,-5.034707784082356,40.01957107014463,47959.67587162431,15465.374247893202,15465.374247893202,63425.05011951752,87718.56189071269,87718.56189071269,15465.374247893202,103183.93613860589,103183.93613860589,103183.93613860589,128004.33501115468,103799.8566702036,64041.070239980436,44176.42936691463,24820.398872548794,0.0,68996.82823946342,21097.339041666473,1536.9818134985599,0.0,0.8866711728075336,2.8181962613782297,0.0014959080323721466,354176.460176194,1555377.2489609697,4.391531973037417,1555377.2489609697,4.391531973037417,0.85,0.09575384230667615,4.564652377983593,1.2673069795826457,1.0,0.0,4.564652377984558,1.284820373382469,1.2851182640125973,3.552755289804837,19328.93698438611,1971.0030422607222,2034.6934298245008,2034.6934298245008,7.600837561669988,5.043890925320932,0.5321243700779572,4.511766555242975,3.410733223680098,3.410733223680098,0.9744952067657423,0.0,0.0,0.00023184184234208396,1.000033114211965,0.00023183416533639227,198.97672291864643,0.0,1.5364227694841364e-06,4.3542221287180425,0.013032156547545805,7.810791041006177e-05,0.0001537339319320222,0.0007017419579702729,0.0957538423066567,0.08142370657933787,0.014330135727318843,0.09575383923063231,0.0814237065793544,0.01433013572732175,0.428482440658639,0.428482440658639,0.07541061183978677,0.0,4.619593372612542,4.506792233358283,5.261582311063705,4.616899455611247,4.505506724992301,5.25085980258109,24820.398872548794,21097.339041666473,0.85,0.9192458803960054,0.6950997182823152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451888799764829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.18835302603,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.611485620879,1536.9818134985599,0.428482440658639,0.07541061183978677,6.112851554438009,3.410733223680098
604.0,-30.06630541838755,5.043763450119131,35.0101378595448,24.103334079869114,4.984468728413014,-26.56123733750231,-40.08441570969296,1.4794006475277595,-0.4184168630683871,-5.034757482120592,40.01951789215954,47959.3032125243,15465.297024216177,15465.297024216177,63424.60023674047,87718.12552657169,87718.12552657169,15465.297024216177,103183.42255078787,103183.42255078787,103183.42255078787,128003.66915090475,103799.51927641078,64040.79595554894,44176.35924540204,24820.246600116872,0.0,68996.6058455189,21097.20961009934,1536.9748667184824,0.0,0.8866711123245314,2.818198476508449,0.0014959080323721466,354175.7739026695,1555374.955140551,4.3915340058464345,1555374.955140551,4.3915340058464345,0.85,0.09575347513928609,4.564652377983593,1.267306188330986,1.0,0.0,4.564652377983226,1.2848209555557106,1.2851188364567268,3.552753679993715,19328.87415709935,1970.9966356604298,2034.6934298245008,2034.6934298245008,7.600799608199506,5.043763450119131,0.5320653456244004,4.51169810449473,3.4107679396025663,3.4107679396025663,0.9745051256007332,0.0,0.0,0.00023183416533639227,1.0000329172256137,0.0002318265342500611,198.97698409534698,0.0,1.5275454343600892e-06,4.329063760976493,0.013033684092980165,7.810569639129988e-05,0.0001537284689450924,0.0007017170213339929,0.09575347513925696,0.0814233293695216,0.014330145769735365,0.09575347517825186,0.08142332936954637,0.01433014576973972,0.42848071057819626,0.42848071057819626,0.0754107095552364,0.0,4.618962026595284,4.50650942721137,5.258960673610886,4.61634061905221,4.505284369692106,5.248379533122488,24820.246600116872,21097.20961009934,0.85,0.919242323002758,0.69509655764667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518907057762571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.163194658286,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.602926328802,1536.9748667184824,0.42848071057819626,0.0754107095552364,6.112851554438009,3.4107679396025663
605.0,-30.06661984255624,5.043636523306802,35.010109936976676,24.103131133038573,4.984357481179199,-26.561531488606267,-40.0846622074954,1.4792691272292091,-0.4189254434589884,-5.034814088228814,40.01946241516539,47958.920644527956,15465.231217479472,15465.231217479472,63424.15186200743,87717.7036089072,87717.7036089072,15465.231217479472,103182.93482638669,103182.93482638669,103182.93482638669,128003.01798019875,103799.19014529105,64040.505649409686,44176.316106534854,24820.083153812076,0.0,68996.39926034692,21097.070680740264,1536.96743815327,0.0,0.8866710249798583,2.8181985661774043,0.0014959080323721466,354174.9922378074,1555372.5621556172,4.391536941465582,1555372.5621556172,4.391536941465582,0.85,0.09575310734076478,4.564652377983593,1.2673053432302557,1.0,0.0,4.56465237798147,1.2848215866165817,1.285119457858812,3.552751935001371,19328.81286843406,1970.9903859558626,2034.6934298245008,2034.6934298245008,7.600767265864419,5.043636523306802,0.5320035118710091,4.5116330114357925,3.410802636125558,3.410802636125558,0.9745150388930165,0.0,0.0,0.0002318265342500611,1.0000327438276901,0.0002318189436105162,198.97724389620015,0.0,1.51841054354769e-06,4.303175480414153,0.013035202503523713,7.810351610135605e-05,0.00015372301814870506,0.0007016921403433015,0.09575310734072762,0.0814229523034586,0.014330155037269024,0.09575300599308793,0.0814229523034902,0.014330155037274585,0.42847898055175804,0.42847898055175804,0.07541080306979801,0.0,4.6183691626876,4.506254760297054,5.256436552880473,4.615888644769825,4.5051292159937475,5.246232272378791,24820.083153812076,21097.070680740264,0.85,0.9192385768232121,0.6950930941129639,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518926004494062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.13730637772,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.594394347794,1536.96743815327,0.42847898055175804,0.07541080306979801,6.112851554438009,3.410802636125558
606.0,-30.066932416873904,5.043510397451688,35.01008207519198,24.102950223628454,4.984273143053349,-26.5618212835274,-40.08490426987407,1.4791620097068678,-0.41959789737160236,-5.034850180118098,40.019408340471,47958.52630027626,15465.13510261361,15465.13510261361,63423.66140288987,87717.25912781211,87717.25912781211,15465.13510261361,103182.39423042572,103182.39423042572,103182.39423042572,128002.3135288872,103798.84995109278,64040.21500979357,44176.261045888015,24819.919298461486,0.0,68996.1803443495,21096.931403692262,1536.9595121486238,0.0,0.8866710370611484,2.8182032146295994,0.0014959080323721466,354174.4938512809,1555370.2296611783,4.391536535418283,1555370.2296611783,4.391536535418283,0.85,0.09575273092581882,4.564652377983593,1.2673045085696506,1.0,0.0,4.564652377983228,1.2848221034288385,1.2851199650377567,3.5527505059274627,19328.749519673936,1970.9839261800857,2034.6934298245008,2034.6934298245008,7.60072002785576,5.043510397451688,0.5319512571705358,4.511559140281152,3.410837285620704,3.410837285620704,0.9745249387487726,0.0,0.0,0.0002318189436105162,1.0000325512664716,0.00023181139785593345,198.97750216916117,0.0,1.5103645360531757e-06,4.2803730951747,0.013036712868059767,7.810137509779747e-05,0.00015371756851271872,0.0007016672646494373,0.09575273092580223,0.0814225678245141,0.014330163101288143,0.09575267144612604,0.0814225678245282,0.014330163101290622,0.42847725208709947,0.42847725208709947,0.0754108973919054,0.0,4.617759838528286,4.505996905442657,5.253820350056969,4.615252282746496,4.504897343102584,5.2432869294620446,24819.919298461486,21096.931403692262,0.85,0.9192343849522099,0.6950895841033882,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518944851419753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.11450399249,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.585885203003,1536.9595121486238,0.42847725208709947,0.0754108973919054,6.112851554438009,3.410837285620704
607.0,-30.067242991765145,5.043384978833715,35.01005434366623,24.10275429664182,4.984183510750165,-26.562109808261056,-40.08514612270517,1.4790503272461815,-0.42043067830257996,-5.034892871000499,40.019356410958395,47958.14080094775,15465.05023415674,15465.05023415674,63423.19103510449,87716.77025121356,87716.77025121356,15465.05023415674,103181.82048537029,103181.82048537029,103181.82048537029,128001.59179201601,103798.46201694559,64039.92982386887,44176.14688119635,24819.771306645725,0.0,68995.91818784208,21096.805610648866,1536.9526437664906,0.0,0.8866710077512024,2.818209205927077,0.0014959080323721466,354173.90434113395,1555367.9897009495,4.391537520513784,1555367.9897009495,4.391537520513784,0.85,0.09575236045476052,4.564652377983593,1.2673036123672503,1.0,0.0,4.564652377983684,1.2848226415053847,1.2851204935435847,3.5527490180553936,19328.677281089746,1970.9765598945355,2034.6934298245008,2034.6934298245008,7.600678317170688,5.043384978833715,0.5318964671691537,4.511488511664561,3.410871965193256,3.410871965193256,0.9745348471980732,0.0,0.0,0.00023181139785593345,1.000032343126848,0.0002318039005929727,198.9777587906284,0.0,1.5014353988569854e-06,4.2550679203606965,0.013038214303458624,7.809923600184343e-05,0.00015371216185409002,0.0007016425851322709,0.09575236045474086,0.08142218949537905,0.014330170959361812,0.09575244394267854,0.08142218949539576,0.01433017095936475,0.428475524508685,0.428475524508685,0.0754109850909886,0.0,4.617116848674243,4.505699373332391,5.25120484855853,4.6144621926979426,4.50442864357035,5.240661638022971,24819.771306645725,21096.805610648866,0.85,0.9192310603423556,0.6950866378845953,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518963587509695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.08919881767,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.577402636087,1536.9526437664906,0.428475524508685,0.0754109850909886,6.112851554438009,3.410871965193256
608.0,-30.067552039263223,5.043260150478631,35.01002667120644,24.10256570382046,4.984080625635918,-26.562398283391786,-40.08538794061167,1.4789268697645097,-0.4208304964834042,-5.034944117601694,40.01930266831675,47957.762666311544,15464.979402610004,15464.979402610004,63422.74206892155,87716.37585019588,87716.37585019588,15464.979402610004,103181.35525280588,103181.35525280588,103181.35525280588,128000.97095435855,103798.16177965964,64039.64537178356,44176.12934208453,24819.615701552673,0.0,68995.7450436372,21096.67334631977,1536.9455436989745,0.0,0.886670941425147,2.818208487956193,0.0014959080323721466,354173.1966877368,1555365.6715346416,4.391539749706012,1555365.6715346416,4.391539749706012,0.85,0.09575199013235729,4.564652377983593,1.2673028189176696,1.0,0.0,4.564652377981999,1.284823234570456,1.2851210771129833,3.5527473781322563,19328.621372847032,1970.970858840382,2034.6934298245008,2034.6934298245008,7.600643505269444,5.043260150478631,0.5318381753200923,4.511421975158539,3.4109066479059202,3.4109066479059202,0.9745447565445486,0.0,0.0,0.0002318039005929727,1.000032184143953,0.00023179644042296631,198.978014150623,0.0,1.4917885809966451e-06,4.227728838544492,0.01303970609203962,7.809709726893749e-05,0.0001537068033240352,0.0007016181253053136,0.0957519901323272,0.0814218123706596,0.014330177761667598,0.0957519700506216,0.08142181237068519,0.014330177761672102,0.42847379506027566,0.42847379506027566,0.0754110657900643,0.0,4.6165359712793475,4.505460095752994,5.2486735443631005,4.6141136211182925,4.504406228816265,5.238450774786486,24819.615701552673,21096.67334631977,0.85,0.919226859986932,0.6950829016482114,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518982203797297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.061859735855,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.568949705204,1536.9455436989745,0.42847379506027566,0.0754110657900643,6.112851554438009,3.4109066479059202
609.0,-30.067859233255067,5.043136046022125,35.00999905271042,24.102380184363597,4.983991191464764,-26.56268374493703,-40.08562930449841,1.4788157031466318,-0.4214557433899131,-5.034984215160028,40.019248895199866,47957.39147590634,15464.892534780714,15464.892534780714,63422.28401068706,87715.93391996928,87715.93391996928,15464.892534780714,103180.82645474999,103180.82645474999,103180.82645474999,128000.28146994193,103797.81933675663,64039.3730854476,44176.05139034336,24819.45501519194,0.0,68995.5064055353,21096.536762913147,1536.937890655657,0.0,0.8866709320071607,2.8182120458254873,0.0014959080323721466,354172.6429898707,1555363.3520564109,4.391540066240785,1555363.3520564109,4.391540066240785,0.85,0.09575161355059197,4.564652377983593,1.2673020029393958,1.0,0.0,4.56465237798354,1.2848237700578682,1.2851216031390271,3.552745897422182,19328.557605347676,1970.9643563650866,2034.6934298245008,2034.6934298245008,7.600600811943748,5.043136046022125,0.5317852430915133,4.511350802930612,3.410941299650193,3.410941299650193,0.9745546570429122,0.0,0.0,0.00023179644042296631,1.0000319911978737,0.00023178902521439574,198.97826797967457,0.0,1.4844098130949287e-06,4.206817410311028,0.013041190501852715,7.809496260555632e-05,0.00015370147781741,0.000701593816218833,0.09575161355057331,0.08142143033703118,0.014330183213542128,0.09575161312988616,0.08142143033704705,0.014330183213544923,0.428472067451624,0.428472067451624,0.07541114425343605,0.0,4.615950018461717,4.505218502527043,5.246121494407134,4.61352847177011,4.50417642386833,5.235837032290021,24819.45501519194,21096.536762913147,0.85,0.9192234004039266,0.6950799258436758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519000728576115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.04094830762,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.5605170206,1536.937890655657,0.428472067451624,0.07541114425343605,6.112851554438009,3.410941299650193
610.0,-30.068164643603556,5.043012590026989,35.009971511443815,24.102190299332165,4.983896243177466,-26.562968152425384,-40.08586668698115,1.4786997519994094,-0.42204000084245763,-5.035029556270226,40.01919590767059,47957.01044879329,15464.814719416363,15464.814719416363,63421.82516820965,87715.4970402794,87715.4970402794,15464.814719416363,103180.31175969576,103180.31175969576,103180.31175969576,127999.61301467071,103797.4785983519,64039.0876382941,44175.98995561977,24819.30125497495,0.0,68995.29121059472,21096.40606672871,1536.930755775803,0.0,0.8866708930297105,2.8182144503055566,0.0014959080323721466,354172.01688583364,1555361.066466688,4.391541376257442,1555361.066466688,4.391541376257442,0.85,0.09575124042382896,4.564652377983593,1.2673011759715158,1.0,0.0,4.5646523779846,1.2848243278368332,1.2851221515195537,3.5527443550736395,19328.494155248954,1970.9578862556484,2034.6934298245008,2034.6934298245008,7.600562567674016,5.043012590026989,0.5317303308202561,4.511282259206733,3.410975961723278,3.410975961723278,0.9745645604923652,0.0,0.0,0.00023178902521439574,1.0000318055260327,0.00023178165327698854,198.97852033549935,0.0,1.4754653580802466e-06,4.181468824799419,0.013042665967210796,7.809286320700728e-05,0.00015369616200738845,0.0007015695513939772,0.09575124042380463,0.08142105203978525,0.014330188384019383,0.09575124611020591,0.08142105203980594,0.014330188384023022,0.4284703410147774,0.4284703410147774,0.07541121798213235,0.0,4.615375450145336,4.504983025097545,5.2436109408403695,4.61298955542776,4.503955509372304,5.23348244898142,24819.30125497495,21096.40606672871,0.85,0.9192196170986054,0.695076571275188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519019142297684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.01559972211,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.552111166322,1536.930755775803,0.4284703410147774,0.07541121798213235,6.112851554438009,3.410975961723278
611.0,-30.068468168254082,5.042889793316287,35.009944026489485,24.101994931139075,4.983802326652232,-26.56325075932312,-40.08610382499171,1.4785849177213746,-0.422742460650511,-5.035073401471929,40.01914246534393,47956.63734696949,15464.735605284282,15464.735605284282,63421.37295225377,87715.03040000953,87715.03040000953,15464.735605284282,103179.76600529382,103179.76600529382,103179.76600529382,127998.90995070315,103797.10771017721,64038.80969533372,44175.88668315943,24819.143945409334,0.0,68995.03062856875,21096.272353597935,1536.9233792316838,0.0,0.8866708633210274,2.8182185883757076,0.0014959080323721466,354171.411439248,1555358.7612620883,4.3915423747545566,1555358.7612620883,4.3915423747545566,0.85,0.09575086540633106,4.564652377983593,1.267300330870785,1.0,0.0,4.564652377981956,1.2848248803017412,1.285122694640382,3.5527428274206394,19328.425090855355,1970.9508436474591,2034.6934298245008,2034.6934298245008,7.600523685093025,5.042889793316287,0.5316764404624754,4.511213352853812,3.411010612574782,3.411010612574782,0.974574460735652,0.0,0.0,0.00023178165327698854,1.000031609224631,0.00023177432707022048,198.9787711337611,0.0,1.466857197290311e-06,4.157073297120741,0.013044132824408087,7.809076602265455e-05,0.000153690887254334,0.0007015454739799039,0.09575086540630881,0.0814206726476708,0.014330192758638005,0.09575092393487841,0.08142067264768972,0.014330192758641338,0.42846861572533773,0.42846861572533773,0.07541128873916929,0.0,4.6147835021250785,4.5047222335539345,5.241128298486956,4.612330940821437,4.5035962866184605,5.231114303909692,24819.143945409334,21096.272353597935,0.85,0.919216534502021,0.6950737887941758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519037449148915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.99120419443,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.543730804566,1536.9233792316838,0.42846861572533773,0.07541128873916929,6.112851554438009,3.411010612574782
612.0,-30.06877022134281,5.042767694016214,35.0099166138375,24.101814510673307,4.983713522822569,-26.563531530292305,-40.08633691174907,1.478474831772013,-0.4232695176368111,-5.035113574087055,40.01908960138689,47956.252339304134,15464.651916008737,15464.651916008737,63420.90425531287,87714.60885413695,87714.60885413695,15464.651916008737,103179.26077014569,103179.26077014569,103179.26077014569,127998.24916170385,103796.78358948822,64038.52164933788,44175.84660016704,24818.988391558156,0.0,68994.83499172519,21096.140132824432,1536.9160230877083,0.0,0.8866708502261728,2.818220842782011,0.0014959080323721466,354170.8567071352,1555356.4810076766,4.3915428148674716,1555356.4810076766,4.3915428148674716,0.85,0.09575048868980254,4.564652377983593,1.267299456098117,1.0,0.0,4.564652377984687,1.2848254104580334,1.2851232155061745,3.5527413614557313,19328.36473520002,1970.9446890834301,2034.6934298245008,2034.6934298245008,7.600482553945543,5.042767694016214,0.5316245716221353,4.5111431223940786,3.4110452565504317,3.4110452565504317,0.9745843590144091,0.0,0.0,0.00023177432707022048,1.0000314560510066,0.0002317670365944957,198.9790207166456,0.0,1.4577596197806205e-06,4.131290762458279,0.013045590584027867,7.808870471723032e-05,0.00015368562235299016,0.000701521441535465,0.09575048868978256,0.08142029216983017,0.014330196519952387,0.0957505408247968,0.08142029216984717,0.01433019651995538,0.4284668896611158,0.4284668896611158,0.07541135713845662,0.0,4.614211174476793,4.504484508112796,5.238645690798307,4.611844056450252,4.503457759471132,5.228638847710727,24818.988391558156,21096.140132824432,0.85,0.9192123477492072,0.6950701794569942,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519055643011676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.96542165977,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.53537803928,1536.9160230877083,0.4284668896611158,0.07541135713845662,6.112851554438009,3.4110452565504317
613.0,-30.069070511076326,5.042646022122109,35.0098891903398,24.101612297259294,4.983596108118329,-26.563813575221506,-40.086577681917674,1.4783391722633732,-0.4235841335758437,-5.035174430149349,40.0190344601749,47955.91233202247,15464.60062729261,15464.60062729261,63420.51295931508,87714.21863978326,87714.21863978326,15464.60062729261,103178.81926707586,103178.81926707586,103178.81926707586,127997.64700154043,103796.47686605566,64038.26457814483,44175.79143101203,24818.827734464572,0.0,68994.6191654766,21096.003574294886,1536.9088517173711,0.0,0.8866707400132923,2.8182178780996057,0.0014959080323721466,354170.01636453514,1555354.1025279588,4.391546519079373,1555354.1025279588,4.391546519079373,0.85,0.09575011918877198,4.564652377983593,1.2672987659508363,1.0,0.0,4.56465237798185,1.2848260601847434,1.2851238560160014,3.5527395648616027,19328.307619149098,1970.9388648671156,2034.6934298245008,2034.6934298245008,7.600457346847816,5.042646022122109,0.531563684966124,4.511082337155985,3.411079906250437,3.411079906250437,0.9745942589286962,0.0,0.0,0.0002317670365944957,1.0000312724880782,0.00023175978888926064,198.97926884303854,0.0,1.4506517202740278e-06,4.111146975256594,0.01304704123574814,7.808657551628824e-05,0.00015368046107820747,0.0007014978821102547,0.09575011918873003,0.08141991841676727,0.014330200771962764,0.09574998141741563,0.08141991841680293,0.014330200771969042,0.4284651642025505,0.4284651642025505,0.07541142199855237,0.0,4.613710379412055,4.504298554360673,5.236347313495116,4.6115902965735245,4.503439839564976,5.227037879472846,24818.827734464572,21096.003574294886,0.85,0.9192095517942842,0.6950674257220708,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519073748709377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.94527787257,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.527044636794,1536.9088517173711,0.4284651642025505,0.07541142199855237,6.112851554438009,3.411079906250437
614.0,-30.06936878726173,5.0425252634193445,35.0098618256402,24.101438896637433,4.983528936912282,-26.56408878304197,-40.086806123703695,1.4782489326925459,-0.4244407112410613,-5.035196444224978,40.01898132579621,47955.52409387831,15464.491044331691,15464.491044331691,63420.01513821,87713.73004578064,87713.73004578064,15464.491044331691,103178.22109011233,103178.22109011233,103178.22109011233,127996.88350718714,103796.09389493121,64037.981329764225,44175.68062796332,24818.662417074815,0.0,68994.34304503813,21095.863054513593,1536.9005098198948,0.0,0.8866708204054513,2.8182266004574634,0.0014959080323721466,354169.712379338,1555351.8106142695,4.391543817130218,1555351.8106142695,4.391543817130218,0.85,0.09574973342307251,4.564652377983593,1.2672978400764987,1.0,0.0,4.5646523779824095,1.284826497330158,1.2851242839502086,3.5527383560884234,19328.236304746853,1970.9315928218969,2034.6934298245008,2034.6934298245008,7.60040348961345,5.0425252634193445,0.531520616137354,4.5110046472819905,3.4111144813857424,3.4111144813857424,0.9746041375387835,0.0,0.0,0.00023175978888926064,1.000031062867983,0.00023175258998915313,198.9795153061977,0.0,1.4421430884638625e-06,4.087033512706586,0.013048483378836604,7.808455538845695e-05,0.0001536752335008037,0.0007014740200366274,0.09574973342306739,0.08141952985091999,0.0143302035721474,0.09574976673923276,0.08141952985092435,0.014330203572148167,0.4284634422108427,0.4284634422108427,0.07541149354886643,0.0,4.613128143394192,4.504049786896303,5.233861312026477,4.610755732983932,4.503013155493477,5.22387555651153,24818.662417074815,21095.863054513593,0.85,0.9192060151483823,0.6950645803319542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519091748750617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.921164410014,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.518736491753,1536.9005098198948,0.4284634422108427,0.07541149354886643,6.112851554438009,3.4111144813857424
615.0,-30.0696655429932,5.042405006835967,35.009834563756954,24.101245030201994,4.983424794703391,-26.56436631966074,-40.087034879811085,1.4781255713708952,-0.4248807005777735,-5.035250045533341,40.018929591132256,47955.14482239271,15464.43079000535,15464.43079000535,63419.57561239805,87713.317253444,87713.317253444,15464.43079000535,103177.74804344935,103177.74804344935,103177.74804344935,127996.2671268546,103795.76906640167,64037.68954339933,44175.64391444705,24818.519083405252,0.0,68994.1629978523,21095.741220894462,1536.8941627354109,0.0,0.8866707348070509,2.8182261371008246,0.0014959080323721466,354168.97221719276,1555349.5790787311,4.391546694059126,1555349.5790787311,4.391546694059126,0.85,0.09574936560406644,4.564652377983593,1.2672969982726503,1.0,0.0,4.564652377984327,1.2848270893326839,1.2851248668401207,3.552736719113224,19328.175817282037,1970.9254248170414,2034.6934298245008,2034.6934298245008,7.6003738761466435,5.042405006835967,0.5314637549258654,4.5109412519101015,3.4111491292139453,3.4111491292139453,0.9746140369182701,0.0,0.0,0.00023175258998915313,1.0000309045988367,0.00023174542798966885,198.97976051355317,0.0,1.4324336541307522e-06,4.0595169758065515,0.013049915812490735,7.808253252947417e-05,0.00015367005745967895,0.0007014503932081988,0.09574936560402969,0.08141915773482174,0.014330207869207958,0.09574934632617894,0.08141915773485298,0.014330207869213456,0.4284617190579532,0.4284617190579532,0.07541155753657092,0.0,4.61259701622555,4.5038364537142,5.231515854103918,4.610369344955586,4.502881919846345,5.222031960819379,24818.519083405252,21095.741220894462,0.85,0.9192020434304309,0.6950608970194405,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519109628137459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.89364787312,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.510458675137,1536.8941627354109,0.4284617190579532,0.07541155753657092,6.112851554438009,3.4111491292139453
616.0,-30.069960473920137,5.042285332900865,35.00980728380162,24.101050570048415,4.983324319992931,-26.56464184680925,-40.087267093453534,1.4780056928821617,-0.42540472947314356,-5.035296807024453,40.018874540972455,47954.790818006586,15464.360872212239,15464.360872212239,63419.15169021882,87712.88482059022,87712.88482059022,15464.360872212239,103177.24569280246,103177.24569280246,103177.24569280246,127995.59806762505,103795.42544570299,64037.42377724233,44175.55740940073,24818.352374822585,0.0,68993.90978422332,21095.599518599196,1536.8863136681007,0.0,0.8866706960677189,2.818227581500865,0.0014959080323721466,354168.32650473766,1555347.2045344505,4.391547996073118,1555347.2045344505,4.391547996073118,0.85,0.09574898911985583,4.564652377983593,1.2672962344950065,1.0,0.0,4.564652377983731,1.2848276649653525,1.2851254334037865,3.5527351274045658,19328.111830461203,1970.918899977179,2034.6934298245008,2034.6934298245008,7.600339513332037,5.042285332900865,0.5314102280150745,4.51087510488579,3.4111837272503256,3.4111837272503256,0.9746239220715216,0.0,0.0,0.00023174542798966885,1.0000307146324132,0.00023173831023265402,198.98000421361303,0.0,1.4250929421796546e-06,4.0387133981371415,0.013051340905432914,7.8080479145534e-05,0.00015366494884413485,0.0007014270741541072,0.09574898911983584,0.08141877814817786,0.014330210971657986,0.09574890221495048,0.08141877814819484,0.014330210971660977,0.4284599969599532,0.4284599969599532,0.07541162234316189,0.0,4.612074073521171,4.50362394391874,5.229220564368461,4.609892077551308,4.5026856178599814,5.2199503905164875,24818.352374822585,21095.599518599196,0.85,0.9191992726395792,0.6950583170019493,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519127416426405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.872844295445,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.50220137574,1536.8863136681007,0.4284599969599532,0.07541162234316189,6.112851554438009,3.4111837272503256
617.0,-30.070253600945307,5.042166550114808,35.00978011718841,24.10088722771036,4.983259534638369,-26.564912181075666,-40.0874910299666,1.4779181147686635,-0.4261127850138564,-5.035318573075681,40.018823282386606,47954.40645649254,15464.253934326873,15464.253934326873,63418.660390819416,87712.43140561786,87712.43140561786,15464.253934326873,103176.68533994473,103176.68533994473,103176.68533994473,127994.88321860322,103795.07639297775,64037.14321063978,44175.48131370886,24818.19787865849,0.0,68993.67919236734,21095.468196859718,1536.8785889730138,0.0,0.886670770926287,2.818234374448058,0.0014959080323721466,354168.0259455527,1555344.9935391217,4.39154548010562,1555344.9935391217,4.39154548010562,0.85,0.09574860544024223,4.564652377983593,1.2672953542275356,1.0,0.0,4.56465237798326,1.2848280893920287,1.2851258487832564,3.552733953803542,19328.046832123568,1970.912271991309,2034.6934298245008,2034.6934298245008,7.600286956084935,5.042166550114808,0.5313683567622007,4.510798193352607,3.4112183006246295,3.4112183006246295,0.9746338001784656,0.0,0.0,0.00023173831023265402,1.0000305268415561,0.00023173123620992263,198.98024642363936,0.0,1.4162913208032112e-06,4.013769603156301,0.013052757196753717,7.807849900063669e-05,0.00015365981123201733,0.0007014036227407378,0.09574860544022758,0.08141839211948691,0.014330213320740661,0.09574865983403481,0.08141839211949937,0.014330213320742854,0.42845827561359473,0.42845827561359473,0.07541168928476012,0.0,4.611509008007488,4.503390901329567,5.226760118393543,4.609205788061843,4.502417637702422,5.216877057075351,24818.19787865849,21095.468196859718,0.85,0.9191952238696572,0.6950550690706991,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519145095373205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.84790050047,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.493970741405,1536.8785889730138,0.42845827561359473,0.07541168928476012,6.112851554438009,3.4112183006246295
618.0,-30.070545260579266,5.042048350610181,35.0097530857916,24.100707191415154,4.983166967052142,-26.56518397297874,-40.08771887803448,1.477805679451557,-0.4265270145697855,-5.035363777040258,40.01877288761051,47954.04798371462,15464.183940555136,15464.183940555136,63418.231924269756,87712.02907118539,87712.02907118539,15464.183940555136,103176.21301174053,103176.21301174053,103176.21301174053,127994.27155359021,103794.76500194728,64036.8752193206,44175.43309180742,24818.058541849678,0.0,68993.4916336571,21095.349760572226,1536.8722774554178,0.0,0.8866707232521049,2.8182345530246824,0.0014959080323721466,354167.4017417105,1555342.8198058025,4.391547082416391,1555342.8198058025,4.391547082416391,0.85,0.09574823401047672,4.564652377983593,1.267294559129514,1.0,0.0,4.564652377982864,1.2848286300214897,1.2851263804486284,3.552732458886167,19327.98884690279,1970.9063591443348,2034.6934298245008,2034.6934298245008,7.600252555928772,5.042048350610181,0.5313163827739862,4.510731967836195,3.411252943372337,3.411252943372337,0.974643698106382,0.0,0.0,0.00023173123620992263,1.0000303740949081,0.00023172419779714625,198.9804874216812,0.0,1.4075907862978137e-06,3.989112288368004,0.013054164787540016,7.807648431570649e-05,0.00015365475189421614,0.0007013805286224126,0.09574823401045453,0.0814180180752586,0.014330215935195928,0.09574826754077827,0.08141801807527746,0.014330215935199252,0.42845655348122014,0.42845655348122014,0.07541174638469247,0.0,4.610992004987679,4.503198786640212,5.224388511531117,4.608836762470446,4.502344981794408,5.214816063006708,24818.058541849678,21095.349760572226,0.85,0.919191512454668,0.695051762829194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519162666230068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.82324318568,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.485766414204,1536.8722774554178,0.42845655348122014,0.07541174638469247,6.112851554438009,3.411252943372337
619.0,-30.070835182880387,5.041930685093918,35.009726055000385,24.100512836035364,4.983065136614957,-26.565455127270155,-40.087946656253166,1.4776850810048603,-0.42700134260769573,-5.035412319942134,40.01871884244782,47953.69752326119,15464.119861951503,15464.119861951503,63417.81738521269,87711.60346146958,87711.60346146958,15464.119861951503,103175.72332342109,103175.72332342109,103175.72332342109,127993.62153134415,103794.42529112562,64036.610111355454,44175.35019974463,24817.898207923063,0.0,68993.24840766769,21095.213476734603,1536.8648340779803,0.0,0.8866706717957089,2.818235133854727,0.0014959080323721466,354166.73143275146,1555340.4886188942,4.391548811846037,1555340.4886188942,4.391548811846037,0.85,0.0957478581696347,4.564652377983593,1.267293718974106,1.0,0.0,4.564652377983353,1.2848292087685693,1.2851269502861997,3.5527308585695483,19327.925588153932,1970.8999085471526,2034.6934298245008,2034.6934298245008,7.600221062927077,5.041930685093918,0.5312631869476574,4.510667498146261,3.411287564105299,3.411287564105299,0.9746535897443712,0.0,0.0,0.00023172419779714625,1.0000301932343503,0.0002317172015053782,198.9807269846776,0.0,1.40050680491898e-06,3.9690362851403895,0.013055565294344935,7.807447029643715e-05,0.0001536497275007091,0.0007013575940126428,0.09574785816961033,0.08141764099491722,0.014330217174693119,0.09574781798970554,0.08141764099493794,0.014330217174696762,0.4284548330476302,0.4284548330476302,0.07541179936056763,0.0,4.610494503093435,4.503011594659142,5.222119563029196,4.608410977334415,4.502171176641241,5.212951358727707,24817.898207923063,21095.213476734603,0.85,0.9191887445346701,0.6950491335023409,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45191801491677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.80316718245,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.477581712837,1536.8648340779803,0.4284548330476302,0.07541179936056763,6.112851554438009,3.411287564105299
620.0,-30.071123252090867,5.041813617672659,35.00969901275823,24.100322741456353,4.982969556133488,-26.56572398846113,-40.08817024352027,1.4775702925038723,-0.4275288216586546,-5.035455280889088,40.01866444733322,47953.336718661885,15464.048090551054,15464.048090551054,63417.38480921294,87711.16860908276,87711.16860908276,15464.048090551054,103175.2166996338,103175.2166996338,103175.2166996338,127992.94997937349,103794.07835766731,64036.336643087736,44175.268571755085,24817.73327973969,0.0,68993.00185149477,21095.073287778734,1536.8569975575185,0.0,0.8866706500442594,2.8182370681033526,0.0014959080323721466,354166.13820354146,1555338.1423398084,4.391549542903918,1555338.1423398084,4.391549542903918,0.85,0.09574747924899793,4.564652377983593,1.267292961240746,1.0,0.0,4.5646523779841655,1.2848297602476682,1.2851274929035843,3.5527293336540513,19327.860984452458,1970.8933208029714,2034.6934298245008,2034.6934298245008,7.600185789111672,5.041813617672659,0.5312127842808936,4.5106008333917655,3.411322148925577,3.411322148925577,0.9746634711215935,0.0,0.0,0.0002317172015053782,1.0000300003169917,0.00023171025012442423,198.98096501696833,0.0,1.3921272222011392e-06,3.9452885477180284,0.013056957421567136,7.807249338035425e-05,0.00015364470812502396,0.0007013346823074856,0.0957474792489708,0.08141726112154062,0.01433021812743018,0.09574739313441816,0.0814172611215637,0.01433021812743424,0.42845311414363585,0.42845311414363585,0.07541185368406633,0.0,4.609997486711791,4.502818346006336,5.2198884093031666,4.607926459230441,4.50196424061312,5.210882031122537,24817.73327973969,21095.073287778734,0.85,0.9191857595313337,0.6950463877753849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519197528004348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.779419445025,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.469422094053,1536.8569975575185,0.42845311414363585,0.07541185368406633,6.112851554438009,3.411322148925577
621.0,-30.071409700024773,5.041697364802135,35.009672066209475,24.100160027761035,4.982899798423646,-26.565988807857018,-40.08838572828097,1.4774789062558626,-0.4280976605793967,-5.035480513969504,40.018613150117766,47952.94545273888,15463.950344462906,15463.950344462906,63416.89579720179,87710.74111779378,87710.74111779378,15463.950344462906,103174.69146225668,103174.69146225668,103174.69146225668,127992.27088938555,103793.74989207626,64036.04389287566,44175.22888800066,24817.579427128865,0.0,68992.80831512953,21094.942513059534,1536.849389795178,0.0,0.8866707073804138,2.8182416200455602,0.0014959080323721466,354165.78977116756,1555335.9296879666,4.391547615857802,1555335.9296879666,4.391547615857802,0.85,0.0957470959764637,4.564652377983593,1.26729205459822,1.0,0.0,4.564652377985041,1.2848302021482676,1.2851279259747759,3.552728111739109,19327.799819717606,1970.8870837357922,2034.6934298245008,2034.6934298245008,7.600137749398801,5.041697364802135,0.5311707503753231,4.510526614426812,3.411356718061987,3.411356718061987,0.9746733480177106,0.0,0.0,0.00023171025012442423,1.0000298315405014,0.00023170333805691069,198.98120171009276,0.0,1.3831924904242907e-06,3.91996751786244,0.01305834061405756,7.807058814888574e-05,0.00015363966197553847,0.000701311648389237,0.09574709597645736,0.08141687726822004,0.014330218708237316,0.09574708000421364,0.08141687726822544,0.014330218708238265,0.42845139597108517,0.42845139597108517,0.07541190986591459,0.0,4.609484447980151,4.50262632972948,5.217542914053865,4.6073828533901064,4.501810625027133,5.208113021937606,24817.579427128865,21094.942513059534,0.85,0.9191812501317621,0.6950426663850298,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519214795800386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.75409841517,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.461289934772,1536.849389795178,0.42845139597108517,0.07541190986591459,6.112851554438009,3.411356718061987
622.0,-30.07169439745326,5.041581547086196,35.009645172677274,24.099966475646966,4.982792656543,-26.56625579029938,-40.088612808007724,1.4773540493892094,-0.4284354882880166,-5.035534941056945,40.018560801231224,47952.61750136233,15463.898125912716,15463.898125912716,63416.51562727505,87710.34334557601,87710.34334557601,15463.898125912716,103174.24147148873,103174.24147148873,103174.24147148873,127991.67304650332,103793.43319119273,64035.79646243941,44175.15192083702,24817.43157501459,0.0,68992.5834958516,21094.816838762403,1536.8427994419899,0.0,0.8866706198006369,2.8182397130381873,0.0014959080323721466,354165.03821266344,1555333.6716758444,4.3915505593805175,1555333.6716758444,4.3915505593805175,0.85,0.0957467258863729,4.564652377983593,1.267291324888356,1.0,0.0,4.5646523779859525,1.2848308005586286,1.2851285156425025,3.552726457054842,19327.740845730386,1970.8810700627012,2034.6934298245008,2034.6934298245008,7.600112085311311,5.041581547086196,0.5311159376937926,4.510465609392403,3.4113913378088334,3.4113913378088334,0.9746832393739524,0.0,0.0,0.00023170333805691069,1.000029649304337,0.00023169646841780477,198.98143695725986,0.0,1.375371500145759e-06,3.897802831413081,0.013059715985557706,7.80685804458043e-05,0.00015363475761110638,0.0007012892616704696,0.09574672588633625,0.08141650576048785,0.014330220125848387,0.09574659517363057,0.08141650576051902,0.01433022012585387,0.42844967832962116,0.42844967832962116,0.07541195911028761,0.0,4.60902837094585,4.502471078429551,5.215369571961844,4.607099452768921,4.5017473136038575,5.206572556636843,24817.43157501459,21094.816838762403,0.85,0.9191787350750268,0.6950401778220935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451923196645079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.731933728726,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.453180652763,1536.8427994419899,0.42844967832962116,0.07541195911028761,6.112851554438009,3.4113913378088334
