time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
623.0,-30.071977501317214,5.041466526707743,35.00961831739777,24.099793563969456,4.982720548259737,-26.56651783458138,-40.08882783874867,1.4772608815238906,-0.42913551309453624,-5.035560298882964,40.018508128352856,47952.24056809803,15463.802445414283,15463.802445414283,63416.04301351232,87709.87983545511,87709.87983545511,15463.802445414283,103173.6822808694,103173.6822808694,103173.6822808694,127990.95130390285,103793.06609880472,64035.51544568099,44175.05628124858,24817.26902303346,0.0,68992.32530428204,21094.67866957844,1536.8346899126623,0.0,0.8866706814862944,2.8182459804645883,0.0014959080323721466,354164.68805858714,1555331.399691187,4.391548486149186,1555331.399691187,4.391548486149186,0.85,0.09574634039780117,4.564652377983593,1.2672904462693264,1.0,0.0,4.564652377984314,1.2848312506263369,1.2851289569877118,3.552725212558762,19327.672488163593,1970.8740995307871,2034.6934298245008,2034.6934298245008,7.600065060783181,5.041466526707743,0.5310745152281262,4.510392011479617,3.4114258950725285,3.4114258950725285,0.9746931128778653,0.0,0.0,0.00023169646841780477,1.0000294834115488,0.0002316896374168732,198.98167088814216,0.0,1.3669306606720955e-06,3.8738814923447187,0.013061082916218379,7.806667931664923e-05,0.00015362978910115553,0.0007012665821497074,0.09574634039778877,0.08141612069280238,0.014330219704986396,0.09574630953201775,0.08141612069281291,0.014330219704988248,0.4284479632154243,0.4284479632154243,0.07541201168497515,0.0,4.608517582925117,4.5022714481979165,5.213082646142539,4.60642478578842,4.501425052478908,5.203886785161615,24817.26902303346,21094.67866957844,0.85,0.9191753247020414,0.6950373154783617,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519249032208463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.70801238965,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.445096890942,1536.8346899126623,0.4284479632154243,0.07541201168497515,6.112851554438009,3.4114258950725285
624.0,-30.072258889512288,5.041352154038901,35.009591582396595,24.099622258823388,4.982638137605669,-26.566779364987703,-40.089046536572255,1.477158613081194,-0.42957950009923707,-5.035596673010165,40.01845792114672,47951.88939273678,15463.724720261132,15463.724720261132,63415.614112997915,87709.47096761626,87709.47096761626,15463.724720261132,103173.19568787739,103173.19568787739,103173.19568787739,127990.32179219132,103792.74813597064,64035.254635921476,44174.992777832405,24817.12610431392,0.0,68992.11888214633,21094.557188666833,1536.8279657031674,0.0,0.8866706781153554,2.8182475837106082,0.0014959080323721466,354164.18578615756,1555329.2340628314,4.391548599445148,1555329.2340628314,4.391548599445148,0.8500000000000001,0.09574596365652294,4.564652377983593,1.2672896220488474,1.0,0.0,4.564652377982978,1.2848317431912322,1.2851294408895948,3.552723850553401,19327.61327918412,1970.8680618951548,2034.6934298245008,2034.6934298245008,7.600026860849957,5.041352154038901,0.5310285647243251,4.510323589314575,3.411460499836839,3.411460499836839,0.9747029999533826,0.0,0.0,0.0002316896374168732,1.0000293048010425,0.00023168284799710768,198.98190340183538,0.0,1.3592439792028657e-06,3.8520974370609213,0.013062442160197581,7.80647458099969e-05,0.00015362489160687632,0.0007012442267907996,0.09574596365650889,0.0814157439583132,0.01433021969819568,0.0957459447111589,0.08141574395832515,0.014330219698197784,0.4284462473272183,0.4284462473272183,0.07541205858427345,0.0,4.608031590198777,4.502097132797701,5.210817630745623,4.606017172910924,4.5013311969250935,5.201688390405877,24817.12610431392,21094.557188666833,0.85,0.9191718581846383,0.695034304927627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519266002480318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.68622833437,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.43703556362,1536.8279657031674,0.4284462473272183,0.07541205858427345,6.112851554438009,3.411460499836839
625.0,-30.072538724336667,5.041238451269564,35.00956492989542,24.09944547051566,4.982557274260616,-26.567039342344085,-40.089261218067236,1.4770578922679356,-0.430151801504735,-5.035630639991391,40.018406854120386,47951.52691444339,15463.644332320415,15463.644332320415,63415.171246763806,87709.02962480989,87709.02962480989,15463.644332320415,103172.6739571303,103172.6739571303,103172.6739571303,127989.65067837041,103792.39769793469,64034.98257383421,44174.905693444976,24816.97672124011,0.0,68991.88241468508,21094.430213054093,1536.8208110853614,0.0,0.8866706901231851,2.81825116051474,0.0014959080323721466,354163.71675332746,1555327.0313494874,4.391548195866608,1555327.0313494874,4.391548195866608,0.85,0.09574558347653982,4.564652377983593,1.267288818708621,1.0,0.0,4.564652377984198,1.2848322284301015,1.2851299175171753,3.552722508806466,19327.548022882896,1970.8614076043193,2034.6934298245008,2034.6934298245008,7.599987352224461,5.041238451269564,0.5309840642633787,4.510254387006185,3.4114951082929177,3.4114951082929177,0.9747128880836907,0.0,0.0,0.00023168284799710768,1.0000291430919517,0.00023167609623933196,198.98213463243968,0.0,1.3509716679368613e-06,3.828653706933065,0.013063793131865517,7.806284785475202e-05,0.00015362000014235567,0.0007012218989556437,0.09574558347652017,0.0814153650873535,0.014330218389166668,0.09574562178409722,0.08141536508737021,0.014330218389169608,0.42844453222248474,0.42844453222248474,0.07541210074787544,0.0,4.607534212912981,4.501908571918079,5.208557606327531,4.605478838486647,4.501090199280668,5.199452923723641,24816.97672124011,21094.430213054093,0.85,0.9191685895102601,0.6950314332086813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451928286994631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.66278460425,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.42899917007,1536.8208110853614,0.42844453222248474,0.07541210074787544,6.112851554438009,3.4114951082929177
626.0,-30.072816812664797,5.041125336004437,35.009538331697435,24.099264665879332,4.982468141904557,-26.567298574561832,-40.08947579478843,1.476949903801694,-0.4306131300209586,-5.0356704544118935,40.018355130806114,47951.17241532812,15463.573831815236,15463.573831815236,63414.746247143354,87708.60798138836,87708.60798138836,15463.573831815236,103172.18181320358,103172.18181320358,103172.18181320358,127989.00754845333,103792.06236613222,64034.71383737078,44174.83169862382,24816.82573524975,0.0,68991.65743387357,21094.301874962286,1536.8137003902839,0.0,0.8866706747197906,2.8182525903529596,0.0014959080323721466,354163.1669767921,1555324.8003303753,4.391548713568777,1555324.8003303753,4.391548713568777,0.85,0.09574520445792661,4.564652377983593,1.2672879983345045,1.0,0.0,4.5646523779829105,1.2848327475930166,1.2851304281250466,3.55272107325637,19327.485579566626,1970.85504015812,2034.6934298245008,2034.6934298245008,7.599952703021715,5.041125336004437,0.5309372812381596,4.510188054766277,3.4115297282142327,3.4115297282142327,0.9747227794897808,0.0,0.0,0.00023167609623933196,1.0000289612685787,0.0002316693867999994,198.98236442036483,0.0,1.3434791747351759e-06,3.807419981199488,0.013065136611040253,7.806095086842059e-05,0.00015361514537091137,0.0007011997386116259,0.09574520445790557,0.08141498800119773,0.014330216456707847,0.09574522569295925,0.08141498800121562,0.014330216456710995,0.42844281676409307,0.42844281676409307,0.07541213791569616,0.0,4.60705421417066,4.5017290397952365,5.206362614341856,4.605057324390941,4.500935742051183,5.197506895235676,24816.82573524975,21094.301874962286,0.85,0.9191654267463351,0.6950285614066871,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519299644334553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.64155087851,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.420984516102,1536.8137003902839,0.42844281676409307,0.07541213791569616,6.112851554438009,3.4115297282142327
627.0,-30.073093157898725,5.041012971605494,35.009511813874056,24.0991020918824,4.98239657679835,-26.56755448091741,-40.08968226900322,1.4768578998170727,-0.43110553923753514,-5.035696754023244,40.01830427548368,47950.7885492919,15463.483727873067,15463.483727873067,63414.27227716497,87708.18932199125,87708.18932199125,15463.483727873067,103171.67304986432,103171.67304986432,103171.67304986432,127988.34710400531,103791.737281414,64034.42299815331,44174.793648067425,24816.674054140993,0.0,68991.46770220842,21094.172946019844,1536.806239127576,0.0,0.8866707250214396,2.818256009878958,0.0014959080323721466,354162.803819564,1555322.6067533386,4.391547022949738,1555322.6067533386,4.391547022949738,0.85,0.09574481910865137,4.564652377983593,1.2672871015826241,1.0,0.0,4.564652377982378,1.2848331918860472,1.2851308639000556,3.552719844731747,19327.42504439601,1970.848867288627,2034.6934298245008,2034.6934298245008,7.599908419228959,5.041012971605494,0.5308969490908098,4.510116022514684,3.4115643358613683,3.4115643358613683,0.9747326673889624,0.0,0.0,0.0002316693867999994,1.0000287797982945,0.00023166271959365717,198.98259276841327,0.0,1.335060102324386e-06,3.7835603299873095,0.013066471671142577,7.80591255533189e-05,0.00015361026124668053,0.0007011774442823412,0.09574481910864031,0.08141460578767971,0.014330213320960596,0.0957448824514575,0.08141460578768912,0.014330213320962255,0.42844110144481223,0.42844110144481223,0.07541217352550983,0.0,4.606571879452304,4.501556617940707,5.204111498076372,4.604591214785728,4.500817277570832,5.1950570779336545,24816.674054140993,21094.172946019844,0.85,0.9191610845399522,0.6950249088229934,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519316314067692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.6176912273,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.412995522453,1536.806239127576,0.42844110144481223,0.07541217352550983,6.112851554438009,3.4115643358613683
628.0,-30.073367917415787,5.040901123568154,35.00948535560673,24.0989220206626,4.98230244243157,-26.56781121697541,-40.08990019848568,1.4767457419913068,-0.4314337100471448,-5.035740845786796,40.01825297452542,47950.46626679007,15463.421764480878,15463.421764480878,63413.88803127095,87707.794017472,87707.794017472,15463.421764480878,103171.21578195288,103171.21578195288,103171.21578195288,127987.74296670133,103791.42447078977,64034.18271098422,44174.71306645062,24816.527184748447,0.0,68991.24025119907,21094.04810703618,1536.799464651505,0.0,0.8866706862969134,2.818255183708736,0.0014959080323721466,354162.19498070475,1555320.3939567602,4.391548324466128,1555320.3939567602,4.391548324466128,0.85,0.09574444176337027,4.564652377983593,1.2672863482451064,1.0,0.0,4.564652377984692,1.2848337303813504,1.2851313939534206,3.5527183557274467,19327.36679482768,1970.8429274857044,2034.6934298245008,2034.6934298245008,7.5998779657998154,5.040901123568154,0.5308489746043348,4.510052148963819,3.4115989814943615,3.4115989814943615,0.9747425661412461,0.0,0.0,0.00023166271959365717,1.000028614717078,0.00023165609082015896,198.98281980661974,0.0,1.3266580045018468e-06,3.7597487847582336,0.013067798329147078,7.805719901184788e-05,0.00015360552058180929,0.0007011558047951634,0.09574444176334633,0.08141423138029275,0.014330210383053585,0.09574442814444017,0.0814142313803131,0.014330210383057167,0.42843938654848823,0.42843938654848823,0.07541220302071688,0.0,4.606135918279847,4.50141751404783,5.201981233141169,4.604307135739646,4.500777853195018,5.193376255135377,24816.527184748447,21094.04810703618,0.85,0.9191585453512531,0.6950225288341109,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519332879348972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.59387968207,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.405032179176,1536.799464651505,0.42843938654848823,0.07541220302071688,6.112851554438009,3.4115989814943615
629.0,-30.073640996109436,5.040789974267657,35.00945893363234,24.09874970270323,4.982225661786507,-26.56806470454208,-40.09011009531093,1.4766493702191104,-0.43198650871806876,-5.035770003325222,40.01820111509426,47950.11437254094,15463.337916059603,15463.337916059603,63413.45228860054,87707.35457754474,87707.35457754474,15463.337916059603,103170.69249360435,103170.69249360435,103170.69249360435,127987.06278655311,103791.07471842204,64033.919976005905,44174.61638046237,24816.37029294876,0.0,68990.98667341113,21093.914749006446,1536.791766486263,0.0,0.8866707256776378,2.8182590656101407,0.0014959080323721466,354161.7923607791,1555318.157073637,4.391547000895169,1555318.157073637,4.391547000895169,0.8500000000000001,0.09574405591916646,4.564652377983593,1.2672855630377309,1.0,0.0,4.564652377982942,1.28483419494305,1.2851318501054292,3.5527170711594582,19327.301666207153,1970.8362862146762,2034.6934298245008,2034.6934298245008,7.599836756436261,5.040789974267657,0.5308080388191412,4.509981935448516,3.41163359562244,3.41163359562244,0.9747524558921257,0.0,0.0,0.00023165609082015896,1.0000284397297508,0.00023164950277090326,198.98304545638803,0.0,1.3190120425324805e-06,3.73808012853705,0.013069117341189611,7.805534352227821e-05,0.00015360074729788074,0.0007011340164133282,0.09574405591915588,0.08141384965820064,0.014330206260955236,0.09574408467097524,0.08141384965820964,0.014330206260956817,0.4284376738968715,0.4284376738968715,0.07541223345514184,0.0,4.6056767724416545,4.501256392049754,5.199821161731791,4.603783494607171,4.5005568552873,5.191125454961991,24816.37029294876,21093.914749006446,0.85,0.9191556078011544,0.6950199828207522,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519349349611597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.57221102585,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.397091391587,1536.791766486263,0.4284376738968715,0.07541223345514184,6.112851554438009,3.41163359562244
630.0,-30.073912434239098,5.040679344627423,35.00943254936566,24.098569456860446,4.9821324247568395,-26.568318361113953,-40.09031999213619,1.4765383516317936,-0.4323310942605758,-5.03581262606075,40.01814936945872,47949.77056159848,15463.275556827979,15463.275556827979,63413.04611842646,87706.95424648646,87706.95424648646,15463.275556827979,103170.22980331445,103170.22980331445,103170.22980331445,127986.44955194896,103790.75577375798,64033.657035811106,44174.5541532743,24816.21974863451,0.0,68990.7739019088,21093.786786339333,1536.7847454075243,0.0,0.8866706960483541,2.818258627656011,0.0014959080323721466,354161.2038082238,1555315.9251013505,4.391547996723958,1555315.9251013505,4.391547996723958,0.85,0.09574367726528962,4.564652377983593,1.2672847915673628,1.0,0.0,4.564652377983739,1.2848347279458034,1.2851323747666672,3.552715597345013,19327.242274397653,1970.8302299355696,2034.6934298245008,2034.6934298245008,7.599806108462119,5.040679344627423,0.5307613860905889,4.5099179585368345,3.411668234122737,3.411668234122737,0.9747623526064962,0.0,0.0,0.00023164950277090326,1.0000282689341742,0.0002316429544714714,198.98326975097697,0.0,1.3109101045170565e-06,3.715119236201338,0.013070428251294128,7.805348807348518e-05,0.00015359601469741807,0.0007011124137373722,0.09574367726526724,0.08141347446099091,0.014330202804276321,0.0957436291709754,0.08141347446100995,0.014330202804279678,0.42843596161251957,0.42843596161251957,0.07541226141250507,0.0,4.605254152554608,4.50112038887238,5.1977626678211095,4.603481531800185,4.500495904659147,5.18944756834793,24816.21974863451,21093.786786339333,0.85,0.9191525552182851,0.6950171428686036,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451936571915383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.54925013351,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.389175117845,1536.7847454075243,0.42843596161251957,0.07541226141250507,6.112851554438009,3.411668234122737
631.0,-30.074182238058434,5.040569453259078,35.009406218576586,24.09840136477726,4.982061582811547,-26.5685683069189,-40.09052178645504,1.4764476516719662,-0.4329269705096408,-5.035837439164526,40.01809815856898,47949.396590350785,15463.186964201488,15463.186964201488,63412.58355455227,87706.50711001853,87706.50711001853,15463.186964201488,103169.69407422002,103169.69407422002,103169.69407422002,127985.75867447039,103790.39955172998,64033.37346535235,44174.47342930848,24816.064600250364,0.0,68990.53802955884,21093.65491021281,1536.777045354061,0.0,0.8866707552114852,2.818263585550011,0.0014959080323721466,354160.8611788644,1555313.7161969237,4.391546008273999,1555313.7161969237,4.391546008273999,0.85,0.09574329050427864,4.564652377983593,1.2672838733857499,1.0,0.0,4.564652377982735,1.2848351658065422,1.2851328043149182,3.552714386610191,19327.1759410389,1970.8234658154313,2034.6934298245008,2034.6934298245008,7.599762567442527,5.040569453259078,0.5307230836645997,4.509846369594478,3.411702844138379,3.411702844138379,0.974772241182394,0.0,0.0,0.0002316429544714714,1.0000280987887757,0.000231636445767909,198.98349269554603,0.0,1.3030020322595462e-06,3.692707759423554,0.013071731253326387,7.805170428778467e-05,0.00015359125018368672,0.0007010906653884385,0.095743290504266,0.08141309197594733,0.014330198528318667,0.09574332426820711,0.08141309197595809,0.014330198528320561,0.42843425103843996,0.42843425103843996,0.07541229211053956,0.0,4.604795109680822,4.500953922986241,5.195633796700747,4.602910468654898,4.500241213273796,5.187071175774861,24816.064600250364,21093.65491021281,0.85,0.919148992973258,0.6950140984522686,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519381990388358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.52683865673,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.381282607445,1536.777045354061,0.42843425103843996,0.07541229211053956,6.112851554438009,3.411702844138379
632.0,-30.0744504352113,5.040460163603685,35.00937997763986,24.098229745309823,4.981979890075177,-26.56881789172146,-40.09072728278113,1.476347346585368,-0.4333521300705456,-5.035872299599459,40.01804811412386,47949.04794587397,15463.114758647196,15463.114758647196,63412.162704521164,87706.09341109866,87706.09341109866,15463.114758647196,103169.20816974585,103169.20816974585,103169.20816974585,127985.12888328041,103790.07105327041,64033.1095163764,44174.401707660014,24815.92071353457,0.0,68990.32242119458,21093.532606504385,1536.7702253613188,0.0,0.8866707589622485,2.818265117596876,0.0014959080323721466,354160.3798123376,1555311.5576076163,4.391545882212303,1555311.5576076163,4.391545882212303,0.85,0.09574291035867284,4.564652377983593,1.2672830640012398,1.0,0.0,4.5646523779831245,1.284835648523256,1.285133278780406,3.5527130518444445,19327.11477018348,1970.8172281241284,2034.6934298245008,2034.6934298245008,7.599727080251568,5.040460163603685,0.5306806529149011,4.509779510688784,3.411737492483307,3.411737492483307,0.9747821407095163,0.0,0.0,0.000231636445767909,1.0000279315213023,0.00023162997599030037,198.98371431292992,0.0,1.295124567763766e-06,3.6703830250425127,0.013073026377894151,7.804988781646719e-05,0.00015358655795144182,0.0007010692469793637,0.09574291035865373,0.0814127156573469,0.014330194701306838,0.09574295182544212,0.08141271565736315,0.014330194701309699,0.42843253989383845,0.42843253989383845,0.07541231935923105,0.0,4.604353611383715,4.500800641013711,5.193547372900184,4.60252016952893,4.500121697424959,5.185135370101193,24815.92071353457,21093.532606504385,0.85,0.9191457653637557,0.6950112169811153,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519398163689423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.50451392235,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.373413789788,1536.7702253613188,0.42843253989383845,0.07541231935923105,6.112851554438009,3.411737492483307
633.0,-30.074717026132298,5.040351447088502,35.009353769432344,24.098064028099202,4.981893932702953,-26.569066457118634,-40.090936376340665,1.4762433636892973,-0.43356963844195207,-5.035908823322066,40.01799658555115,47948.72417409911,15463.045981821931,15463.045981821931,63411.77015592104,87705.72639213892,87705.72639213892,15463.045981821931,103168.77237396085,103168.77237396085,103168.77237396085,127984.54059539261,103789.78654354542,64032.867749051286,44174.354216104584,24815.768221431757,0.0,68990.12243753634,21093.402988216993,1536.7629531829919,0.0,0.8866707596175054,2.818263716714167,0.0014959080323721466,354159.8754790346,1555309.3350051385,4.391545860189374,1555309.3350051385,4.391545860189374,0.85,0.09574252851510821,4.564652377983593,1.2672823139606044,1.0,0.0,4.564652377983163,1.2848361483665331,1.285133770426434,3.55271166972289,19327.0617906253,1970.8118257126848,2034.6934298245008,2034.6934298245008,7.599693278193596,5.040351447088502,0.5306377918153053,4.509713655273196,3.4117721391926956,3.4117721391926956,0.9747920397693416,0.0,0.0,0.00023162997599030037,1.0000277642980364,0.00023162354512516124,198.98393460347998,0.0,1.2873803793469058e-06,3.6484359950691307,0.013074313758273498,7.804803958775611e-05,0.00015358193640254426,0.0007010481512151985,0.09574252851508996,0.08141233816072345,0.014330190354366508,0.09574245123824901,0.08141233816073898,0.014330190354369238,0.42843082898166623,0.42843082898166623,0.07541234500433816,0.0,4.603964842774758,4.500700205947112,5.191513050145204,4.6023391848801225,4.500229509131316,5.18330627166057,24815.768221431757,21093.402988216993,0.85,0.9191427397934256,0.6950085386137977,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519414240713509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.48256689238,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.365568165556,1536.7629531829919,0.42843082898166623,0.07541234500433816,6.112851554438009,3.4117721391926956
634.0,-30.074981921748016,5.04024347316016,35.00932764020661,24.09790054606276,4.981826896066109,-26.569311604324227,-40.091137402318395,1.4761565786422703,-0.43415078218333747,-5.035931362567417,40.01794646964223,47948.37074377831,15462.956871400967,15462.956871400967,63411.327615179274,87705.28277570098,87705.28277570098,15462.956871400967,103168.23964710195,103168.23964710195,103168.23964710195,127983.85781459842,103789.43334216732,64032.60420117112,44174.25460110689,24815.618167496472,0.0,68989.87276860337,21093.275442372,1536.7554913175923,0.0,0.8866708263968829,2.8182687461924876,0.0014959080323721466,354159.5642489365,1555307.1733379557,4.391543615760551,1555307.1733379557,4.391543615760551,0.85,0.09574214193348973,4.564652377983593,1.2672815089719371,1.0,0.0,4.564652377984321,1.28483656766981,1.2851341815637982,3.552710510304111,19326.996019752398,1970.805118950141,2034.6934298245008,2034.6934298245008,7.599649482691211,5.04024347316016,0.5306015898586942,4.509641883301466,3.4118067766499545,3.4118067766499545,0.9748019361857013,0.0,0.0,0.00023162354512516124,1.0000275877969198,0.00023161715531811716,198.98415349358467,0.0,1.2796388482876699e-06,3.6264964960472565,0.013075593397121787,7.804626270850895e-05,0.0001535772824166523,0.0007010269073874297,0.09574214193348271,0.08141195665017076,0.01433018528331196,0.09574216442585508,0.08141195665017673,0.01433018528331301,0.4284291213592951,0.4284291213592951,0.07541237113642531,0.0,4.603536817015481,4.500566208946623,5.189407047665952,4.601780580384059,4.499987667588641,5.180940238447533,24815.618167496472,21093.275442372,0.85,0.9191396515234214,0.6950059308646697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519430221486054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.46062739336,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.3577457796,1536.7554913175923,0.4284291213592951,0.07541237113642531,6.112851554438009,3.4118067766499545
635.0,-30.07524528779048,5.040136148321999,35.00930162739495,24.097732768300943,4.981753262092561,-26.569556034545858,-40.09133451674131,1.476064008847986,-0.43466397321270733,-5.035960530850143,40.01789760198771,47948.00646998193,15462.878980579382,15462.878980579382,63410.88545056131,87704.84998884928,87704.84998884928,15462.878980579382,103167.72896942866,103167.72896942866,103167.72896942866,127983.20734780392,103789.08724340392,64032.326134743795,44174.17900962236,24815.478378375257,0.0,68989.65738799762,21093.156621618968,1536.7487713845778,0.0,0.8866708548817291,2.8182721046426837,0.0014959080323721466,354159.1614829967,1555305.0655143554,4.39154265839605,1555305.0655143554,4.39154265839605,0.85,0.09574176007008382,4.564652377983593,1.2672806210117415,1.0,0.0,4.564652377983869,1.2848370139524818,1.2851346197395572,3.552709276285226,19326.931571482404,1970.7985470555598,2034.6934298245008,2034.6934298245008,7.599611201336171,5.040136148321999,0.5305628200623289,4.50957332825967,3.411841456926719,3.411841456926719,0.9748118448362054,0.0,0.0,0.00023161715531811716,1.0000274285552766,0.00023161080256841625,198.9843711201849,0.0,1.2714703456532766e-06,3.603346959581386,0.01307686486746744,7.80445204400171e-05,0.00015357263487810006,0.0007010056929895255,0.09574176007006881,0.0814115800255703,0.014330180044498516,0.09574186293244674,0.08141158002558306,0.01433018004450076,0.42842741426571745,0.42842741426571745,0.07541239195331138,0.0,4.6031000928136905,4.500419577849414,5.187314843312151,4.601296557637454,4.499777984721732,5.178890581928329,24815.478378375257,21093.156621618968,0.85,0.919136111865851,0.6950028204999263,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519446100666937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.43747785689,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.349948469893,1536.7487713845778,0.42842741426571745,0.07541239195331138,6.112851554438009,3.411841456926719
636.0,-30.07550720714474,5.040029337102501,35.0092756492703,24.09755695788192,4.9816641332622025,-26.569800712047897,-40.09153920980168,1.4759576381653967,-0.4349870083357814,-5.035999767137178,40.017846586688655,47947.684934345954,15462.81734633975,15462.81734633975,63410.5022806857,87704.4512138338,87704.4512138338,15462.81734633975,103167.26856017356,103167.26856017356,103167.26856017356,127982.59819281269,103788.76738558481,64032.08306155545,44174.093693365954,24815.32963263913,0.0,68989.42332600508,21093.030187743258,1536.7417711949897,0.0,0.8866708398580794,2.8182717784046813,0.0014959080323721466,354158.6196950688,1555302.8650580458,4.391543163335017,1555302.8650580458,4.391543163335017,0.85,0.09574137934458224,4.564652377983593,1.2672798627289015,1.0,0.0,4.564652377983959,1.284837524726381,1.2851351224690903,3.5527078639423153,19326.87200963109,1970.7924734370138,2034.6934298245008,2034.6934298245008,7.599580909677131,5.040029337102501,0.5305198424435202,4.509509494658981,3.4118761530558075,3.4118761530558075,0.974821758015945,0.0,0.0,0.00023161080256841625,1.000027277944948,0.00023160448487402814,198.9845875517637,0.0,1.2640979041192854e-06,3.582453460274055,0.01307812896537156,7.804271122300205e-05,0.0001535680913454142,0.0007009849533422465,0.09574137934455919,0.0814112051349915,0.014330174209567679,0.09574141410455365,0.08141120513501111,0.01433017420957113,0.42842570673937475,0.42842570673937475,0.07541240795112122,0.0,4.602697756136138,4.500295018670101,5.185327264870864,4.601012758801403,4.499722704662588,5.177302288280828,24815.32963263913,21093.030187743258,0.85,0.9191336762019803,0.6950005178007106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519461888190368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.41658435758,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.342172972783,1536.7417711949897,0.42842570673937475,0.07541240795112122,6.112851554438009,3.4118761530558075
637.0,-30.07576724905628,5.039923236920932,35.00924971723818,24.09740419769662,4.9815951627848065,-26.57004168364167,-40.09173583528025,1.475869597370294,-0.4353084805135268,-5.036022874848974,40.01779597297774,47947.33444187336,15462.73202178835,15462.73202178835,63410.066463661715,87704.0657641788,87704.0657641788,15462.73202178835,103166.79778596715,103166.79778596715,103166.79778596715,127981.97397403758,103788.46924323731,64031.819286896905,44174.0555070449,24815.17618807043,0.0,68989.23169511533,21092.899759859865,1536.7341314047223,0.0,0.8866709055453783,2.8182733169008363,0.0014959080323721466,354158.30061626947,1555300.6819258675,4.391540955610796,1555300.6819258675,4.391540955610796,0.85,0.09574099075893332,4.564652377983593,1.2672790368599816,1.0,0.0,4.5646523779853965,1.2848379496718447,1.285135539395345,3.552706688924803,19326.816491494246,1970.7868121625884,2034.6934298245008,2034.6934298245008,7.599538974833207,5.039923236920932,0.5304844518028826,4.509438785118049,3.4119108252517956,3.4119108252517956,0.9748316643576559,0.0,0.0,0.00023160448487402814,1.00002708247141,0.00023159821262205623,198.98480243236818,0.0,1.2571238120974956e-06,3.5626888834843027,0.013079386089183657,7.804097334929612e-05,0.00015356351152473203,0.0007009640480528788,0.09574099075892405,0.08141082340898906,0.014330167349934985,0.09574099749149863,0.08141082340899694,0.014330167349936375,0.4284240001080956,0.4284240001080956,0.07541242504617253,0.0,4.602310114573356,4.500196654003105,5.183288876784218,4.600714394335455,4.499759568513582,5.175091432718432,24815.17618807043,21092.899759859865,0.85,0.9191299120983161,0.6949973679047101,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519477589024348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.39681978079,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.334417678794,1536.7341314047223,0.4284240001080956,0.07541242504617253,6.112851554438009,3.4119108252517956
638.0,-30.07602577431558,5.0398176391568725,35.009223832761116,24.097222939040535,4.9815069236678955,-26.570283217024535,-40.09193246075881,1.4757643663768079,-0.43574682642395146,-5.036061765328298,40.01774549405062,47946.99168674536,15462.671731687058,15462.671731687058,63409.663418432414,87703.63786788897,87703.63786788897,15462.671731687058,103166.30959957604,103166.30959957604,103166.30959957604,127981.3398888228,103788.11911963848,64031.55382789465,44173.96143527092,24815.030289246755,0.0,68988.99172451768,21092.77574585974,1536.7272826218011,0.0,0.8866708903398101,2.8182745518560597,0.0014959080323721466,354157.76360439335,1555298.5046096556,4.391541466663932,1555298.5046096556,4.391541466663932,0.85,0.0957406108245301,4.564652377983593,1.2672782598948107,1.0,0.0,4.564652377981118,1.2848384549481922,1.2851360367294729,3.5527052917852235,19326.751293745463,1970.78016384244,2034.6934298245008,2034.6934298245008,7.599509343783928,5.0398176391568725,0.530442309562333,4.50937532959454,3.4119455339255262,3.4119455339255262,0.9748415811215789,0.0,0.0,0.00023159821262205623,1.0000269245723679,0.0002315919771071088,198.98501606012263,0.0,1.2480828194349914e-06,3.537066710278766,0.013080634172003091,7.80392355113688e-05,0.00015355897711068743,0.0007009433500290275,0.09574061082451325,0.08141044967293373,0.01433016115157952,0.09574061111259873,0.08141044967294805,0.014330161151582045,0.4284222956989616,0.4284222956989616,0.0754124386115129,0.0,4.601926074396431,4.500083984492335,5.181356175529686,4.600314938904319,4.499559882069491,5.173551362201181,24815.030289246755,21092.77574585974,0.85,0.9191272670230597,0.6949948171181302,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451949317734655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.37119760759,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.326691265594,1536.7272826218011,0.4284222956989616,0.0754124386115129,6.112851554438009,3.4119455339255262
639.0,-30.076282487956988,5.039712786719842,35.0091980088332,24.097069270815723,4.981443338476773,-26.57052065415491,-40.09212852744383,1.475681504674747,-0.43619558231466726,-5.036080936972629,40.017695488713535,47946.654924934126,15462.58229244365,15462.58229244365,63409.23721737778,87703.22353041789,87703.22353041789,15462.58229244365,103165.80582286154,103165.80582286154,103165.80582286154,127980.68433039033,103787.79303793948,64031.304753039185,44173.87587211144,24814.878507528785,0.0,68988.75437964023,21092.646731399465,1536.7196434846064,0.0,0.8866709738746817,2.818278229145989,0.0014959080323721466,354157.49887657975,1555296.3477231527,4.391538659090084,1555296.3477231527,4.391538659090084,0.8499999999999999,0.09574022137383152,4.564652377983593,1.2672774384217336,1.0,0.0,4.564652377984389,1.2848388554941108,1.285136429356113,3.552704184236523,19326.690572923548,1970.7739720417828,2034.6934298245008,2034.6934298245008,7.599465386673681,5.039712786719842,0.5304093786303952,4.509303408089447,3.411980217328237,3.411980217328237,0.9748514906652106,0.0,0.0,0.0002315919771071088,1.0000267359521176,0.00023158578544063817,198.98522819127956,0.0,1.2407740419571515e-06,3.5163536349065674,0.013081874946045048,7.803750264785972e-05,0.0001535544744592491,0.0007009227969904322,0.09574022137382016,0.08141006750888455,0.014330153864935604,0.09574026912368856,0.08141006750889422,0.014330153864937306,0.4284205921341401,0.4284205921341401,0.07541245440582693,0.0,4.60152546925832,4.4999664483326,5.179340263917936,4.599885354657943,4.499460108425808,5.171240230708577,24814.878507528785,21092.646731399465,0.85,0.9191242513010343,0.6949923267361384,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519508674784087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.35048453222,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.31898656793,1536.7196434846064,0.4284205921341401,0.07541245440582693,6.112851554438009,3.411980217328237
640.0,-30.076537816891594,5.039608473765304,35.00917226478514,24.09690791917967,4.981361501948077,-26.570758670127827,-40.09232462905345,1.4755823551842824,-0.4363912419824487,-5.036115627419099,40.017646167520844,47946.32526842323,15462.517554544605,15462.517554544605,63408.84282296783,87702.85786624973,87702.85786624973,15462.517554544605,103165.37542079434,103165.37542079434,103165.37542079434,127980.1127968133,103787.50662200821,64031.05390955688,44173.83634716814,24814.737376018948,0.0,68988.57372318709,21092.526769616106,1536.7129763744008,0.0,0.8866709758707261,2.81827675445172,0.0014959080323721466,354157.0198608874,1555294.2203481542,4.3915385920038315,1555294.2203481542,4.3915385920038315,0.8500000000000001,0.09573984074126417,4.564652377983593,1.2672766570607203,1.0,0.0,4.564652377984056,1.284839332152346,1.2851368981690332,3.5527028662307116,19326.63723840398,1970.7685334343512,2034.6934298245008,2034.6934298245008,7.599433569645083,5.039608473765304,0.5303698467691067,4.509238626996197,3.412014949574994,3.412014949574994,0.974861414164284,0.0,0.0,0.00023158578544063817,1.0000265917929492,0.00023157962732313714,198.98543917860263,0.0,1.2320501655428198e-06,3.491630169148351,0.01308310699621059,7.803576951126594e-05,0.00015355001592937223,0.0007009024453514275,0.09573984074124836,0.08140969358757007,0.01433014715367829,0.09573980386991163,0.08140969358758351,0.014330147153680658,0.42841888887441215,0.42841888887441215,0.07541246564675741,0.0,4.60117865533573,4.499898130131896,5.177404261117431,4.599724385436673,4.499559362328057,5.169594255943423,24814.737376018948,21092.526769616106,0.85,0.919120941351714,0.6949893682511145,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519524063654474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.32576106646,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.311309545505,1536.7129763744008,0.42841888887441215,0.07541246564675741,6.112851554438009,3.412014949574994
641.0,-30.076791571247497,5.039504762338567,35.00914654901424,24.09674059543761,4.981284335317036,-26.570994801687064,-40.09251667940987,1.4754875657566011,-0.43679671549909926,-5.036144875057103,40.01759550305081,47945.98419929131,15462.445371208414,15462.445371208414,63408.42957049973,87702.4431221612,87702.4431221612,15462.445371208414,103164.88849336962,103164.88849336962,103164.88849336962,127979.47398671009,103787.17254868714,64030.79301661322,44173.75503563769,24814.58549334046,0.0,68988.34052897815,21092.39766933939,1536.705561024797,0.0,0.8866710104625092,2.8182786831110387,0.0014959080323721466,354156.61600146,1555292.0350357527,4.391537429387853,1555292.0350357527,4.391537429387853,0.85,0.09573945555657573,4.564652377983593,1.2672758465772493,1.0,0.0,4.564652377980589,1.2848397883430192,1.285137346552753,3.552701604820591,19326.575029433963,1970.7621898848195,2034.6934298245008,2034.6934298245008,7.599398093373752,5.039504762338567,0.5303330704896112,4.509171691848956,3.4120496698115743,3.4120496698115743,0.9748713342318783,0.0,0.0,0.00023157962732313714,1.0000264278579418,0.0002315735073313823,198.985648865187,0.0,1.2253757154577032e-06,3.472714777607131,0.013084332371926048,7.803407221394345e-05,0.00015354555510919369,0.0007008820832579918,0.09573945555656127,0.08140931590763058,0.014330139648930696,0.09573941113450098,0.08140931590764287,0.014330139648932861,0.4284171887662912,0.4284171887662912,0.07541247674884118,0.0,4.60082389920052,4.499817151705031,5.175487229329747,4.599348159558019,4.499438019089439,5.1677634861329125,24814.58549334046,21092.39766933939,0.85,0.9191180579835136,0.6949867735860653,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519539369548602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.30684567492,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.30365170625,1536.705561024797,0.4284171887662912,0.07541247674884118,6.112851554438009,3.4120496698115743
642.0,-30.077043829596203,5.039401748314444,35.009120915827275,24.096587066911184,4.98121931553473,-26.571228371886765,-40.0927045388147,1.4754038578251514,-0.4372030491317105,-5.036165923282036,40.017546476936225,47945.630858111246,15462.361682894803,15462.361682894803,63407.99254100605,87702.03607057847,87702.03607057847,15462.361682894803,103164.39775347327,103164.39775347327,103164.39775347327,127978.83760083254,103786.8510568834,64030.52476524878,44173.69587959402,24814.43984735928,0.0,68988.1357269533,21092.273870255387,1536.6983153229592,0.0,0.886671080888897,2.818281581600935,0.0014959080323721466,354156.3253620063,1555289.9203928048,4.39153506238535,1555289.9203928048,4.39153506238535,0.85,0.09573906873457051,4.564652377983593,1.2672750388411806,1.0,0.0,4.564652377983979,1.284840192610282,1.28513774305002,3.5527004869843326,19326.515163312615,1970.7560852393647,2034.6934298245008,2034.6934298245008,7.599356962699038,5.039401748314444,0.5303003553591861,4.509101392955258,3.412084397654118,3.412084397654118,0.9748812564726052,0.0,0.0,0.0002315735073313823,1.0000262721050914,0.0002315674235676946,198.98585731595216,0.0,1.2177905303837773e-06,3.4512183631076248,0.013085550162456432,7.803241198831829e-05,0.00015354109534306402,0.0007008617259759227,0.09573906873455906,0.08140893692461647,0.014330131809942588,0.09573906578290116,0.08140893692462621,0.014330131809944304,0.42841549036585663,0.42841549036585663,0.07541248760008715,0.0,4.600459935090896,4.4997335648416765,5.173523417517231,4.598962874150345,4.4993594789265785,5.165628199195055,24814.43984735928,21092.273870255387,0.85,0.9191144516785787,0.6949837149952023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519554581083907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.28534926042,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.29601690009,1536.6983153229592,0.42841549036585663,0.07541248760008715,6.112851554438009,3.412084397654118
643.0,-30.077294228779085,5.039299333408112,35.00909537403914,24.096424283366673,4.981146048611149,-26.571461093435286,-40.092896030377574,1.475312913267476,-0.4376001664451792,-5.036194028932529,40.01749787273854,47945.30375134527,15462.289788759737,15462.289788759737,63407.59354010501,87701.624463119,87701.624463119,15462.289788759737,103163.91425187874,103163.91425187874,103163.91425187874,127978.21386343075,103786.52037399718,64030.27799951677,44173.60263831156,24814.299611552004,0.0,68987.90224986356,21092.154669819203,1536.6915410462302,0.0,0.8866711138327239,2.8182835335801912,0.0014959080323721466,354155.9372720472,1555287.823950541,4.391533955156698,1555287.823950541,4.391533955156698,0.85,0.0957386858647305,4.564652377983593,1.2672742129722612,1.0,0.0,4.5646523779825054,1.284840630659693,1.2851381733838032,3.552699275738114,19326.453585687417,1970.7498060690878,2034.6934298245008,2034.6934298245008,7.5993216285626914,5.039299333408112,0.5302648481530277,4.509034485255085,3.412119163027405,3.412119163027405,0.9748911894364014,0.0,0.0,0.0002315674235676946,1.0000260785285948,0.00023156138478749996,198.98606423079855,0.0,1.2105829331054053e-06,3.430792032420719,0.013086760745389538,7.80307196967552e-05,0.0001535367038709394,0.0007008416804322463,0.09573868586471831,0.08140856203258738,0.014330123832130932,0.09573871360027154,0.08140856203259775,0.014330123832132757,0.4284137931193404,0.4284137931193404,0.07541249413465351,0.0,4.600097625413753,4.49964590410741,5.171593957656739,4.598593862487348,4.499242198468551,5.163822684997967,24814.299611552004,21092.154669819203,0.85,0.9191117786195682,0.6949813255329139,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451956970296988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.26492292973,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.288403605464,1536.6915410462302,0.4284137931193404,0.07541249413465351,6.112851554438009,3.412119163027405
644.0,-30.077543383847857,5.039197507250328,35.00906988361455,24.09626181414353,4.981070997428602,-26.571692873428937,-40.093083610385634,1.4752204870096484,-0.43794796660040447,-5.036222350361733,40.01744828522677,47944.96424005242,15462.219138934111,15462.219138934111,63407.18337898653,87701.22224888117,87701.22224888117,15462.219138934111,103163.44138781528,103163.44138781528,103163.44138781528,127977.59464582907,103786.19769751868,64030.01763489532,44173.53340291485,24814.153258013786,0.0,68987.68666092864,21092.03026931172,1536.6844206023118,0.0,0.8866711492405217,2.8182848099270807,0.0014959080323721466,354155.5462028979,1555285.6850972422,4.3915327651150475,1555285.6850972422,4.3915327651150475,0.85,0.09573830116390368,4.564652377983593,1.2672734112804758,1.0,0.0,4.564652377982858,1.2848410755486723,1.285138610616533,3.5526980455807156,19326.393498963607,1970.7436789284423,2034.6934298245008,2034.6934298245008,7.59928690597275,5.039197507250328,0.5302295774274102,4.5089679298229175,3.4121539374445193,3.4121539374445193,0.9749011249841484,0.0,0.0,0.00023156138478749996,1.0000259490082528,0.00023155537615513313,198.98627011796086,0.0,1.2016331036872798e-06,3.4054282158497506,0.013087962378493224,7.802906200614636e-05,0.0001535323227813536,0.0007008216822812502,0.09573830116389304,0.08140818603413952,0.01433011512975352,0.09573831716469398,0.08140818603414857,0.01433011512975511,0.4284120964930861,0.4284120964930861,0.07541249799068674,0.0,4.599743960248418,4.499562171598313,5.1697000592415066,4.59827438376135,4.499173771479946,5.16207061652284,24814.153258013786,21092.03026931172,0.85,0.9191087054510172,0.694978576042124,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519584713436002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.23955911316,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.280819147512,1536.6844206023118,0.4284120964930861,0.07541249799068674,6.112851554438009,3.4121539374445193
645.0,-30.077790832092,5.039096294643064,35.00904444530593,24.096104024816327,4.9809990697812365,-26.57192280471798,-40.09327091099692,1.4751310424072144,-0.43827041714888537,-5.036248114278185,40.01739882236061,47944.631767258084,15462.145512871582,15462.145512871582,63406.77728012967,87700.82742410093,87700.82742410093,15462.145512871582,103162.97293697251,103162.97293697251,103162.97293697251,127976.9793292676,103785.8830623433,64029.764815896415,44173.46471827432,24814.006392295087,0.0,68987.4711105694,21091.905433450822,1536.6772121099937,0.0,0.8866711972257733,2.8182860509198377,0.0014959080323721466,354155.1904487986,1555283.5516224883,4.391531152350401,1555283.5516224883,4.391531152350401,0.85,0.09573791514054028,4.564652377983593,1.2672726079402494,1.0,0.0,4.564652377982655,1.284841506425934,1.2851390338730322,3.5526968541677686,19326.33490963918,1970.7377044800396,2034.6934298245008,2034.6934298245008,7.599250720638169,5.039096294643064,0.5301957959297896,4.508900498713275,3.4121887187759343,3.4121887187759343,0.9749110625074098,0.0,0.0,0.00023155537615513313,1.0000257712959808,0.00023154940882678406,198.98647459507552,0.0,1.1956353431864123e-06,3.3884305625902926,0.013089158013836411,7.802740681712174e-05,0.00015352796933801137,0.0007008018103257457,0.09573791514052801,0.0814078091358922,0.01433010600463581,0.09573791540015542,0.08140780913590263,0.014330106004637645,0.4284104005429132,0.4284104005429132,0.07541250057498124,0.0,4.599400721660004,4.499488339577169,5.167819619324007,4.597977697129295,4.499144369913552,5.160248886428008,24814.006392295087,21091.905433450822,0.85,0.9191056906333717,0.6949759281712908,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519599649351707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.2225614599,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.273251266675,1536.6772121099937,0.4284104005429132,0.07541250057498124,6.112851554438009,3.4121887187759343
646.0,-30.078036772789275,5.038995749948709,35.009019090522166,24.095945082977437,4.9809344170419365,-26.572150651466977,-40.093454090505816,1.475048295719647,-0.4387676286336841,-5.0362689482214344,40.01735037857553,47944.28740114256,15462.065363322607,15462.065363322607,63406.35276446516,87700.39380548707,87700.39380548707,15462.065363322607,103162.45916880967,103162.45916880967,103162.45916880967,127976.32264373107,103785.53228182819,64029.50281444746,44173.36607486747,24813.863474921396,0.0,68987.22954978887,21091.783953683185,1536.6701125751615,0.0,0.8866712666336884,2.818290173082479,0.0014959080323721466,354154.9027691107,1555281.4621057548,4.391528819579019,1555281.4621057548,4.391528819579019,0.85,0.09573752794858091,4.564652377983593,1.267271784269251,1.0,0.0,4.564652377984088,1.2848419058817746,1.285139425753901,3.5526957496384863,19326.2695895637,1970.7310436860398,2034.6934298245008,2034.6934298245008,7.599211329176144,5.038995749948709,0.5301646035776857,4.508831146371024,3.4122235154848273,3.4122235154848273,0.9749210044242363,0.0,0.0,0.00023154940882678406,1.0000256143374109,0.00023154347799401342,198.98667782680712,0.0,1.1874176309317636e-06,3.365141566060618,0.013090345431467343,7.802578807797275e-05,0.00015352362074881132,0.0007007819605277129,0.09573752794856824,0.08140743151138514,0.01433009643718309,0.0957376206101832,0.08140743151139593,0.014330096437184988,0.42840870567841327,0.42840870567841327,0.075412501695768,0.0,4.599028988517603,4.499385085887525,5.165916004353392,4.597501319587764,4.498932737535597,5.158261976378583,24813.863474921396,21091.783953683185,0.85,0.9191027553687175,0.6949733699124795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45196144829787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.19927246337,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.265709274057,1536.6701125751615,0.42840870567841327,0.075412501695768,6.112851554438009,3.4122235154848273
