time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
647.0,-30.078281068456995,5.038895784482382,35.008993811869196,24.095787363499426,4.9808617764890375,-26.57237781633373,-40.093640972021944,1.4749585243656613,-0.4390635693940226,-5.036296112476361,40.01730188647083,47943.96833410338,15461.995855959232,15461.995855959232,63405.964190062616,87700.00252874388,87700.00252874388,15461.995855959232,103161.99838470311,103161.99838470311,103161.99838470311,127975.72116627806,103785.21942531313,64029.261651229484,44173.286415648494,24813.722781574957,0.0,68987.00919722345,21091.664364338714,1536.6632896693768,0.0,0.8866713039672861,2.818290900777051,0.0014959080323721466,354154.5276793576,1555279.3705069844,4.391527564812313,1555279.3705069844,4.391527564812313,0.85,0.09573714325269057,4.564652377983593,1.2672710276348518,1.0,0.0,4.564652377983792,1.2848423381276335,1.2851398504792697,3.5526945544427955,19326.211331449882,1970.72510301172,2034.6934298245008,2034.6934298245008,7.599177168077296,5.038895784482382,0.5301309290847982,4.508764855397584,3.4122583449931017,3.4122583449931017,0.9749309557123148,0.0,0.0,0.00023154347799401342,1.0000254430590876,0.00023153758696950718,198.98687969954054,0.0,1.1801567097763802e-06,3.3445641155062615,0.01309152558817712,7.802413665654784e-05,0.00015351934133746558,0.0007007624265025371,0.09573714325267604,0.08140705660084499,0.014330086651831048,0.09573722428031199,0.08140705660085736,0.014330086651833223,0.4284070098483159,0.4284070098483159,0.07541249898616875,0.0,4.598680236644157,4.499300844859704,5.164058031752575,4.5972325430823275,4.498912595537661,5.156574497232725,24813.722781574957,21091.664364338714,0.85,0.919100058516735,0.6949709647078454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519629226262405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.178695012815,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.258189234351,1536.6632896693768,0.4284070098483159,0.07541249898616875,6.112851554438009,3.4122583449931017
648.0,-30.078523911704096,5.038796211471426,35.00896850538675,24.095612007100158,4.980767640922008,-26.572605823325606,-40.09382788846267,1.4748495525435479,-0.4392227132135531,-5.036337483788249,40.017250518568645,47943.65689263846,15461.94876131473,15461.94876131473,63405.605653953186,87699.62890589227,87699.62890589227,15461.94876131473,103161.577667207,103161.577667207,103161.577667207,127975.14820523148,103784.91369640853,64029.01764759254,44173.21783201777,24813.570538024473,0.0,68986.78837004224,21091.5349573208,1536.6561311087028,0.0,0.8866712793448137,2.8182881635517605,0.0014959080323721466,354153.95641616825,1555277.154869424,4.391528392363375,1555277.154869424,4.391528392363375,0.85,0.09573676157789657,4.564652377983593,1.2672702699014917,1.0,0.0,4.564652377983881,1.284842860121686,1.285140365024758,3.5526931110869695,19326.154400593514,1970.7192976799943,2034.6934298245008,2034.6934298245008,7.599154022258959,5.038796211471426,0.5300911196036324,4.508705091867793,3.412293181660674,3.412293181660674,0.9749409090459069,0.0,0.0,0.00023153758696950718,1.000025291840041,0.00023153173110599962,198.9870803724305,0.0,1.1722365847295718e-06,3.3221184811236064,0.01309269782476185,7.802248495882695e-05,0.00015351510201068024,0.0007007430754494454,0.09573676157787228,0.08140668452090755,0.014330077056964737,0.09573668264597301,0.0814066845209282,0.014330077056968373,0.4284053143303396,0.4284053143303396,0.07541249471215447,0.0,4.59838305121508,4.499248997705536,5.162360890119828,4.597114770574706,4.498963501069795,5.15549356879211,24813.570538024473,21091.5349573208,0.85,0.9190978033916897,0.6949686748058294,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519643870960661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.15624937844,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.250693952048,1536.6561311087028,0.4284053143303396,0.07541249471215447,6.112851554438009,3.412293181660674
649.0,-30.078765103887385,5.038697533443814,35.008943276169234,24.09548076046633,4.980726700722339,-26.572827024313064,-40.09400251144541,1.4747886211479675,-0.43970174656402605,-5.036338704914124,40.01720215610767,47943.29547875045,15461.84136331334,15461.84136331334,63405.13684206379,87699.21362590307,87699.21362590307,15461.84136331334,103161.05498921641,103161.05498921641,103161.05498921641,127974.47409382628,103784.58996247494,64028.74726153546,44173.158556599425,24813.419104609868,0.0,68986.57766120929,21091.406238918385,1536.648091828449,0.0,0.8866714483745093,2.818294338673186,0.0014959080323721466,354153.9395546341,1555275.0688669109,4.391522711346217,1555275.0688669109,4.391522711346217,0.8499999999999999,0.09573636436509743,4.564652377983593,1.2672693643579263,1.0,0.0,4.564652377984062,1.284843157284429,1.285140654732051,3.5526922894084447,19326.094116957265,1970.713150459868,2034.6934298245008,2034.6934298245008,7.59910123887655,5.038697533443814,0.5300697244583157,4.508627808985499,3.4123279701098395,3.4123279701098395,0.9749508486028112,0.0,0.0,0.00023153173110599962,1.0000251199313333,0.00023152591519090817,198.9872796813218,0.0,1.165241182428453e-06,3.302293511002236,0.013093863065944279,7.80209419221509e-05,0.00015351078918384874,0.0007007233888941931,0.0957363643650955,0.08140629811603996,0.014330066249055542,0.0957364098002367,0.0814062981160416,0.014330066249055832,0.4284036209711278,0.4284036209711278,0.0754124977050385,0.0,4.598034562640294,4.499174812555566,5.160447397224459,4.596636958350075,4.498875766739616,5.152791255177817,24813.419104609868,21091.406238918385,0.85,0.9190938149366422,0.6949655585786314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519658428619187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.136424408316,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.243219623382,1536.648091828449,0.4284036209711278,0.0754124977050385,6.112851554438009,3.4123279701098395
650.0,-30.079004904309667,5.038599168142811,35.008918115982574,24.09530571838843,4.980630208406987,-26.573052528171807,-40.09418907864017,1.4746778322691212,-0.43980234760704207,-5.036385060288402,40.017153708335435,47942.99709114469,15461.803836120327,15461.803836120327,63404.800927265016,87698.85229929452,87698.85229929452,15461.803836120327,103160.65613541484,103160.65613541484,103160.65613541484,127973.94257160838,103784.29405592078,64028.51385690442,44173.089110018176,24813.286436193543,0.0,68986.37554621173,21091.29347076451,1536.642171265067,0.0,0.8866713877794192,2.81829024672358,0.0014959080323721466,354153.2994714164,1555272.9791868164,4.391524747921604,1555272.9791868164,4.391524747921604,0.85,0.09573599031442366,4.564652377983593,1.2672686775075275,1.0,0.0,4.564652377982572,1.2848436876252036,1.285141177722692,3.5526908229751357,19326.039015155373,1970.7075316397927,2034.6934298245008,2034.6934298245008,7.599082795216948,5.038599168142811,0.5300284039991459,4.508570764143665,3.412362862590629,3.412362862590629,0.9749608178830369,0.0,0.0,0.00023152591519090817,1.0000249750281878,0.00023152013296906122,198.98747784048254,0.0,1.1572931229062253e-06,3.2797687103162425,0.013095020359067185,7.80192933729399e-05,0.00015350662181796827,0.0007007043663176169,0.09573599031440047,0.08140593278020113,0.014330057534199341,0.0957358953926217,0.08140593278022085,0.014330057534202814,0.428401927949191,0.428401927949191,0.07541249225470348,0.0,4.597761982340501,4.499149096915517,5.158766219599215,4.596582712681368,4.49895871649727,5.151953253934039,24813.286436193543,21091.29347076451,0.85,0.9190916383886875,0.694963269363662,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519672887329436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.113899607626,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.235770276253,1536.642171265067,0.428401927949191,0.07541249225470348,6.112851554438009,3.412362862590629
651.0,-30.079243083296472,5.038501571690051,35.0088929727152,24.095165950153046,4.980576241147144,-26.57327231957611,-40.09436726393176,1.4746054774268083,-0.4401545581577011,-5.036395037713315,40.017103880767536,47942.667113368385,15461.711574331268,15461.711574331268,63404.37868769965,87698.457789831,87698.457789831,15461.711574331268,103160.16936416226,103160.16936416226,103160.16936416226,127973.29869239393,103783.98373726236,64028.267561044224,44173.017973575705,24813.129328231673,0.0,68986.14730180737,21091.15992899692,1536.6340071743214,0.0,0.8866715175097514,2.8182937256490974,0.0014959080323721466,354153.1617014853,1555270.8299947092,4.391520387740157,1555270.8299947092,4.391520387740157,0.8499999999999999,0.09573559581078932,4.564652377983593,1.2672678681230174,1.0,0.0,4.564652377983131,1.284844038081367,1.2851415208303592,3.55268985393737,19325.981229624776,1970.7016391555503,2034.6934298245008,2034.6934298245008,7.599037450897405,5.038501571690051,0.5300037186948137,4.508497852995237,3.4123976849472326,3.4123976849472326,0.9749707671277807,0.0,0.0,0.00023152013296906122,1.0000248062034187,0.0002315143899760091,198.9876746601144,0.0,1.1505897416376513e-06,3.2607713278011037,0.013096170948808822,7.801771891815463e-05,0.0001535024140509066,0.0007006851593236928,0.09573559581077981,0.08140554916311565,0.014330046647664163,0.0957355189372924,0.08140554916312373,0.014330046647665585,0.4284002380881011,0.4284002380881011,0.07541249286792434,0.0,4.597461719172259,4.499114506070725,5.156950192359943,4.596240479555604,4.498957305595127,5.149667203913452,24813.129328231673,21091.15992899692,0.85,0.9190885586103533,0.6949607854403594,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519687262635277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.09490222511,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.228340770998,1536.6340071743214,0.4284002380881011,0.07541249286792434,6.112851554438009,3.4123976849472326
652.0,-30.079479709806304,5.038404556541661,35.008867946050586,24.09501252640041,4.980508986437669,-26.573492042547606,-40.09454537937415,1.4745213191791042,-0.44047671736586835,-5.036419045528826,40.01705699053016,47942.344625839556,15461.641817806856,15461.641817806856,63403.98644364641,87698.06141805046,87698.06141805046,15461.641817806856,103159.70323585732,103159.70323585732,103159.70323585732,127972.69927516644,103783.6647486016,64028.021969350695,44172.936421389895,24812.99603930912,0.0,68985.93246069901,21091.046633412752,1536.6275320930713,0.0,0.8866715651190649,2.818295168146579,0.0014959080323721466,354152.83019777515,1555268.8074993284,4.391518787611538,1555268.8074993284,4.391518787611538,0.85,0.09573521321463783,4.564652377983593,1.267267067530193,1.0,0.0,4.564652377983769,1.28484444367952,1.2851419191431845,3.5526887324284977,19325.9218296225,1970.6955820410133,2034.6934298245008,2034.6934298245008,7.599003167342254,5.038404556541661,0.529973140770176,4.508431415771485,3.412432575297555,3.412432575297555,0.9749807357993013,0.0,0.0,0.0002315143899760091,1.000024644559793,0.00023150868454639023,198.98787019719458,0.0,1.1427848330300155e-06,3.238652216807064,0.013097313733641851,7.80161451099184e-05,0.0001534982448660907,0.0007006661284443086,0.09573521321462827,0.08140517644649382,0.014330036768134446,0.09573516966705582,0.08140517644650196,0.014330036768135877,0.4283985502001159,0.4283985502001159,0.07541248903032825,0.0,4.597167178980044,4.499081284797569,5.155164748055256,4.595942328162948,4.498903073559575,5.1479773394651716,24812.99603930912,21091.046633412752,0.85,0.9190857350484809,0.6949582750534263,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451970154076791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.07278311412,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.220935755153,1536.6275320930713,0.4283985502001159,0.07541248903032825,6.112851554438009,3.412432575297555
653.0,-30.079714873624557,5.038308069251236,35.00884295896852,24.094844434317224,4.98043431121521,-26.573711190886698,-40.09471961818633,1.4744306284772697,-0.44090682517287405,-5.036446695392023,40.01700809011812,47942.01107104183,15461.578474851034,15461.578474851034,63403.589545892864,87697.6319983113,87697.6319983113,15461.578474851034,103159.21047316234,103159.21047316234,103159.21047316234,127972.06232356737,103783.30863865202,64027.761265171546,44172.8304149783,24812.85185040503,0.0,68985.68226538334,21090.924072844275,1536.620510568345,0.0,0.8866716014584455,2.818297608640354,0.0014959080323721466,354152.4484043965,1555266.6983021125,4.391517566260613,1555266.6983021125,4.391517566260613,0.85,0.09573482919332654,4.564652377983593,1.2672662372654306,1.0,0.0,4.564652377983267,1.2848448797627812,1.2851423479964366,3.5526875266268383,19325.855517134256,1970.6888200490746,2034.6934298245008,2034.6934298245008,7.598972035892725,5.038308069251236,0.5299412360212692,4.5083668332299665,3.412467478347274,3.412467478347274,0.9749907080992212,0.0,0.0,0.00023150868454639023,1.0000244922665025,0.00023150301451286265,198.98806452591103,0.0,1.1353112884204742e-06,3.217472191383624,0.013098449044930271,7.801460558355534e-05,0.0001534940789628349,0.0007006471125441056,0.09573482919331297,0.08140480303585743,0.014330026157455539,0.09573481903589055,0.08140480303586897,0.014330026157457572,0.42839686395064125,0.42839686395064125,0.07541248227675847,0.0,4.59685242879317,4.499013897581733,5.153438646413576,4.59553987021917,4.498692146666713,5.146481657572224,24812.85185040503,21090.924072844275,0.85,0.9190833150273627,0.6949559603775766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971572586066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.051603088694,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.213553901296,1536.620510568345,0.42839686395064125,0.07541248227675847,6.112851554438009,3.412467478347274
654.0,-30.079948471911376,5.038212265948491,35.00881803910647,24.0946999861859,4.980376475691613,-26.573927245968772,-40.094893402978755,1.4743552497490258,-0.4412529902754727,-5.036461455991207,40.01696007387484,47941.68299580234,15461.496396329341,15461.496396329341,63403.17939213168,87697.2335735596,87697.2335735596,15461.496396329341,103158.72996988894,103158.72996988894,103158.72996988894,127971.43728430007,103782.99053400251,64027.51301873086,44172.75279474628,24812.707314411142,0.0,68985.46010915743,21090.80121724947,1536.6131756286056,0.0,0.886671700257488,2.8183004487433636,0.0014959080323721466,354152.2445880039,1555264.6272434122,4.391514245667704,1555264.6272434122,4.391514245667704,0.85,0.0957344393470822,4.564652377983593,1.267265430078842,1.0,0.0,4.564652377983823,1.2848452441353144,1.2851427051678348,3.5526865191111394,19325.79628174683,1970.6827797205804,2034.6934298245008,2034.6934298245008,7.598931696389735,5.038212265948491,0.5299154736530252,4.508296792295466,3.4125023789422317,3.4125023789422317,0.9750006796977805,0.0,0.0,0.00023150301451286265,1.0000243292614512,0.00023149738235252212,198.98825756127502,0.0,1.1282689974488645e-06,3.197514338770082,0.01309957731392772,7.801307009676372e-05,0.00015348994441609893,0.0007006282397755154,0.09573443934707208,0.08140442463751,0.014330014709562074,0.09573446919555811,0.08140442463751861,0.014330014709563589,0.4283951769170936,0.4283951769170936,0.07541247560023509,0.0,4.596529473174883,4.498946860905676,5.15165561697404,4.595208465715757,4.498650846774069,5.1444954978732085,24812.707314411142,21090.80121724947,0.85,0.9190803292723891,0.6949534426521619,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45197298232954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.03164523608,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.206193462476,1536.6131756286056,0.4283951769170936,0.07541247560023509,6.112851554438009,3.4125023789422317
655.0,-30.08018056547639,5.0381170744381265,35.008793224027876,24.09455623654651,4.980314023310238,-26.57414240836016,-40.09506704807279,1.4742758661941104,-0.44148100543384317,-5.036481214809761,40.01691328618335,47941.36161193382,15461.422981243802,15461.422981243802,63402.784593177625,87696.85957980162,87696.85957980162,15461.422981243802,103158.28256104542,103158.28256104542,103158.28256104542,127970.85481509945,103782.6940534508,64027.26867581702,44172.69486403754,24812.57225405403,0.0,68985.26711809158,21090.686415945926,1536.606501424482,0.0,0.8866717691415072,2.818301146300464,0.0014959080323721466,354151.9717556519,1555262.609177179,4.391511930506027,1555262.609177179,4.391511930506027,0.85,0.09573405321264043,4.564652377983593,1.2672646410251036,1.0,0.0,4.564652377983585,1.2848456271666508,1.2851430810510154,3.5526854600031528,19325.74107305883,1970.6771500011555,2034.6934298245008,2034.6934298245008,7.598895614744971,5.0381170744381265,0.5298878557077211,4.508229218730405,3.4125373250613227,3.4125373250613227,0.975010664303235,0.0,0.0,0.00023149738235252212,1.0000241725888992,0.00023149178659673117,198.98844935353057,0.0,1.1207337724693596e-06,3.1761595111781653,0.01310069804770019,7.80115358721932e-05,0.00015348584648032892,0.000700609534123258,0.09573405321263158,0.08140405011091635,0.014330003101715233,0.095734084510115,0.08140405011092387,0.014330003101716556,0.4283934892326289,0.4283934892326289,0.07541246438099466,0.0,4.5962313430036374,4.498907191196679,5.149882988349248,4.5950002093759394,4.49871120830187,5.1427549437305515,24812.57225405403,21090.686415945926,0.85,0.9190771775173726,0.6949507281006246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519743826906653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.010290408485,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.198856547675,1536.606501424482,0.4283934892326289,0.07541246438099466,6.112851554438009,3.4125373250613227
656.0,-30.08041124769151,5.038022346885861,35.00876843632817,24.094394011795544,4.980235004284241,-26.574357957045375,-40.09524449994785,1.4741817136381876,-0.4416913122601045,-5.036512050244301,40.01686445348696,47941.0651168817,15461.367306271868,15461.367306271868,63402.432423153565,87696.47703988275,87696.47703988275,15461.367306271868,103157.84434615463,103157.84434615463,103157.84434615463,127970.27367806892,103782.38078016376,64027.041004378625,44172.599750872374,24812.429331914285,0.0,68985.02908278666,21090.56493212714,1536.5996286677405,0.0,0.8866717890068618,2.8183003154856854,0.0014959080323721466,354151.54597626673,1555260.5029070508,4.391511262840218,1555260.5029070508,4.391511262840218,0.85,0.0957336693432171,4.564652377983593,1.2672639135131614,1.0,0.0,4.564652377980602,1.284846079220704,1.2851435260196642,3.5526842100434206,19325.68273733643,1970.6712014129625,2034.6934298245008,2034.6934298245008,7.598868251914226,5.038022346885861,0.5298555606160393,4.508166786269822,3.41257229606561,3.41257229606561,0.9750206560187458,0.0,0.0,0.00023149178659673117,1.0000240256403274,0.00023148622499194875,198.98863997982997,0.0,1.1134907678007467e-06,3.155632835947316,0.01310181153846799,7.80099680419926e-05,0.00015348181855473857,0.0007005911480431337,0.09573366934320224,0.08140367821881062,0.014329991124391624,0.09573363024498413,0.08140367821882326,0.014329991124393848,0.428391802643002,0.428391802643002,0.07541244896987706,0.0,4.5959611287280495,4.498881074854296,5.148220148353516,4.594820737984207,4.4987183930245465,5.141510128449795,24812.429331914285,21090.56493212714,0.85,0.9190752438049479,0.6949488280906457,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519757740339296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.989763733254,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.19154199086,1536.5996286677405,0.428391802643002,0.07541244896987706,6.112851554438009,3.41257229606561
657.0,-30.08064037495575,5.037928389313283,35.00874372435616,24.094263498578243,4.980188121348997,-26.574568892241956,-40.0954099377617,1.4741166386351805,-0.44199745850789895,-5.036518203113834,40.01681708381326,47940.71968905553,15461.2749087094,15461.2749087094,63401.994597764926,87696.09242809596,87696.09242809596,15461.2749087094,103157.36733680536,103157.36733680536,103157.36733680536,127969.65179175649,103782.07946871025,64026.77838898573,44172.55675524946,24812.28445495114,0.0,68984.8412102006,21090.441786708467,1536.5920756854305,0.0,0.8866719293144806,2.8183036340207255,0.0014959080323721466,354151.4610167534,1555258.4597426234,4.39150654716359,1555258.4597426234,4.39150654716359,0.85,0.09573327493282952,4.564652377983593,1.2672630750061944,1.0,0.0,4.564652377983431,1.2848463951633473,1.2851438348892696,3.552683336441374,19325.626629069186,1970.6654799619837,2034.6934298245008,2034.6934298245008,7.598822840865509,5.037928389313283,0.5298347168561834,4.5080936724570995,3.4126072483780736,3.4126072483780736,0.9750306423937353,0.0,0.0,0.00023148622499194875,1.0000238637346304,0.0002314807009979281,198.9888293215012,0.0,1.106696171759928e-06,3.136376950767636,0.01310291823463975,7.80085063851655e-05,0.00015347771860678324,0.0007005724332059498,0.09573327493282556,0.08140329706780634,0.014329977865019217,0.09573328755135328,0.0814032970678097,0.014329977865019806,0.4283901177250365,0.4283901177250365,0.07541243568401547,0.0,4.59567562599949,4.498858094549632,5.146437069405522,4.594520744605916,4.498754556898064,5.139293162192359,24812.28445495114,21090.441786708467,0.85,0.9190714001149263,0.694945713406479,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519771569190256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.97050784808,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.184247971634,1536.5920756854305,0.4283901177250365,0.07541243568401547,6.112851554438009,3.4126072483780736
658.0,-30.080868029517386,5.0378349079312965,35.00871910393186,24.094105639401846,4.98011439875361,-26.57478118602665,-40.09558312883598,1.4740275552629005,-0.4422337680351802,-5.036546793609321,40.016770326382854,47940.41788972214,15461.217765838343,15461.217765838343,63401.63565556049,87695.7056248931,87695.7056248931,15461.217765838343,103156.92339073145,103156.92339073145,103156.92339073145,127969.0762163031,103781.76297688995,64026.54643889012,44172.46281999981,24812.152825571648,0.0,68984.61564557147,21090.3299017359,1536.5857977283206,0.0,0.8866719530964594,2.818303408592563,0.0014959080323721466,354151.0662361893,1555256.4429876686,4.391505747861965,1555256.4429876686,4.391505747861965,0.85,0.09573289285387725,4.564652377983593,1.2672623073821891,1.0,0.0,4.564652377983545,1.284846823353218,1.2851442560804098,3.5526821524690972,19325.56769401237,1970.659470258689,2034.6934298245008,2034.6934298245008,7.598794756599733,5.0378349079312965,0.5298041668489049,4.508030741082392,3.4126422750884893,3.4126422750884893,0.9750406500252826,0.0,0.0,0.0002314807009979281,1.0000237103943714,0.00023147521262934943,198.9890174465045,0.0,1.099213103346688e-06,3.115169934884514,0.013104017447743097,7.800697625476613e-05,0.00015347372474316197,0.0007005542026068736,0.09573289285386409,0.0814029275284192,0.014329965325444897,0.0957328913302188,0.08140292752843038,0.014329965325446867,0.4283884343172422,0.4283884343172422,0.07541241569530226,0.0,4.5954141579216525,4.498843701526198,5.144766094953297,4.594313025574138,4.49873215133033,5.138027820480318,24812.152825571648,21090.3299017359,0.85,0.9190692020566562,0.6949436108483954,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519785304850519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.949300832195,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.17697741385,1536.5857977283206,0.4283884343172422,0.07541241569530226,6.112851554438009,3.4126422750884893
659.0,-30.081094259323084,5.037741969190277,35.00869449022964,24.093947221431904,4.980044394239661,-26.574991825351464,-40.09575223373247,1.4739419602679693,-0.44255673328081,-5.036569656705232,40.01672128132312,47940.10409750826,15461.152648922376,15461.152648922376,63401.256746430634,87695.2989444057,87695.2989444057,15461.152648922376,103156.45159332808,103156.45159332808,103156.45159332808,127968.45614835575,103781.4276627356,64026.30356588811,44172.36010760832,24812.004555027674,0.0,68984.364662636,21090.203871773523,1536.5784298020058,0.0,0.8866720143459819,2.8183049955996613,0.0014959080323721466,354150.75054040854,1555254.3275641473,4.391503689293165,1555254.3275641473,4.391503689293165,0.85,0.09573250436998604,4.564652377983593,1.2672615298675374,1.0,0.0,4.5646523779842125,1.2848472351491804,1.2851446609196178,3.5526810138277662,19325.505253982417,1970.6531031476006,2034.6934298245008,2034.6934298245008,7.59876275329397,5.037741969190277,0.529776466061155,4.507965503129122,3.4126772888537786,3.4126772888537786,0.9750506539582224,0.0,0.0,0.00023147521262934943,1.0000235620470352,0.00023146975872800706,198.9892043944553,0.0,1.0921250708547337e-06,3.0950824508023156,0.013105109572813951,7.800548225222037e-05,0.00015346973037712905,0.0007005359697144629,0.09573250436997327,0.08140255255124564,0.014329951818727633,0.09573249281180155,0.08140255255125649,0.014329951818729543,0.4283867526232264,0.4283867526232264,0.07541239595659452,0.0,4.5951427965329685,4.498810706608253,5.143134856962774,4.59401292342443,4.4986355620619065,5.136566440821184,24812.004555027674,21090.203871773523,0.85,0.9190670531864832,0.694941590488751,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519798952250176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.929213348114,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.169728721634,1536.5784298020058,0.4283867526232264,0.07541239595659452,6.112851554438009,3.4126772888537786
660.0,-30.081318947349963,5.037649685574356,35.008669940944166,24.093807592894905,4.979988169003226,-26.5751996989353,-40.095917182601966,1.4738689205885829,-0.4428226141867526,-5.036583064106478,40.016673930190876,47939.77812325616,15461.074033910445,15461.074033910445,63400.852157166606,87694.91540245895,87694.91540245895,15461.074033910445,103155.98943636939,103155.98943636939,103155.98943636939,127967.85179356452,103781.12110372912,64026.05409088929,44172.29668093315,24811.862357195132,0.0,68984.15903812827,21090.083003615862,1536.57119504239,0.0,0.8866721176286547,2.8183069350642596,0.0014959080323721466,354150.56540985283,1555252.285205588,4.391500218009589,1555252.285205588,4.391500218009589,0.85,0.0957321136975167,4.564652377983593,1.2672607314726339,1.0,0.0,4.564652377983374,1.2848475881332695,1.2851450069776214,3.552680037805487,19325.448168549854,1970.6472820534898,2034.6934298245008,2034.6934298245008,7.598724116017822,5.037649685574356,0.5297533650497668,4.50789632052459,3.4127123105134567,3.4127123105134567,0.9750606601467019,0.0,0.0,0.00023146975872800706,1.0000234015106746,0.00023146434211273432,198.98939006864398,0.0,1.0852674889644855e-06,3.075648063725352,0.013106194840302916,7.800402499269638e-05,0.00015346573373531066,0.0007005177264338827,0.09573211369750753,0.08140217547795345,0.01432993821955409,0.0957321190999089,0.08140217547796125,0.014329938219555463,0.4283850711621231,0.4283850711621231,0.07541237771458688,0.0,4.594871637811934,4.498785485408689,5.1414607022044265,4.593760449919728,4.498659287819805,5.134738649022381,24811.862357195132,21090.083003615862,0.85,0.9190639277362834,0.694938936586287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519812514263073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.90977896104,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.162500983542,1536.57119504239,0.4283850711621231,0.07541237771458688,6.112851554438009,3.4127123105134567
661.0,-30.08154211941617,5.037558022693172,35.00864549630932,24.093662795517616,4.979931067187024,-26.575406295625463,-40.09608192192388,1.4737952433962933,-0.4431623973850378,-5.036598506919103,40.01662787978418,47939.4586319675,15460.999545742136,15460.999545742136,63400.45817770963,87694.51227495752,87694.51227495752,15460.999545742136,103155.51182069966,103155.51182069966,103155.51182069966,127967.24059630804,103780.7938634289,64025.81001121903,44172.20428023319,24811.72877560838,0.0,68983.93305584157,21089.969459267122,1536.5644989593777,0.0,0.8866722058286262,2.818309611318076,0.0014959080323721466,354150.3521742546,1555250.2989521269,4.391497253649174,1555250.2989521269,4.391497253649174,0.85,0.09573172585469858,4.564652377983593,1.2672598968120297,1.0,0.0,4.564652377983455,1.2848479440231995,1.2851453559900439,3.5526790537489252,19325.387231980723,1970.6410682527392,2034.6934298245008,2034.6934298245008,7.598687506980203,5.037558022693172,0.5297297365686973,4.507828286124475,3.4127473749046375,3.4127473749046375,0.9750706785441822,0.0,0.0,0.00023146434211273432,1.0000232436624836,0.0002314589621587391,198.98957449039963,0.0,1.0778489693592366e-06,3.0546239791640764,0.013107272689272274,7.800256960956508e-05,0.00015346177250316923,0.0007004996447861685,0.09573172585469374,0.08140180123183179,0.014329924622861947,0.09573180234686844,0.08140180123183591,0.014329924622862674,0.4283833903369587,0.4283833903369587,0.07541235697883006,0.0,4.594590609477223,4.498749857781775,5.13977977504976,4.593436109534082,4.49857819171865,5.133026754432308,24811.72877560838,21089.969459267122,0.85,0.9190612272916914,0.6949365817278228,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519825983873444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.888754876476,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.155296591427,1536.5644989593777,0.4283833903369587,0.07541235697883006,6.112851554438009,3.4127473749046375
662.0,-30.08176385069664,5.037466893195023,35.00862111634645,24.093519464973383,4.979864776978161,-26.575612514298797,-40.09624659139661,1.473713440580281,-0.4432717134763493,-5.036620220850601,40.01658087421455,47939.145874965376,15460.935539777916,15460.935539777916,63400.08141474329,87694.15788904107,87694.15788904107,15460.935539777916,103155.09342881899,103155.09342881899,103155.09342881899,127966.68521593737,103780.51048978003,64025.56781444054,44172.15852815499,24811.59178711838,0.0,68983.75031527337,21089.853019050624,1536.5577551238823,0.0,0.8866722655420367,2.818308514814429,0.0014959080323721466,354150.05234671413,1555248.271502401,4.391495246709176,1555248.271502401,4.391495246709176,0.85,0.09573133925312216,4.564652377983593,1.2672591467713938,1.0,0.0,4.564652377983932,1.2848483378539712,1.2851457429991935,3.552677964784343,19325.334463975276,1970.6356874136711,2034.6934298245008,2034.6934298245008,7.598656049678932,5.037466893195023,0.5297036280804992,4.507763265114524,3.4127824727447713,3.4127824727447713,0.9750807064985061,0.0,0.0,0.0002314589621587391,1.0000230936431262,0.00023145361705150666,198.98975772183815,0.0,1.070554756285086e-06,3.033952179311934,0.01310834324402856,7.800111486860198e-05,0.00015345784729013713,0.0007004817275531674,0.09573133925310824,0.08140142860630287,0.014329910646805376,0.09573135139050512,0.0814014286063147,0.014329910646807461,0.4283817093724081,0.4283817093724081,0.07541233272111203,0.0,4.5943506342404135,4.498752702245326,5.138154647625697,4.59334850737423,4.4987230847597175,5.131612866296678,24811.59178711838,21089.853019050624,0.85,0.9190582003006319,0.6949338888632646,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519839362628553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.868083076624,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.148115079455,1536.5577551238823,0.4283817093724081,0.07541233272111203,6.112851554438009,3.4127824727447713
663.0,-30.081984247850716,5.037376353025155,35.008596783869415,24.09337522638964,4.979803918322826,-26.575816988824293,-40.09641098147256,1.4736366592964025,-0.44351120717101367,-5.036636965531924,40.01653349740918,47938.838392687125,15460.864820384222,15460.864820384222,63399.70321307135,87693.77452291586,87693.77452291586,15460.864820384222,103154.63934330008,103154.63934330008,103154.63934330008,127966.08953783044,103780.2000181518,64025.3328079971,44172.074677949655,24811.450194530356,0.0,68983.52487248002,21089.732665350803,1536.550629021523,0.0,0.886672351916187,2.818309716151257,0.0014959080323721466,354149.821135076,1555246.2280425162,4.391492343714416,1555246.2280425162,4.391492343714416,0.85,0.09573094964169769,4.564652377983593,1.2672583621134987,1.0,0.0,4.56465237798424,1.2848487081193753,1.2851461064822916,3.5526769409799575,19325.27664995963,1970.6297920247619,2034.6934298245008,2034.6934298245008,7.598621292898053,5.037376353025155,0.5296800756602167,4.507696277364938,3.4128175787173176,3.4128175787173176,0.9750907367763765,0.0,0.0,0.00023145361705150666,1.000022954731862,0.00023144830421774343,198.98993985109382,0.0,1.0636215931820485e-06,3.0143035950779256,0.013109406865621741,7.799966262093509e-05,0.00015345395443057159,0.0007004639580024944,0.09573094964169278,0.08140105357343333,0.014329896068259445,0.0957309575486233,0.0814010535734375,0.014329896068260182,0.42838003060657026,0.42838003060657026,0.07541230791039058,0.0,4.594112223784464,4.498756217059395,5.136536206375297,4.593125758360884,4.498738662783012,5.130030640647988,24811.450194530356,21089.732665350803,0.85,0.9190557213518636,0.694931702624718,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519852655034529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.848434492385,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.140954992157,1536.550629021523,0.42838003060657026,0.07541230791039058,6.112851554438009,3.4128175787173176
664.0,-30.08220304789219,5.037286384735296,35.00857251324798,24.09322578404101,4.97974268041326,-26.576020063721412,-40.09657135521991,1.4735596962424682,-0.4438381163835743,-5.036654483029576,40.016486634125776,47938.51994368468,15460.796194783112,15460.796194783112,63399.316138467795,87693.36891968113,87693.36891968113,15460.796194783112,103154.16511446424,103154.16511446424,103154.16511446424,127965.47700815671,103779.86640430841,64025.085847514805,44171.97839643734,24811.31189369247,0.0,68983.29029012981,21089.6151096386,1536.543706657159,0.0,0.8866724324924372,2.8183119801046037,0.0014959080323721466,354149.5792524668,1555244.206733895,4.391489635584714,1555244.206733895,4.391489635584714,0.85,0.09573056139959352,4.564652377983593,1.2672575802030042,1.0,0.0,4.56465237798435,1.2848490791687648,1.2851464707910212,3.552675915008401,19325.214526550575,1970.62345720002,2034.6934298245008,2034.6934298245008,7.598587565162904,5.037286384735296,0.5296565174977257,4.50762986723757,3.4128527105880657,3.4128527105880657,0.9751007744537331,0.0,0.0,0.00023144830421774343,1.0000227884290322,0.0002314430299946794,198.99012066083714,0.0,1.057200470984354e-06,2.996106134769659,0.013110464066092726,7.799824587823357e-05,0.00015345005833950986,0.0007004461737011647,0.09573056139958547,0.08140067993720065,0.014329881462384819,0.09573061186797804,0.0814006799372075,0.014329881462386023,0.4283783536422669,0.4283783536422669,0.07541228197947598,0.0,4.5938599073943465,4.498739986774012,5.1349371505666,4.592816366645991,4.49864199305307,5.128507651787743,24811.31189369247,21089.6151096386,0.85,0.9190532355273727,0.6949294494661669,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519865867484982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.83023703208,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.133814240813,1536.543706657159,0.4283783536422669,0.07541228197947598,6.112851554438009,3.4128527105880657
665.0,-30.08242048346347,5.037197043497086,35.00854832189301,24.09309101002293,4.9796882086221785,-26.576221233718314,-40.09673148449508,1.4734889588769922,-0.4440323115563274,-5.036667043438639,40.01644040168097,47938.20680047718,15460.720948585265,15460.720948585265,63398.927749062444,87692.99962753907,87692.99962753907,15460.720948585265,103153.72057612434,103153.72057612434,103153.72057612434,127964.89560492044,103779.57158221878,64024.846746265226,44171.91648439284,24811.175028796104,0.0,68983.09151318893,21089.498774476688,1536.5367555142016,0.0,0.8866725360362353,2.818313073128745,0.0014959080323721466,354149.40581770026,1555242.2126365677,4.391486155527067,1555242.2126365677,4.391486155527067,0.85,0.0957301713251694,4.564652377983593,1.2672567449929195,1.0,0.0,4.564652377983111,1.2848494210112131,1.2851468059356574,3.5526749697961346,19325.15962669064,1970.6178589722936,2034.6934298245008,2034.6934298245008,7.598550583573077,5.037197043497086,0.5296355438000262,4.50756149969706,3.4128878640756675,3.4128878640756675,0.9751108183073336,0.0,0.0,0.0002314430299946794,1.0000226463557917,0.0002314377887721712,198.990300343311,0.0,1.049518283905467e-06,2.9743348165880934,0.01311151358437663,7.799683131893641e-05,0.00015344619867574297,0.0007004285556777729,0.09573017132516036,0.08140030487908763,0.014329866446072726,0.09573022710010615,0.08140030487909532,0.014329866446074079,0.42837667692366493,0.42837667692366493,0.07541225524949616,0.0,4.5936198516380955,4.498741786696314,5.133317515495833,4.592634731882299,4.4987252726443785,5.126815150567666,24811.175028796104,21089.498774476688,0.85,0.919050253596436,0.6949269125074198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519878984213852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.8084657139,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.126698138387,1536.5367555142016,0.42837667692366493,0.07541225524949616,6.112851554438009,3.4128878640756675
666.0,-30.082636458057582,5.037108195521299,35.00852418446973,24.09294251063841,4.979620618508632,-26.57642240055937,-40.09689157884566,1.4734065610104228,-0.44419729064395597,-5.036689541380314,40.01639358983947,47937.900755156305,15460.661757094435,15460.661757094435,63398.56251225074,87692.62758040294,87692.62758040294,15460.661757094435,103153.28933749738,103153.28933749738,103153.28933749738,127964.32804953902,103779.26731757754,64024.608025195485,44171.843658202284,24811.038712041638,0.0,68982.88237024393,21089.38290523539,1536.530062911141,0.0,0.8866725910535888,2.8183126191402215,0.0014959080323721466,354149.09516514465,1555240.1935506803,4.391484306420295,1555240.1935506803,4.391484306420295,0.8499999999999999,0.0957297854828088,4.564652377983593,1.2672560042934493,1.0,0.0,4.564652377983697,1.2848498173403682,1.2851471956220104,3.5526738739259014,19325.102968499912,1970.6120814447252,2034.6934298245008,2034.6934298245008,7.598521492462857,5.037108195521299,0.529610433056642,4.507497762464657,3.4129230567766995,3.4129230567766995,0.9751208733647713,0.0,0.0,0.0002314377887721712,1.0000224942302995,0.0002314325828743532,198.99047881875916,0.0,1.0429524410714216e-06,2.955727217996409,0.013112556536817702,7.799541709186876e-05,0.00015344237168030242,0.0007004110867739347,0.09572978548279751,0.081399933933251,0.014329851549546515,0.09572980065287358,0.0813999339332606,0.014329851549548205,0.4283750014846365,0.4283750014846365,0.07541222556575171,0.0,4.593403065252289,4.4987574741930985,5.131774631035341,4.59249225073637,4.498777748606983,5.125560320020952,24811.038712041638,21089.38290523539,0.85,0.9190477453809323,0.6949245828532461,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519892019167246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.789858115306,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.119602077513,1536.530062911141,0.4283750014846365,0.07541222556575171,6.112851554438009,3.4129230567766995
667.0,-30.082851017540527,5.037019834781919,35.008500045701545,24.092794360499852,4.979550849311168,-26.57662251144246,-40.09705149857325,1.473322343213107,-0.4443075829719305,-5.036712024164624,40.01634527581634,47937.60085407546,15460.60328872558,15460.60328872558,63398.20414280104,87692.26701023738,87692.26701023738,15460.60328872558,103152.87029896297,103152.87029896297,103152.87029896297,127963.7632971024,103778.97288314927,64024.3738159777,44171.77674130174,24810.892998139436,0.0,68982.66973944117,21089.25904841852,1536.5228305551566,0.0,0.8866726515916072,2.8183114456412333,0.0014959080323721466,354148.7847220969,1555238.1096748484,4.391482271766808,1555238.1096748484,4.391482271766808,0.85,0.0957293978364438,4.564652377983593,1.2672552515054125,1.0,0.0,4.564652377983732,1.2848502221115252,1.2851475937977044,3.552672754713802,19325.04814082777,1970.6064905781047,2034.6934298245008,2034.6934298245008,7.598492756748669,5.037019834781919,0.5295855972801995,4.50743423750172,3.4129582493764987,3.4129582493764987,0.9751309283932853,0.0,0.0,0.0002314325828743532,1.0000223468811167,0.0002314274111935081,198.9906561250784,0.0,1.0359240994850409e-06,2.935808897940606,0.013113592460917187,7.799400443103776e-05,0.00015343857844331543,0.0007003937719657018,0.09572939783643315,0.08139956131056544,0.014329836525867706,0.09572931673421399,0.08139956131057449,0.014329836525869298,0.42837332791297966,0.42837332791297966,0.07541219709544256,0.0,4.593212068775756,4.498792646477682,5.1302934621242,4.592404441192684,4.498890888658764,5.124326035053684,24810.892998139436,21089.25904841852,0.85,0.919045383170388,0.6949223773904898,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519904966559267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.76993979525,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.112528037029,1536.5228305551566,0.42837332791297966,0.07541219709544256,6.112851554438009,3.4129582493764987
668.0,-30.083063996329575,5.036932261214596,35.00847601083435,24.092667060345434,4.979514886785129,-26.576817818703354,-40.09720691302789,1.4732687091589058,-0.44475484280820865,-5.036710269892761,40.01630002461402,47937.28755948146,15460.508828078786,15460.508828078786,63397.79638756024,87691.84722492247,87691.84722492247,15460.508828078786,103152.35605300126,103152.35605300126,103152.35605300126,127963.11136342418,103778.63402150282,64024.140949432054,44171.65896896752,24810.75531042292,0.0,68982.41427939043,21089.14201385948,1536.5154955315495,0.0,0.8866728245046379,2.8183175498044983,0.0014959080323721466,354148.80894513463,1555236.1579062259,4.391476460244614,1555236.1579062259,4.391476460244614,0.85,0.0957290029203667,4.564652377983593,1.2672544509125871,1.0,0.0,4.564652377983847,1.2848504837233687,1.2851478488249142,3.5526720313446,19324.985040206815,1970.6000561054811,2034.6934298245008,2034.6934298245008,7.598446331746552,5.036932261214596,0.5295720391138419,4.507360222100754,3.412993440879321,3.412993440879321,0.9751409831083775,0.0,0.0,0.0002314274111935081,1.0000221822851214,0.0002314222777185603,198.9908321254296,0.0,1.0291161646363197e-06,2.91651521057933,0.013114621577081823,7.799263159047948e-05,0.0001534347796030286,0.0007003764315803529,0.09572900292036107,0.0813991819872517,0.014329820933109368,0.09572908575040562,0.08139918198725649,0.014329820933110209,0.4283716570277556,0.4283716570277556,0.07541217231136864,0.0,4.592960306008308,4.498783391235008,5.128658457718075,4.591955427084542,4.498749682297557,5.122121898396074,24810.75531042292,21089.14201385948,0.85,0.9190428756347735,0.6949204092122283,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519917829139084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.75064610789,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.105475146785,1536.5154955315495,0.4283716570277556,0.07541217231136864,6.112851554438009,3.412993440879321
669.0,-30.083275642423583,5.036845067240221,35.00845205838898,24.092519713472598,4.979439647855863,-26.577015854262516,-40.097366518434114,1.473179859694796,-0.444728252444861,-5.036739933782558,40.01625435558169,47937.000376281016,15460.463276925038,15460.463276925038,63397.463653206054,87691.51551190013,87691.51551190013,15460.463276925038,103151.97878882516,103151.97878882516,103151.97878882516,127962.60712213433,103778.36460129776,64023.91564099999,44171.6099558864,24810.628333309163,0.0,68982.23828919556,21089.03408331279,1536.5095047831269,0.0,0.8866728388745184,2.818313731446249,0.0014959080323721466,354148.3993454434,1555234.1881176943,4.391475977280044,1555234.1881176943,4.391475977280044,0.85,0.09572862313061342,4.564652377983593,1.2672537266975272,1.0,0.0,4.564652377985235,1.2848509100150705,1.2851482686191833,3.5526708526283817,19324.934870521298,1970.594940221309,2034.6934298245008,2034.6934298245008,7.5984239445146065,5.036845067240221,0.5295447191903655,4.5073003480498555,3.4130287225778155,3.4130287225778155,0.9751510635936615,0.0,0.0,0.0002314222777185603,1.0000220435183422,0.00023141717646978606,198.9910070247473,0.0,1.0215144515592127e-06,2.894971955718809,0.013115643091533383,7.799122175275417e-05,0.00015343105596580612,0.0007003594344708506,0.09572862313059972,0.08139881670215597,0.014329806428443758,0.09572858436523422,0.08139881670216761,0.014329806428445807,0.42836998561985595,0.42836998561985595,0.07541214015615029,0.0,4.5927820201877125,4.498832226224749,5.127184641110773,4.592011681337681,4.498971561444478,5.121232939676304,24810.628333309163,21089.03408331279,0.85,0.9190403968543851,0.6949180189734321,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519930596979749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.72910285303,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.098446771128,1536.5095047831269,0.42836998561985595,0.07541214015615029,6.112851554438009,3.4130287225778155
670.0,-30.083485863995133,5.0367584430318875,35.008428101114816,24.09237512564289,4.979379888766909,-26.57721105933661,-40.09751809118313,1.4731050841083904,-0.44497941791428275,-5.036754184208252,40.016206310036914,47936.682623704786,15460.394905000052,15460.394905000052,63397.07752870484,87691.12551662787,87691.12551662787,15460.394905000052,103151.52042162792,103151.52042162792,103151.52042162792,127962.00041053054,103778.04335040919,64023.66618607321,44171.53018259553,24810.479988902618,0.0,68982.01017149814,21088.907990567226,1536.501926258813,0.0,0.8866729403787297,2.8183153783335935,0.0014959080323721466,354148.2025753609,1555232.115827889,4.391472565774053,1555232.115827889,4.391472565774053,0.85,0.0957282322117535,4.564652377983593,1.267252909620293,1.0,0.0,4.564652377983381,1.2848512703944706,1.2851486225273003,3.5526698561633276,19324.875049261613,1970.5888401504708,2034.6934298245008,2034.6934298245008,7.598390341454814,5.0367584430318875,0.5295245793040291,4.507233863727858,3.413063972830903,3.413063972830903,0.9751611350945437,0.0,0.0,0.00023141717646978606,1.00002189518666,0.00023141210965844973,198.99118074714207,0.0,1.015102630667296e-06,2.876800855311117,0.013116658194164051,7.798988289147548e-05,0.00015342729357831057,0.0007003422604798221,0.09572823221174454,0.08139844159104306,0.014329790620701464,0.09572817910088302,0.0813984415910507,0.014329790620702809,0.42836831731178643,0.42836831731178643,0.0754121107927399,0.0,4.59258618157952,4.498861834865465,5.125702806311267,4.591774766293952,4.498953364924944,5.119748406200017,24810.479988902618,21088.907990567226,0.85,0.9190378385769211,0.6949157106980216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451994328494809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.71093175262,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.0914379945,1536.501926258813,0.42836831731178643,0.0754121107927399,6.112851554438009,3.413063972830903
