time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
671.0,-30.0836946862345,5.036672360706265,35.00840419196352,24.09223053781318,4.979320182324871,-26.577404999624374,-40.09767329609019,1.4730304957147586,-0.4452327684481361,-5.036770052800111,40.016159797168235,47936.38856794305,15460.329879074725,15460.329879074725,63396.718447017774,87690.73513384383,87690.73513384383,15460.329879074725,103151.06501291855,103151.06501291855,103151.06501291855,127961.40657371591,103777.72109573157,64023.43981958632,44171.42364016139,24810.34156079735,0.0,68981.76520095873,21088.790326677747,1536.494953648314,0.0,0.8866730280853922,2.8183168648872923,0.0014959080323721466,354147.98346171714,1555230.1096471178,4.391469617997235,1555230.1096471178,4.391469617997235,0.85,0.09572784501462918,4.564652377983593,1.2672521359520035,1.0,0.0,4.564652377982896,1.2848516298271506,1.285148975532724,3.5526688623165534,19324.815041082828,1970.582721019189,2034.6934298245008,2034.6934298245008,7.598358382868633,5.036672360706265,0.5295040395325534,4.507168321173712,3.4130992496401227,3.4130992496401227,0.9751712141828922,0.0,0.0,0.00023141210965844973,1.0000217494779065,0.00023140707667534816,198.9913533134253,0.0,1.0082507704387742e-06,2.857382683423486,0.01311766644493449,7.798851196890354e-05,0.0001534235976895462,0.0007003253900323851,0.0957278450146198,0.08139806955937368,0.01432977545524612,0.0957278046503973,0.08139806955938166,0.014329775455247523,0.4283666503497392,0.4283666503497392,0.07541208219379451,0.0,4.59238262603958,4.498879690537592,5.124236256921222,4.591537284352,4.498921153616436,5.118339913577131,24810.34156079735,21088.790326677747,0.85,0.9190358968392515,0.6949139157035781,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519955887538718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.691513580736,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.084450700935,1536.494953648314,0.4283666503497392,0.07541208219379451,6.112851554438009,3.4130992496401227
672.0,-30.08390208495904,5.036586901795516,35.00838036071388,24.09210012936967,4.979270220863544,-26.577596684012818,-40.09782434497026,1.4729648199173915,-0.44542763576453126,-5.036778908938421,40.016114247911695,47936.08210237867,15460.255069289844,15460.255069289844,63396.337171668514,87690.36521877952,87690.36521877952,15460.255069289844,103150.62028806936,103150.62028806936,103150.62028806936,127960.82601318095,103777.42312878958,64023.20485577884,44171.35363667861,24810.205725111584,0.0,68981.55936179019,21088.674866344845,1536.4879698755938,0.0,0.8866731480245357,2.8183183998249346,0.0014959080323721466,354147.8611761354,1555228.1450305039,4.391465586903577,1555228.1450305039,4.391465586903577,0.85,0.09572745566453295,4.564652377983593,1.2672513952525337,1.0,0.0,4.564652377984135,1.2848519474916622,1.285149286803776,3.552667983961019,19324.75955560886,1970.57706307545,2034.6934298245008,2034.6934298245008,7.598321615764663,5.036586901795516,0.5294869993061138,4.5070999024894025,3.4131345455436133,3.4131345455436133,0.9751812987267466,0.0,0.0,0.00023140707667534816,1.0000216012497065,0.00023140207810127647,198.99152470360752,0.0,1.0015201185853739e-06,2.8383080160709495,0.013118667965053076,7.798717777784854e-05,0.00015341989889749964,0.0007003085063324741,0.09572745566452895,0.08139769561896344,0.014329760045565508,0.0957274346272553,0.08139769561896684,0.014329760045566105,0.4283649837712354,0.4283649837712354,0.07541205414584606,0.0,4.5921799276652,4.4989061497947205,5.122726456488522,4.591351273173871,4.498995266608347,5.1166704775319545,24810.205725111584,21088.674866344845,0.85,0.9190331120114485,0.6949115465912634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451996840626136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.67243891338,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.077484433274,1536.4879698755938,0.4283649837712354,0.07541205414584606,6.112851554438009,3.4131345455436133
673.0,-30.08410799008678,5.036502001650063,35.00835661962243,24.091959942039125,4.979215328235244,-26.57778751712294,-40.09797148229552,1.4728948552714254,-0.44569488093429754,-5.036792226803903,40.01606921145404,47935.76453604405,15460.18801745437,15460.18801745437,63395.95255349842,87689.97314705097,87689.97314705097,15460.18801745437,103150.16116450535,103150.16116450535,103150.16116450535,127960.23591758464,103777.10005922592,64022.95582335921,44171.271373185235,24810.074753079287,0.0,68981.34612626451,21088.563540117393,1536.4813647995547,0.0,0.8866732433755723,2.8183203678304194,0.0014959080323721466,354147.67728307383,1555226.2025336206,4.391462382204225,1555226.2025336206,4.391462382204225,0.85,0.0957270691420811,4.564652377983593,1.2672505474044011,1.0,0.0,4.564652377982548,1.2848522851511002,1.285149618118591,3.552667050319161,19324.69939568728,1970.5709284707093,2034.6934298245008,2034.6934298245008,7.598288661495243,5.036502001650063,0.5294683136767357,4.507033687973327,3.413169886040048,3.413169886040048,0.9751913960114422,0.0,0.0,0.00023140207810127647,1.000021445721401,0.00023139711562320182,198.991694859769,0.0,9.94673875870098e-07,2.8189057642158577,0.013119662638928947,7.798587815723076e-05,0.00015341619994404572,0.0007002916218957945,0.09572706914207237,0.08139732461758667,0.014329744524485695,0.09572710025240254,0.0813973246175941,0.014329744524487001,0.428363318033421,0.428363318033421,0.075412022937099,0.0,4.591968667209528,4.498920208836182,5.12122999606413,4.591097345869628,4.498951301088198,5.115218874082245,24810.074753079287,21088.563540117393,0.85,0.9190303772480388,0.6949090910505239,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519980839665863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.653036661526,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.070539722617,1536.4813647995547,0.428363318033421,0.075412022937099,6.112851554438009,3.413169886040048
674.0,-30.084312533514957,5.036417608592004,35.00833292656808,24.09182066274809,4.979154514698079,-26.57797771660977,-40.09812609348444,1.47281969779288,-0.4458119209979827,-5.036809058386018,40.01602312844683,47935.48868536714,15460.12716696715,15460.12716696715,63395.61585233429,87689.61245092892,87689.61245092892,15460.12716696715,103149.73961789608,103149.73961789608,103149.73961789608,127959.67830550327,103776.80502590149,64022.74520849346,44171.1775748978,24809.938687607188,0.0,68981.11626250499,21088.44788446611,1536.4745502784751,0.0,0.886673324618662,2.818319943954493,0.0014959080323721466,354147.4448727275,1555224.2148992238,4.39145965166609,1555224.2148992238,4.39145965166609,0.85,0.09572668236460903,4.564652377983593,1.2672498248377817,1.0,0.0,4.564652377984184,1.284852647031399,1.285149973706249,3.552666049706198,19324.64445649257,1970.5653262319518,2034.6934298245008,2034.6934298245008,7.598258755030549,5.036417608592004,0.5294483604358042,4.506969248156199,3.4132052526658287,3.4132052526658287,0.9752015007616653,0.0,0.0,0.00023139711562320182,1.0000213039300616,0.00023139218606025317,198.9918638909016,0.0,9.874919227794408e-07,2.798552109156935,0.013120650130851726,7.798451254375377e-05,0.00015341260307944805,0.0007002752034592555,0.09572668236459966,0.08139695383809116,0.0143297285265085,0.09572667006244177,0.08139695383809913,0.014329728526509903,0.42836165223351785,0.42836165223351785,0.07541198900247327,0.0,4.5917809430184775,4.4989537171658185,5.119780385645015,4.590997137388058,4.4990559727436334,5.113949963110258,24809.938687607188,21088.44788446611,0.85,0.9190285586432771,0.6949074077454832,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519993183550433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.632683006465,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.063618020393,1536.4745502784751,0.42836165223351785,0.07541198900247327,6.112851554438009,3.4132052526658287
675.0,-30.084515600972036,5.036333799907619,35.00830928587957,24.091685364861064,4.979101995060471,-26.57816575807123,-40.09827281171454,1.4727521521596192,-0.44603072570407676,-5.036819254588488,40.01597726760007,47935.18297889443,15460.057042126073,15460.057042126073,63395.2400210205,87689.23167403757,87689.23167403757,15460.057042126073,103149.28871616365,103149.28871616365,103149.28871616365,127959.08967822773,103776.49304207673,64022.50783240106,44171.094677417415,24809.800962064073,0.0,68980.89563948149,21088.33081775446,1536.4674854069215,0.0,0.8866734388600035,2.8183216379776503,0.0014959080323721466,354147.30408370704,1555222.236848871,4.391455812074388,1555222.236848871,4.391455812074388,0.85,0.09572629244132462,4.564652377983593,1.2672490258933982,1.0,0.0,4.564652377981342,1.2848529732310603,1.2851502936473025,3.5526651477520557,19324.586360885485,1970.5594021287072,2034.6934298245008,2034.6934298245008,7.59822429045714,5.036333799907619,0.529431709031221,4.506902090876398,3.413240630762731,3.413240630762731,0.9752116087893518,0.0,0.0,0.00023139218606025317,1.0000211502360896,0.00023138729216439573,198.9920317025683,0.0,9.809429193195266e-07,2.7799922333515386,0.013121631073771046,7.79832166657979e-05,0.00015340896939445528,0.0007002586169504125,0.09572629244131622,0.08139658047047485,0.014329711970841368,0.09572629977346958,0.081396580470482,0.014329711970842627,0.4283599875732399,0.4283599875732399,0.07541195473173797,0.0,4.591586531987559,4.498981862647781,5.118316568166563,4.590788528884389,4.499075194312013,5.1124419628722535,24809.800962064073,21088.33081775446,0.85,0.9190260496521588,0.6949051985265692,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520005445821802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.61412313066,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.056716734047,1536.4674854069215,0.4283599875732399,0.07541195473173797,6.112851554438009,3.413240630762731
676.0,-30.084717217730635,5.036250609874371,35.00828574205727,24.091559566464298,4.979055315043083,-26.578351909745994,-40.09841921562327,1.4726900070585376,-0.44619269357912117,-5.036826124847087,40.01593280765143,47934.88301637343,15459.982803989787,15459.982803989787,63394.86582036322,87688.86799710011,87688.86799710011,15459.982803989787,103148.8508010899,103148.8508010899,103148.8508010899,127958.52092697113,103776.20017381803,64022.27822380143,44171.024388907324,24809.67012588123,0.0,68980.69451478856,21088.219606999046,1536.4607406203195,0.0,0.8866735649685935,2.818322971147926,0.0014959080323721466,354147.2092192968,1555220.3192232691,4.391451573631455,1555220.3192232691,4.391451573631455,0.85,0.0957259026264222,4.564652377983593,1.2672482747538014,1.0,0.0,4.564652377982078,1.2848532740902265,1.2851505882878234,3.5526643158657256,19324.53182485529,1970.5538410012891,2034.6934298245008,2034.6934298245008,7.598187804303895,5.036250609874371,0.5294169210238966,4.506833688850475,3.413276044490595,3.413276044490595,0.9752217269973128,0.0,0.0,0.00023138729216439573,1.0000209991736364,0.00023138243332450196,198.99219831564844,0.0,9.738462796118724e-07,2.7598803564200463,0.013122604920050658,7.798192358390678e-05,0.00015340536858048895,0.0007002421804863783,0.09572590262642203,0.08139620755124673,0.0143296950751753,0.09572593845071252,0.08139620755124687,0.014329695075175328,0.42835832352165487,0.42835832352165487,0.07541191836381313,0.0,4.591398723687973,4.499023095843199,5.116822450061534,4.590633431267975,4.49917505772919,5.110832983648777,24809.67012588123,21088.219606999046,0.85,0.9190233045098175,0.6949028761387264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520017619629058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.59401125373,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.049838198205,1536.4607406203195,0.42835832352165487,0.07541191836381313,6.112851554438009,3.413276044490595
677.0,-30.084917519070874,5.036167979087008,35.00826229284167,24.091429297719174,4.97900365125127,-26.578537375758952,-40.09856170797718,1.472623507939385,-0.4463263095078105,-5.0368370444094595,40.01588847561962,47934.571192596566,15459.915694483614,15459.915694483614,63394.48688708018,87688.50658728782,87688.50658728782,15459.915694483614,103148.42228177143,103148.42228177143,103148.42228177143,127957.96385251917,103775.90668438192,64022.0339079596,44170.96975158035,24809.541570747744,0.0,68980.5113223281,21088.11033513558,1536.454219045189,0.0,0.8866736699848543,2.818323457011849,0.0014959080323721466,354147.05844221264,1555218.4071166934,4.391448044091163,1555218.4071166934,4.391448044091163,0.85,0.09572551463632509,4.564652377983593,1.2672474593250085,1.0,0.0,4.564652377983958,1.2848535952479099,1.2851509032765995,3.552663427853702,19324.477173153467,1970.5482680786474,2034.6934298245008,2034.6934298245008,7.598154821690796,5.036167979087008,0.5294006747385254,4.506767304348482,3.413311505163745,3.413311505163745,0.9752318586182128,0.0,0.0,0.00023138243332450196,1.0000208622005986,0.00023137760627846575,198.9923638419304,0.0,9.66871231725007e-07,2.7401130707086696,0.013123571791282384,7.798066506904059e-05,0.00015340176825546137,0.0007002257462541797,0.09572551463631748,0.08139583694644184,0.014329677689875638,0.09572555997792155,0.08139583694644831,0.014329677689876774,0.4283566607697758,0.4283566607697758,0.07541187750402033,0.0,4.591225464466788,4.499077799397185,5.115349074857988,4.59051073490167,4.499275997712289,5.109434862500109,24809.541570747744,21088.11033513558,0.85,0.9190202518339439,0.6949002011395756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452002970648685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.57424396802,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.042981955774,1536.454219045189,0.4283566607697758,0.07541187750402033,6.112851554438009,3.413311505163745
678.0,-30.085116564141376,5.036085707442783,35.00823884073162,24.091276293061696,4.9789295084925955,-26.57872395892955,-40.09871195359153,1.4725369032808242,-0.4463975436552232,-5.036863227320885,40.01584149287559,47934.30178052196,15459.872597306972,15459.872597306972,63394.17437782893,87688.14394770906,87688.14394770906,15459.872597306972,103148.01654501603,103148.01654501603,103148.01654501603,127957.41980018951,103775.60107675273,64021.82113390803,44170.86660316078,24809.40325517348,0.0,68980.26985833426,21087.99276689746,1536.447486638239,0.0,0.8866737068489027,2.818321335821454,0.0014959080323721466,354146.69690933614,1555216.3806828943,4.391446805110369,1555216.3806828943,4.391446805110369,0.85,0.09572513056818714,4.564652377983593,1.2672467450005933,1.0,0.0,4.56465237798271,1.2848540104062283,1.285151312328611,3.552662279927352,19324.42026488022,1970.5424650497591,2034.6934298245008,2034.6934298245008,7.5981336405261,5.036085707442783,0.5293778260653159,4.5067078813774675,3.4133469958926805,3.4133469958926805,0.9752419988264801,0.0,0.0,0.00023137760627846575,1.0000207313875504,0.00023137280959908133,198.9925283302892,0.0,9.605453011194641e-07,2.7221853833725613,0.013124532336583504,7.797933809649765e-05,0.0001533982681819681,0.0007002097696353855,0.09572513056817046,0.08139547026838102,0.014329660299789443,0.09572507246242788,0.0813954702683952,0.014329660299791939,0.42835499990235204,0.42835499990235204,0.07541183331305712,0.0,4.59108361470345,4.499142709073226,5.1140279129945725,4.590465683665684,4.499352914801989,5.108693455147716,24809.40325517348,21087.99276689746,0.85,0.919018938430111,0.6948987279836003,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004171450478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.55631628068,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.036145345002,1536.447486638239,0.42835499990235204,0.07541183331305712,6.112851554438009,3.4133469958926805
679.0,-30.0853141723205,5.036004121058281,35.00821541996789,24.091149516776227,4.9788886912727115,-26.57890591589268,-40.09885015022007,1.4724804348449079,-0.44669495032661644,-5.036863251085193,40.01579550168303,47933.982855155686,15459.790366140269,15459.790366140269,63393.77322129595,87687.74879170598,87687.74879170598,15459.790366140269,103147.53915784624,103147.53915784624,103147.53915784624,127956.79868380501,103775.27758630089,64021.57342372545,44170.782402861594,24809.259525958772,0.0,68980.04192882037,21087.870597064957,1536.439838596446,0.0,0.8866738733848599,2.8183252557349516,0.0014959080323721466,354146.6965811995,1555214.3970180762,4.3914412079275,1555214.3970180762,4.3914412079275,0.85,0.09572473515111458,4.564652377983593,1.2672459020977844,1.0,0.0,4.5646523779837285,1.2848542845061426,1.2851515803285942,3.5526615220325164,19324.360026583563,1970.536322452985,2034.6934298245008,2034.6934298245008,7.598093226001978,5.036004121058281,0.5293670304627174,4.5066370905955635,3.413382457245151,3.413382457245151,0.9752521306414718,0.0,0.0,0.00023137280959908133,1.0000205817611405,0.00023136804763718933,198.9926916314564,0.0,9.545033582951398e-07,2.705062517408426,0.013125486839941799,7.79781175592925e-05,0.0001533946920397888,0.0007001934457894829,0.09572473515111274,0.08139509309915703,0.014329642051955712,0.09572474708696334,0.0813950930991586,0.01432964205195599,0.428353341198133,0.428353341198133,0.07541179470918341,0.0,4.590900770813562,4.499177752115031,5.112602361689028,4.590168300758592,4.499317879467753,5.106900198828214,24809.259525958772,21087.870597064957,0.85,0.9190161595829586,0.6948964006809122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520053647228437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.53919341472,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.029327224785,1536.439838596446,0.428353341198133,0.07541179470918341,6.112851554438009,3.413382457245151
680.0,-30.085510561780925,5.0359230567734725,35.008192102093815,24.091024661343567,4.9788357434414685,-26.579087989093157,-40.09899589056147,1.4724131707536854,-0.44669480691038643,-5.036875455598173,40.01575165703104,47933.70546316521,15459.727714177036,15459.727714177036,63393.433177342245,87687.41803776931,87687.41803776931,15459.727714177036,103147.14575194634,103147.14575194634,103147.14575194634,127956.27963915541,103775.01237412111,64021.36119135025,44170.72353641207,24809.133887209067,0.0,68979.85742362114,21087.763804127706,1536.4335145057112,0.0,0.8866739700889154,2.8183238271524966,0.0014959080323721466,354146.52806173963,1555212.5059383523,4.391437957757493,1555212.5059383523,4.391437957757493,0.85,0.09572434931117253,4.564652377983593,1.2672451872238888,1.0,0.0,4.564652377983518,1.2848546090432693,1.2851518988220667,3.5526606246776296,19324.31064048926,1970.5312864728794,2034.6934298245008,2034.6934298245008,7.598062434157705,5.0359230567734725,0.5293511399637465,4.506571916809726,3.4134179881982307,3.4134179881982307,0.9752622823423517,0.0,0.0,0.00023136804763718933,1.0000204548579419,0.00023136331513344533,198.9928539257227,0.0,9.475956143356999e-07,2.6854859710273735,0.013126434435556134,7.797683041599141e-05,0.0001533912172211979,0.0007001775844505388,0.09572434931116641,0.08139472451572849,0.01432962479543792,0.09572431499569194,0.0813947245157337,0.014329624795438834,0.4283516824558417,0.4283516824558417,0.07541175336124724,0.0,4.590761568384266,4.499258138897062,5.111210790793336,4.590180648687806,4.499556644223048,5.105621338728213,24809.133887209067,21087.763804127706,0.85,0.9190136881267906,0.6948942380207214,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452006549382919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.51961686834,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.02253125546,1536.4335145057112,0.4283516824558417,0.07541175336124724,6.112851554438009,3.4134179881982307
681.0,-30.085705305603533,5.0358425029056235,35.008168831540885,24.090889642853313,4.978780237624257,-26.579268836789176,-40.099137684423454,1.4723437688099814,-0.44682597907331,-5.036888046992873,40.01570639960421,47933.41746695655,15459.666464141823,15459.666464141823,63393.08393109837,87687.05249656344,87687.05249656344,15459.666464141823,103146.71896070526,103146.71896070526,103146.71896070526,127955.71848205864,103774.71044795985,64021.136294614924,44170.63794816103,24808.99952135339,0.0,68979.63746951442,21087.64959315038,1536.4266934243374,0.0,0.8866740699414588,2.8183240853546625,0.0014959080323721466,354146.35420029756,1555210.5539255424,4.391434601769044,1555210.5539255424,4.391434601769044,0.85,0.09572396176023795,4.564652377983593,1.267244418500923,1.0,0.0,4.564652377985495,1.2848549435219307,1.2851522272972224,3.5526596998345754,19324.254417755124,1970.5255533495256,2034.6934298245008,2034.6934298245008,7.598032331325349,5.0358425029056235,0.529335378276385,4.5065071246292385,3.4134535406740776,3.4134535406740776,0.9752724401925936,0.0,0.0,0.00023136331513344533,1.000020283488027,0.00023135862237359846,198.9930148602814,0.0,9.417344262333722e-07,2.668875363945377,0.013127376169982368,7.797557814589009e-05,0.00015338773698755524,0.0007001616983937659,0.09572396176022699,0.08139435473070537,0.014329607029521617,0.09572390957202612,0.08139435473071469,0.01432960702952326,0.4283500264573082,0.4283500264573082,0.07541171092917175,0.0,4.590626634785565,4.499337786193394,5.109852039390944,4.590062067919575,4.49963260310426,5.104393124793944,24808.99952135339,21087.64959315038,0.85,0.9190115555349936,0.6948922787270482,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520077267386111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.50300626126,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.015753114192,1536.4266934243374,0.4283500264573082,0.07541171092917175,6.112851554438009,3.4134535406740776
682.0,-30.08589879144102,5.035762449240932,35.008145593841135,24.090749490447365,4.97872380891585,-26.579448644356386,-40.09927933858705,1.4722736618312273,-0.4470319929700963,-5.03690092272186,40.01566081541345,47933.134847342975,15459.606439763056,15459.606439763056,63392.74128710603,87686.6676373519,87686.6676373519,15459.606439763056,103146.27407711495,103146.27407711495,103146.27407711495,127955.13717132181,103774.3882054431,64020.91589732842,44170.524786794085,24808.863094206856,0.0,68979.38788100093,21087.533630075828,1536.4197576888987,0.0,0.8866741695295609,2.818325297460518,0.0014959080323721466,354146.17641284876,1555208.587820845,4.391431254668829,1555208.587820845,4.391431254668829,0.85,0.09572357430418019,4.564652377983593,1.267243660767563,1.0,0.0,4.56465237798408,1.2848552812172827,1.2851525590408774,3.5526587660977684,19324.194411840857,1970.5194344491604,2034.6934298245008,2034.6934298245008,7.598002830871922,5.035762449240932,0.5293197830763798,4.506442666164552,3.4134891120185658,3.4134891120185658,0.975282603433876,0.0,0.0,0.00023135862237359846,1.0000201524936692,0.0002313539600143839,198.99317475548,0.0,9.338264299429486e-07,2.6464641024583164,0.013128309996412311,7.797432712811756e-05,0.0001533842952454809,0.0007001459880376219,0.09572357430417391,0.08139398505743253,0.014329589246741383,0.09572352937539048,0.08139398505743786,0.014329589246742323,0.4283483726625099,0.4283483726625099,0.07541166869312015,0.0,4.590480167106136,4.499398100802637,5.108526185851531,4.589868929751788,4.499615049999306,5.103198317664692,24808.863094206856,21087.533630075828,0.85,0.9190099134609219,0.6948906958993941,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520088942304985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.48059499977,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.009001394219,1536.4197576888987,0.4283483726625099,0.07541166869312015,6.112851554438009,3.4134891120185658
683.0,-30.08609099980852,5.035683043307626,35.00812244029284,24.090627673454605,4.978684297068233,-26.579625610259516,-40.099412960093446,1.4722189075191519,-0.44725726133418675,-5.036901603880048,40.015616791099724,47932.820933229865,15459.52871199677,15459.52871199677,63392.34964522663,87686.289255783,87686.289255783,15459.52871199677,103145.81796777977,103145.81796777977,103145.81796777977,127954.54865538311,103774.0796180525,64020.67137695677,44170.45360121748,24808.730687603347,0.0,68979.18428882083,21087.421084462843,1536.4127724980992,0.0,0.8866743255889273,2.8183281890636542,0.0014959080323721466,354146.1670074515,1555206.6889974282,4.391426009602147,1555206.6889974282,4.391426009602147,0.85,0.09572318297062127,4.564652377983593,1.267242837096565,1.0,0.0,4.564652377984004,1.2848555470205878,1.2851528189149117,3.552658031144766,19324.136948695745,1970.5135748390883,2034.6934298245008,2034.6934298245008,7.597964629654406,5.035683043307626,0.5293100166756206,4.506373026632005,3.413524700001226,3.413524700001226,0.9752927714289218,0.0,0.0,0.0002313539600143839,1.0000200194692543,0.00023134932852361453,198.99333359521196,0.0,9.27777661953713e-07,2.629321893976823,0.013129237774074265,7.797314706770951e-05,0.00015338081294667439,0.0007001300925540938,0.09572318297062,0.08139361190401788,0.01432957106660213,0.09572320923692022,0.08139361190401895,0.014329571066602317,0.4283467195109484,0.4283467195109484,0.07541162770385706,0.0,4.59031346498773,4.4994474743096475,5.107127178446376,4.589644342545853,4.4996436824167745,5.101529935581823,24808.730687603347,21087.421084462843,0.85,0.9190069482381567,0.6948881960176809,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452010054182524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.463452791286,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.002268384422,1536.4127724980992,0.4283467195109484,0.07541162770385706,6.112851554438009,3.413524700001226
684.0,-30.086281736134957,5.035604162145915,35.008099389483256,24.090507462993287,4.978634540306368,-26.579802275755547,-40.09955031853167,1.4721550799269676,-0.4472276726244786,-5.0369113259188465,40.01557347647914,47932.531742184925,15459.46573940537,15459.46573940537,63391.9974815903,87685.96522947983,87685.96522947983,15459.46573940537,103145.4309688852,103145.4309688852,103145.4309688852,127954.03718966038,103773.82001134551,64020.4461442759,44170.41540785512,24808.606220775182,0.0,68979.0216286303,21087.315287658905,1536.4064552013208,0.0,0.886674433018884,2.8183266623009176,0.0014959080323721466,354146.0327660552,1555204.8207856703,4.391422398943039,1555204.8207856703,4.391422398943039,0.85,0.09572279689479317,4.564652377983593,1.267242113430985,1.0,0.0,4.564652377983085,1.284855855210785,1.2851531212253058,3.5526571789912933,19324.08860641627,1970.508645298473,2034.6934298245008,2034.6934298245008,7.597933680229557,5.035604162145915,0.5292965543977184,4.506307607748196,3.4135603499600804,3.4135603499600804,0.9753029571314515,0.0,0.0,0.00023134932852361453,1.000019866178407,0.00023134473258788342,198.99349121868022,0.0,9.216357877143684e-07,2.61191582238252,0.01313015940986198,7.797193402229876e-05,0.0001533773945013158,0.0007001144885393588,0.09572279689478806,0.08139324391692761,0.014329552977860451,0.09572277539228134,0.08139324391693195,0.014329552977861218,0.4283450662504258,0.4283450662504258,0.07541158239012126,0.0,4.590191380014744,4.499543935318798,5.105758763517599,4.589683653294344,4.499911424488005,5.100266663648256,24808.606220775182,21087.315287658905,0.85,0.9190040099855364,0.6948856421919754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520112064778403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.44604671969,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.99555451708,1536.4064552013208,0.4283450662504258,0.07541158239012126,6.112851554438009,3.4135603499600804
685.0,-30.086471167958823,5.03552575225679,35.00807637755,24.09037254927682,4.978577773262611,-26.579978468005145,-40.0996876071207,1.4720850733089401,-0.4473180646032233,-5.036924739883899,40.01552850720828,47932.24855351731,15459.40918669493,15459.40918669493,63391.65774021224,87685.60598658901,87685.60598658901,15459.40918669493,103145.01517328394,103145.01517328394,103145.01517328394,127953.48820105808,103773.52137527519,64020.22315358931,44170.33135742875,24808.473027774133,0.0,68978.80438520288,21087.202073608012,1536.3997170509144,0.0,0.8866745276366637,2.81832628647132,0.0014959080323721466,354145.8475468021,1555202.8812086484,4.391419218894331,1555202.8812086484,4.391419218894331,0.85,0.09572241027832346,4.564652377983593,1.267241354598664,1.0,0.0,4.564652377983484,1.2848561922370993,1.2851534524241712,3.5526562471057153,19324.03299634156,1970.5029746489945,2034.6934298245008,2034.6934298245008,7.597905886012693,5.03552575225679,0.5292817249760917,4.506244027280698,3.41359602588181,3.41359602588181,0.9753131502519458,0.0,0.0,0.00023134473258788342,1.000019730337085,0.00023134016816838416,198.99364776433285,0.0,9.145612965502201e-07,2.5918667144233236,0.01313107397115853,7.797072161117835e-05,0.00015337401097670507,0.0007000990439256984,0.0957224102783141,0.08139287595969352,0.014329534318620584,0.09572235303494486,0.08139287595970147,0.014329534318621986,0.4283434157922918,0.4283434157922918,0.07541153454007923,0.0,4.590079709451572,4.499642023168576,5.104450845066083,4.589606675280663,4.500009049289474,5.099193691315065,24808.473027774133,21087.202073608012,0.85,0.919001979016772,0.6948837252360319,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520123499499509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.42599761173,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.988863732679,1536.3997170509144,0.4283434157922918,0.07541153454007923,6.112851554438009,3.41359602588181
686.0,-30.08665920184831,5.035447942128635,35.00805342440858,24.09024591268974,4.978534875043419,-26.580152014955555,-40.09982447661457,1.472027688150635,-0.44754996116188295,-5.036927500650675,40.01548419577528,47931.97033772623,15459.337215378555,15459.337215378555,63391.30755310478,87685.2211582471,87685.2211582471,15459.337215378555,103144.55837362567,103144.55837362567,103144.55837362567,127952.89742572169,103773.20287764617,64020.0108304901,44170.21338572896,24808.339052096024,0.0,68978.55243782498,21087.08819428162,1536.3926858743337,0.0,0.8866746741419633,2.8183290224022985,0.0014959080323721466,354145.8094263034,1555200.970006728,4.39141429493707,1555200.970006728,4.39141429493707,0.85,0.09572201943883688,4.564652377983593,1.2672406144486743,1.0,0.0,4.564652377983689,1.2848564701472849,1.285153724533724,3.5526554786779725,19323.973687776033,1970.496926858411,2034.6934298245008,2034.6934298245008,7.597870513943705,5.035447942128635,0.5292720024126005,4.506175939716035,3.413631712502167,3.413631712502167,0.9753233464291906,0.0,0.0,0.00023134016816838416,1.0000195847636142,0.00023133563751460788,198.99380315495358,0.0,9.082904860854895e-07,2.574095237566277,0.013131982261644616,7.796951291848312e-05,0.00015337065524990105,0.0007000837261993626,0.09572201943882752,0.08139250436233651,0.014329515076491012,0.09572202371094776,0.08139250436234446,0.014329515076492412,0.42834176773907107,0.42834176773907107,0.07541148741883523,0.0,4.589940517462537,4.499714509506077,5.103104484842561,4.589377539488794,4.499999242726005,5.097713862959722,24808.339052096024,21087.08819428162,0.85,0.9190002589608363,0.6948822299646045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520134856032176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.408226134874,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.982192723935,1536.3926858743337,0.42834176773907107,0.07541148741883523,6.112851554438009,3.413631712502167
687.0,-30.08684583044846,5.035370653924159,35.00803055472275,24.090120219066762,4.978486188655479,-26.58032487584829,-40.0999536626972,1.4719652340552738,-0.4476376394395629,-5.0369357864250155,40.01544072030848,47931.662931060106,15459.274584537176,15459.274584537176,63390.93751559728,87684.8669958,87684.8669958,15459.274584537176,103144.14158033716,103144.14158033716,103144.14158033716,127952.35390475477,103772.9117470553,64019.76601538385,44170.16192407939,24808.212324417596,0.0,68978.37424849698,21086.980475754957,1536.3861999177977,0.0,0.8866747894715267,2.8183292102618607,0.0014959080323721466,354145.6950168584,1555199.094862695,4.39141041877881,1555199.094862695,4.39141041877881,0.85,0.09572163254991162,4.564652377983593,1.2672397803375497,1.0,0.0,4.564652377983442,1.2848567717035784,1.2851540203382388,3.5526546448686003,19323.91947532309,1970.4913987266898,2034.6934298245008,2034.6934298245008,7.597839732480283,5.035370653924159,0.5292601440867362,4.506110509837423,3.413667449367269,3.413667449367269,0.9753335569620768,0.0,0.0,0.00023133563751460788,1.0000194384234167,0.00023133114080194352,198.99395738445943,0.0,9.015720257189837e-07,2.5550551208876,0.013132883833670336,7.796837209378369e-05,0.0001533672654208242,0.000700068252808006,0.09572163254991099,0.08139213656010069,0.014329495989810297,0.09572163844670768,0.08139213656010123,0.014329495989810391,0.4283401201220144,0.4283401201220144,0.07541143767654984,0.0,4.589815371808754,4.4997989038132005,5.101784381954701,4.58929814698547,4.500120837693032,5.0964882617151375,24808.212324417596,21086.980475754957,0.85,0.91899726843705,0.6948795684627855,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452014612877476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.3891860182,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.975543406084,1536.3861999177977,0.4283401201220144,0.07541143767654984,6.112851554438009,3.413667449367269
688.0,-30.087031371396453,5.035293883398566,35.00800774144581,24.089989356603496,4.978436738055645,-26.580496834056593,-40.1000902877189,1.4719022007158338,-0.44780130015567465,-5.036943865358758,40.01539662395912,47931.39571543231,15459.212463071131,15459.212463071131,63390.60817850344,87684.49268453282,87684.49268453282,15459.212463071131,103143.70514760395,103143.70514760395,103143.70514760395,127951.78665749775,103772.59962001453,64019.56064298927,44170.04330780584,24808.08150989381,0.0,68978.12481769966,21086.86928340974,1536.3794716153147,0.0,0.8866749081046391,2.8183304244956147,0.0014959080323721466,354145.5834634836,1555197.192941068,4.39140643159094,1555197.192941068,4.39140643159094,0.85,0.09572124450982471,4.564652377983593,1.2672390434844423,1.0,0.0,4.56465237798449,1.2848570758999922,1.285154318827094,3.5526538037596374,19323.861353047243,1970.4854719039881,2034.6934298245008,2034.6934298245008,7.597809201361868,5.035293883398566,0.5292486902446836,4.5060451931538825,3.4137032139957997,3.4137032139957997,0.9753437754273714,0.0,0.0,0.00023133114080194352,1.0000193251666674,0.0002313266703754839,198.99411071534095,0.0,8.948186483022712e-07,2.5359160492886366,0.013133778652318637,7.796716559361634e-05,0.00015336397520832718,0.0007000532341317074,0.0957212445098156,0.08139176803735622,0.014329476472459387,0.09572127329962718,0.08139176803736396,0.01432947647246075,0.42833847362463,0.42833847362463,0.0754113865328029,0.0,4.589684058948876,4.49987186067483,5.10048815112583,4.589142565203076,4.500148435192955,5.095287910737511,24808.08150989381,21086.86928340974,0.85,0.9189958170947193,0.6948782072883083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520157317285953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.3700469466,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.968915973068,1536.3794716153147,0.42833847362463,0.0754113865328029,6.112851554438009,3.4137032139957997
689.0,-30.08721540021119,5.0352175648916315,35.007984955772784,24.08985950695353,4.978380435871371,-26.58066811638,-40.10022300118578,1.471833152040177,-0.4477948931831861,-5.036956605147347,40.01535180142413,47931.11762531029,15459.15822083217,15459.15822083217,63390.27584614246,87684.15468319054,87684.15468319054,15459.15822083217,103143.31290402272,103143.31290402272,103143.31290402272,127951.26096305515,103772.31996694334,64019.3404274916,44169.97726605748,24807.948059032427,0.0,68977.9253250899,21086.755850177564,1536.3727017553335,0.0,0.8866750056250962,2.81832885071972,0.0014959080323721466,354145.40755339357,1555195.259700097,4.391403153987318,1555195.259700097,4.391403153987318,0.85,0.09572085782750439,4.564652377983593,1.267238357183524,1.0,0.0,4.564652377983005,1.2848574081858695,1.2851546454456837,3.5526528849832206,19323.80927786367,1970.4801617130897,2034.6934298245008,2034.6934298245008,7.597782542682893,5.0352175648916315,0.5292354265471761,4.505982138344455,3.4137390059771193,3.4137390059771193,0.9753540017077483,0.0,0.0,0.0002313266703754839,1.0000191676967363,0.00023132223646100706,198.994262796803,0.0,8.895885378509556e-07,2.521093916269608,0.013134668240856488,7.796599365190304e-05,0.00015336067672358085,0.0007000381776954664,0.09572085782749552,0.0813914007658719,0.01432945706162363,0.0957208085926486,0.08139140076587943,0.014329457061624955,0.42833682738537465,0.42833682738537465,0.07541133483605636,0.0,4.589584599465525,4.499971128212792,5.099255356070898,4.589161711964152,4.500344145819497,5.094299973823183,24807.948059032427,21086.755850177564,0.85,0.9189936569907967,0.6948761853797871,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520168440607988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.35522481358,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.962304108394,1536.3727017553335,0.42833682738537465,0.07541133483605636,6.112851554438009,3.4137390059771193
690.0,-30.08739818240685,5.035141881552584,35.00796223931451,24.089742300007515,4.97834410700269,-26.58083627908154,-40.10035148877648,1.4717822036773838,-0.4479819812753476,-5.036954384648553,40.0153082461016,47930.825658808186,15459.08200068567,15459.08200068567,63389.90765949385,87683.78278316352,87683.78278316352,15459.08200068567,103142.86478384919,103142.86478384919,103142.86478384919,127950.68045960579,103772.01500967727,64019.115013113566,44169.88888507078,24807.81567575661,0.0,68977.70456082739,21086.643324393117,1536.3656453203787,0.0,0.8866751747665986,2.8183315779533835,0.0014959080323721466,354145.4382138774,1555193.3811170137,4.391397469244805,1555193.3811170137,4.391397469244805,0.85,0.09572046575767042,4.564652377983593,1.2672375604370614,1.0,0.0,4.564652377983079,1.2848576557115807,1.2851548873314116,3.5526522005704932,19323.752490696836,1970.4743710336186,2034.6934298245008,2034.6934298245008,7.597745082422107,5.035141881552584,0.5292292137709067,4.505912667781677,3.4137748063665247,3.4137748063665247,0.9753642303904356,0.0,0.0,0.00023132223646100706,1.0000190378813059,0.00023131783265956495,198.99441384826187,0.0,8.823235426230289e-07,2.5005049197936637,0.01313555056439911,7.796485904279733e-05,0.0001533573774182097,0.0007000231175133582,0.09572046575766498,0.08139102855541011,0.01432943720225487,0.09572047984077804,0.08139102855541473,0.014329437202255683,0.42833518299744144,0.42833518299744144,0.07541128568119321,0.0,4.5894615148481535,4.500055759427141,5.097947745836279,4.588972403373191,4.500398476949613,5.092721608337172,24807.81567575661,21086.643324393117,0.85,0.9189912604817693,0.6948741765760095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520179473292563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.334635817104,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.955716352093,1536.3656453203787,0.42833518299744144,0.07541128568119321,6.112851554438009,3.4137748063665247
691.0,-30.08757945043589,5.035066706801403,35.00793962248693,24.089616152364783,4.978297558236436,-26.58100410097227,-40.10047990651799,1.4717222087728394,-0.4481133687245915,-5.036961502160111,40.01526571513467,47930.5408232483,15459.020970141726,15459.020970141726,63389.56179339003,87683.41684274594,87683.41684274594,15459.020970141726,103142.43781288766,103142.43781288766,103142.43781288766,127950.13115064095,103771.7106295173,64018.89126357658,44169.79929548968,24807.693337753302,0.0,68977.49263324299,21086.539337090308,1536.3593797449653,0.0,0.8866752926249859,2.8183324789031095,0.0014959080323721466,354145.3399358094,1555191.5467170302,4.391393508097315,1555191.5467170302,4.391393508097315,0.85,0.09572007994324243,4.564652377983593,1.2672367746802053,1.0,0.0,4.564652377982577,1.284857945500766,1.2851551715290812,3.5526513992988895,19323.695810994956,1970.4685913125234,2034.6934298245008,2034.6934298245008,7.597715087464116,5.035066706801403,0.529219165821238,4.505847540980165,3.4138106711673983,3.4138106711673983,0.9753744774763995,0.0,0.0,0.00023131783265956495,1.0000188801982834,0.00023131346541547227,198.99456364861132,0.0,8.76331886676419e-07,2.4835245668409716,0.013136426896285787,7.796372506574754e-05,0.0001533541075938174,0.0007000081919016702,0.09572007994323972,0.08139066222029352,0.014329417722946197,0.09572013279803421,0.08139066222029583,0.014329417722946602,0.42833353926880735,0.42833353926880735,0.07541123319918584,0.0,4.589341720729976,4.500138778632788,5.096671382255124,4.588848133435533,4.500457417719872,5.091552440828366,24807.693337753302,21086.539337090308,0.85,0.9189890698178276,0.6948721821202976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520190431257107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.317655464154,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.949147435433,1536.3593797449653,0.42833353926880735,0.07541123319918584,6.112851554438009,3.4138106711673983
692.0,-30.087759556048354,5.034992027237668,35.00791705633656,24.089495627582096,4.978248508131188,-26.58117112658551,-40.10060818456111,1.4716600786682723,-0.44808064606149856,-5.036969151516474,40.015221957553734,47930.261069459906,15458.961547648134,15458.961547648134,63389.22261710804,87683.08824282276,87683.08824282276,15458.961547648134,103142.04979047089,103142.04979047089,103142.04979047089,127949.61323333344,103771.44191108065,64018.67102699703,44169.745426759575,24807.563442862545,0.0,68977.30886962212,21086.428926433164,1536.3526950294788,0.0,0.8866754122187503,2.818331153092375,0.0014959080323721466,354145.2343140925,1555189.6594137577,4.391389488625605,1555189.6594137577,4.391389488625605,0.85,0.09571969225856558,4.564652377983593,1.2672360235406086,1.0,0.0,4.564652377984576,1.2848582452044346,1.2851554656904987,3.5526505706139653,19323.645771988206,1970.4634887538768,2034.6934298245008,2034.6934298245008,7.597685882821926,5.034992027237668,0.5292091790087916,4.505782848228876,3.4138465632533794,3.4138465632533794,0.9753847323581084,0.0,0.0,0.00023131346541547227,1.0000187591519736,0.00023130912625242002,198.99471248853408,0.0,8.690578325688845e-07,2.462909897500219,0.013137295954118356,7.79625923375104e-05,0.00015335087307796188,0.0006999934274611787,0.09571969225855911,0.0813902945734044,0.014329397685154725,0.09571968420047715,0.08139029457340989,0.01432939768515569,0.42833189602623817,0.42833189602623817,0.07541117907935325,0.0,4.589254159170082,4.500253852845162,5.095428287306561,4.588888505454975,4.500699708070158,5.090441404002547,24807.563442862545,21086.428926433164,0.85,0.918986600896877,0.6948699776046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520201298461546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.29704079481,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.942602759837,1536.3526950294788,0.42833189602623817,0.07541117907935325,6.112851554438009,3.4138465632533794
693.0,-30.08793829544788,5.034917924580889,35.00789456077383,24.089378874655836,4.978208813810406,-26.581335986813144,-40.100736113358266,1.47160650517565,-0.44817729480723756,-5.0369698167255095,40.01517888126369,47929.98646958682,15458.892318813443,15458.892318813443,63388.87878840026,87682.73392444797,87682.73392444797,15458.892318813443,103141.62624326142,103141.62624326142,103141.62624326142,127949.06071392851,103771.15114165941,64018.459548127656,44169.6573261464,24807.434470667093,0.0,68977.09179681349,21086.31930006703,1536.345899360409,0.0,0.886675564923347,2.818332350113242,0.0014959080323721466,354145.22512893914,1555187.8014968536,4.3913843563205806,1555187.8014968536,4.3913843563205806,0.85,0.09571930223826029,4.564652377983593,1.2672352691041309,1.0,0.0,4.5646523779845225,1.2848585048168506,1.2851557197874688,3.5526498527822397,19323.59162678993,1970.4579674802233,2034.6934298245008,2034.6934298245008,7.597651858612835,5.034917924580889,0.5292026577362741,4.505715266844615,3.413882479429655,3.413882479429655,0.9753949941227587,0.0,0.0,0.00023130912625242002,1.0000186168781973,0.00023130482007875815,198.99486019960798,0.0,8.63470504023875e-07,2.447075408403662,0.013138159424622379,7.796146270835828e-05,0.00015334766354406173,0.0006999787770546293,0.09571930223825184,0.08138992503162595,0.01432937720662588,0.09571931794803337,0.08138992503163314,0.014329377206627147,0.4283302551725375,0.4283302551725375,0.07541112481664847,0.0,4.589162271562145,4.500368674880519,5.094157685012192,4.588792521918265,4.500826707664942,5.089074078455894,24807.434470667093,21086.31930006703,0.85,0.9189845082933551,0.6948681833495483,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520212095993306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.28120630571,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.936075329053,1536.345899360409,0.4283302551725375,0.07541112481664847,6.112851554438009,3.413882479429655
694.0,-30.08811581431043,5.034844137845666,35.007872074069844,24.08923477577048,4.978142167719199,-26.58150244369215,-40.1008642866276,1.471528797100848,-0.4482029729106216,-5.036990532440787,40.01513414816358,47929.71888969148,15458.854408226762,15458.854408226762,63388.57329791824,87682.37803045957,87682.37803045957,15458.854408226762,103141.23243868633,103141.23243868633,103141.23243868633,127948.53630056189,103770.845872245,64018.24221040494,44169.55962426673,24807.303861875556,0.0,68976.86348614229,21086.208282594223,1536.339469101758,0.0,0.8866756214874779,2.8183302671535855,0.0014959080323721466,354144.93908808584,1555185.8721221047,4.391382455236177,1555185.8721221047,4.391382455236177,0.85,0.09571892050276554,4.564652377983593,1.267234545988031,1.0,0.0,4.564652377983475,1.2848588772785703,1.2851560868022331,3.5526488229212196,19323.534781496848,1970.4521708735244,2034.6934298245008,2034.6934298245008,7.5976332265250095,5.034844137845666,0.5291873883269735,4.5056567495186925,3.41391844517359,3.41391844517359,0.9754052700495972,0.0,0.0,0.00023130482007875815,1.0000184897771023,0.00023130054338326738,198.99500690221606,0.0,8.569064258394367e-07,2.4284728108289637,0.013139016331048218,7.796033093565901e-05,0.00015334448914309915,0.0006999642870177267,0.09571892050275549,0.08138956301255704,0.014329357490198445,0.09571885268488226,0.08138956301256559,0.01432935749019995,0.428328616291349,0.428328616291349,0.07541106794213698,0.0,4.58909534747238,4.500485494264865,5.093042862504831,4.588787559530147,4.500913660388733,5.0885441689892446,24807.303861875556,21086.208282594223,0.85,0.9189831212121329,0.6948666040653,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520222811634251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.26260370814,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.929569264548,1536.339469101758,0.428328616291349,0.07541106794213698,6.112851554438009,3.41391844517359
