time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
695.0,-30.08829199201594,5.034771060449025,35.00784963734443,24.089126439671986,4.978115610456358,-26.581663684187994,-40.10098414784295,1.471487302628362,-0.44842364259181977,-5.036979803397122,40.01509063048605,47929.41869468489,15458.769287597015,15458.769287597015,63388.18798228191,87682.00192822203,87682.00192822203,15458.769287597015,103140.77121581904,103140.77121581904,103140.77121581904,127947.93806477514,103770.53817513456,64018.01000044777,44169.47574965198,24807.166848956094,0.0,68976.64259860807,21086.09182161268,1536.3319459620473,0.0,0.8866758338375367,2.8183344319773025,0.0014959080323721466,354145.0872337952,1555183.9951712473,4.391375318287459,1555183.9951712473,4.391375318287459,0.8500000000000001,0.09571852496803633,4.564652377983593,1.267233731108718,1.0,0.0,4.564652377983614,1.2848590802486666,1.2851562843240427,3.5526482617067763,19323.47748413393,1970.4463281685319,2034.6934298245008,2034.6934298245008,7.597591391903392,5.034771060449025,0.5291865495566705,4.505584510892354,3.4139543827160987,3.4139543827160987,0.9754155379188854,0.0,0.0,0.00023130054338326738,1.0000183501119337,0.00023129629907028956,198.99515249667311,0.0,8.510410487052954e-07,2.411850332030807,0.013139867372096924,7.79592725723174e-05,0.00015334127081094998,0.0006999495964502289,0.0957185249680316,0.08138918825811263,0.01432933670991897,0.0957185483419777,0.08138918825811665,0.014329336709919677,0.42832697918589074,0.42832697918589074,0.07541101758175235,0.0,4.588983643468566,4.500575756222361,5.091779463285036,4.588556160805297,4.500957061255065,5.086746370438561,24807.166848956094,21086.09182161268,0.85,0.9189804779445885,0.6948644771476902,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520233454117495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.24598122934,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.923081693485,1536.3319459620473,0.42832697918589074,0.07541101758175235,6.112851554438009,3.4139543827160987
696.0,-30.088466813196998,5.034698484242824,35.00782733137669,24.08901003599169,4.97807300823579,-26.581825308366373,-40.10110781583933,1.4714315034051793,-0.4484468766860914,-5.03698477589704,40.01504956562523,47929.143124342496,15458.709144744096,15458.709144744096,63387.852269086594,87681.66276887288,87681.66276887288,15458.709144744096,103140.37191361697,103140.37191361697,103140.37191361697,127947.42324620007,103770.25943774305,64017.794427204506,44169.40556726505,24807.051332583098,0.0,68976.45689984816,21085.993632695634,1536.3260204738572,0.0,0.8866759573104187,2.818334157150756,0.0014959080323721466,354145.01857393887,1555182.2240138308,4.391371168444482,1555182.2240138308,4.391371168444482,0.85,0.09571814107617721,4.564652377983593,1.2672329662321138,1.0,0.0,4.564652377982708,1.2848593500789625,1.2851565487631247,3.5526475156234545,19323.425579462306,1970.4410353650132,2034.6934298245008,2034.6934298245008,7.597561833222936,5.034698484242824,0.5291790506581675,4.505519433584657,3.4139904112645216,3.4139904112645216,0.9754258317898633,0.0,0.0,0.00023129629907028956,1.000018208845534,0.00023129208750839487,198.99529697027506,0.0,8.445977082641486e-07,2.393589905220597,0.013140711969805189,7.79581806093778e-05,0.00015333811846091175,0.0006999352070681306,0.09571814107617188,0.08138882413484098,0.014329316941330897,0.09571818315977967,0.08138882413484552,0.014329316941331695,0.42832534196774574,0.42832534196774574,0.07541096267580032,0.0,4.588896560805267,4.500689398520137,5.0905477957162475,4.588537899210962,4.501134579990207,5.0856117201030315,24807.051332583098,21085.993632695634,0.85,0.9189780849591034,0.6948623527290514,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452024401621139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.22772080253,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.916615072974,1536.3260204738572,0.42832534196774574,0.07541096267580032,6.112851554438009,3.4139904112645216
697.0,-30.088640396400102,5.0346263528463115,35.00780506672285,24.088879173528426,4.97802218968217,-26.5819866397709,-40.10123141398651,1.4713684330529975,-0.4485586405855315,-5.0369936892499645,40.01500615703626,47928.873359523604,15458.655767581495,15458.655767581495,63387.529127105096,87681.29481011514,87681.29481011514,15458.655767581495,103139.95057769664,103139.95057769664,103139.95057769664,127946.87354567641,103769.94756528726,64017.58036089681,44169.29689376717,24806.922967979768,0.0,68976.21986174694,21085.884522782802,1536.319443720198,0.0,0.8866760692000881,2.818334589341235,0.0014959080323721466,354144.89549914567,1555180.351771365,4.3913674079063965,1555180.351771365,4.3913674079063965,0.85,0.0957177554163701,4.564652377983593,1.2672322299284864,1.0,0.0,4.564652377983734,1.284859653860864,1.285156847203746,3.552646675663997,19323.367504593625,1970.4351133764972,2034.6934298245008,2034.6934298245008,7.5975355997069585,5.0346263528463115,0.5291700621164068,4.505456290729905,3.414026469209733,3.414026469209733,0.9754361340599237,0.0,0.0,0.00023129208750839487,1.0000180799261507,0.00023128790584013773,198.99544042098555,0.0,8.380810099432457e-07,2.3751215821791583,0.013141550050815132,7.795708927732083e-05,0.00015333499823107403,0.000699920964303582,0.09571775541636655,0.08138845896043248,0.014329296455934074,0.09571780016322934,0.0813884589604355,0.014329296455934606,0.4283237061380333,0.4283237061380333,0.07541090521618171,0.0,4.588807811970582,4.500790293602336,5.089377594557391,4.588435048664451,4.501177045571183,5.084679872795846,24806.922967979768,21085.884522782802,0.85,0.9189765582131989,0.6948608296539045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520254496994305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.209252479486,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.91016975558,1536.319443720198,0.4283237061380333,0.07541090521618171,6.112851554438009,3.414026469209733
698.0,-30.088812707367804,5.034554691713106,35.007782819663085,24.088758474122756,4.977973440743572,-26.58214661897064,-40.101354802586116,1.4713073523464366,-0.44852232222194743,-5.037000132735714,40.01496214019037,47928.60884426662,15458.59933598467,15458.59933598467,63387.20818025129,87680.96400892334,87680.96400892334,15458.59933598467,103139.56334490802,103139.56334490802,103139.56334490802,127946.35296456455,103769.67321818888,64017.37190125612,44169.22368548084,24806.789619656523,0.0,68976.01330513737,21085.771176708044,1536.3125270202047,0.0,0.8866761958761296,2.818333357065901,0.0014959080323721466,354144.8065280823,1555178.4532960972,4.391363150408864,1555178.4532960972,4.391363150408864,0.85,0.0957173676766902,4.564652377983593,1.2672315084608274,1.0,0.0,4.564652377982337,1.2848599482722944,1.285157136310137,3.5526458616143484,19323.316417453945,1970.4299039380367,2034.6934298245008,2034.6934298245008,7.597507865014354,5.034554691713106,0.5291624501667958,4.505392241546311,3.4140625403788563,3.4140625403788563,0.9754464401082447,0.0,0.0,0.00023128790584013773,1.0000179474380135,0.00023128375488928334,198.99558282048997,0.0,8.321329165227711e-07,2.3582646854255334,0.013142382183731654,7.79559998095896e-05,0.00015333190603054813,0.0006999068494830983,0.09571736767668186,0.08138809188956934,0.014329275787112513,0.09571734105362371,0.08138809188957644,0.01432927578711376,0.4283220707214973,0.4283220707214973,0.07541084862148033,0.0,4.588744431669227,4.500915623546007,5.0882380854755525,4.58847781051378,4.501404778394942,5.083667833115669,24806.789619656523,21085.771176708044,0.85,0.9189746571730346,0.6948590756070396,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520264903572948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.19239558274,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.903743411638,1536.3125270202047,0.4283220707214973,0.07541084862148033,6.112851554438009,3.4140625403788563
699.0,-30.088983750029712,5.034483552040029,35.007760618558564,24.08864196566867,4.977931336856963,-26.582304791997576,-40.10147413993252,1.471252378824817,-0.4485510299410862,-5.037002035880877,40.01491898461342,47928.33147341494,15458.536760769352,15458.536760769352,63386.868234184294,87680.6219098329,87680.6219098329,15458.536760769352,103139.15867060225,103139.15867060225,103139.15867060225,127945.8180455675,103769.39004185866,64017.15305593518,44169.15220658164,24806.659374965257,0.0,68975.81158154689,21085.660468720467,1536.305682271715,0.0,0.8866763425611336,2.818333513241657,0.0014959080323721466,354144.7802496306,1555176.5919696197,4.391358220424433,1555176.5919696197,4.391358220424433,0.85,0.0957169794988805,4.564652377983593,1.2672307765530424,1.0,0.0,4.564652377985041,1.284860214046962,1.285157396812609,3.552645126745868,19323.263686191898,1970.4245268457526,2034.6934298245008,2034.6934298245008,7.597477110889723,5.034483552040029,0.5291571774176669,4.505326374622362,3.4140986331917498,3.4140986331917498,0.9754567523404999,0.0,0.0,0.00023128375488928334,1.0000178153586565,0.00023127963455964371,198.99572417203183,0.0,8.260208845287826e-07,2.34094318675457,0.013143208204616183,7.795494612605574e-05,0.0001533288087632276,0.0006998927115344584,0.09571697949887358,0.0813877242131175,0.014329255285756065,0.09571693574196354,0.08138772421312339,0.014329255285757105,0.4283204371851475,0.4283204371851475,0.07541079380056463,0.0,4.588686650540865,4.501049433780338,5.0870877723381795,4.588451005939817,4.501581082265432,5.082482952380076,24806.659374965257,21085.660468720467,0.85,0.9189724162831335,0.6948570864838829,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520275233893227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.175074084065,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.897336768705,1536.305682271715,0.4283204371851475,0.07541079380056463,6.112851554438009,3.4140986331917498
700.0,-30.089153454258486,5.03441298758115,35.007738509602355,24.088534677308076,4.977896953201074,-26.58246098822409,-40.101593162957556,1.471204487166642,-0.4485719030373616,-5.036999132237247,40.01487726641551,47928.05924530235,15458.467735065467,15458.467735065467,63386.52698036782,87680.28692026799,87680.28692026799,15458.467735065467,103138.75465533345,103138.75465533345,103138.75465533345,127945.29018344641,103769.11690481682,64016.942261221375,44169.082937328276,24806.535528112963,0.0,68975.61846544124,21085.555198896018,1536.2990939688855,0.0,0.8866765085248024,2.81833412799004,0.0014959080323721466,354144.8203428725,1555174.7926397827,4.391352642498367,1555174.7926397827,4.391352642498367,0.85,0.09571659135546742,4.564652377983593,1.2672300188196828,1.0,0.0,4.564652377983202,1.2848604466248372,1.2851576241499543,3.5526444836669584,19323.212824381113,1970.4193403844447,2034.6934298245008,2034.6934298245008,7.597443186514253,5.03441298758115,0.5291544084137536,4.505258579167396,3.41413476387656,3.41413476387656,0.9754670753933029,0.0,0.0,0.00023127963455964371,1.0000176759743769,0.00023127554653900912,198.995864417653,0.0,8.199279804648549e-07,2.3236758966373987,0.013144028132596648,7.795389523092204e-05,0.00015332573932872167,0.0006998787006329418,0.09571659135546709,0.0813873566251376,0.014329234730329482,0.09571656406275515,0.0813873566251379,0.014329234730329534,0.4283188057509709,0.4283188057509709,0.07541073898355873,0.0,4.588633852132091,4.501196741231581,5.085893973101349,4.588427229199908,4.501791454233569,5.0811243675572655,24806.535528112963,21085.555198896018,0.85,0.9189700417420148,0.694855085196745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520285488190419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.15780679395,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.890949790466,1536.2990939688855,0.4283188057509709,0.07541073898355873,6.112851554438009,3.41413476387656
701.0,-30.089321957841182,5.034342946247629,35.00771650149587,24.088412266597174,4.97785872956231,-26.582616487740168,-40.10170834427697,1.4711532594613377,-0.44879111640545943,-5.036999735413662,40.014835985958584,47927.77459059888,15458.404960022443,15458.404960022443,63386.179550621324,87679.89986632077,87679.89986632077,15458.404960022443,103138.30482634321,103138.30482634321,103138.30482634321,127944.72046015522,103768.78939227812,64016.71677187996,44168.96957822018,24806.415633812012,0.0,68975.3852120322,21085.45328874021,1536.2928068344725,0.0,0.8866766550373107,2.81833694888893,0.0014959080323721466,354144.8120142688,1555173.0121915147,4.391347718313759,1555173.0121915147,4.391347718313759,0.85,0.0957162056815878,4.564652377983593,1.267229225919582,1.0,0.0,4.564652377981719,1.2848606947443226,1.2851578670740174,3.552643797615681,19323.151837117497,1970.4131214142951,2034.6934298245008,2034.6934298245008,7.597412334179397,5.034342946247629,0.5291504119283514,4.505192534319278,3.414170949518198,3.414170949518198,0.9754774141480567,0.0,0.0,0.00023127554653900912,1.000017550941268,0.00023127148750671492,198.9960036712185,0.0,8.134991999393225e-07,2.30545673262804,0.013144841631796586,7.795287826799669e-05,0.00015332266827101243,0.0006998646823220664,0.0957162056815815,0.08138699176034479,0.014329213921236705,0.09571628397251102,0.08138699176035015,0.014329213921237647,0.4283171769065709,0.4283171769065709,0.07541068076464853,0.0,4.588549213811746,4.501305844239255,5.084704614700399,4.588208619008185,4.501741117961899,5.079946093502315,24806.415633812012,21085.45328874021,0.85,0.9189681124037292,0.6948533080789271,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520295662259948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.139587629936,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.884583924082,1536.2928068344725,0.4283171769065709,0.07541068076464853,6.112851554438009,3.414170949518198
702.0,-30.089489136830586,5.034273330316775,35.00769453889927,24.088291532266908,4.977809568530162,-26.582771888727336,-40.10182722760362,1.4710923204268398,-0.4487374913862823,-5.037007522450643,40.01479329531094,47927.51407835707,15458.353911702594,15458.353911702594,63385.86799005966,87679.5708610424,87679.5708610424,15458.353911702594,103137.924772745,103137.924772745,103137.924772745,127944.2147328417,103768.51430404467,64016.509761922454,44168.893935691354,24806.289960096703,0.0,68975.18389578805,21085.346466082196,1536.2863576066022,0.0,0.8866767700629662,2.818335331277246,0.0014959080323721466,354144.704491594,1555171.1709225834,4.391343852381385,1555171.1709225834,4.391343852381385,0.8499999999999999,0.09571582108014098,4.564652377983593,1.2672285022540022,1.0,0.0,4.5646523779833394,1.2848609882401225,1.2851581554221354,3.5526429860990714,19323.100611968443,1970.407897902795,2034.6934298245008,2034.6934298245008,7.597387245230318,5.034273330316775,0.5291434748970643,4.50512985541971,3.414207175361888,3.414207175361888,0.9754877643891108,0.0,0.0,0.00023127148750671492,1.0000174129974633,0.00023126746044701283,198.99614183029283,0.0,8.07731205317899e-07,2.289110235870926,0.013145649363001905,7.795182863204266e-05,0.00015331965887467226,0.0006998509454739059,0.09571582108013503,0.0813866283280627,0.014329192752072327,0.09571583964345516,0.08138662832806777,0.014329192752073215,0.42831554791446086,0.42831554791446086,0.07541061929775945,0.0,4.588496498919369,4.501439992189091,5.083586380524707,4.588270031064383,4.5019618823534415,5.079098667937501,24806.289960096703,21085.346466082196,0.85,0.9189662775792947,0.6948515592327945,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520305764362094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.12324113318,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.878236453833,1536.2863576066022,0.42831554791446086,0.07541061929775945,6.112851554438009,3.414207175361888
703.0,-30.089655077378264,5.034204199410414,35.007672600019816,24.08817516351121,4.97776586183119,-26.582925629411857,-40.10194205967707,1.4710364138647485,-0.4487173078557021,-5.0370101548658655,40.01475006092677,47927.240662185715,15458.295708763282,15458.295708763282,63385.536370949,87679.23689127393,87679.23689127393,15458.295708763282,103137.53260003722,103137.53260003722,103137.53260003722,127943.69116074567,103768.23618778441,64016.291811439565,44168.8270848276,24806.158560708453,0.0,68974.98564553606,21085.234776602185,1536.2794599583233,0.0,0.8866769133180801,2.818334757329927,0.0014959080323721466,354144.66814345826,1555169.3062037036,4.3913390376774775,1555169.3062037036,4.3913390376774775,0.85,0.09571543323665904,4.564652377983593,1.2672277390258389,1.0,0.0,4.564652377983872,1.2848612581247472,1.2851584201946975,3.5526422398677466,19323.048822959852,1970.4026168936236,2034.6934298245008,2034.6934298245008,7.59735863996799,5.034204199410414,0.5291391219544428,4.5050650774559715,3.4142434127998262,3.4142434127998262,0.9754981179428075,0.0,0.0,0.00023126746044701283,1.0000172840265609,0.00023126346328317088,198.99627896606899,0.0,8.013693436361233e-07,2.271080719864773,0.01314645073234554,7.795081477752243e-05,0.0001533166456694904,0.0006998371912397071,0.09571543323665266,0.08138626203185192,0.014329171204800739,0.09571540586857434,0.08138626203185735,0.014329171204801695,0.4283139203963113,0.4283139203963113,0.07541055875445132,0.0,4.588456941361869,4.501587023004902,5.082482874133802,4.588292847010166,4.502170177037385,5.078063887960468,24806.158560708453,21085.234776602185,0.85,0.9189641110864254,0.6948495924085413,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520315787065683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.10521161718,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.871909902817,1536.2794599583233,0.4283139203963113,0.07541055875445132,6.112851554438009,3.4142434127998262
704.0,-30.089819835890143,5.034135672443957,35.007650751613596,24.088066967111104,4.977736941854022,-26.583076827382687,-40.102056542504556,1.470993933346569,-0.44886244832690636,-5.037002863420172,40.01470881839052,47926.97123413326,15458.223235974858,15458.223235974858,63385.19447010812,87678.87247301424,87678.87247301424,15458.223235974858,103137.0957089891,103137.0957089891,103137.0957089891,127943.13053802005,103767.93386676048,64016.08411044694,44168.72195145948,24806.034829030956,0.0,68974.75678049044,21085.129604676313,1536.272770770771,0.0,0.8866770999104814,2.8183375240914743,0.0014959080323721466,354144.76882304566,1555167.527395718,4.3913327664393185,1555167.527395718,4.3913327664393185,0.85,0.09571504364892947,4.564652377983593,1.267226986787282,1.0,0.0,4.564652377983663,1.284861465131689,1.2851586221134466,3.5526416674935057,19322.992526696944,1970.3968762724219,2034.6934298245008,2034.6934298245008,7.597323021438261,5.034135672443957,0.5291395702097494,4.504996102234208,3.4142796805269353,3.4142796805269353,0.9755084801505529,0.0,0.0,0.00023126346328317088,1.0000171609303308,0.0002312594946550948,198.99641512515805,0.0,7.954207309642856e-07,2.2542223515527855,0.013147246153076504,7.794980401863728e-05,0.00015331365926453362,0.0006998235593392196,0.0957150436489245,0.08138589416760203,0.01432914948132247,0.0957151032153454,0.08138589416760625,0.014329149481323213,0.42831229492832257,0.42831229492832257,0.07541049909800412,0.0,4.588391056690909,4.501714862163055,5.081312419955225,4.588140415093278,4.502239986287577,5.076644547898013,24806.034829030956,21085.129604676313,0.85,0.9189622034018781,0.6948479918045821,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520325735535369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.088353248866,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.865602589283,1536.272770770771,0.42831229492832257,0.07541049909800412,6.112851554438009,3.4142796805269353
705.0,-30.08998329089869,5.034067494481134,35.007628954600605,24.08794700112196,4.977682606264334,-26.583229393759236,-40.10217123487962,1.470928709124869,-0.448677750168315,-5.037015102153335,40.0146666185089,47926.70908360215,15458.181355538798,15458.181355538798,63384.89043914095,87678.57069298864,87678.57069298864,15458.181355538798,103136.75204852743,103136.75204852743,103136.75204852743,127942.665435966,103767.68192600638,64015.87139107388,44168.67837214722,24805.91338743857,0.0,68974.59175958579,21085.026379322782,1536.26666662543,0.0,0.8866771904793638,2.8183336572319506,0.0014959080323721466,354144.5998317966,1555165.7072986115,4.391329722484116,1555165.7072986115,4.391329722484116,0.8499999999999999,0.09571466262206331,4.564652377983593,1.2672262856503949,1.0,0.0,4.564652377983071,1.284861778490129,1.2851589304449549,3.5526408010576995,19322.94561192157,1970.3920922967138,2034.6934298245008,2034.6934298245008,7.597302438270576,5.034067494481134,0.5291315389191267,4.504935955562007,3.414316015224405,3.414316015224405,0.9755188614926872,0.0,0.0,0.0002312594946550948,1.0000170251816645,0.00023125555748721767,198.99655020717353,0.0,7.897427601083595e-07,2.2381309821470907,0.013148035895836612,7.794879142182535e-05,0.00015331070323326945,0.0006998100660840802,0.09571466262205772,0.08138553425941333,0.01432912836264438,0.09571460135866883,0.0813855342594181,0.014329128362645216,0.42831067003418916,0.42831067003418916,0.07541043535387562,0.0,4.58838511713401,4.501891697190729,5.080264295197196,4.5883373519850466,4.5025759309983755,5.076048536970575,24805.91338743857,21085.026379322782,0.85,0.9189599941391751,0.6948458535376761,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452033561315252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.07226187946,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.859313424518,1536.26666662543,0.42831067003418916,0.07541043535387562,6.112851554438009,3.414316015224405
706.0,-30.090145401910807,5.033999829699443,35.00760716893407,24.087824660260253,4.97764305696605,-26.58337927155752,-40.102281666453905,1.4708769266128423,-0.4488548698800514,-5.0370140001012045,40.01462335496939,47926.4338396589,15458.119773802871,15458.119773802871,63384.55361346177,87678.19019491864,87678.19019491864,15458.119773802871,103136.30996872151,103136.30996872151,103136.30996872151,127942.08948880182,103767.35743713193,64015.651735580424,44168.56189061278,24805.779520080312,0.0,68974.34141069309,21084.912592068264,1536.2595337810121,0.0,0.8866773528643417,2.8183361222593337,0.0014959080323721466,354144.6150488244,1555163.8413272041,4.391324264842487,1555163.8413272041,4.391324264842487,0.85,0.0957142738781262,4.564652377983593,1.2672255020914602,1.0,0.0,4.564652377983027,1.284862028894346,1.2851591758481022,3.5526401086905675,19322.885187705127,1970.3859307413977,2034.6934298245008,2034.6934298245008,7.597272172415767,5.033999829699443,0.5291297491842517,4.504870080515191,3.4143523409930268,3.4143523409930268,0.9755292402837219,0.0,0.0,0.00023125555748721767,1.000016885214738,0.0002312516527534024,198.99668417864734,0.0,7.834828251337803e-07,2.2203903264291336,0.013148819378661745,7.794781645429166e-05,0.000153307741032926,0.0006997965446692385,0.09571427387812159,0.08138516734491312,0.014329106533208466,0.09571425820279426,0.08138516734491705,0.014329106533209157,0.4283090486567822,0.4283090486567822,0.07541037498061746,0.0,4.5883396786976505,4.502025526088062,5.079196636492156,4.588159130221129,4.50256292323013,5.074928149525817,24805.779520080312,21084.912592068264,0.85,0.9189584462438269,0.6948443850198021,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45203454126346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.05452122374,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.853044881316,1536.2595337810121,0.4283090486567822,0.07541037498061746,6.112851554438009,3.4143523409930268
707.0,-30.090306233770498,5.033932647311376,35.00758544300518,24.0877129015513,4.9776030581763155,-26.583528042947272,-40.10239576511083,1.470824867353074,-0.44882487691938877,-5.037014791041589,40.01458152362062,47926.18181538654,15458.06188656799,15458.06188656799,63384.24370195453,87677.86024756632,87677.86024756632,15458.06188656799,103135.9221341343,103135.9221341343,103135.9221341343,127941.57710484623,103767.08270738617,64015.454528448165,44168.47575437556,24805.65497071193,0.0,68974.1307250875,21084.80672510514,1536.2529835995176,0.0,0.8866775004160492,2.8183356341931094,0.0014959080323721466,354144.60412759706,1555162.0371282876,4.391319305737518,1555162.0371282876,4.391319305737518,0.85,0.09571388866210746,4.564652377983593,1.2672248113946996,1.0,0.0,4.564652377983898,1.2848622805264909,1.2851594225211351,3.5526394129284893,19322.83402931133,1970.380714037039,2034.6934298245008,2034.6934298245008,7.597243722314127,5.033932647311376,0.529127418116599,4.504805229194777,3.414388707941352,3.414388707941352,0.9755396308403863,0.0,0.0,0.0002312516527534024,1.000016752001395,0.00023124777889028784,198.9968170931638,0.0,7.770290818363242e-07,2.2021004179241426,0.013149596407743581,7.794680912301752e-05,0.0001533048436303849,0.0006997833190338392,0.09571388866210075,0.08138480330805516,0.014329085354045595,0.09571384945636967,0.08138480330806086,0.0143290853540466,0.4283074276016079,0.4283074276016079,0.0754103154202463,0.0,4.5883102007115895,4.502176851449406,5.078136198411357,4.588189914122211,4.502780660536644,5.073892988478121,24805.65497071193,21084.80672510514,0.85,0.9189567601016566,0.69484285356792,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520355131553668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.03623131524,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.846797814344,1536.2529835995176,0.4283074276016079,0.0754103154202463,6.112851554438009,3.414388707941352
708.0,-30.09046592109792,5.033865976946159,35.00756378507373,24.08760047927501,4.977566919639787,-26.58367539803398,-40.10250584743915,1.4707763965758514,-0.4488881746322022,-5.037012728600181,40.01454005232815,47925.91659687649,15458.000443826073,15458.000443826073,63383.91704070256,87677.50968882276,87677.50968882276,15458.000443826073,103135.51013264884,103135.51013264884,103135.51013264884,127941.04128163865,103766.78861406088,64015.24541697114,44168.381330099706,24805.531148989812,0.0,68973.91247908951,21084.70147664134,1536.2464065497454,0.0,0.8866776611988801,2.818336710185453,0.0014959080323721466,354144.6326055853,1555160.24846027,4.3913139019454475,1555160.24846027,4.3913139019454475,0.8500000000000001,0.09571350278651508,4.564652377983593,1.2672240212420003,1.0,0.0,4.564652377982551,1.284862515305621,1.2851596523769204,3.552638763765189,19322.779265157173,1970.3751296474509,2034.6934298245008,2034.6934298245008,7.597213524771335,5.033865976946159,0.5291266770335774,4.504739299912582,3.414425107637117,3.414425107637117,0.975550030753462,0.0,0.0,0.00023124777889028784,1.000016632809505,0.00023124393265400682,198.99694906197217,0.0,7.708864296534341e-07,2.184692141637832,0.013150367294173236,7.794583726170447e-05,0.00015330194162858338,0.000699770072404415,0.09571350278651325,0.0813844386896444,0.01432906409686885,0.09571349358117888,0.08138443868964595,0.014329064096869123,0.4283058079548911,0.4283058079548911,0.07541025623646347,0.0,4.588272467146396,4.50232112220948,5.077060677423788,4.588124553967987,4.502902100238259,5.072762570751536,24805.531148989812,21084.70147664134,0.85,0.91895493183627,0.6948412069767096,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520364773796954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.01882303895,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.840570969358,1536.2464065497454,0.4283058079548911,0.07541025623646347,6.112851554438009,3.414425107637117
709.0,-30.090624410287127,5.033799729545433,35.00754217563396,24.087489419057988,4.977522083163514,-26.583822544485614,-40.10261589484287,1.4707202173620686,-0.4487366117983811,-5.037017173136249,40.01449814888403,47925.657055833486,15457.949688087085,15457.949688087085,63383.60674392057,87677.20528218243,87677.20528218243,15457.949688087085,103135.15497026952,103135.15497026952,103135.15497026952,127940.56218408726,103766.53613378502,64015.03742717515,44168.33189623319,24805.407213817743,0.0,68973.73911005093,21084.596131745082,1536.2399758793151,0.0,0.8866777903992252,2.818334191515926,0.0014959080323721466,354144.5712358709,1555158.4411550176,4.391309559618339,1555158.4411550176,4.391309559618339,0.85,0.09571311970748841,4.564652377983593,1.267223309115507,1.0,0.0,4.564652377984367,1.2848627860930975,1.285159918284876,3.5526380150392582,19322.73224991555,1970.3703354270367,2034.6934298245008,2034.6934298245008,7.597188579618299,5.033799729545433,0.5291232992139676,4.5046764303314655,3.4144615498224624,3.4144615498224624,0.9755604428064178,0.0,0.0,0.00023124393265400682,1.000016508033593,0.00023124011533441486,198.99708004076786,0.0,7.653892852945287e-07,2.169113234524694,0.01315113268345853,7.794486571992124e-05,0.00015329906693408558,0.0006997569504233397,0.09571311970747981,0.08138407668530516,0.014329043022174658,0.09571302133852207,0.08138407668531247,0.014329043022175948,0.42830418910784473,0.42830418910784473,0.07541019573196289,0.0,4.588275940586357,4.502505213022232,5.076034280849171,4.588280561337854,4.5032331860548425,5.0719202766381954,24805.407213817743,21084.596131745082,0.85,0.9189527429097177,0.694839190599277,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520374347434983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.00324413183,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.834361692107,1536.2399758793151,0.42830418910784473,0.07541019573196289,6.112851554438009,3.4144615498224624
710.0,-30.090781570800704,5.033734105869598,35.00752065468098,24.087385448534064,4.977498824904266,-26.583966337006665,-40.10271787466479,1.4706835911102871,-0.44891607667642575,-5.03700528646138,40.01445750736641,47925.36612116327,15457.874841100165,15457.874841100165,63383.24096226344,87676.83430659348,87676.83430659348,15457.874841100165,103134.70914769365,103134.70914769365,103134.70914769365,127939.99285864194,103766.22637736199,64014.807295784965,44168.243423974476,24805.28371094829,0.0,68973.52713492277,21084.491154306044,1536.233187327634,0.0,0.8866779982223485,2.8183379481951722,0.0014959080323721466,354144.73536592076,1555156.6882784597,4.391302574840173,1555156.6882784597,4.391302574840173,0.8499999999999999,0.09571273047192375,4.564652377983593,1.2672225041268397,1.0,0.0,4.564652377983589,1.2848629653388624,1.2851600926671047,3.5526375194258457,19322.67456908078,1970.3644536187976,2034.6934298245008,2034.6934298245008,7.5971517942304745,5.033734105869598,0.5291275859877107,4.504606519881888,3.4144980084848204,3.4144980084848204,0.9755708595670916,0.0,0.0,0.00023124011533441486,1.000016369660461,0.0002312363300742053,198.99720992166846,0.0,7.59635452383065e-07,2.152806872053606,0.013151892318910913,7.7943965411919e-05,0.00015329614992249586,0.0006997436352794501,0.09571273047192017,0.08138370934087628,0.014329021131043876,0.09571274840144835,0.08138370934087934,0.014329021131044416,0.4283025734124651,0.4283025734124651,0.07541013643408852,0.0,4.588234274271883,4.502653267721371,5.074910918405521,4.588089209784982,4.503267930695017,5.070440157574922,24805.28371094829,21084.491154306044,0.85,0.9189502638929299,0.6948371079735262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520383849253673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.98693776936,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.828171094647,1536.233187327634,0.4283025734124651,0.07541013643408852,6.112851554438009,3.4144980084848204
711.0,-30.090937539503933,5.033668934520443,35.00749924115503,24.08727854434403,4.9774606236694785,-26.58411055116601,-40.10282746804876,1.4706336353315408,-0.44882425901272427,-5.037006286887702,40.014417594494496,47925.11680226262,15457.820561898665,15457.820561898665,63382.93736416129,87676.51855785724,87676.51855785724,15457.820561898665,103134.33911975591,103134.33911975591,103134.33911975591,127939.50903903463,103765.96444618651,64014.611421339214,44168.1700276081,24805.169919278724,0.0,68973.33994688683,21084.394431386914,1536.2272567361317,0.0,0.8866781377546551,2.818336620174247,0.0014959080323721466,354144.7215521299,1555154.966829989,4.391297885266013,1555154.966829989,4.391297885266013,0.85,0.09571234850490318,4.564652377983593,1.2672218260681256,1.0,0.0,4.564652377983671,1.2848632068831127,1.285160329403418,3.552636851557732,19322.62579395385,1970.3594799400253,2034.6934298245008,2034.6934298245008,7.597125117385351,5.033668934520443,0.5291264325274296,4.504542501993013,3.4145345448918527,3.4145345448918527,0.9755812985405293,0.0,0.0,0.0002312363300742053,1.0000162455426764,0.0002312325735755631,198.99733881777885,0.0,7.532562205283373e-07,2.134728128977308,0.013152645575131442,7.794299789985888e-05,0.00015329333217434644,0.0006997307732386593,0.09571234850489947,0.0813833490949297,0.014328999409969774,0.09571234886611131,0.08138334909493285,0.014328999409970329,0.4283009581749551,0.4283009581749551,0.07541007153465468,0.0,4.588224372730622,4.502830567314447,5.073833716627462,4.58818202787495,4.50353787815942,5.0695230546438665,24805.169919278724,21084.394431386914,0.85,0.9189483561760174,0.6948353789908903,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520393271426708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.96885902629,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.822001832015,1536.2272567361317,0.4283009581749551,0.07541007153465468,6.112851554438009,3.4145345448918527
712.0,-30.091092255483034,5.033604234795083,35.007477879337955,24.08716633161532,4.977422750515882,-26.584253604832128,-40.10293308002872,1.4705840998649855,-0.44883447263742937,-5.037005286577689,40.01437627356638,47924.85499921918,15457.763967043167,15457.763967043167,63382.618966262344,87676.17683868851,87676.17683868851,15457.763967043167,103133.94080573168,103133.94080573168,103133.94080573168,127938.98723978433,103765.67612227502,64014.402621433095,44168.08166760214,24805.04643405265,0.0,68973.12810165479,21084.28946894475,1536.2207199364445,0.0,0.8866782925813919,2.8183368718272552,0.0014959080323721466,354144.73536431487,1555153.184653348,4.391292681658912,1555153.184653348,4.391292681658912,0.8499999999999999,0.09571196316935232,4.564652377983593,1.2672210529493166,1.0,0.0,4.56465237798392,1.2848634464015463,1.2851605641504007,3.5526361892912353,19322.57210414256,1970.354005102921,2034.6934298245008,2034.6934298245008,7.5970973024552695,5.033604234795083,0.5291264598378493,4.504477774957234,3.4145711083779733,3.4145711083779733,0.9755917452508495,0.0,0.0,0.0002312325735755631,1.0000161150796614,0.0002312288473042688,198.99746667875496,0.0,7.475332330714695e-07,2.1185091825245443,0.013153393108364513,7.7942065546926e-05,0.0001532905080286371,0.0006997178819952314,0.09571196316934716,0.08138298644106372,0.014328976728283434,0.09571196685947957,0.08138298644106812,0.01432897672828421,0.4282993451766343,0.4282993451766343,0.07541000420547866,0.0,4.588213449681064,4.503002534770701,5.0727800670471765,4.58817081394028,4.50369229459028,5.068567421379612,24805.04643405265,21084.28946894475,0.85,0.9189465623894428,0.6948337173947802,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520402622159228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.952640079835,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.815851206633,1536.2207199364445,0.4282993451766343,0.07541000420547866,6.112851554438009,3.4145711083779733
713.0,-30.09124577068181,5.0335398763971355,35.007456521082986,24.087040533218556,4.97737097851339,-26.584396967554916,-40.1030425337143,1.4705221753864293,-0.4487979128547863,-5.037014105701033,40.014333653683046,47924.61700987587,15457.723007753779,15457.723007753779,63382.34001762964,87675.83653499764,87675.83653499764,15457.723007753779,103133.55954275142,103133.55954275142,103133.55954275142,127938.478656464,103765.38228755596,64014.21072518716,44167.968402631996,24804.91911371257,0.0,68972.88751634456,21084.181246655684,1536.2141878437485,0.0,0.8866784020922417,2.818335358654493,0.0014959080323721466,354144.61359071225,1555151.3464542283,4.391289001084537,1555151.3464542283,4.391289001084537,0.85,0.09571158124491813,4.564652377983593,1.26722038642969,1.0,0.0,4.564652377983782,1.284863743821963,1.285160856851594,3.5526353669265753,19322.51738814438,1970.3484256238758,2034.6934298245008,2034.6934298245008,7.597077172007708,5.0335398763971355,0.5291223152433737,4.504417561153762,3.4146077055183572,3.4146077055183572,0.9756022015766735,0.0,0.0,0.0002312288473042688,1.0000159900266359,0.00023122515000796132,198.99759354752103,0.0,7.415185477217118e-07,2.1014635642433315,0.013154134626912235,7.794109928991873e-05,0.00015328774801435008,0.0006997052834894528,0.09571158124490992,0.08138262693203052,0.014328954312879396,0.09571152032030528,0.0813826269320375,0.014328954312880626,0.4282977337643815,0.4282977337643815,0.07540993564320773,0.0,4.588217498259326,4.50317323941357,5.0718338435610235,4.588216192846232,4.503839407757141,5.068032195746639,24804.91911371257,21084.181246655684,0.85,0.9189457234570595,0.6948326905774262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520411897799015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.93559446155,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.809720478535,1536.2141878437485,0.4282977337643815,0.07540993564320773,6.112851554438009,3.4146077055183572
714.0,-30.09139807342459,5.033476145543,35.00743521953884,24.086946725752227,4.977349404814935,-26.58453621888724,-40.10314381504429,1.4704875502775627,-0.4488128570333174,-5.036999925942376,40.01429258899562,47924.346535938355,15457.647702496191,15457.647702496191,63381.99423843455,87675.5044889408,87675.5044889408,15457.647702496191,103133.152191437,103133.152191437,103133.152191437,127937.94330167313,103765.11001174591,64013.99964199104,44167.90041083875,24804.791110236132,0.0,68972.69152107488,21084.072443700712,1536.2070882922076,0.0,0.8866786231296845,2.8183372133741087,0.0014959080323721466,354144.8093834656,1555149.5753323908,4.391281572190108,1555149.5753323908,4.391281572190108,0.85,0.09571119029798943,4.564652377983593,1.2672195962769908,1.0,0.0,4.564652377982008,1.2848639134573978,1.2851610217754856,3.552634897886361,19322.466686706597,1970.343255516063,2034.6934298245008,2034.6934298245008,7.597040161391522,5.033476145543,0.5291287988736819,4.504347346669318,3.4146442977929685,3.4146442977929685,0.9756126565122767,0.0,0.0,0.00023122515000796132,1.0000158637570133,0.00023122148196655514,198.99771941442452,0.0,7.357530678232995e-07,2.0851241942112306,0.013154870379980059,7.794020518832246e-05,0.00015328494481963887,0.0006996924878800483,0.09571119029798389,0.08138225900839906,0.014328931289584838,0.09571116483949275,0.08138225900840376,0.01432893128958567,0.4282961236590175,0.4282961236590175,0.07540987190921086,0.0,4.588206219597112,4.503345550460267,5.070775860004062,4.588187068909065,4.504061569014198,5.066570973400985,24804.791110236132,21084.072443700712,0.85,0.9189433214893161,0.6948307435747215,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520421101459982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.919255091525,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.80360864887,1536.2070882922076,0.4282961236590175,0.07540987190921086,6.112851554438009,3.4146442977929685
715.0,-30.09154921266073,5.033412820387574,35.00741401110884,24.08683489719408,4.977308647202372,-26.584676341492788,-40.10324516622347,1.4704357760345304,-0.44875110761194037,-5.0370026202386455,40.01425269805068,47924.08230985715,15457.59901865112,15457.59901865112,63381.68132850827,87675.1778307697,87675.1778307697,15457.59901865112,103132.77684942081,103132.77684942081,103132.77684942081,127937.45417004179,103764.83378904949,64013.785487189525,44167.83144651107,24804.677320620973,0.0,68972.50876713204,21083.975722527826,1536.2011918786727,0.0,0.8866787539531791,2.818336083940413,0.0014959080323721466,354144.7721808736,1555147.85483558,4.3912771753166355,1555147.85483558,4.3912771753166355,0.85,0.09571081006059644,4.564652377983593,1.2672188594238833,1.0,0.0,4.564652377985297,1.2848641632679556,1.2851612669306287,3.5526342071629906,19322.4152503052,1970.3380104628186,2034.6934298245008,2034.6934298245008,7.597016234521578,5.033412820387574,0.5291280375457701,4.504284782841804,3.4146809721126323,3.4146809721126323,0.9756231348893235,0.0,0.0,0.00023122148196655514,1.0000157425855276,0.00023121784199990196,198.99784431991523,0.0,7.299318745467203e-07,2.0686269324654054,0.013155600311854605,7.793931047959668e-05,0.00015328217148695845,0.0006996798285804337,0.09571081006059529,0.08138190080006936,0.014328909260525928,0.0957107732378471,0.08138190080007034,0.0143289092605261,0.4282945148104227,0.4282945148104227,0.07540980462690662,0.0,4.588216462288358,4.50353138748909,5.069784955289435,4.588251512626698,4.504269649956598,5.06581624876668,24804.677320620973,21083.975722527826,0.85,0.9189412196459351,0.6948287537526076,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520430232441868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.902757829776,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.797515991566,1536.2011918786727,0.4282945148104227,0.07540980462690662,6.112851554438009,3.4146809721126323
716.0,-30.091699035717365,5.033349985889959,35.0073928486591,24.086721916124247,4.977274854831656,-26.584814582740517,-40.10334627293048,1.4703904018547702,-0.4488571182572514,-5.036998170038964,40.01421162045735,47923.823187589136,15457.54013971373,15457.54013971373,63381.36332730287,87674.81403855192,87674.81403855192,15457.54013971373,103132.35417826565,103132.35417826565,103132.35417826565,127936.90713000725,103764.52302620087,64013.57898241278,44167.71560420899,24804.552951741593,0.0,68972.26855595058,21083.870008980353,1536.1945190513263,0.0,0.8866789254723105,2.818338002442252,0.0014959080323721466,354144.8336288186,1555146.0831601175,4.39127141069655,1555146.0831601175,4.39127141069655,0.85,0.0957104244804624,4.564652377983593,1.2672181071853266,1.0,0.0,4.564652377982457,1.284864383076701,1.2851614821130941,3.552633599394514,19322.35738206038,1970.3321095440729,2034.6934298245008,2034.6934298245008,7.596987297023412,5.033349985889959,0.5291307576366524,4.504219228253307,3.4147176625999838,3.4147176625999838,0.9756336178857097,0.0,0.0,0.00023121784199990196,1.000015605511102,0.0002312142337836097,198.99796813781677,0.0,7.243455173786727e-07,2.0527951962511586,0.013156324657371984,7.793841793848575e-05,0.00015327942406141623,0.000699667287537899,0.0957104244804543,0.08138153801921193,0.014328886461242377,0.09571044116339524,0.08138153801921881,0.01432888646124359,0.4282929079026936,0.4282929079026936,0.07540973787008387,0.0,4.5881998627165785,4.50368701436048,5.0687863937582165,4.58814105178169,4.504317925456576,5.06480066394812,24804.552951741593,21083.870008980353,0.85,0.9189398094958651,0.6948274167423265,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520439293679073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.88692609356,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.791441566422,1536.1945190513263,0.4282929079026936,0.07540973787008387,6.112851554438009,3.4147176625999838
717.0,-30.09184773951067,5.033287702184672,35.00737178148796,24.086623393837385,4.977249487149474,-26.584950973990026,-40.103447100240714,1.4703527216287626,-0.44887192911676266,-5.03698843526385,40.014172070746184,47923.56821892458,15457.474044634542,15457.474044634542,63381.042263559124,87674.47775793035,87674.47775793035,15457.474044634542,103131.95180256489,103131.95180256489,103131.95180256489,127936.38718708878,103764.24312853008,64013.38004635777,44167.62564685813,24804.43538452389,0.0,68972.06103138202,21083.770076845307,1536.1881173242377,0.0,0.8866791183757273,2.8183393357883095,0.0014959080323721466,354144.96804572036,1555144.3773836135,4.391264927369639,1555144.3773836135,4.391264927369639,0.85,0.09571003825150383,4.564652377983593,1.2672173659363763,1.0,0.0,4.564652377985531,1.2848645668222956,1.2851616612648655,3.5526330913403665,19322.305261329064,1970.3267947085972,2034.6934298245008,2034.6934298245008,7.5969548129753415,5.033287702184672,0.5291361858451085,4.504151516339563,3.414754395560516,3.414754395560516,0.9756441130172904,0.0,0.0,0.0002312142337836097,1.000015488947131,0.00023121065257403586,198.9980910308628,0.0,7.180277107624841e-07,2.03489053230088,0.013157042685082746,7.793752787321954e-05,0.00015327670591039016,0.0006996548801233543,0.09571003825150215,0.08138117479614541,0.014328863455356737,0.09571010841529881,0.08138117479614684,0.01432886345535699,0.42829130083879885,0.42829130083879885,0.07540967040852964,0.0,4.588179674968615,4.503846055847816,5.06774438866114,4.58811650614706,4.504500603447809,5.063594950051424,24804.43538452389,21083.770076845307,0.85,0.9189379194384375,0.6948258106586019,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520448276018147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.869021429615,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.785388470766,1536.1881173242377,0.42829130083879885,0.07540967040852964,6.112851554438009,3.414754395560516
718.0,-30.09199530648135,5.0332257056766965,35.00735074167829,24.086502903979294,4.977196682272925,-26.585089085815408,-40.103551908954955,1.4702904616069534,-0.4487031798108774,-5.036998973033942,40.0141307333587,47923.33772781669,15457.439580957023,15457.439580957023,63380.777308773715,87674.16661788107,87674.16661788107,15457.439580957023,103131.6061988381,103131.6061988381,103131.6061988381,127935.92165188624,103763.97526238998,64013.19247334758,44167.536432269335,24804.31545304814,0.0,68971.85188531748,21083.66813509092,1536.1820469474283,0.0,0.8866792144838207,2.8183358781318355,0.0014959080323721466,354144.8225411378,1555142.5945062516,4.39126169725552,1555142.5945062516,4.39126169725552,0.85,0.09570965964400986,4.564652377983593,1.2672167049115526,1.0,0.0,4.564652377983939,1.2848648655135517,1.2851619554235771,3.5526322654632883,19322.255381031453,1970.321708333779,2034.6934298245008,2034.6934298245008,7.596937874955579,5.0332257056766965,0.5291327638507939,4.504092941825903,3.414791189952571,3.414791189952571,0.9756546257007346,0.0,0.0,0.00023121065257403586,1.000015370553726,0.000231207098792902,198.9982129845388,0.0,7.126538687762039e-07,2.019661064111762,0.013157755338951523,7.793660267159009e-05,0.00015327404990244577,0.0006996427563703749,0.09570965964400313,0.08138081868331719,0.014328840960685946,0.09570962316210946,0.0813808186833229,0.014328840960686953,0.4282896939608762,0.4282896939608762,0.07540959908190621,0.0,4.588207043972147,4.504035439317136,5.066847986548623,4.58829579322304,4.504773078009805,5.06324234925944,24804.31545304814,21083.66813509092,0.85,0.918936864478566,0.6948245757921786,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520457191264544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.853791961425,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.779352803582,1536.1820469474283,0.4282896939608762,0.07540959908190621,6.112851554438009,3.414791189952571
