time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
719.0,-30.092141598764407,5.033164369502669,35.007329759941996,24.08640794400128,4.977181608273565,-26.58522227688448,-40.10364466868339,1.4702622863935808,-0.448867440594654,-5.036979693931084,40.01409034524799,47923.056731030854,15457.360340883346,15457.360340883346,63380.4170719142,87673.79955210543,87673.79955210543,15457.360340883346,103131.15989298877,103131.15989298877,103131.15989298877,127935.34813345155,103763.66819963102,64012.971080712436,44167.44124324287,24804.18824046278,0.0,68971.62948370565,21083.560004393363,1536.174867348427,0.0,0.8866794590459076,2.8183402984434274,0.0014959080323721466,354145.08874529315,1555140.852572597,4.391253477726694,1555140.852572597,4.391253477726694,0.85,0.09570926749383113,4.564652377983593,1.26721585706342,1.0,0.0,4.564652377983159,1.2848650046757888,1.285162090051625,3.552631880681812,19322.198201793362,1970.3158776741664,2034.6934298245008,2034.6934298245008,7.596898930477499,5.033164369502669,0.5291430253913951,4.5040213441112735,3.4148279671763064,3.4148279671763064,0.9756651334789447,0.0,0.0,0.000231207098792902,1.000015237799797,0.0002312035757591022,198.99833388490583,0.0,7.071960949731498e-07,2.0041937331539064,0.013158462535046496,7.793578384116387e-05,0.00015327131495173815,0.0006996302722711237,0.09570926749381942,0.0813804502996139,0.014328817194205524,0.0957093523572396,0.08138045029962385,0.014328817194207276,0.42828808917850575,0.42828808917850575,0.07540953280180508,0.0,4.588180960604518,4.504186852519524,5.0658099673047445,4.588112253336419,4.504828908006743,5.061694642986879,24804.18824046278,21083.560004393363,0.85,0.9189346046534632,0.6948227421878229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520466038365294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.838324630466,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.773334953952,1536.174867348427,0.42828808917850575,0.07540953280180508,6.112851554438009,3.4148279671763064
720.0,-30.092286914184417,5.033103372515275,35.00730886510251,24.08630180815237,4.9771374392137835,-26.585357498408335,-40.10374528644604,1.470208023437711,-0.448612762065693,-5.036985107449407,40.01405091282548,47922.81740610317,15457.319638487164,15457.319638487164,63380.13704459033,87673.51471386326,87673.51471386326,15457.319638487164,103130.83435235043,103130.83435235043,103130.83435235043,127934.91160534389,103763.42956764025,64012.77765622677,44167.39101268165,24804.07725299346,0.0,68971.46826567511,21083.465665044438,1536.1691936347356,0.0,0.8866795743551307,2.818336306406965,0.0014959080323721466,354145.0139958923,1555139.1518590641,4.3912496022804435,1555139.1518590641,4.3912496022804435,0.8499999999999999,0.09570888937041902,4.564652377983593,1.26721520208288,1.0,0.0,4.564652377984239,1.2848652658312383,1.285162346740599,3.552631158591177,19322.15376528969,1970.3113464118421,2034.6934298245008,2034.6934298245008,7.59687892628641,5.033103372515275,0.5291425218999679,4.503960850615307,3.414864840273269,3.414864840273269,0.9756756686495054,0.0,0.0,0.0002312035757591022,1.000015136067085,0.00023120007629923728,198.99845397809216,0.0,7.010778563810659e-07,1.9868546449839408,0.013159163612902878,7.793489565344823e-05,0.00015326868010565397,0.00069961824511468,0.09570888937041368,0.08138009466087386,0.01432879470953982,0.09570887574358991,0.0813800946608784,0.01432879470954062,0.4282864838953032,0.4282864838953032,0.07540946136988108,0.0,4.588221444472538,4.504396741524431,5.064884624318097,4.588372345383732,4.505226077957104,5.061172982505866,24804.07725299346,21083.465665044438,0.85,0.9189326925802535,0.6948208963959785,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520474809054704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.8209855423,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.767337721667,1536.1691936347356,0.4282864838953032,0.07540946136988108,6.112851554438009,3.414864840273269
721.0,-30.092430844286334,5.033042807820875,35.00728797426346,24.08618942080068,4.97709951967407,-26.58549084788649,-40.1038418180309,1.4701595232742408,-0.44860796818562676,-5.03698281065398,40.014009239662506,47922.56576659705,15457.267763328018,15457.267763328018,63379.83352992507,87673.17241102291,87673.17241102291,15457.267763328018,103130.44017435092,103130.44017435092,103130.44017435092,127934.38920535626,103763.13570487623,64012.57402340178,44167.290757193834,24803.949031005333,0.0,68971.23978819916,21083.35667635453,1536.1623463032806,0.0,0.8866797370618013,2.81833651167016,0.0014959080323721466,354145.04570984707,1555137.3545043126,4.391244133846913,1555137.3545043126,4.391244133846913,0.8499999999999999,0.0957085044549473,4.564652377983593,1.2672145003965123,1.0,0.0,4.564652377984913,1.2848654999757276,1.285162576442657,3.5526305111856638,19322.09904406916,1970.3057664002654,2034.6934298245008,2034.6934298245008,7.596853430966877,5.033042807820875,0.5291457050092037,4.503897102811671,3.4149017134645767,3.4149017134645767,0.9756862038470219,0.0,0.0,0.00023120007629923728,1.000014991788909,0.00023119661024845997,198.99857292653462,0.0,6.963871028785696e-07,1.9735610495578662,0.013159860000005756,7.79340435446305e-05,0.0001532660327546068,0.0006996061608774271,0.095708504454946,0.08137973301264156,0.014328771442304437,0.09570847366334896,0.08137973301264267,0.014328771442304634,0.42828488185990915,0.42828488185990915,0.07540939196017889,0.0,4.588251416473099,4.504590774894325,5.063979194490173,4.58837484246834,4.505371246730192,5.060361883416363,24803.949031005333,21083.35667635453,0.85,0.9189313360837864,0.6948195496232983,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520483521188083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.807691946866,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.761355182793,1536.1623463032806,0.42828488185990915,0.07540939196017889,6.112851554438009,3.4149017134645767
722.0,-30.092573669850676,5.032982832826861,35.00726717268552,24.086094984691613,4.977080758760464,-26.585621287174032,-40.103934158664174,1.4701283760838746,-0.4486800302692018,-5.036967596766903,40.013970057903315,47922.29970391774,15457.196999281652,15457.196999281652,63379.496703199395,87672.82468145656,87672.82468145656,15457.196999281652,103130.02168073822,103130.02168073822,103130.02168073822,127933.85188745864,103762.84470077897,64012.36434052742,44167.20040027949,24803.830206720428,0.0,68971.03060699992,21083.255675712364,1536.1557405260642,0.0,0.8866799565428638,2.818339240661105,0.0014959080323721466,354145.25578195177,1555135.6646047116,4.391236757276266,1555135.6646047116,4.391236757276266,0.85,0.09570811713944985,4.564652377983593,1.2672137003531683,1.0,0.0,4.564652377983315,1.2848656528619165,1.2851627249105535,3.552630088458091,19322.04485517104,1970.3002406704675,2034.6934298245008,2034.6934298245008,7.5968186522403425,5.032982832826861,0.5291550180888409,4.50382781473802,3.4149386154026247,3.4149386154026247,0.9756967472578928,0.0,0.0,0.00023119661024845997,1.0000148767566752,0.00023119317084391235,198.998690962276,0.0,6.897391583753844e-07,1.9547207748358393,0.013160549739164131,7.793322843846666e-05,0.00015326338180999332,0.0006995940602367933,0.0957081171394444,0.08137936901738028,0.014328748122064106,0.09570817846426412,0.08137936901738493,0.014328748122064923,0.4282832816007794,0.4282832816007794,0.07540932475942379,0.0,4.5882530560143095,4.50476712304669,5.0629848129614174,4.588287566497684,4.505501243240417,5.059036294576629,24803.830206720428,21083.255675712364,0.85,0.9189292394996772,0.6948177993305797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520492150276962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.78885167214,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.755395552611,1536.1557405260642,0.4282832816007794,0.07540932475942379,6.112851554438009,3.4149386154026247
723.0,-30.09271538692604,5.032923205597523,35.007246443640334,24.08598846467214,4.977038735415661,-26.585753055097356,-40.10403041085226,1.4700764035869291,-0.44847517074578036,-5.036970889108291,40.01393056741211,47922.0577108,15457.155267520608,15457.155267520608,63379.212978320604,87672.52815770166,87672.52815770166,15457.155267520608,103129.68342522226,103129.68342522226,103129.68342522226,127933.40061295396,103762.59372167347,64012.167545173565,44167.14019611101,24803.71718773171,0.0,68970.85738384273,21083.15960957195,1536.1498969248,0.0,0.886680082867972,2.818336153703906,0.0014959080323721466,354145.21032156306,1555133.961390982,4.391232511598629,1555133.961390982,4.391232511598629,0.85,0.09570773880325835,4.564652377983593,1.2672130085574467,1.0,0.0,4.56465237798449,1.2848659031285394,1.2851629708156367,3.5526293964755786,19321.998119467637,1970.295474955019,2034.6934298245008,2034.6934298245008,7.596798142142644,5.032923205597523,0.5291563197555424,4.503766885841981,3.414975594292465,3.414975594292465,0.97570731265499,0.0,0.0,0.00023119317084391235,1.0000147613124664,0.00023118975817965282,198.99880808204793,0.0,6.844370026671695e-07,1.9396944655587582,0.013161234176166799,7.793237881274635e-05,0.000153260792031166,0.0006995822387967107,0.09570773880325152,0.08137901335462351,0.014328725448628005,0.09570772319197601,0.08137901335462933,0.014328725448629029,0.4282816818191134,0.4282816818191134,0.0754092533258033,0.0,4.588302991669536,4.504983242255662,5.062087299448024,4.5884957183625374,4.5058415046618165,5.058491012126467,24803.71718773171,21083.15960957195,0.85,0.9189274337362082,0.6948160357656556,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452050071315482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.77382536287,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.74945325233,1536.1498969248,0.4282816818191134,0.0754092533258033,6.112851554438009,3.414975594292465
724.0,-30.092855901286658,5.032863997127715,35.007225719752576,24.085881176311545,4.977001402112204,-26.58588327128894,-40.10412645349277,1.4700287721144978,-0.4483841410409468,-5.036968209509276,40.01388925953849,47921.82049466629,15457.10501637698,15457.10501637698,63378.92551104327,87672.20660549114,87672.20660549114,15457.10501637698,103129.31162186812,103129.31162186812,103129.31162186812,127932.90187548721,103762.31931620909,64011.97709948163,44167.046907474956,24803.590253619077,0.0,68970.63716109403,21083.051715576214,1536.1431134877669,0.0,0.8866802462006799,2.8183352662737424,0.0014959080323721466,354145.2473212533,1555132.17979557,4.3912270221287875,1555132.17979557,4.3912270221287875,0.85,0.09570735520177738,4.564652377983593,1.267212293134071,1.0,0.0,4.564652377984994,1.2848661330296614,1.2851631963848678,3.5526287608035325,19321.94702145942,1970.290264408276,2034.6934298245008,2034.6934298245008,7.596773444985376,5.032863997127715,0.5291605276654003,4.503703469462315,3.415012578132993,3.415012578132993,0.9757178794665694,0.0,0.0,0.00023118975817965282,1.0000146360531805,0.00023118637452358067,198.99892420797596,0.0,6.791161200301847e-07,1.9246150841655434,0.01316191329228683,7.793153104525437e-05,0.00015325822713439845,0.0006995705309345814,0.0957073552017695,0.08137865300250299,0.014328702199266505,0.09570728805308103,0.0813786530025097,0.014328702199267684,0.42828008494976133,0.42828008494976133,0.07540918371962906,0.0,4.588358352872319,4.505201549345259,5.061213645691339,4.588584068468322,4.50607983933719,5.0577241650671,24803.590253619077,21083.051715576214,0.85,0.9189261998988026,0.6948148149296601,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452050920958454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.758745981475,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.743528397925,1536.1431134877669,0.42828008494976133,0.07540918371962906,6.112851554438009,3.415012578132993
725.0,-30.092995110122228,5.032805339565463,35.00720507077537,24.08578705452385,4.976980160671721,-26.586010703102996,-40.10421453332526,1.4699957536524113,-0.44839399555667114,-5.036954627816233,40.013849993691395,47921.55216313307,15457.038907470316,15457.038907470316,63378.59107060339,87671.87178513006,87671.87178513006,15457.038907470316,103128.91069260037,103128.91069260037,103128.91069260037,127932.38153485363,103762.03842848474,64011.76229217946,44166.973484783644,24803.47084225325,0.0,68970.4443270369,21082.95021591526,1536.136509356098,0.0,0.8866804576711595,2.818336983945716,0.0014959080323721466,354145.43485623586,1555130.4862735416,4.391219914792468,1555130.4862735416,4.391219914792468,0.85,0.09570696977379045,4.564652377983593,1.2672115233121444,1.0,0.0,4.564652377982471,1.2848662945009712,1.285163353545738,3.5526283143386963,19321.894716366733,1970.2849307731726,2034.6934298245008,2034.6934298245008,7.596740954141447,5.032805339565463,0.5291699410383179,4.503635398527145,3.415049588920597,3.415049588920597,0.9757284539773134,0.0,0.0,0.00023118637452358067,1.000014500084602,0.00023118302235019804,198.99903925509096,0.0,6.733439182486673e-07,1.9082566643167231,0.013162586636205079,7.793075357288979e-05,0.00015325562095069086,0.0006995586346119231,0.09570696977379047,0.08137829079814476,0.014328678975645699,0.09570695774735988,0.08137829079814475,0.014328678975645697,0.42827849068707124,0.42827849068707124,0.07540911642456138,0.0,4.58839383356559,4.505408711261509,5.060270378375037,4.588560632259544,4.5062630054354145,5.056523204077166,24803.47084225325,21082.95021591526,0.85,0.9189239200791772,0.6948128670290078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520517633916716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.74238756163,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.737622914003,1536.136509356098,0.42827849068707124,0.07540911642456138,6.112851554438009,3.415049588920597
726.0,-30.093133251574333,5.03274709662255,35.007184508090496,24.08567906767132,4.976946939394222,-26.586138372193176,-40.10431019179521,1.4699520600130294,-0.4484042120298568,-5.036951233680015,40.013811209179856,47921.32471149066,15456.98915314957,15456.98915314957,63378.31386464024,87671.52818834416,87671.52818834416,15456.98915314957,103128.51734149373,103128.51734149373,103128.51734149373,127931.87586081956,103761.74277944825,64011.5824542864,44166.84480573539,24803.358519325837,0.0,68970.20332506123,21082.85474142696,1536.130544178628,0.0,0.8866806154999753,2.8183375154727828,0.0014959080323721466,354145.48172222165,1555128.813512711,4.391214610306664,1555128.813512711,4.391214610306664,0.85,0.09570659044776327,4.564652377983593,1.2672108320659028,1.0,0.0,4.564652377984471,1.2848665058533377,1.2851635606396494,3.552627729953939,19321.839662518116,1970.2793168429705,2034.6934298245008,2034.6934298245008,7.596716501159975,5.03274709662255,0.5291750914847961,4.5035720051377535,3.4150866672178637,3.4150866672178637,0.9757390477765325,0.0,0.0,0.00023118302235019804,1.0000143889207842,0.00023117969592386647,198.99915342019858,0.0,6.670792825590293e-07,1.8905026867722892,0.013163253715487638,7.792990921273129e-05,0.00015325311313746674,0.0006995471873163261,0.09570659044775809,0.08137793430417284,0.014328656143585253,0.09570662118047207,0.08137793430417724,0.014328656143586027,0.42827689797910834,0.42827689797910834,0.07540904617272053,0.0,4.588423345205513,4.505601778094444,5.0593674348825175,4.588547021650186,4.506380455807289,5.055762157726463,24803.358519325837,21082.85474142696,0.85,0.9189231118535922,0.6948119970827724,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520525979987264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.72463358408,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.731738900287,1536.130544178628,0.42827689797910834,0.07540904617272053,6.112851554438009,3.4150866672178637
727.0,-30.093270209963944,5.032689335063127,35.00716400636112,24.085585853923135,4.976919807760132,-26.58626436734153,-40.104398027155526,1.4699139651377182,-0.4482648333498105,-5.036942118175039,40.01377185926323,47921.06631455262,15456.931387130751,15456.931387130751,63377.99770168337,87671.22451182369,87671.22451182369,15456.931387130751,103128.15589895444,103128.15589895444,103128.15589895444,127931.39586074359,103761.48930361454,64011.37388791409,44166.79490633383,24803.239961789142,0.0,68970.03486812298,21082.75396752077,1536.1240924251713,0.0,0.886680804523125,2.8183367426778867,0.0014959080323721466,354145.60758847685,1555127.1163675715,4.391208257408787,1555127.1163675715,4.391208257408787,0.85,0.0957062070741662,4.564652377983593,1.2672100979601963,1.0,0.0,4.564652377983262,1.284866690957612,1.2851637415124821,3.552627218144751,19321.792461890156,1970.274503718411,2034.6934298245008,2034.6934298245008,7.596688110632945,5.032689335063127,0.5291830922326275,4.5035062428304995,3.4151237728293604,3.4151237728293604,0.9757496493798172,0.0,0.0,0.00023117969592386647,1.000014265707286,0.00023117639802904078,198.9992666076947,0.0,6.619560238968678e-07,1.8759833717237233,0.013163915671511534,7.792913391320671e-05,0.00015325056201065976,0.0006995355423092801,0.0957062070741588,0.08137757447217496,0.014328632601983849,0.09570621337217483,0.08137757447218125,0.01432863260198496,0.4282753057979334,0.4282753057979334,0.0754089753729282,0.0,4.588470843078596,4.505818461184845,5.05845043895016,4.5886772848252235,4.506702407387024,5.054799844981574,24803.239961789142,21082.75396752077,0.85,0.9189207722290978,0.694809947626996,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520534262073395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.71011426904,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.725871629525,1536.1240924251713,0.4282753057979334,0.0754089753729282,6.112851554438009,3.4151237728293604
728.0,-30.093406126181147,5.032631981305568,35.007143561202426,24.085483175609284,4.976886042996414,-26.586390087731903,-40.104489599447675,1.4698700045470958,-0.44815838218534054,-5.03693831010403,40.01373250354173,47920.830555165856,15456.882450907066,15456.882450907066,63377.713006072925,87670.90776306918,87670.90776306918,15456.882450907066,103127.79021397624,103127.79021397624,103127.79021397624,127930.91367190474,103761.21923547224,64011.18448304128,44166.70528047884,24803.1234579285,0.0,68969.82873840735,21082.654939239226,1536.1178782281988,0.0,0.8866809665301493,2.8183357837595477,0.0014959080323721466,354145.66017006553,1555125.418973471,4.391202812500028,1555125.418973471,4.391202812500028,0.85,0.09570582662892693,4.564652377983593,1.2672093698987736,1.0,0.0,4.5646523779829,1.2848669034470006,1.28516394981342,3.5526266306165146,19321.742171549962,1970.269375530886,2034.6934298245008,2034.6934298245008,7.596664059725338,5.032631981305568,0.529188990234613,4.503442991070955,3.4151609265866387,3.4151609265866387,0.9757602647390397,0.0,0.0,0.00023117639802904078,1.0000141571687362,0.00023117312527209903,198.99937893401315,0.0,6.562786516614657e-07,1.859893698808594,0.013164571950163195,7.792832563636494e-05,0.00015324807239267585,0.0006995241780686296,0.09570582662892702,0.08137721749239459,0.014328609136532434,0.0957058111280883,0.08137721749239452,0.014328609136532422,0.42827371559961963,0.42827371559961963,0.0754089026802977,0.0,4.588531374753018,4.506043246364584,5.057574576884633,4.588779927918665,4.5069495796780075,5.054078411195576,24803.1234579285,21082.654939239226,0.85,0.9189193907738337,0.6948086059039335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520542473239508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.694024596116,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.720023454734,1536.1178782281988,0.42827371559961963,0.0754089026802977,6.112851554438009,3.4151609265866387
729.0,-30.093540909252372,5.032575086362204,35.007123164454406,24.085379659105115,4.976857444755491,-26.58651427144077,-40.104577120486624,1.4698308069438608,-0.4481774427165419,-5.036930035110659,40.01369302328475,47920.58147327799,15456.827393203606,15456.827393203606,63377.40886648159,87670.5634578429,87670.5634578429,15456.827393203606,103127.39085104651,103127.39085104651,103127.39085104651,127930.39490500258,103760.92346304058,64010.98357944661,44166.59987065997,24803.004053956072,0.0,68969.60392461604,21082.55344586266,1536.1113912027604,0.0,0.8866811517435547,2.8183370025073153,0.0014959080323721466,354145.77443063783,1555123.7162096181,4.391196587647556,1555123.7162096181,4.391196587647556,0.85,0.09570544402167293,4.564652377983593,1.2672086528269575,1.0,0.0,4.564652377984641,1.2848670935998983,1.285164135805002,3.5526261048483234,19321.6870947235,1970.2637592575957,2034.6934298245008,2034.6934298245008,7.59663700026633,5.032575086362204,0.5291971644546809,4.503377921907523,3.4151981070948803,3.4151981070948803,0.9757708877413943,0.0,0.0,0.00023117312527209903,1.0000140391538646,0.0002311698798425871,198.99949032396745,0.0,6.512765988111083e-07,1.845717881030681,0.013165223226762005,7.792755312577248e-05,0.00015324557214632656,0.0006995127653131858,0.09570544402166137,0.08137685867777887,0.01432858534388249,0.09570546834019318,0.08137685867778871,0.014328585343884223,0.428272127623577,0.428272127623577,0.07540883035752063,0.0,4.58857264371818,4.506245865727635,5.056695989530567,4.588752592394144,4.507071969812671,5.053197426385225,24803.004053956072,21082.55344586266,0.85,0.9189179763269812,0.6948072592334344,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520550621932264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.67984877834,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.714191592851,1536.1113912027604,0.428272127623577,0.07540883035752063,6.112851554438009,3.4151981070948803
730.0,-30.09367452275857,5.032518575916638,35.007102808258914,24.08527195164936,4.976821948593549,-26.58663809222205,-40.104664641525574,1.469785518057033,-0.44812479242324343,-5.036927152455117,40.013653410964224,47920.337822908354,15456.781253467916,15456.781253467916,63377.11907637627,87670.23160723703,87670.23160723703,15456.781253467916,103127.01286070494,103127.01286070494,103127.01286070494,127929.89883579528,103760.63644516186,64010.78439594078,44166.50227691231,24802.885975090336,0.0,68969.38825200265,21082.453078826784,1536.105104483069,0.0,0.8866813099658958,2.818336645036369,0.0014959080323721466,354145.8142341662,1555122.0077513473,4.391191269941366,1555122.0077513473,4.391191269941366,0.85,0.09570506419685779,4.564652377983593,1.2672078994894402,1.0,0.0,4.564652377983221,1.2848673121957859,1.2851643502812624,3.5526255004361404,19321.633648113166,1970.258309220087,2034.6934298245008,2034.6934298245008,7.5966143237613535,5.032518575916638,0.5292031799775412,4.503315395939097,3.415235330422475,3.415235330422475,0.97578152297785,0.0,0.0,0.0002311698798425871,1.0000139173451377,0.00023116666261635915,198.99960074745653,0.0,6.458388187581929e-07,1.8303072123607187,0.013165869065580763,7.792678062226025e-05,0.00015324309922032684,0.0006995014772656406,0.09570506419685476,0.08137650231892125,0.014328561877933509,0.095705081593045,0.08137650231892382,0.014328561877933962,0.4282705402304819,0.4282705402304819,0.07540875758138409,0.0,4.5886176505673575,4.506444324366726,5.055866118954327,4.5888023600318775,4.507243603694349,5.052552153983754,24802.885975090336,21082.453078826784,0.85,0.9189166481339059,0.6948058992174242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520558702697253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.66443810967,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.70837790112,1536.105104483069,0.4282705402304819,0.07540875758138409,6.112851554438009,3.415235330422475
731.0,-30.093806937492324,5.032462560549549,35.00708250615067,24.085178109258436,4.976798214806636,-26.58675965762228,-40.104751743469365,1.469750934936583,-0.44806386359528005,-5.036915114290871,40.01361427397671,47920.09844315439,15456.721844050784,15456.721844050784,63376.82028720518,87669.90951570374,87669.90951570374,15456.721844050784,103126.63135975452,103126.63135975452,103126.63135975452,127929.39797340447,103760.36403495206,64010.594322537916,44166.41079157127,24802.766613649947,0.0,68969.17740522121,21082.351621602455,1536.098533958501,0.0,0.8866815131052996,2.8183372486459293,0.0014959080323721466,354145.98045642546,1555120.3197953275,4.391184442616232,1555120.3197953275,4.391184442616232,0.85,0.0957046805364696,4.564652377983593,1.2672071967041116,1.0,0.0,4.564652377984718,1.284867480644274,1.285164514634768,3.5526250346804082,19321.582921648336,1970.2531365602256,2034.6934298245008,2034.6934298245008,7.596585125545906,5.032462560549549,0.5292135831878904,4.503248977361658,3.415272574915333,3.415272574915333,0.9757921642615237,0.0,0.0,0.00023116666261635915,1.0000137924937167,0.00023116347429559238,198.99971018033943,0.0,6.402267348739266e-07,1.814402566632708,0.013166509292315637,7.79260118249163e-05,0.00015324065079144283,0.0006994903010389129,0.09570468053646752,0.08137614238443476,0.01432853815203276,0.095704714648149,0.08137614238443654,0.014328538152033074,0.428268953186407,0.428268953186407,0.07540868681231958,0.0,4.588659973595213,4.506646309688108,5.054998205639265,4.588851250695598,4.507476983344304,5.051549501136947,24802.766613649947,21082.351621602455,0.85,0.9189151251557094,0.6948045524974852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520566713350787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.648533463944,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.702583146904,1536.098533958501,0.428268953186407,0.07540868681231958,6.112851554438009,3.415272574915333
732.0,-30.09393826641317,5.032406973638726,35.007062279127695,24.085079796519153,4.976769525769306,-26.586880741224697,-40.10483503863213,1.4697120005808006,-0.4479787283910923,-5.0369078132752145,40.013575856775155,47919.84622793203,15456.67042929874,15456.67042929874,63376.51665723077,87669.58955717091,87669.58955717091,15456.67042929874,103126.25998646965,103126.25998646965,103126.25998646965,127928.91345873765,103760.09098736088,64010.388678581374,44166.33589864389,24802.65347226799,0.0,68968.98937091188,21082.25545142779,1536.0924286547595,0.0,0.8866816895045689,2.818336979206926,0.0014959080323721466,354146.0812684475,1555118.6628846144,4.391178514003698,1555118.6628846144,4.391178514003698,0.85,0.09570430050392059,4.564652377983593,1.2672064757859336,1.0,0.0,4.564652377983587,1.2848676693913057,1.2851646993286507,3.5526245127998703,19321.53207649447,1970.247951797451,2034.6934298245008,2034.6934298245008,7.596559856504737,5.032406973638726,0.5292221569563615,4.5031848166823645,3.4153098745727886,3.4153098745727886,0.975802821306511,0.0,0.0,0.00023116347429559238,1.0000136794080114,0.0002311603121593663,198.99981871596762,0.0,6.34474908549192e-07,1.79810189082841,0.013167143767224186,7.79252766343355e-05,0.00015323819766125687,0.000699479103352376,0.0957043005039172,0.08137578575532567,0.014328514748591537,0.0957043441549581,0.08137578575532856,0.014328514748592041,0.4282673667678062,0.4282673667678062,0.0754086147877395,0.0,4.588711188674324,4.506855720612975,5.054147550130665,4.588929084884114,4.507707152126045,5.050758857618575,24802.65347226799,21082.25545142779,0.85,0.9189132280363707,0.6948027898483683,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574652141547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.632232788135,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.696807954311,1536.0924286547595,0.4282673667678062,0.0754086147877395,6.112851554438009,3.4153098745727886
733.0,-30.094068483935914,5.032351890558,35.00704213369078,24.084990668948763,4.976749011130586,-26.587000006926672,-40.104921826254554,1.469680534121384,-0.4478945059701118,-5.0368940887395,40.01353777909213,47919.615931758584,15456.609969687124,15456.609969687124,63376.22590144571,87669.2743111496,87669.2743111496,15456.609969687124,103125.88428083672,103125.88428083672,103125.88428083672,127928.42362896653,103759.82589451683,64010.2081879315,44166.241896205924,24802.53934812981,0.0,68968.78124433573,21082.158445910336,1536.0861187656592,0.0,0.8866818973957372,2.818337472713259,0.0014959080323721466,354146.27077614155,1555117.0206184469,4.391171526980296,1555117.0206184469,4.391171526980296,0.85,0.09570391758031398,4.564652377983593,1.2672057691542435,1.0,0.0,4.564652377983464,1.2848678231441404,1.2851648490538907,3.552624087677473,19321.48271262209,1970.2429180833508,2034.6934298245008,2034.6934298245008,7.596530142145448,5.032351890558,0.5292339156000763,4.503117974957924,3.415347210122273,3.415347210122273,0.9758134886063637,0.0,0.0,0.0002311603121593663,1.000013563656955,0.00023115717682271723,198.99992633319397,0.0,6.292645357429184e-07,1.7833356942954306,0.013167773031759929,7.792451062497637e-05,0.00015323580153438996,0.0006994681658661749,0.09570391758030783,0.08137542678552992,0.014328490794777902,0.09570399022211787,0.08137542678553515,0.014328490794778822,0.4282657814347281,0.4282657814347281,0.07540854222711167,0.0,4.5887638307114,4.50707330752067,5.0532599143338075,4.588999582769361,4.507969572190632,5.049735530950159,24802.53934812981,21082.158445910336,0.85,0.9189117852745974,0.6948015474130788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520582525841683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.617466591604,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.691050100348,1536.0861187656592,0.4282657814347281,0.07540854222711167,6.112851554438009,3.415347210122273
734.0,-30.09419754687176,5.032297087714545,35.007022016764736,24.08488414892929,4.976705478223364,-26.587120535300507,-40.10500501664353,1.4696284666521555,-0.44763815311245025,-5.036897517288615,40.01349831865294,47919.37434156208,15456.5763412146,15456.5763412146,63375.950682776675,87668.98483958626,87668.98483958626,15456.5763412146,103125.56118080087,103125.56118080087,103125.56118080087,127927.98513457982,103759.5754864616,64010.00530011259,44166.189095943344,24802.42395377896,0.0,68968.6130497223,21082.060360712116,1536.080131293695,0.0,0.8866820229170181,2.8183336906638154,0.0014959080323721466,354146.22343490156,1555115.3187162708,4.391167308331128,1555115.3187162708,4.391167308331128,0.85,0.09570354157279581,4.564652377983593,1.267205037246458,1.0,0.0,4.564652377981913,1.2848680732279951,1.2851650951668543,3.552623396202648,19321.43608325597,1970.2381632112872,2034.6934298245008,2034.6934298245008,7.596513614607671,5.032297087714545,0.5292382143825236,4.503058873332021,3.415384605015652,3.415384605015652,0.9758241728616149,0.0,0.0,0.00023115717682271723,1.0000134434068861,0.00023115406932450993,199.0000329963226,0.0,6.23931762196674e-07,1.7682226140653743,0.013168396963522126,7.792377637223715e-05,0.00015323340045048008,0.000699457205752796,0.09570354157279119,0.08137507426257345,0.014328467310217743,0.09570350229913499,0.08137507426257738,0.014328467310218435,0.42826419760568507,0.42826419760568507,0.07540846642707115,0.0,4.588864383346561,4.5073254519921875,5.05249623498662,4.589259364176144,4.508327558786789,5.049435016341988,24802.42395377896,21082.060360712116,0.85,0.9189100357446125,0.6947997389336369,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520590332917067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.60235351138,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.685310133762,1536.080131293695,0.42826419760568507,0.07540846642707115,6.112851554438009,3.415384605015652
735.0,-30.094325407841517,5.03224286822941,35.0070019507215,24.084793833922618,4.976692539158037,-26.587236922109387,-40.10508757838977,1.4696040534258843,-0.4477382223126938,-5.036876672896162,40.01345956686918,47919.135740175334,15456.50633821617,15456.50633821617,63375.6420783915,87668.6291347713,87668.6291347713,15456.50633821617,103125.13547298747,103125.13547298747,103125.13547298747,127927.4376678806,103759.27233296486,64009.81887412834,44166.05939870724,24802.302194893124,0.0,68968.36159360036,21081.956865659155,1536.0732134170114,0.0,0.8866822695199288,2.818337447253886,0.0014959080323721466,354146.5112533384,1555113.6473792982,4.391159020247552,1555113.6473792982,4.391159020247552,0.85,0.09570315481331107,4.564652377983593,1.267204304789193,1.0,0.0,4.564652377984445,1.2848681938679867,1.2851652118418004,3.5526230626365605,19321.37963197537,1970.2324067826803,2034.6934298245008,2034.6934298245008,7.596479209916822,5.03224286822941,0.5292536827451935,4.502989185484217,3.4154219926421394,3.4154219926421394,0.9758348550406113,0.0,0.0,0.00023115406932450993,1.0000133182213093,0.00023115099080445853,199.00013866619463,0.0,6.183922457879114e-07,1.752523624562941,0.013169015355767914,7.79230476743317e-05,0.00015323102165017822,0.0006994463473563413,0.09570315481330335,0.08137471199478605,0.01432844281851731,0.0957032254703047,0.08137471199479261,0.014328442818518465,0.4282626172214203,0.4282626172214203,0.0754083949637679,0.0,4.588911467521882,4.507534224072515,5.051621599785108,4.589138450583448,4.508408673392182,5.04816277005807,24802.302194893124,21081.956865659155,0.85,0.9189089114779289,0.6947988125706294,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520598070778132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.586654521874,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.679588956815,1536.0732134170114,0.4282626172214203,0.0754083949637679,6.112851554438009,3.4154219926421394
736.0,-30.09445232054857,5.032188980659831,35.006981962552054,24.08469122545796,4.976657126121312,-26.587354702961562,-40.105166542902566,1.4695595085342488,-0.44758218272329486,-5.0368750870459005,40.0134217030194,47918.88492006769,15456.466508349456,15456.466508349456,63375.35142841715,87668.32045705171,87668.32045705171,15456.466508349456,103124.78696540117,103124.78696540117,103124.78696540117,127926.98089727768,103759.00546084493,64009.60956295788,44165.99544209672,24802.193931876507,0.0,68968.18937397323,21081.86484209503,1536.0675164186555,0.0,0.8866824147996677,2.8183355745012677,0.0014959080323721466,354146.5331506946,1555112.0143395984,4.391154137538528,1555112.0143395984,4.391154137538528,0.85,0.09570277939610848,4.564652377983593,1.267203586068936,1.0,0.0,4.5646523779835695,1.2848684086386026,1.2851654227063651,3.5526224688021735,19321.32993677776,1970.2273392828095,2034.6934298245008,2034.6934298245008,7.596459634551743,5.032188980659831,0.5292608027585368,4.502928177901294,3.415459464910315,3.415459464910315,0.9758455614029471,0.0,0.0,0.00023115099080445853,1.0000132194617601,0.00023114793515316884,199.00024355247913,0.0,6.126259171157032e-07,1.736181849105903,0.01316962798168503,7.792235073184927e-05,0.00015322864007260927,0.0006994354762826279,0.09570277939610491,0.08137435998878333,0.014328419407321593,0.09570282261267256,0.08137435998878635,0.014328419407322126,0.428261037129816,0.428261037129816,0.07540831972941306,0.0,4.588987304245336,4.507761334592374,5.050835033425017,4.589292904322633,4.508672773402395,5.047691813401968,24802.193931876507,21081.86484209503,0.85,0.9189069918128563,0.6947969107936449,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520605736584087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.570312746415,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.673887557157,1536.0675164186555,0.428261037129816,0.07540831972941306,6.112851554438009,3.415459464910315
737.0,-30.094578071125184,5.0321354947290775,35.00696198705612,24.084598395880334,4.976626355842951,-26.587470973355362,-40.10524906972421,1.4695192580731673,-0.4473412845044322,-5.036867642213602,40.01338209581892,47918.65648527289,15456.418311690419,15456.418311690419,63375.07479696331,87668.03526399948,87668.03526399948,15456.418311690419,103124.4535756899,103124.4535756899,103124.4535756899,127926.52577603045,103758.76367221265,64009.42416913552,44165.93278119681,24802.07220034055,0.0,68968.00498153736,21081.761370289467,1536.0609125918804,0.0,0.886682596242756,2.81833326739424,0.0014959080323721466,354146.63594865496,1555110.3061118678,4.391148039416451,1555110.3061118678,4.391148039416451,0.85,0.09570239860620261,4.564652377983593,1.2672028865804896,1.0,0.0,4.564652377982385,1.2848686032696113,1.2851656134560505,3.5526219306533755,19321.284912464755,1970.2227480806143,2034.6934298245008,2034.6934298245008,7.596435947121325,5.0321354947290775,0.5292707734105591,4.5028647213185184,3.415496946940541,3.415496946940541,0.9758562705544404,0.0,0.0,0.00023114793515316884,1.0000130984248863,0.00023114490751895988,199.00034747842383,0.0,6.080753508607068e-07,1.7232855443392432,0.01317023605703589,7.792162235451008e-05,0.00015322631279865876,0.0006994248530860555,0.09570239860619928,0.081374003175187,0.014328395431012282,0.09570235241037503,0.08137400317518984,0.014328395431012782,0.4282594585240535,0.4282594585240535,0.07540824623796986,0.0,4.5890924497397805,4.508019847907178,5.050065854254797,4.58952635770919,4.509067961787252,5.047003334316173,24802.07220034055,21081.761370289467,0.85,0.9189054375855692,0.6947954562133651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520613345545332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.55741644165,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.668200892333,1536.0609125918804,0.4282594585240535,0.07540824623796986,6.112851554438009,3.415496946940541
738.0,-30.094702682661186,5.0320825303117225,35.006942088992496,24.08450849996882,4.976610256441583,-26.587584751323806,-40.10533121237529,1.4694923251042158,-0.4473634045940571,-5.036850281080197,40.01334440020688,47918.43186550747,15456.355730082572,15456.355730082572,63374.78759559004,87667.69611200059,87667.69611200059,15456.355730082572,103124.05184208316,103124.05184208316,103124.05184208316,127926.00950151467,103758.47413484381,64009.24880777669,44165.805918963466,24801.957659431497,0.0,68967.76357839497,21081.66401051677,1536.0544876375998,0.0,0.8866828212737098,2.818335588655046,0.0014959080323721466,354146.87567061355,1555108.6803307747,4.3911404763518425,1555108.6803307747,4.3911404763518425,0.85,0.0957020163733381,4.564652377983593,1.267202194784768,1.0,0.0,4.564652377983218,1.2848687355339488,1.285165741860647,3.552621564946613,19321.230996691298,1970.2172502017813,2034.6934298245008,2034.6934298245008,7.596405189854932,5.0320825303117225,0.5292854961820099,4.5027970341297126,3.4155344603191966,3.4155344603191966,0.9758669886626276,0.0,0.0,0.00023114490751895988,1.0000129797927368,0.00023114190734490977,199.0004504631086,0.0,6.025002596206764e-07,1.7074857357649968,0.01317083855729551,7.792089737409192e-05,0.00015322401014486795,0.0006994143422719536,0.09570201637333331,0.08137364491606221,0.014328371457271095,0.09570205522273156,0.08137364491606629,0.014328371457271814,0.4282578831634743,0.4282578831634743,0.07540817467130127,0.0,4.5891649212185825,4.508251585644359,5.049230424653615,4.5894868764861485,4.50921132117162,5.045921782755727,24801.957659431497,21081.66401051677,0.85,0.9189044896831047,0.6947946312778298,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520620884839386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.541616633076,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.66253327843,1536.0544876375998,0.4282578831634743,0.07540817467130127,6.112851554438009,3.4155344603191966
739.0,-30.094826146343095,5.032029939887642,35.006922269711275,24.084410187229537,4.976580699404681,-26.587698841944732,-40.105409583169944,1.469453395006293,-0.447251077199212,-5.036844025254695,40.013306898780236,47918.19526365068,15456.310850889693,15456.310850889693,63374.506114540374,87667.38016298134,87667.38016298134,15456.310850889693,103123.69101387104,103123.69101387104,103123.69101387104,127925.5398298229,103758.20110041759,64009.05476154936,44165.718154298025,24801.848815951864,0.0,68967.56697024989,21081.571493559084,1536.0486459407543,0.0,0.8866829890291551,2.818334838379923,0.0014959080323721466,354146.9620508772,1555107.062926013,4.39113483826131,1555107.062926013,4.39113483826131,0.85,0.09570164020725555,4.564652377983593,1.2672014738665895,1.0,0.0,4.564652377984556,1.2848689238728697,1.2851659263880728,3.552621044195508,19321.180153988924,1970.212065688989,2034.6934298245008,2034.6934298245008,7.596383132874646,5.032029939887642,0.5292955242714612,4.502734415616181,3.415572041877843,3.415572041877843,0.9758777262508123,0.0,0.0,0.00023114190734490977,1.0000128602422076,0.00023113893484222407,199.00055249924694,0.0,5.970359874400092e-07,1.691999988404986,0.013171435593282951,7.792020568940272e-05,0.00015322170165550704,0.0006994038048205028,0.09570164020725164,0.08137329233142584,0.014328347875825787,0.09570168389200007,0.08137329233142918,0.014328347875826373,0.42825630894699895,0.42825630894699895,0.07540810011247343,0.0,4.589248309072445,4.508487325928002,5.048445297095952,4.589592948055497,4.509442102126684,5.045316721125971,24801.848815951864,21081.571493559084,0.85,0.9189030278808856,0.6947931813271137,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520628355850376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.526130885715,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.65688429162,1536.0486459407543,0.42825630894699895,0.07540810011247343,6.112851554438009,3.415572041877843
740.0,-30.0949486133077,5.031977764034443,35.006902488796705,24.08431665915998,4.976554015967056,-26.587811747933678,-40.10548781426621,1.4694171505930456,-0.44710829471046054,-5.036834164333549,40.013268377723406,47917.96268003847,15456.261102383862,15456.261102383862,63374.223782422334,87667.07298935304,87667.07298935304,15456.261102383862,103123.3340917369,103123.3340917369,103123.3340917369,127925.066020875,103757.93770436427,64008.86564376426,44165.635622888905,24801.731929138106,0.0,68967.36755202702,21081.47213976739,1536.042259370257,0.0,0.8866831788438302,2.8183341078426825,0.0014959080323721466,354147.09821023495,1555105.4015467912,4.391128458784159,1555105.4015467912,4.391128458784159,0.85,0.09570126071069779,4.564652377983593,1.267200756245293,1.0,0.0,4.5646523779831565,1.2848690995891152,1.28516609832546,3.552620558345835,19321.131106081928,1970.2070641943915,2034.6934298245008,2034.6934298245008,7.596358682751052,5.031977764034443,0.5293074164268328,4.50267034760761,3.415609647983765,3.415609647983765,0.9758884708525043,0.0,0.0,0.00023113893484222407,1.0000127564341867,0.00023113598637122573,199.00065371174293,0.0,5.915296767595559e-07,1.6763951039365814,0.013172027122959711,7.791951524332546e-05,0.0001532194195988986,0.0006993933880253784,0.09570126071068898,0.08137293693601573,0.014328323774673241,0.09570128166473749,0.08137293693602322,0.014328323774674563,0.42825473604311964,0.42825473604311964,0.07540802565462242,0.0,4.589340240162471,4.508731280745508,5.0476705931188235,4.5897258696230665,4.50972572267716,5.0445905726558635,24801.731929138106,21081.47213976739,0.85,0.9189015911708479,0.694791817940427,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520635758049698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.51052600125,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.651254146438,1536.042259370257,0.42825473604311964,0.07540802565462242,6.112851554438009,3.415609647983765
741.0,-30.095069923884527,5.031926086853269,35.00688278897593,24.084237205702834,4.976537735343716,-26.58792257271584,-40.10556192426009,1.4693903841750444,-0.44692476417128546,-5.036817201768725,40.01323117792132,47917.71651501262,15456.201261740918,15456.201261740918,63373.91777675354,87666.78280589927,87666.78280589927,15456.201261740918,103122.9840676402,103122.9840676402,103122.9840676402,127924.60383698053,103757.69554230206,64008.66713852569,44165.58711530707,24801.61976934034,0.0,68967.20688464741,21081.37680393929,1536.035981814078,0.0,0.8866834000471385,2.818333670025789,0.0014959080323721466,354147.33242900996,1555103.7971533942,4.391121024369483,1555103.7971533942,4.391121024369483,0.85,0.09570087976180422,4.564652377983593,1.26720006225165,1.0,0.0,4.5646523779812735,1.2848692309108227,1.2851662258889258,3.552620195245695,19321.086012231215,1970.2024659013236,2034.6934298245008,2034.6934298245008,7.596329272599102,5.031926086853269,0.529322795138282,4.502603291714987,3.415647291501196,3.415647291501196,0.9758992261431988,0.0,0.0,0.00023113598637122573,1.0000126359940946,0.0002311330657751715,199.00075396863502,0.0,5.867476561183418e-07,1.6628428574393808,0.013172613870615829,7.7918861174178e-05,0.00015321712519704775,0.0006993829148785138,0.09570087976180283,0.0813725803236372,0.014328299438165626,0.0957008995570972,0.08137258032363838,0.014328299438165834,0.42825316484482573,0.42825316484482573,0.07540795138649839,0.0,4.58944441305033,4.508997846269494,5.046849115221903,4.5898924375974275,4.510096141454937,5.043595519338851,24801.61976934034,21081.37680393929,0.85,0.918899294888815,0.6947898672358651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520643100498483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.49697375475,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.64563985337,1536.035981814078,0.42825316484482573,0.07540795138649839,6.112851554438009,3.415647291501196
742.0,-30.095190161630626,5.031874720927483,35.006863139859185,24.08412918392571,4.976502817880342,-26.58803429560558,-40.105639945808775,1.4693469518553273,-0.4468741711581288,-5.036814529654468,40.013193255137736,47917.493945959075,15456.16391109428,15456.16391109428,63373.65785705335,87666.44684977207,87666.44684977207,15456.16391109428,103122.61076086634,103122.61076086634,103122.61076086634,127924.11993792174,103757.39856566324,64008.48321346469,44165.461502442835,24801.509177055395,0.0,68966.97067949823,21081.282800497087,1536.0301167525542,0.0,0.8866835510731499,2.818333315084094,0.0014959080323721466,354147.36932552414,1555102.1615797528,4.391115948542706,1555102.1615797528,4.391115948542706,0.8500000000000001,0.09570050547179146,4.564652377983593,1.267199325398542,1.0,0.0,4.564652377985348,1.2848694401502199,1.2851664314239082,3.5526196167058957,19321.03071116509,1970.1968267619516,2034.6934298245008,2034.6934298245008,7.596310915707545,5.031874720927483,0.5293320157249317,4.5025427052025515,3.4156849984915993,3.4156849984915993,0.9759099995690284,0.0,0.0,0.0002311330657751715,1.0000125242572244,0.00023113017104145706,199.0008533389762,0.0,5.812008168288704e-07,1.6471231148930185,0.013173195071432659,7.791817258848657e-05,0.00015321489318668492,0.0006993727265271034,0.09570050547178521,0.08137222997304584,0.01432827549873937,0.09570053838921694,0.08137222997305116,0.014328275498740307,0.4282515965453529,0.4282515965453529,0.07540787391606885,0.0,4.589542735906775,4.509241371644293,5.046119672657085,4.589940358496335,4.5102205214488436,5.043207011440018,24801.509177055395,21081.282800497087,0.85,0.9188986732730657,0.6947890196401432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520650373623585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.4812540122,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.64004464437,1536.0301167525542,0.4282515965453529,0.07540787391606885,6.112851554438009,3.4156849984915993
