time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
743.0,-30.09530929083657,5.031823753764518,35.00684349932374,24.084035760629945,4.976475132721962,-26.58814429729489,-40.10571772288529,1.469310139180295,-0.4467045182614129,-5.036804612880204,40.01315420684993,47917.27557716137,15456.116059555821,15456.116059555821,63373.39163671719,87666.1447447941,87666.1447447941,15456.116059555821,103122.26080434992,103122.26080434992,103122.26080434992,127923.64912803372,103757.13825184986,64008.30628919493,44165.36884739436,24801.388323683805,0.0,68966.75717107816,21081.180075131233,1536.023498457993,0.0,0.8866837430822173,2.8183322366678842,0.0014959080323721466,354147.5062562238,1555100.4774655458,4.391109495319838,1555100.4774655458,4.391109495319838,0.85,0.0957001260914891,4.564652377983593,1.2671986583294346,1.0,0.0,4.5646523779833466,1.2848696183647428,1.2851666059600755,3.5526191239489644,19320.982237212847,1970.1918837944506,2034.6934298245008,2034.6934298245008,7.596287397895104,5.031823753764518,0.5293447029607599,4.502479050803758,3.415722713248743,3.415722713248743,0.9759207752139265,0.0,0.0,0.00023113017104145706,1.0000124088004325,0.00023112730302887928,199.0009517932522,0.0,5.760544793646783e-07,1.6325383945194982,0.013173771125912023,7.791748616600461e-05,0.00015321268487545245,0.0006993626463539848,0.09570012609148586,0.08137187492589645,0.014328251165589403,0.09570011014881166,0.08137187492589922,0.014328251165589891,0.4282500293448782,0.4282500293448782,0.07540779891961975,0.0,4.589650603510961,4.5094944671804456,5.045399624154754,4.590100094618776,4.510525577857891,5.042538327742363,24801.388323683805,21081.180075131233,0.85,0.9188976578892041,0.6947880042887664,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520657582434433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.46666929183,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.63446688406,1536.023498457993,0.4282500293448782,0.07540779891961975,6.112851554438009,3.415722713248743
744.0,-30.095427396812696,5.031773240450177,35.00682391820532,24.083946318738185,4.976455289268053,-26.58825259376355,-40.105787676852174,1.4692804862188935,-0.446630133428755,-5.036789909672579,40.01311665642588,47917.02545640166,15456.061597720785,15456.061597720785,63373.08705412244,87665.82499880398,87665.82499880398,15456.061597720785,103121.88659652477,103121.88659652477,103121.88659652477,127923.16095675224,103756.86342681698,64008.10076941011,44165.29184156319,24801.274360227475,0.0,68966.56620179066,21081.083206193354,1536.0171633033735,0.0,0.8866839540460001,2.81833297434164,0.0014959080323721466,354147.70927801385,1555098.8579540257,4.391102405051104,1555098.8579540257,4.391102405051104,0.85,0.095699747152559,4.564652377983593,1.2671979225752876,1.0,0.0,4.564652377982573,1.284869763025756,1.2851667469693115,3.552618723966416,19320.931061075302,1970.1866652807332,2034.6934298245008,2034.6934298245008,7.596260631290248,5.031773240450177,0.5293598139631985,4.502413426486979,3.4157604626894607,3.4157604626894607,0.9759315607684174,0.0,0.0,0.00023112730302887928,1.0000123022295213,0.00023112445968272827,199.0010494019653,0.0,5.707372327333718e-07,1.6174693175663757,0.013174341863144756,7.791686879124205e-05,0.00015321043423763723,0.0006993523729747296,0.09569974715255077,0.08137151996695431,0.014328227185596456,0.09569976326244099,0.0813715199669613,0.014328227185597689,0.4282484637665421,0.4282484637665421,0.07540772598596644,0.0,4.589747025157408,4.509739292621077,5.044650048961728,4.590159776243809,4.510746360992357,5.041679757648694,24801.274360227475,21081.083206193354,0.85,0.918895785947902,0.6947863014696175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206647247899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.451600214874,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.62890732358,1536.0171633033735,0.4282484637665421,0.07540772598596644,6.112851554438009,3.4157604626894607
745.0,-30.09554444837048,5.031723106413469,35.00680439885267,24.083857924584322,4.976428958750922,-26.588360589882328,-40.105861332826294,1.4692451002627853,-0.44639635548219303,-5.036780616499524,40.01307929324529,47916.79802249838,15456.0160844051,15456.0160844051,63372.814106903475,87665.53966142444,87665.53966142444,15456.0160844051,103121.55574582954,103121.55574582954,103121.55574582954,127922.71932660056,103756.61955143641,64007.91446779459,44165.22787071313,24801.163580771023,0.0,68966.39145148416,21080.98904365537,1536.0111374072767,0.0,0.8866841367719881,2.818330977241265,0.0014959080323721466,354147.8375981305,1555097.2465193912,4.391096263826517,1555097.2465193912,4.391096263826517,0.85,0.09569937155247227,4.564652377983593,1.267197191216983,1.0,0.0,4.564652377983185,1.2848699344590082,1.2851669147886686,3.552618249959697,19320.885648181542,1970.1820344543287,2034.6934298245008,2034.6934298245008,7.596238262654753,5.031723106413469,0.5293727645774409,4.502350341836028,3.415798264095909,3.415798264095909,0.9759423611702597,0.0,0.0,0.00023112445968272827,1.0000121924096093,0.00023112164175300245,199.0011461393375,0.0,5.65828867862426e-07,1.6035590115221154,0.013174907692012619,7.791621874951224e-05,0.00015320824093321603,0.0006993423613024878,0.0956993715524673,0.08137116797480166,0.014328203577665639,0.09569933973391649,0.08137116797480588,0.014328203577666381,0.428246899152928,0.428246899152928,0.07540765243123151,0.0,4.58987110411789,4.510011818066744,5.043927900543622,4.590384261017334,4.511119471421466,5.0410570172711004,24801.163580771023,21080.98904365537,0.85,0.918894156605024,0.6947847642022338,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452067180580456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.43768990883,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.62336429083,1536.0111374072767,0.428246899152928,0.07540765243123151,6.112851554438009,3.415798264095909
746.0,-30.095660269007894,5.031673451223146,35.00678495169605,24.08376778420063,4.976413236622164,-26.588466417098413,-40.10593086769802,1.469219384712665,-0.4464217792272507,-5.036763038137718,40.01304235739938,47916.55730946022,15455.958622838716,15455.958622838716,63372.515932298935,87665.19782684743,87665.19782684743,15455.958622838716,103121.15644968615,103121.15644968615,103121.15644968615,127922.20806000366,103756.32348310993,64007.719136186,44165.11594102658,24801.0516103175,0.0,68966.16755134409,21080.893868769876,1536.004846177425,0.0,0.8866843601545914,2.8183333674628477,0.0014959080323721466,354148.08032021846,1555095.6535164912,4.391088756179007,1555095.6535164912,4.391088756179007,0.8500000000000001,0.09569899269573076,4.564652377983593,1.2671964796399697,1.0,0.0,4.564652377982786,1.2848700605945653,1.2851670373325181,3.552617901199542,19320.830516255457,1970.1764125624406,2034.6934298245008,2034.6934298245008,7.596210021758335,5.031673451223146,0.5293897129791469,4.502283738243999,3.4158360957289187,3.4158360957289187,0.9759531702082624,0.0,0.0,0.00023112164175300245,1.0000120642043229,0.0002311188534879311,199.00124185949622,0.0,5.607712451793671e-07,1.5892257088383266,0.013175468463257798,7.791560508266498e-05,0.00015320603667033747,0.0006993322996086974,0.09569899269572521,0.0813708131802202,0.014328179515505008,0.095699053037949,0.08137081318022492,0.01432817951550584,0.4282453371547756,0.4282453371547756,0.07540757954380552,0.0,4.589958634084098,4.510249515788132,5.043159412786508,4.590341258910485,4.51123350250441,5.040118944096946,24801.0516103175,21080.893868769876,0.85,0.9188928163235868,0.6947835295297103,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520678823608335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.42335660615,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.617838444728,1536.004846177425,0.4282453371547756,0.07540757954380552,6.112851554438009,3.4158360957289187
747.0,-30.09577517883698,5.03162409644306,35.006765550387534,24.083675199095183,4.976379859794752,-26.58857319001273,-40.106008120905585,1.4691778709703844,-0.4461110667850221,-5.036759060876921,40.013004798505605,47916.35719958458,15455.922573610304,15455.922573610304,63372.27977319488,87664.92565896093,87664.92565896093,15455.922573610304,103120.84823257124,103120.84823257124,103120.84823257124,127921.78966097854,103756.08856464179,64007.555990888075,44165.03619305968,24800.941428407303,0.0,68965.97762146698,21080.800214146206,1535.9989757893018,0.0,0.8866845165098142,2.8183297342031874,0.0014959080323721466,354148.1352382692,1555094.0336434783,4.391083501250736,1555094.0336434783,4.391083501250736,0.85,0.09569861984101713,4.564652377983593,1.2671958471881228,1.0,0.0,4.564652377985373,1.2848702605844298,1.2851672337858617,3.552617348235095,19320.786771259918,1970.1719518143218,2034.6934298245008,2034.6934298245008,7.596192304480694,5.03162409644306,0.5294008032838562,4.502223293159203,3.4158739882571933,3.4158739882571933,0.9759639966449124,0.0,0.0,0.0002311188534879311,1.0000119693426985,0.00023111608718028048,199.00133682699618,0.0,5.5486821183365e-07,1.5724965123365642,0.013176023331469632,7.79149233043465e-05,0.0001532039301835846,0.0006993226842289317,0.09569861984101535,0.08137046393938939,0.014328155901625967,0.09569858079507897,0.0813704639393909,0.014328155901626234,0.4282437753177941,0.4282437753177941,0.07540750389754115,0.0,4.5900951454487995,4.510529631016595,5.042477293788522,4.59064799409191,4.51165760569944,5.039756407734785,24800.941428407303,21080.800214146206,0.85,0.9188919226379392,0.6947825413652904,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206857676189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.40662740965,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.612333356346,1535.9989757893018,0.4282437753177941,0.07540750389754115,6.112851554438009,3.4158739882571933
748.0,-30.0958889521945,5.031575249779047,35.00674620203141,24.083595012221508,4.97636731627868,-26.58867685647743,-40.106073569599516,1.4691552205615956,-0.4460151763540239,-5.036738333620098,40.01296753823694,47916.10716534598,15455.861599681471,15455.861599681471,63371.96876502745,87664.61502656522,87664.61502656522,15455.861599681471,103120.4766262467,103120.4766262467,103120.4766262467,127921.30222797353,103755.82422064354,64007.35188974493,44164.96925655401,24800.82560172682,0.0,68965.79485828083,21080.701761467797,1535.9923917961598,0.0,0.886684757108108,2.8183308924314483,0.0014959080323721466,354148.42144051444,1555092.4266510908,4.39107541500731,1555092.4266510908,4.39107541500731,0.85,0.09569823926742056,4.564652377983593,1.2671950867073614,1.0,0.0,4.564652377983313,1.284870372272457,1.2851673419451717,3.552617039421979,19320.737546832752,1970.1669323196763,2034.6934298245008,2034.6934298245008,7.596162337347593,5.031575249779047,0.529419671074252,4.502155578704795,3.415911888650573,3.415911888650573,0.9759748253287351,0.0,0.0,0.00023111608718028048,1.0000118509749163,0.00023111334826178743,199.00143085533543,0.0,5.504989205467045e-07,1.5601139408293605,0.013176573830390179,7.791434570804277e-05,0.00015320174147223772,0.0006993126935224775,0.09569823926741529,0.08137010780959789,0.014328131457817401,0.09569823588295368,0.08137010780960237,0.01432813145781819,0.4282422163415433,0.4282422163415433,0.07540743077158564,0.0,4.59021305501517,4.510801032374673,5.04172028508583,4.590723157266098,4.511925780791103,5.038731724289164,24800.82560172682,21080.701761467797,0.85,0.918889848152287,0.6947807570957419,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452069265702834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.39424483814,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.606842653804,1535.9923917961598,0.4282422163415433,0.07540743077158564,6.112851554438009,3.415911888650573
749.0,-30.096001708100324,5.031526769586651,35.00672693590508,24.083506233897083,4.976342898697819,-26.58878079462682,-40.1061465969309,1.4691219852242872,-0.4458251256444896,-5.03672825733264,40.01293123663978,47915.89779717912,15455.817623087612,15455.817623087612,63371.71542026673,87664.31918826669,87664.31918826669,15455.817623087612,103120.1368113543,103120.1368113543,103120.1368113543,127920.85678484413,103755.56875695624,64007.18257806645,44164.873532099766,24800.719973489824,0.0,68965.59350558958,21080.61197746635,1535.9866383480232,0.0,0.8866849399758856,2.8183295636365067,0.0014959080323721466,354148.56057409523,1555090.8610063074,4.391069269024885,1555090.8610063074,4.391069269024885,0.85,0.0956978658766358,4.564652377983593,1.2671944086486473,1.0,0.0,4.5646523779840225,1.2848705334280313,1.2851674996186546,3.552616593833086,19320.689976039575,1970.1620814487696,2034.6934298245008,2034.6934298245008,7.596140723971734,5.031526769586651,0.5294340463220504,4.5020927232646,3.4159498600676677,3.4159498600676677,0.9759856743050479,0.0,0.0,0.00023111334826178743,1.0000117450043726,0.0002311106338663821,199.00152404287593,0.0,5.450486991126189e-07,1.5446680132851618,0.01317711887908929,7.791370123359537e-05,0.00015319964702819206,0.0006993031331134839,0.09569786587662855,0.08136975832436377,0.014328107552264786,0.09569785203757673,0.08136975832436993,0.01432810755226587,0.4282406593119791,0.4282406593119791,0.07540735466382247,0.0,4.590347402118198,4.511084496471369,5.041004644045472,4.590903131688151,4.512237383745116,5.038161279557755,24800.719973489824,21080.61197746635,0.85,0.9188888574580385,0.6947797497500777,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520699478306875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.3787989106,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.601370888247,1535.9866383480232,0.4282406593119791,0.07540735466382247,6.112851554438009,3.4159498600676677
750.0,-30.09611337410654,5.03147871181557,35.0067077236439,24.08341661738234,4.976323372163755,-26.58888326254268,-40.106215642858274,1.469093260599886,-0.445752879892666,-5.036713362950341,40.01289427331961,47915.67494127375,15455.766932529728,15455.766932529728,63371.44187380347,87663.99726154652,87663.99726154652,15455.766932529728,103119.76419407626,103119.76419407626,103119.76419407626,127920.37216552696,103755.28895056191,64007.0015017505,44164.76383201268,24800.607971450714,0.0,68965.3718034634,21080.516775733107,1535.980404511166,0.0,0.886685149784763,2.8183303518753497,0.0014959080323721466,354148.7662361046,1555089.266823421,4.391062217584209,1555089.266823421,4.391062217584209,0.85,0.09569748918383739,4.564652377983593,1.2671937042148786,1.0,0.0,4.564652377985005,1.2848706734285587,1.285167636163711,3.5526162067371647,19320.63787230516,1970.1567683464957,2034.6934298245008,2034.6934298245008,7.596115810853552,5.03147871181557,0.5294508366745312,4.502027875141039,3.4159878606259264,3.4159878606259264,0.9759965316074075,0.0,0.0,0.0002311106338663821,1.0000116314870835,0.00023110794573729637,199.00161632974087,0.0,5.401688225159131e-07,1.5308384430100976,0.013177659047911806,7.791309190002134e-05,0.00015319754196636078,0.00069929352423799,0.09569748918383177,0.081369406163289,0.014328083020542764,0.09569751305471183,0.08136940616329377,0.014328083020543607,0.4282391047525045,0.4282391047525045,0.07540727817557887,0.0,4.590464527467589,4.511348842758878,5.040282587162096,4.5909604830576995,4.512434356592507,5.037422729357729,24800.607971450714,21080.516775733107,0.85,0.9188878449665808,0.6947787518324878,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520706238590155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.36496934032,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.595915713193,1535.980404511166,0.4282391047525045,0.07540727817557887,6.112851554438009,3.4159878606259264
751.0,-30.096224055564424,5.031431024895887,35.006688564498255,24.083332972973608,4.976299382902109,-26.588985290521627,-40.10628458401186,1.4690606178592618,-0.44547183991630845,-5.036702093132814,40.01285739589721,47915.45655897011,15455.722430361966,15455.722430361966,63371.178989332075,87663.72311609458,87663.72311609458,15455.722430361966,103119.44554645655,103119.44554645655,103119.44554645655,127919.94333349477,103755.05442752206,64006.82243403197,44164.70221498899,24800.497787038206,0.0,68965.2000020272,21080.423118982475,1535.974361976951,0.0,0.8866853408185239,2.81832796249622,0.0014959080323721466,354148.92185009434,1555087.67634643,4.391055797156074,1555087.67634643,4.391055797156074,0.85,0.09569711459020404,4.564652377983593,1.2671930168149994,1.0,0.0,4.56465237798322,1.2848708317067143,1.28516779102437,3.5526157691044262,19320.594200943717,1970.152315106965,2034.6934298245008,2034.6934298245008,7.596093939171504,5.031431024895887,0.5294662553261658,4.501964769569721,3.416025907814295,3.416025907814295,0.9760074022326558,0.0,0.0,0.00023110794573729637,1.0000115289432978,0.00023110528133761198,199.00170780299607,0.0,5.349420329626528e-07,1.516025721416158,0.013178193989944768,7.791248349547647e-05,0.00015319546224181992,0.000699284031018419,0.09569711459020178,0.08136905600486938,0.014328058585332398,0.0956970760671546,0.0813690560048713,0.014328058585332737,0.4282375511982639,0.4282375511982639,0.0754072005166291,0.0,4.590613550971341,4.511645139455595,5.0395921464667595,4.591230253216509,4.512851611407825,5.03685185294421,24800.497787038206,21080.423118982475,0.85,0.9188863221953871,0.6947773160602979,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452071293353441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.350156618726,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.590478613933,1535.974361976951,0.4282375511982639,0.0754072005166291,6.112851554438009,3.416025907814295
752.0,-30.096333645057236,5.03138381172841,35.00666947860369,24.083242273796373,4.976286695108413,-26.589085205384947,-40.106345632206626,1.469038255436096,-0.4455655388993591,-5.036682281682146,40.012821211196936,47915.20648630647,15455.665580097204,15455.665580097204,63370.87206640368,87663.36466994084,87663.36466994084,15455.665580097204,103119.03025003805,103119.03025003805,103119.03025003805,127919.4182284263,103754.74028956008,64006.6163281996,44164.58217928943,24800.387978388244,0.0,68964.97015767767,21080.329781630007,1535.9681356026856,0.0,0.8866855728532502,2.8183315142779426,0.0014959080323721466,354149.19540734886,1555086.115746872,4.391047998734498,1555086.115746872,4.391047998734498,0.85,0.09569673704534819,4.564652377983593,1.2671922513889151,1.0,0.0,4.564652377981216,1.2848709418369744,1.2851678977564953,3.5526154645987473,19320.53570420715,1970.1463500998964,2034.6934298245008,2034.6934298245008,7.5960659987142645,5.03138381172841,0.5294857849334278,4.501898026794982,3.416063986779883,3.416063986779883,0.9760182819371094,0.0,0.0,0.00023110528133761198,1.0000114152103001,0.00023110264325233834,199.00179837386432,0.0,5.302200874632137e-07,1.5026437278707476,0.01317872421003223,7.79119447498297e-05,0.00015319333658778229,0.0006992743281466613,0.09569673704534451,0.08136870333936919,0.014328033705975327,0.09569683378412033,0.08136870333937231,0.014328033705975875,0.4282360005627662,0.4282360005627662,0.07540712335779187,0.0,4.590706837810842,4.51188373842416,5.038857140555194,4.591116742782788,4.512875547771557,5.035954844875505,24800.387978388244,21080.329781630007,0.85,0.9188849342139356,0.694776005510563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520719569455809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.33677462518,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.585057516257,1535.9681356026856,0.4282360005627662,0.07540712335779187,6.112851554438009,3.416063986779883
753.0,-30.096442251819063,5.031336903223114,35.00665044561436,24.083154124114685,4.976257501718958,-26.58918588631382,-40.10641813566906,1.469001136213727,-0.44525208857845655,-5.036675334262316,40.012784580381286,47915.01502350093,15455.629020635502,15455.629020635502,63370.64404413643,87663.09390418392,87663.09390418392,15455.629020635502,103118.72292481942,103118.72292481942,103118.72292481942,127919.00364008012,103754.50580923988,64006.460843591754,44164.4944062757,24800.2807152607,0.0,68964.7751215364,21080.238607971594,1535.9623584676285,0.0,0.8866857409746518,2.818328192142038,0.0014959080323721466,354149.2913376218,1555084.5359081365,4.391042348368346,1555084.5359081365,4.391042348368346,0.85,0.09569636516190708,4.564652377983593,1.267191635970958,1.0,0.0,4.564652377984274,1.2848711209561443,1.2851680735272868,3.5526149693416564,19320.49204080068,1970.1418976715474,2034.6934298245008,2034.6934298245008,7.596048030669959,5.031336903223114,0.5294997911119248,4.501837112111189,3.4161021291825207,3.4161021291825207,0.9760291797664344,0.0,0.0,0.00023110264325233834,1.000011312855272,0.00023110002885115864,199.0018881326207,0.0,5.24983713718409e-07,1.487803844677971,0.013179249193745949,7.791130491679675e-05,0.0001531913383355416,0.0006992652068198191,0.0956963651618992,0.08136835590666998,0.014328009255229214,0.0956963791874687,0.08136835590667668,0.014328009255230393,0.42823444895946505,0.42823444895946505,0.07540704343512776,0.0,4.590847629744928,4.512163855511005,5.038203739940343,4.59142324568387,4.513297446530089,5.03560337795227,24800.2807152607,21080.238607971594,0.85,0.9188842265121369,0.6947751941344035,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520726139914006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.32193474199,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.579654604897,1535.9623584676285,0.42823444895946505,0.07540704343512776,6.112851554438009,3.4161021291825207
754.0,-30.096549807251897,5.031290388681183,35.00663143262678,24.083070025686197,4.976236080127921,-26.589284843615218,-40.10647904416544,1.4689711164912893,-0.44503005538848583,-5.036661002712302,40.012747096992925,47914.774167562035,15455.581745031766,15455.581745031766,63370.355912593805,87662.80586640578,87662.80586640578,15455.581745031766,103118.38761143755,103118.38761143755,103118.38761143755,127918.5524528727,103754.2571421315,64006.2590296724,44164.442347176766,24800.164841435155,0.0,68964.60718861192,21080.14011521988,1535.9559146213212,0.0,0.8866859497999853,2.8183269389608783,0.0014959080323721466,354149.48922834767,1555082.919300323,4.391035329992077,1555082.919300323,4.391035329992077,0.85,0.09569598865441716,4.564652377983593,1.267190906261094,1.0,0.0,4.56465237798481,1.284871266809724,1.2851682160552316,3.552614566062648,19320.4457356224,1970.137175857444,2034.6934298245008,2034.6934298245008,7.596024795914767,5.031290388681183,0.5295173286204538,4.501773060060729,3.41614028480297,3.41614028480297,0.9760400813722772,0.0,0.0,0.00023110002885115864,1.0000112033545203,0.00023109743978461198,199.00197702257,0.0,5.202707710972036e-07,1.474447365289475,0.013179769464517046,7.791076741149087e-05,0.00015318926143966777,0.0006992557265121297,0.09569598865441574,0.0813680042330032,0.014327984421412542,0.09569595769694447,0.0813680042330044,0.014327984421412756,0.42823289925975305,0.42823289925975305,0.07540696576211954,0.0,4.590999012640168,4.512456353548146,5.037550737585605,4.591630947323836,4.513653412681549,5.034966021496132,24800.164841435155,21080.14011521988,0.85,0.9188822860874369,0.6947733934961667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520732651457993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.3085782626,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.574267727934,1535.9559146213212,0.42823289925975305,0.07540696576211954,6.112851554438009,3.41614028480297
755.0,-30.096656296011048,5.031244294619071,35.006612481590366,24.082985158916586,4.97621941371075,-26.58938236526718,-40.106547286827094,1.468945482966919,-0.4449263852204126,-5.036644146795888,40.01271087547659,47914.57304761555,15455.531287453396,15455.531287453396,63370.10433506894,87662.49246454169,87662.49246454169,15455.531287453396,103118.02375199509,103118.02375199509,103118.02375199509,127918.07912121994,103753.98480456448,64006.09864059131,44164.317959970176,24800.055369224847,0.0,68964.37332919502,21080.04706384112,1535.9497768865972,0.0,0.8866861669118312,2.818327542029513,0.0014959080323721466,354149.72197575675,1555081.3571165479,4.391028033118153,1555081.3571165479,4.391028033118153,0.8500000000000001,0.09569561348987973,4.564652377983593,1.2671902402909474,1.0,0.0,4.564652377985461,1.2848713920891235,1.2851683380367938,3.552614219670455,19320.39502268464,1970.1320045769596,2034.6934298245008,2034.6934298245008,7.59599999730008,5.031244294619071,0.529536265573169,4.501708029045902,3.4161784810881928,3.4161784810881928,0.9760509945966265,0.0,0.0,0.00023109743978461198,1.0000110922551209,0.00023109487642128558,199.00206503102837,0.0,5.152293614279064e-07,1.4601600102866867,0.013180284693878474,7.79101651877146e-05,0.00015318727459689738,0.0006992466572655532,0.09569561348987124,0.08136765354696311,0.014327959942908131,0.09569561920131957,0.08136765354697033,0.014327959942909401,0.42823135202076806,0.42823135202076806,0.07540688947739674,0.0,4.591136527753463,4.512735536946195,5.03688072105831,4.591717761575467,4.513884104242436,5.034232753137701,24800.055369224847,21080.04706384112,0.85,0.918881754098999,0.694772833197509,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207390999748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.294290907594,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.56889829237,1535.9497768865972,0.42823135202076806,0.07540688947739674,6.112851554438009,3.4161784810881928
756.0,-30.09676179989031,5.031198552068717,35.006593584645664,24.082896031346195,4.976196345613487,-26.589479640586017,-40.1066079508513,1.4689141863091324,-0.4447640024453108,-5.036632292612492,40.012674548936864,47914.34099361541,15455.489106042596,15455.489106042596,63369.83009965801,87662.18889360814,87662.18889360814,15455.489106042596,103117.67799965074,103117.67799965074,103117.67799965074,127917.62514832686,103753.71891021608,64005.90395529525,44164.23883880091,24799.947148676118,0.0,68964.18598747703,21079.9550763747,1535.9438256551794,0.0,0.8866863589251818,2.8183267860140484,0.0014959080323721466,354149.8856590366,1555079.7904044483,4.391021579777174,1555079.7904044483,4.391021579777174,0.85,0.09569524110076501,4.564652377983593,1.2671895309118555,1.0,0.0,4.564652377983238,1.2848715438118163,1.2851684865007873,3.5526138001637744,19320.34550956131,1970.1269556434981,2034.6934298245008,2034.6934298245008,7.595979266210972,5.031198552068717,0.529553207015244,4.501645345053473,3.416216726693925,3.416216726693925,0.97606192191255,0.0,0.0,0.00023109487642128558,1.0000109896754523,0.00023109233679150472,199.00215222559288,0.0,5.101145953780435e-07,1.4456647633013753,0.013180794808473853,7.79096298470607e-05,0.00015318524657422487,0.0006992374000470385,0.09569524110076219,0.08136730531708393,0.014327935783678256,0.09569524346929385,0.08136730531708633,0.01432793578367868,0.4282298061376086,0.4282298061376086,0.07540681283577423,0.0,4.591278536114544,4.51301422235872,5.036243618239439,4.591868290167156,4.51415135264557,5.033717784196256,24799.947148676118,21079.9550763747,0.85,0.9188802737578186,0.6947713557050613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520745484544273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.27979566061,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.563546640653,1535.9438256551794,0.4282298061376086,0.07540681283577423,6.112851554438009,3.416216726693925
757.0,-30.096866200592636,5.03115318708111,35.006574725327646,24.08281696205961,4.976175665384895,-26.58957568408646,-40.10667217718435,1.4688851488786756,-0.444462943702149,-5.036618002378398,40.01263785100158,47914.13122594084,15455.443798512748,15455.443798512748,63369.57502445359,87661.9208007975,87661.9208007975,15455.443798512748,103117.36459931024,103117.36459931024,103117.36459931024,127917.19991222986,103753.48908490798,64005.732110312354,44164.17441621736,24799.835312919622,0.0,68964.00972913699,21079.860015981678,1535.9376132303141,0.0,0.8866865646932738,2.8183244857083083,0.0014959080323721466,354150.0829795295,1555078.2076757988,4.391014664157752,1555078.2076757988,4.391014664157752,0.85,0.09569486725925846,4.564652377983593,1.2671888319728897,1.0,0.0,4.564652377983649,1.2848716849151829,1.2851686243734954,3.552613410019161,19320.302712981043,1970.1225916068224,2034.6934298245008,2034.6934298245008,7.5959569987139695,5.03115318708111,0.5295714736335864,4.501581713447524,3.4162550015155997,3.4162550015155997,0.9760728575758856,0.0,0.0,0.00023109233679150472,1.000010874773179,0.00023108982374208756,199.00223850849403,0.0,5.053917922473994e-07,1.43228033922913,0.0131813002002661,7.790906307387422e-05,0.0001531832737176305,0.0006992283946424936,0.09569486725925341,0.08136695568329814,0.014327911575955272,0.09569480051279683,0.08136695568330243,0.014327911575956026,0.42822826149502063,0.42822826149502063,0.07540673745871926,0.0,4.591448575798324,4.513324744210422,5.035612889155914,4.592155058676269,4.514593821395749,5.0331171854952,24799.835312919622,21079.860015981678,0.85,0.918878923562361,0.6947700897051716,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520751810070227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.26641123654,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.558211169739,1535.9376132303141,0.42822826149502063,0.07540673745871926,6.112851554438009,3.4162550015155997
758.0,-30.09696957812386,5.031108278272154,35.00655594282274,24.08273115232589,4.9761646562950785,-26.58966983943699,-40.10672854548318,1.4688649176082729,-0.4444982591970188,-5.036597081927614,40.01260236970959,47913.88958031525,15455.38905707469,15455.38905707469,63369.278637389936,87661.57708131184,87661.57708131184,15455.38905707469,103116.96613838653,103116.96613838653,103116.96613838653,127916.69399808248,103753.18760226715,64005.532381714525,44164.06135616958,24799.72785969596,0.0,68963.78921586554,21079.768680741563,1535.9314917245893,0.0,0.8866867998268302,2.8183273970643126,0.0014959080323721466,354150.3718506479,1555076.677420367,4.391006761602874,1555076.677420367,4.391006761602874,0.85,0.09569449247470423,4.564652377983593,1.2671880786353724,1.0,0.0,4.564652377983106,1.2848717847619038,1.285168721014177,3.5526131339474127,19320.24657283641,1970.1168669052543,2034.6934298245008,2034.6934298245008,7.595930094691351,5.031108278272154,0.5295929923356617,4.501515285936493,3.416293313997786,3.416293313997786,0.9760838039993674,0.0,0.0,0.00023108982374208756,1.000010768204377,0.0002310873353464316,199.00232394585132,0.0,5.001024594980023e-07,1.4172903702173387,0.013181800302725599,7.790856564801873e-05,0.00015318125809406883,0.0006992191940216097,0.09569449247469769,0.08136660517888128,0.014327887295816416,0.09569454334926143,0.08136660517888683,0.014327887295817394,0.4282267199620909,0.4282267199620909,0.07540666305525637,0.0,4.591570853507108,4.5135874843806505,5.03493451600292,4.592098822730577,4.514677954208707,5.032260856181665,24799.72785969596,21079.768680741563,0.85,0.9188775639783355,0.6947688072988362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520758069459963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.25142126753,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.552894282338,1535.9314917245893,0.4282267199620909,0.07540666305525637,6.112851554438009,3.416293313997786
759.0,-30.09707196803546,5.031063707434963,35.00653722926532,24.082652327511482,4.9761425789746605,-26.589764212698,-40.106792527344055,1.4688348236371436,-0.4441616398934798,-5.036585015650925,40.01256681293774,47913.6884224891,15455.34850046295,15455.34850046295,63369.036922952044,87661.31626215411,87661.31626215411,15455.34850046295,103116.66476261706,103116.66476261706,103116.66476261706,127916.28820042495,103752.96348967637,64005.36762174736,44163.99540881001,24799.623437807895,0.0,68963.6188466179,21079.67992213671,1535.925754617951,0.0,0.8866869901306831,2.818324367764675,0.0014959080323721466,354150.53846276464,1555075.1439107396,4.391000365722273,1555075.1439107396,4.391000365722273,0.85,0.09569412192209344,4.564652377983593,1.2671874384908004,1.0,0.0,4.564652377982766,1.2848719307028023,1.2851688637913665,3.5526127304273887,19320.204840041362,1970.1126113444818,2034.6934298245008,2034.6934298245008,7.595910162149601,5.031063707434963,0.5296107978132598,4.501452909621703,3.416331688485553,3.416331688485553,0.9760947681387294,0.0,0.0,0.0002310873353464316,1.0000106653385392,0.00023108487074805376,199.0024085670447,0.0,4.951965184314556e-07,1.4033869332347453,0.01318229549924403,7.790800103932989e-05,0.00015317933430710173,0.0006992104126028557,0.09569412192209294,0.08136625867609543,0.014327863245997509,0.0956941035856762,0.08136625867609586,0.014327863245997583,0.4282251782251469,0.4282251782251469,0.07540658611977422,0.0,4.591736932090441,4.513893899444554,5.034300682138053,4.592423375757448,4.515142349850066,5.031788326693004,24799.623437807895,21079.67992213671,0.85,0.9188763290379414,0.6947676068022766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520764267510111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.237517830545,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.547594412443,1535.925754617951,0.4282251782251469,0.07540658611977422,6.112851554438009,3.416331688485553
760.0,-30.09717330723515,5.031019529568255,35.0065185598261,24.082567425817274,4.976125339189815,-26.589857156345783,-40.106852527800925,1.468809188300423,-0.44404080548588354,-5.036568236808949,40.0125306708557,47913.473614119626,15455.301344004989,15455.301344004989,63368.77495812462,87661.00551259315,87661.00551259315,15455.301344004989,103116.30685659814,103116.30685659814,103116.30685659814,127915.82006553741,103752.69118580218,64005.19093066594,44163.889172373594,24799.513208939272,0.0,68963.40238131286,21079.58622759838,1535.9195698760177,0.0,0.8866872065608106,2.818324735442692,0.0014959080323721466,354150.77014646406,1555073.5851587448,4.390993091771683,1555073.5851587448,4.390993091771683,0.85,0.09569374839798679,4.564652377983593,1.2671867725206543,1.0,0.0,4.5646523779838,1.2848720557337634,1.2851689856843638,3.5526123847224738,19320.154133377655,1970.1074407037731,2034.6934298245008,2034.6934298245008,7.595886985951524,5.031019529568255,0.5296309527947267,4.501388576773528,3.4163700900801204,3.4163700900801204,0.9761057400228915,0.0,0.0,0.00023108487074805376,1.0000105559004682,0.00023108243146490728,199.00249231992902,0.0,4.904610133406539e-07,1.3899665118074132,0.01318278596025737,7.790747156802462e-05,0.00015317739918002915,0.000699201579420462,0.0956937483979792,0.08136590968625383,0.014327838711725365,0.09569375409430429,0.08136590968626028,0.014327838711726501,0.4282236391497618,0.4282236391497618,0.07540650940847803,0.0,4.591888823761337,4.5141842208573735,5.033663523104963,4.592527431323049,4.515377195597978,5.031146835078857,24799.513208939272,21079.58622759838,0.85,0.9188754146401538,0.6947666727519642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520770406352024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.22409740912,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.542310881943,1535.9195698760177,0.4282236391497618,0.07540650940847803,6.112851554438009,3.4163700900801204
761.0,-30.097273670989143,5.03097569225345,35.00649993381269,24.082483257539593,4.97610353113057,-26.589949678823796,-40.10691238855941,1.4687795389651854,-0.4438078161602448,-5.03655518092696,40.01249459684439,47913.26324933164,15455.260477776626,15455.260477776626,63368.523727108266,87660.71897648608,87660.71897648608,15455.260477776626,103115.9794542627,103115.9794542627,103115.9794542627,127915.38422388281,103752.44055309861,64005.01616439384,44163.80487633863,24799.40476962011,0.0,68963.20964595873,21079.494054177092,1535.9135748044437,0.0,0.886687403779434,2.818323188658888,0.0014959080323721466,354150.9504232924,1555072.02934371,4.390986463498231,1555072.02934371,4.390986463498231,0.85,0.09569337720363627,4.564652377983593,1.2671860367665069,1.0,0.0,4.564652377984373,1.2848721994929582,1.2851691263424505,3.552611987234929,19320.107462178978,1970.1026815659761,2034.6934298245008,2034.6934298245008,7.595866901241086,5.03097569225345,0.5296496731770688,4.501326019076381,3.4164085359360548,3.4164085359360548,0.9761167245531585,0.0,0.0,0.00023108243146490728,1.0000104543022068,0.00023108001568458936,199.00257526670703,0.0,4.854234256242787e-07,1.375689988219206,0.013183271383682995,7.7906943332797e-05,0.00015317548813211028,0.0006991928561510348,0.09569337720363268,0.08136556278788916,0.014327814415743515,0.0956933493428637,0.08136556278789221,0.014327814415744055,0.4282221014315524,0.4282221014315524,0.07540643225224782,0.0,4.592055730742345,4.514486257518627,5.033060173323463,4.592747364766694,4.515719063176903,5.030671635384465,24799.40476962011,21079.494054177092,0.85,0.9188743397012363,0.6947655640639019,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520776482202824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.20982088553,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.537044987708,1535.9135748044437,0.4282221014315524,0.07540643225224782,6.112851554438009,3.4164085359360548
762.0,-30.097372967383908,5.030932311977295,35.00648137632844,24.082402302324795,4.976094486455078,-26.590039964117217,-40.106964426208265,1.468761483188345,-0.44378878697432356,-5.036532540501227,40.012459340873036,47913.02098859285,15455.205633138654,15455.205633138654,63368.226621731505,87660.38862813744,87660.38862813744,15455.205633138654,103115.5942612761,103115.5942612761,103115.5942612761,127914.89124900976,103752.15147605141,64004.81484137816,44163.707371859164,24799.29698773366,0.0,68963.00435959283,21079.402439573612,1535.9073921556585,0.0,0.8866876468568722,2.8183255842962183,0.0014959080323721466,354151.2630445591,1555070.5088105837,4.390978293969619,1555070.5088105837,4.390978293969619,0.85,0.09569300265286955,4.564652377983593,1.2671852949680762,1.0,0.0,4.564652377985036,1.2848722889602942,1.2851692127263312,3.5526117398619155,19320.053632123636,1970.0971924279584,2034.6934298245008,2034.6934298245008,7.595839946498338,5.030932311977295,0.5296729586837561,4.5012593532935385,3.4164470108953693,3.4164470108953693,0.976127717398677,0.0,0.0,0.00023108001568458936,1.0000103431295546,0.0002310776256187704,199.00265733141376,0.0,4.807465045449746e-07,1.362435593880458,0.01318375213018754,7.790648413450197e-05,0.00015317353155008739,0.0006991839250342513,0.09569300265286199,0.0813652128870629,0.01432778976579908,0.0956930717144993,0.08136521288706934,0.014327789765800214,0.42822056570335626,0.42822056570335626,0.07540635636639231,0.0,4.592184910444018,4.514753199597351,5.032404114111614,4.592743753526918,4.515863725855809,5.029822980342317,24799.29698773366,21079.402439573612,0.85,0.9188727667853832,0.6947641193060652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520782499575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.19656649119,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.53179525693,1535.9073921556585,0.42822056570335626,0.07540635636639231,6.112851554438009,3.4164470108953693
763.0,-30.09747142360424,5.030889283760365,35.00646289708458,24.082328017707937,4.976076311039902,-26.59013040628364,-40.10702397264538,1.4687352937192435,-0.44344542427216993,-5.036517703899327,40.01242450481941,47912.81844911471,15455.16338603163,15455.16338603163,63367.98183514634,87660.13089111613,87660.13089111613,15455.16338603163,103115.29427714777,103115.29427714777,103115.29427714777,127914.48911181555,103751.93043660969,64004.64873684719,44163.64633306944,24799.19483466779,0.0,68962.84116773724,21079.31560946762,1535.9017180322953,0.0,0.886687848660215,2.8183227899247982,0.0014959080323721466,354151.4679099624,1555069.006388935,4.39097151161403,1555069.006388935,4.39097151161403,0.85,0.09569263250648247,4.564652377983593,1.2671846383390952,1.0,0.0,4.564652377984638,1.2848724164300498,1.2851693371544546,3.5526113874140424,19320.0124715905,1970.0929952216609,2034.6934298245008,2034.6934298245008,7.5958191831212085,5.030889283760365,0.52969301120328,4.501196272557085,3.4164855506658185,3.4164855506658185,0.9761387287616624,0.0,0.0,0.0002310776256187704,1.0000102556213217,0.00023107525579845012,199.00273870180726,0.0,4.756294491681214e-07,1.347933858942456,0.013184227759636707,7.790595867911978e-05,0.00015317166693965063,0.0006991754137357871,0.09569263250647894,0.08136486713907157,0.014327765367407382,0.09569264509382214,0.08136486713907456,0.014327765367407909,0.4282190296394571,0.4282190296394571,0.07540627789689794,0.0,4.5923569080972015,4.515064771370305,5.031780582298893,4.593072279627165,4.516339080709145,5.029314705476963,24799.19483466779,21079.31560946762,0.85,0.9188713916385405,0.6947628264412297,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520788452957665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.182064756256,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.526563563453,1535.9017180322953,0.4282190296394571,0.07540627789689794,6.112851554438009,3.4164855506658185
764.0,-30.097568762419765,5.030846653699637,35.00644447517281,24.082247830834262,4.976062323596428,-26.590219423806708,-40.10707953767849,1.468712984983333,-0.44330147928428687,-5.036498840085513,40.01238921624664,47912.60259587007,15455.11560728732,15455.11560728732,63367.71820315739,87659.82667123691,87659.82667123691,15455.11560728732,103114.94227852422,103114.94227852422,103114.94227852422,127914.03023903725,103751.66432453328,64004.47064221854,44163.54853590527,24799.087960513036,0.0,68962.6364964183,21079.22476643608,1535.895674640364,0.0,0.8866880726173461,2.8183230965242654,0.0014959080323721466,354151.7283836774,1555067.4844519964,4.390963984700035,1555067.4844519964,4.390963984700035,0.85,0.095692259824155,4.564652377983593,1.2671839190693572,1.0,0.0,4.5646523779830295,1.284872525701037,1.2851694434056176,3.5526110852849633,19319.962917923272,1970.0879421538725,2034.6934298245008,2034.6934298245008,7.59579570108524,5.030846653699637,0.5297151161513041,4.501131537548333,3.4165241243403397,3.4165241243403397,0.9761497498115256,0.0,0.0,0.00023107525579845012,1.0000101392351968,0.00023107291289583865,199.00281914876513,0.0,4.716007339681917e-07,1.3365164800658553,0.013184699360370675,7.790546835978e-05,0.00015316978743867013,0.000699166834467167,0.09569225982414963,0.08136451939510539,0.014327740429044238,0.09569230314687216,0.08136451939510995,0.014327740429045043,0.4282174961924918,0.4282174961924918,0.07540619889644855,0.0,4.592517998754033,4.515364578019216,5.031151040857651,4.593197360801241,4.516599431829377,5.028668789171547,24799.087960513036,21079.22476643608,0.85,0.9188702958949156,0.6947617583959177,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520794355971713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.170647377374,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.521345391595,1535.895674640364,0.4282174961924918,0.07540619889644855,6.112851554438009,3.4165241243403397
765.0,-30.097665171716535,5.030804292247729,35.006426077980564,24.082159192208223,4.976035074062651,-26.5903089308934,-40.10713897934181,1.4686788332395124,-0.4430289154622642,-5.036489796799148,40.01235309242855,47912.40935666655,15455.083374229,15455.083374229,63367.492730895545,87659.54463229174,87659.54463229174,15455.083374229,103114.62800652074,103114.62800652074,103114.62800652074,127913.60800897949,103751.41388339423,64004.30871030859,44163.450192317374,24798.98000245875,0.0,68962.43019477613,21079.133002089937,1535.8897956589797,0.0,0.8866882495756219,2.818320558733208,0.0014959080323721466,354151.85325447086,1555065.926493497,4.390958037359545,1555065.926493497,4.390958037359545,0.85,0.09569189129375599,4.564652377983593,1.2671833437634632,1.0,0.0,4.564652377982953,1.2848726903269478,1.285169605059083,3.552610630102251,19319.916282396494,1970.0831866535968,2034.6934298245008,2034.6934298245008,7.595779859358004,5.030804292247729,0.52973302454755,4.501071267700179,3.416562746411621,3.416562746411621,0.9761607846890346,0.0,0.0,0.00023107291289583865,1.0000100424199532,0.00023107059238791105,199.0028988275664,0.0,4.6624422467447407e-07,1.3213361327274595,0.01318516560459535,7.790494383527294e-05,0.0001531679690605657,0.0006991585342032286,0.09569189129375232,0.08136417542130206,0.014327715872450252,0.09569186979389536,0.08136417542130518,0.014327715872450804,0.4282159643330371,0.4282159643330371,0.07540611869096313,0.0,4.592703287414679,4.515678157722789,5.030605046903247,4.5934608813369096,4.516949558680153,5.028438292787939,24798.98000245875,21079.133002089937,0.85,0.9188697752083511,0.6947610346872012,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080019199545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.15546703004,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.516146323203,1535.8897956589797,0.4282159643330371,0.07540611869096313,6.112851554438009,3.416562746411621
766.0,-30.097760639319066,5.030762331954362,35.00640770311321,24.082078935485356,4.976020906387726,-26.590396282013423,-40.107194299902744,1.468656549082149,-0.4428813391185713,-5.0364699844021334,40.012316948302946,47912.20143537847,15455.035235204045,15455.035235204045,63367.23667058251,87659.24122742501,87659.24122742501,15455.035235204045,103114.27646262906,103114.27646262906,103114.27646262906,127913.14352299288,103751.14764812254,64004.137664310394,44163.34442645794,24798.867060363817,0.0,68962.21148682176,21079.037001309243,1535.8833801385315,0.0,0.8866884814642848,2.8183209283294017,0.0014959080323721466,354152.12682657014,1555064.367660349,4.3909502438816945,1555064.367660349,4.3909502438816945,0.85,0.09569151794532602,4.564652377983593,1.2671826239442456,1.0,0.0,4.564652377984396,1.284872799381146,1.2851697111567693,3.5526103285727113,19319.86670578864,1970.0781312465156,2034.6934298245008,2034.6934298245008,7.5957562002532715,5.030762331954362,0.5297559782197894,4.501006353734573,3.4166013784631284,3.4166013784631284,0.9761718224180367,0.0,0.0,0.00023107059238791105,1.000009944336245,0.0002310682945670943,199.00297772814702,0.0,4.6178780434527364e-07,1.3087066375145056,0.013185627392399694,7.790445567908776e-05,0.0001531661367088233,0.0006991501701544903,0.09569151794532518,0.08136382682117853,0.014327691124146655,0.09569150765666046,0.08136382682117924,0.014327691124146778,0.4282144347790274,0.4282144347790274,0.07540604217030213,0.0,4.592873001148234,4.51597827038006,5.0300314687078185,4.593588645283546,4.517216139903439,5.027774871578629,24798.867060363817,21079.037001309243,0.85,0.9188689762753851,0.6947602230612078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520805972293587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.142837534826,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.510962631542,1535.8833801385315,0.4282144347790274,0.07540604217030213,6.112851554438009,3.4166013784631284
