time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
767.0,-30.097855135666077,5.030720774809182,35.00638940416926,24.082008806895487,4.976009585302768,-26.59048247426803,-40.10724563905967,1.4686369239046921,-0.44260826457059466,-5.036449574576038,40.01228240999866,47911.97966253103,15454.986857421603,15454.986857421603,63366.96651995263,87658.97087221964,87658.97087221964,15454.986857421603,103113.95772964125,103113.95772964125,103113.95772964125,127912.72110696063,103750.91532394932,64003.95361896666,44163.29078331406,24798.763377319377,0.0,68962.05416063344,21078.94887072147,1535.877484744065,0.0,0.8866887105773047,2.8183197125361956,0.0014959080323721466,354152.4086482193,1555062.8780845786,4.390942543692333,1555062.8780845786,4.390942543692333,0.85,0.09569114722153704,4.564652377983593,1.26718190797139,1.0,0.0,4.564652377983931,1.284872895947799,1.2851698047931759,3.5526100615706677,19319.823443885896,1970.0737197601522,2034.6934298245008,2034.6934298245008,7.595732423805314,5.030720774809182,0.5297794695183571,4.500941305290825,3.4166400609283754,3.4166400609283754,0.9761828745509644,0.0,0.0,0.0002310682945670943,1.0000098431730458,0.00023106602014427306,199.00305582607382,0.0,4.5727318481541816e-07,1.295912205766895,0.01318608466558451,7.79040026578856e-05,0.00015316429190920873,0.0006991417492855428,0.09569114722152823,0.08136348034083818,0.014327666880690055,0.0956911237963275,0.08136348034084567,0.014327666880691377,0.42821290646142596,0.42821290646142596,0.07540596656006074,0.0,4.593059079359023,4.516301471437316,5.029435988305465,4.593841310005416,4.517632823597012,5.02709291995825,24798.763377319377,21078.94887072147,0.85,0.9188671551510318,0.6947585921807021,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520811696136013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.130043103076,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.505794591516,1535.877484744065,0.42821290646142596,0.07540596656006074,6.112851554438009,3.4166400609283754
768.0,-30.097948579764584,5.030679555160624,35.006371166472334,24.081929108966165,4.9759919448716605,-26.590568351332486,-40.107300715148426,1.4686117164396109,-0.44237707731809905,-5.036433919231051,40.01224759605692,47911.780557778744,15454.946357826937,15454.946357826937,63366.72691560568,87658.68577482113,87658.68577482113,15454.946357826937,103113.63213264807,103113.63213264807,103113.63213264807,127912.29191421253,103750.6648766296,64003.78883548601,44163.19560127065,24798.659781564467,0.0,68961.85538283511,21078.860814329797,1535.8717006974007,0.0,0.8866889164699079,2.818318493423948,0.0014959080323721466,354152.62481946655,1555061.3766221462,4.390935623913156,1555061.3766221462,4.390935623913156,0.85,0.09569077898224036,4.564652377983593,1.2671812354074792,1.0,0.0,4.564652377983692,1.2848730185842974,1.2851699245355164,3.5526097224868427,19319.776807208196,1970.0689641425154,2034.6934298245008,2034.6934298245008,7.595712519286005,5.030679555160624,0.5298010705921303,4.500878484568494,3.41667879507617,3.41667879507617,0.9761939414503342,0.0,0.0,0.00023106602014427306,1.0000097335729765,0.00023106377106819515,199.00313305440727,0.0,4.526170916692756e-07,1.282716837790727,0.01318653728267618,7.790351666437882e-05,0.00015316250347989426,0.0006991335857274196,0.09569077898223645,0.08136313620550197,0.01432764277673448,0.09569074425487878,0.0813631362055053,0.014327642776735067,0.42821138073372256,0.42821138073372256,0.07540588996703569,0.0,4.593252844831909,4.516628973800266,5.028867481430723,4.594056841912959,4.517968552745685,5.026623258265261,24798.659781564467,21078.860814329797,0.85,0.9188663292748054,0.6947577076022838,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081736175022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.1168477351,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.50064282672,1535.8717006974007,0.42821138073372256,0.07540588996703569,6.112851554438009,3.41667879507617
769.0,-30.098041094817816,5.0306387209604315,35.0063529818589,24.0818538813852,4.975979126595592,-26.590652909841154,-40.107351809833176,1.4685909416189102,-0.44216544438205574,-5.036414105528232,40.01221266682981,47911.56727979484,15454.900104023098,15454.900104023098,63366.467383817944,87658.39909796297,87658.39909796297,15454.900104023098,103113.29920198607,103113.29920198607,103113.29920198607,127911.8526045406,103750.41463769281,64003.6117050914,44163.114369557115,24798.553402554535,0.0,68961.66777211166,21078.770392171355,1535.8656599567946,0.0,0.8866891439622336,2.818318018324138,0.0014959080323721466,354152.8984100637,1555059.8701887643,4.390927978198287,1555059.8701887643,4.390927978198287,0.85,0.09569040884330382,4.564652377983593,1.2671805793279782,1.0,0.0,4.564652377985508,1.2848731204292168,1.285170023514042,3.5526094408907496,19319.73020933422,1970.0642124817568,2034.6934298245008,2034.6934298245008,7.595689786719435,5.0306387209604315,0.5298247743221358,4.500813946638296,3.416717561773537,3.416717561773537,0.9762050176495819,0.0,0.0,0.00023106377106819515,1.0000096368061653,0.0002310615443728798,199.00320951496894,0.0,4.475731859817196e-07,1.2684224090721934,0.013186984855862161,7.790306580543817e-05,0.000153160705262757,0.0006991253774912879,0.09569040884329635,0.08136279045427527,0.014327618389021085,0.09569037631300857,0.08136279045428162,0.014327618389022205,0.4282098575543508,0.4282098575543508,0.07540581382719079,0.0,4.593444648422974,4.5169562692385625,5.028287031398918,4.594248661146196,4.518302873623952,5.026002948747703,24798.553402554535,21078.770392171355,0.85,0.9188650656364139,0.694756504992335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452082296428007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.10255330638,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.49550899209,1535.8656599567946,0.4282098575543508,0.07540581382719079,6.112851554438009,3.416717561773537
770.0,-30.098132516846697,5.0305982364013735,35.00633485552412,24.081773799285315,4.975963600759453,-26.59073675528709,-40.107402799744136,1.468567839199813,-0.44198594228481625,-5.0363967045574,40.01217799509036,47911.35882603206,15454.858147086983,15454.858147086983,63366.216973119044,87658.10260212133,87658.10260212133,15454.858147086983,103112.96074920832,103112.96074920832,103112.96074920832,127911.41015331054,103750.15283716183,64003.437605117404,44163.01692449381,24798.449404102223,0.0,68961.46632859603,21078.681993486887,1535.8598092538841,0.0,0.8866893582310885,2.8183176849653533,0.0014959080323721466,354153.13868543116,1555058.3748614455,4.3909207769091445,1555058.3748614455,4.3909207769091445,0.8499999999999999,0.09569004072580937,4.564652377983593,1.2671798726962882,1.0,0.0,4.564652377984519,1.284873233118197,1.2851701333678918,3.5526091293114246,19319.681458535055,1970.0592412837264,2034.6934298245008,2034.6934298245008,7.595669165953919,5.0305982364013735,0.5298476375704748,4.500750598830899,3.416756376048413,3.416756376048413,0.9762161074424037,0.0,0.0,0.0002310615443728798,1.0000095229582107,0.00023105934400440264,199.00328507223392,0.0,4.431195143677887e-07,1.2558007037183132,0.01318742797537653,7.790261587342631e-05,0.00015315892849945348,0.0006991172671844493,0.09569004072580141,0.08136244660543658,0.014327594120364823,0.09569002359661148,0.08136244660544335,0.014327594120366017,0.42820833661942587,0.42820833661942587,0.0754057369463339,0.0,4.593631422828025,4.517274844497251,5.027722572557025,4.59441076227256,4.518582011648732,5.025497862477039,24798.449404102223,21078.681993486887,0.85,0.9188641185670842,0.6947555116902265,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520828511112194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.089931601025,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.490390654531,1535.8598092538841,0.42820833661942587,0.0754057369463339,6.112851554438009,3.416756376048413
771.0,-30.098223028638824,5.0305581568303905,35.006316796305676,24.08170325160029,4.975954299213417,-26.590819158899645,-40.10745354518292,1.4685504294742,-0.4417611197820861,-5.036374543840985,40.01214369732433,47911.15379193598,15454.80954851792,15454.80954851792,63365.963340453905,87657.82120327343,87657.82120327343,15454.80954851792,103112.63075179135,103112.63075179135,103112.63075179135,127910.9761075002,103749.9085733916,64003.26942165553,44162.932390817856,24798.345355708847,0.0,68961.2777465267,21078.59355235252,1535.8538467983851,0.0,0.8866895953901851,2.8183173102727146,0.0014959080323721466,354153.4446843055,1555056.8956639683,4.390912806312403,1555056.8956639683,4.390912806312403,0.85,0.09568967086319848,4.564652377983593,1.267179208924063,1.0,0.0,4.56465237798408,1.2848733191181008,1.2851702165603258,3.552608891526081,19319.63597331789,1970.054603082387,2034.6934298245008,2034.6934298245008,7.59564528099496,5.0305581568303905,0.5298728878043457,4.500685269026045,3.416795227741365,3.416795227741365,0.9762272079261043,0.0,0.0,0.00023105934400440264,1.0000094281501464,0.0002310571655627533,199.00335987726842,0.0,4.378805553239208e-07,1.2409534937879916,0.013187865855931853,7.79021681010073e-05,0.00015315717590339532,0.0006991092671926848,0.09568967086319655,0.08136210131662211,0.01432756954657443,0.09568966498436624,0.08136210131662376,0.01432756954657472,0.4282068171692311,0.4282068171692311,0.07540566005583291,0.0,4.593819574466465,4.517599370765595,5.027133468354066,4.594613424058878,4.518939331071579,5.024819234775066,24798.345355708847,21078.59355235252,0.85,0.918862953400619,0.6947544383971203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452083399241493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.0750843911,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.485291130059,1535.8538467983851,0.4282068171692311,0.07540566005583291,6.112851554438009,3.416795227741365
772.0,-30.098312548116734,5.0305183735075545,35.00629878698664,24.08161855945366,4.975934372970238,-26.590901731846543,-40.10750051876528,1.4685235567000774,-0.441570279452435,-5.03636054444193,40.012109032310704,47910.935924923564,15454.77399874038,15454.77399874038,63365.70992366395,87657.52382761902,87657.52382761902,15454.77399874038,103112.2978263594,103112.2978263594,103112.2978263594,127910.54021544759,103749.64300378438,64003.08305062885,44162.84439239504,24798.242389088187,0.0,68961.08678148323,21078.50603072496,1535.84813124748,0.0,0.8866897923069383,2.818316429743843,0.0014959080323721466,354153.6379904529,1555055.4006288806,4.3909061882086355,1555055.4006288806,4.3909061882086355,0.85,0.0956893048863039,4.564652377983593,1.2671784748183565,1.0,0.0,4.564652377984231,1.2848734493480405,1.2851703440211906,3.552608531447007,19319.586520665758,1970.0495603152717,2034.6934298245008,2034.6934298245008,7.5956278091847,5.0305183735075545,0.5298947048757512,4.500623668631803,3.4168341341314536,3.4168341341314536,0.9762383240375582,0.0,0.0,0.0002310571655627533,1.0000093247922521,0.00023105501102277672,199.0034338622365,0.0,4.33517207516482e-07,1.22858776610171,0.013188299373139369,7.790175361317437e-05,0.00015315541194957892,0.0006991012153567021,0.0956893048863,0.08136175968545081,0.014327545200849178,0.09568930023780191,0.08136175968545413,0.014327545200849761,0.4282052994802319,0.4282052994802319,0.07540558128615883,0.0,4.594008548256966,4.517915096920888,5.026599968939024,4.594790264989513,4.519204443959495,5.0244926219509125,24798.242389088187,21078.50603072496,0.85,0.9188618231097585,0.6947532030163444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452083941914737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.062718663416,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.480206793261,1535.84813124748,0.4282052994802319,0.07540558128615883,6.112851554438009,3.4168341341314536
773.0,-30.09840108744563,5.030478980515436,35.006280819729,24.08154822131621,4.9759236882365,-26.59098249827687,-40.107551019731886,1.46850509906778,-0.4413096932851772,-5.036338783880559,40.01207423879795,47910.73934538409,15454.727159054199,15454.727159054199,63365.46650443829,87657.24963076241,87657.24963076241,15454.727159054199,103111.9767898166,103111.9767898166,103111.9767898166,127910.11181469992,103749.40440508872,64002.92176299504,44162.758491215194,24798.135024883315,0.0,68960.89351609851,21078.414771150816,1535.8419862806352,0.0,0.8866900292233841,2.818315536591224,0.0014959080323721466,354153.9384642502,1555053.900052965,4.390898225772347,1555053.900052965,4.390898225772347,0.8499999999999999,0.09568893492460546,4.564652377983593,1.2671778280800212,1.0,0.0,4.564652377984655,1.284873540156232,1.2851704320819093,3.5526082803670795,19319.542090362087,1970.0450296851716,2034.6934298245008,2034.6934298245008,7.595604788671883,5.030478980515436,0.5299202283271383,4.500558752188298,3.4168730630904487,3.4168730630904487,0.9762494465972711,0.0,0.0,0.00023105501102277672,1.000009222701333,0.00023105288009107148,199.00350703719084,0.0,4.2876085373237095e-07,1.2151082594775393,0.013188728133993102,7.790130800250646e-05,0.00015315370302027026,0.0006990934146884696,0.0956889349245997,0.08136141445854714,0.014327520466052561,0.09568891262504929,0.08136141445855204,0.014327520466053425,0.4282037828826665,0.4282037828826665,0.0754055039937673,0.0,4.594204558286492,4.518242890962426,5.026044868239296,4.595029090595403,4.519595167134355,5.023865884883435,24798.135024883315,21078.414771150816,0.85,0.9188608684376457,0.6947522994927496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520844786388347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.04923915679,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.475139318767,1535.8419862806352,0.4282037828826665,0.0754055039937673,6.112851554438009,3.4168730630904487
774.0,-30.09848870504264,5.030439973129232,35.0062629293622,24.081467056553834,4.975914470847715,-26.591062288317918,-40.10759760914368,1.468488054122972,-0.4412818428924652,-5.036316967472845,40.0120405438908,47910.528795442995,15454.68088634458,15454.68088634458,63365.20968178757,87656.9193026427,87656.9193026427,15454.68088634458,103111.60018898727,103111.60018898727,103111.60018898727,127909.63437952996,103749.10992660318,64002.74677467854,44162.62572436071,24798.034190542687,0.0,68960.6599149034,21078.32906196128,1535.8362085997826,0.0,0.8866902624432815,2.8183177195465423,0.0014959080323721466,354154.2397093854,1555052.446858798,4.390890387574789,1555052.446858798,4.390890387574789,0.8499999999999999,0.09568856692664456,4.564652377983593,1.267177111557685,1.0,0.0,4.564652377983594,1.2848736243060577,1.2851705135130589,3.5526080476972184,19319.487254485884,1970.03943798197,2034.6934298245008,2034.6934298245008,7.595582046813607,5.030439973129232,0.5299460385567238,4.500493934572508,3.4169120434936726,3.4169120434936726,0.976260583855335,0.0,0.0,0.00023105288009107148,1.0000091266952642,0.0002310507713610907,199.0035794504097,0.0,4.240628825982526e-07,1.201794209283448,0.0131891521968757,7.790089690872428e-05,0.0001531519831823472,0.0006990855642262043,0.095688566926638,0.0813610710312958,0.014327495895342199,0.09568865193798921,0.08136107103130137,0.014327495895343179,0.4282022681008506,0.4282022681008506,0.07540542621705759,0.0,4.594362551316976,4.518528064375346,5.025477962635364,4.595035124580363,4.5197099625033275,5.023251866135126,24798.034190542687,21078.32906196128,0.85,0.9188602568475919,0.694751599746348,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520850094867124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.0359251066,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.47008849594,1535.8362085997826,0.4282022681008506,0.07540542621705759,6.112851554438009,3.4169120434936726
775.0,-30.098575453064367,5.030401193025326,35.00624506036717,24.081388615909987,4.975888295326,-26.591142991496906,-40.10764807518569,1.4684558337585125,-0.4408360119741701,-5.0363072601237535,40.01200538565113,47910.34086594194,15454.65361246867,15454.65361246867,63364.994478410605,87656.67906943639,87656.67906943639,15454.65361246867,103111.33268190506,103111.33268190506,103111.33268190506,127909.26204588692,103748.89736454324,64002.58624460548,44162.56791104195,24797.929363981857,0.0,68960.49727502381,21078.239959384577,1535.8304875644196,0.0,0.8866904392833849,2.818312974209279,0.0014959080323721466,354154.3737503847,1555050.9305551108,4.390884444225847,1555050.9305551108,4.390884444225847,0.85,0.09568820281766906,4.564652377983593,1.2671764642698689,1.0,0.0,4.564652377982136,1.2848737794121834,1.2851706659454314,3.5526076188369835,19319.447672555874,1970.0354017483928,2034.6934298245008,2034.6934298245008,7.595568642398224,5.030401193025326,0.5299666088170607,4.500434584208265,3.41695107456636,3.41695107456636,0.9762717355903885,0.0,0.0,0.0002310507713610907,1.000009036121914,0.0002310486835770178,199.00365114499743,0.0,4.196448142695368e-07,1.1892734036398673,0.01318957184168997,7.79004516107512e-05,0.0001531503197503395,0.0006990779712373348,0.09568820281766587,0.0813607311228395,0.014327471694826377,0.09568815346382586,0.0813607311228422,0.014327471694826852,0.4282007524045123,0.4282007524045123,0.07540534696666201,0.0,4.594580747974874,4.518866955149008,5.025008188068568,4.595471248149579,4.520240855983616,5.023147570259198,24797.929363981857,21078.239959384577,0.85,0.9188593032573767,0.6947505131070765,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520855348086035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.02340430095,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.465053187165,1535.8304875644196,0.4282007524045123,0.07540534696666201,6.112851554438009,3.41695107456636
776.0,-30.098661200584388,5.030362820304779,35.006227213609755,24.081317823752784,4.975879903629047,-26.591221015566557,-40.10769057841969,1.4684397186111848,-0.44063062622433335,-5.036283065999174,40.01197029537795,47910.12041340261,15454.604726465577,15454.604726465577,63364.72513986819,87656.39246628487,87656.39246628487,15454.604726465577,103110.99719275045,103110.99719275045,103110.99719275045,127908.81570423405,103748.64613467001,64002.40085275683,44162.49475768131,24797.81851148359,0.0,68960.3132691649,21078.145734761052,1535.824082386957,0.0,0.886690689670393,2.818313093589672,0.0014959080323721466,354154.7078278237,1555049.4171837945,4.390876029070887,1555049.4171837945,4.390876029070887,0.85,0.09568783218742284,4.564652377983593,1.267175779617392,1.0,0.0,4.564652377985228,1.2848738591226343,1.2851707429916215,3.5526073984418427,19319.40089015613,1970.0306312712423,2034.6934298245008,2034.6934298245008,7.59554461617276,5.030362820304779,0.5299938832167062,4.500368937088073,3.41699010919023,3.41699010919023,0.9762828883400657,0.0,0.0,0.0002310486835770178,1.0000089319103387,0.0002310466198893249,199.00372201274598,0.0,4.154766533099777e-07,1.1774608354804768,0.01318998731834328,7.790007657615252e-05,0.0001531486070008653,0.0006990701531313744,0.09568783218741898,0.08136038504642924,0.014327447140989743,0.09568778547049697,0.08136038504643252,0.01432744714099032,0.4281992394255248,0.4281992394255248,0.07540527205199692,0.0,4.594786068121209,4.5191993959944625,5.024488946475515,4.595652439774824,4.520574855967084,5.022458027396738,24797.81851148359,21078.145734761052,0.85,0.9188578493334842,0.694749170097307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520860549172085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.01159173279,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.460032378294,1535.824082386957,0.4281992394255248,0.07540527205199692,6.112851554438009,3.41699010919023
777.0,-30.098746022351683,5.0303248389269015,35.006209454765106,24.081241513509326,4.975873098396329,-26.59129804774993,-40.10773674873633,1.468425123794562,-0.44056435121785853,-5.036259689434174,40.01193716250978,47909.92154202084,15454.557765345267,15454.557765345267,63364.47930736611,87656.07322781289,87656.07322781289,15454.557765345267,103110.63099315815,103110.63099315815,103110.63099315815,127908.35075401691,103748.36257361641,64002.237369550596,44162.3613378509,24797.71976085876,0.0,68960.08109870966,21078.061796729944,1535.818386697663,0.0,0.8866909288000748,2.818314952136518,0.0014959080323721466,354155.0306164665,1555047.98823235,4.390867992261827,1555047.98823235,4.390867992261827,0.85,0.0956874655203934,4.564652377983593,1.2671750702382996,1.0,0.0,4.564652377982624,1.2848739316700686,1.285170812904102,3.552607197852084,19319.348087253387,1970.0252468736408,2034.6934298245008,2034.6934298245008,7.595521535978163,5.0303248389269015,0.5300210636715477,4.500303775255354,3.4170292020745743,3.4170292020745743,0.9762940577355926,0.0,0.0,0.0002310466198893249,1.0000088354848427,0.00023104457849845361,199.00379211543154,0.0,4.1068153195910013e-07,1.1638714615720898,0.01319039799987524,7.789966918631009e-05,0.0001531469507030148,0.0006990625927074525,0.09568746552038905,0.08136004237205961,0.014327423148329436,0.095687519514183,0.0813600423720633,0.014327423148330085,0.4281977284550495,0.4281977284550495,0.07540519729173357,0.0,4.594959212809897,4.519498529446537,5.023943979349781,4.595695338216331,4.520739215096114,5.021808603319528,24797.71976085876,21078.061796729944,0.85,0.9188573780339093,0.6947486252726768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520865690275309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.99800235888,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.455028721208,1535.818386697663,0.4281977284550495,0.07540519729173357,6.112851554438009,3.4170292020745743
778.0,-30.09882988099026,5.030287108516972,35.006191735116616,24.081162304524355,4.97585136461271,-26.591375705910714,-40.10778295397756,1.468397189533154,-0.44022834112462306,-5.0362469924860545,40.01190278648739,47909.727779969835,15454.527649191536,15454.527649191536,63364.25542916137,87655.80915643572,87655.80915643572,15454.527649191536,103110.33680562724,103110.33680562724,103110.33680562724,127907.95454979647,103748.1268894491,64002.07169380473,44162.283550715954,24797.61774416922,0.0,68959.90129488517,21077.975082543835,1535.8127529546643,0.0,0.886691118033744,2.8183120047326993,0.0014959080323721466,354155.2059387573,1555046.5056673111,4.390861632388991,1555046.5056673111,4.390861632388991,0.85,0.0956871023833149,4.564652377983593,1.267174441632815,1.0,0.0,4.564652377983138,1.2848740665835463,1.2851709452256859,3.5526068248236258,19319.304199674305,1970.0207715860467,2034.6934298245008,2034.6934298245008,7.59550673465562,5.030287108516972,0.5300436597241776,4.500243448792794,3.4170683490594227,3.4170683490594227,0.9763052425884065,0.0,0.0,0.00023104457849845361,1.0000087351658469,0.0002310425603033717,199.00386142216252,0.0,4.0624452457552523e-07,1.1512969826470385,0.013190804244399815,7.789926149027798e-05,0.00015314531700817564,0.0006990551354584201,0.09568710238330712,0.0813597029817724,0.014327399401534713,0.09568708886099052,0.08135970298177903,0.014327399401535877,0.4281962172923627,0.4281962172923627,0.07540512074814826,0.0,4.595166428010714,4.519824709431305,5.023473072439572,4.596018651361419,4.521153413029481,5.021613613273871,24797.61774416922,21077.975082543835,0.85,0.9188565273346927,0.6947476269593116,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452087077587725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.985427879954,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.450040751784,1535.8127529546643,0.4281962172923627,0.07540512074814826,6.112851554438009,3.4170683490594227
779.0,-30.09891272602993,5.030249834847708,35.006174071975266,24.081100767385237,4.975850623345126,-26.59145035228663,-40.10782493334261,1.4683882496018075,-0.4400125772521619,-5.036217745994095,40.01186899307979,47909.51909765449,15454.47284031166,15454.47284031166,63363.99193796615,87655.52991379541,87655.52991379541,15454.47284031166,103110.00275410707,103110.00275410707,103110.00275410707,127907.51465754562,103747.88520245379,64001.90025047991,44162.2055021932,24797.511903438546,0.0,68959.71740563175,21077.885117922764,1535.8065172399001,0.0,0.8866913894565306,2.8183125778512776,0.0014959080323721466,354155.60978109745,1555045.0482302557,4.390852510260743,1555045.0482302557,4.390852510260743,0.85,0.09568673189973792,4.564652377983593,1.2671737762121489,1.0,0.0,4.56465237798388,1.2848741125791914,1.285170988638697,3.5526066976481765,19319.25919428748,1970.016182313785,2034.6934298245008,2034.6934298245008,7.595479797487067,5.030249834847708,0.5300739177296085,4.500175917118099,3.4171075084506386,3.4171075084506386,0.9763164309858967,0.0,0.0,0.0002310425603033717,1.000008629589378,0.000231040566518153,199.0039298912253,0.0,4.016286144053243e-07,1.138215493224689,0.013191205873014221,7.789889108334914e-05,0.00015314366922002256,0.0006990476138783087,0.09568673189973055,0.08135935695632845,0.014327374943402102,0.09568674910059989,0.08135935695633471,0.014327374943403205,0.428194707816152,0.428194707816152,0.07540504690758035,0.0,4.595363247076989,4.520153222265037,5.022919320520771,4.59620516874196,4.5215225124426865,5.020759973829001,24797.511903438546,21077.885117922764,0.85,0.918855156630781,0.6947464534380742,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520875803736872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.97234639053,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.445069249647,1535.8065172399001,0.428194707816152,0.07540504690758035,6.112851554438009,3.4171075084506386
780.0,-30.098994777400602,5.030212900018184,35.0061565038773,24.081024911161535,4.9758406505469415,-26.591525207508045,-40.10786694763226,1.4683710806544437,-0.43986528349353193,-5.036197318221978,40.0118364351364,47909.31440328683,15454.432179542804,15454.432179542804,63363.74658282963,87655.22730371854,87655.22730371854,15454.432179542804,103109.65948326135,103109.65948326135,103109.65948326135,127907.07669751704,103747.61554917769,64001.72826492801,44162.09698249964,24797.417214255693,0.0,68959.51419675534,21077.80463211734,1535.8011210610514,0.0,0.8866916114814544,2.818313023141597,0.0014959080323721466,354155.89185272495,1555043.6440770905,4.390845048326211,1555043.6440770905,4.390845048326211,0.85,0.09568636794666774,4.564652377983593,1.2671730618877337,1.0,0.0,4.564652377984432,1.284874197026042,1.285171070543163,3.5526064641572654,19319.20898120098,1970.0110620039443,2034.6934298245008,2034.6934298245008,7.595459813754743,5.030212900018184,0.5301004919333936,4.5001124080847905,3.417146742741272,3.417146742741272,0.9763276407832205,0.0,0.0,0.000231040566518153,1.00000854692194,0.00023103859184934333,199.00399770438432,0.0,3.9677109387705737e-07,1.1244492800475805,0.013191602644108099,7.78985203698911e-05,0.0001531420461482619,0.0006990402051199368,0.095686367946662,0.08135901704554101,0.014327350901120986,0.09568645197551541,0.08135901704554589,0.014327350901121848,0.4281932000481016,0.4281932000481016,0.0754049698895579,0.0,4.595549407659064,4.520465808487188,5.022384917577199,4.596332034728448,4.521754737143397,5.020286186053795,24797.417214255693,21077.80463211734,0.85,0.9188543063403861,0.6947455323799402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452088077082805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.95858017736,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.440115257987,1535.8011210610514,0.4281932000481016,0.0754049698895579,6.112851554438009,3.417146742741272
781.0,-30.099075834544475,5.030176316471152,35.00613899568166,24.080959462467604,4.975831050429565,-26.591599130499063,-40.10790882222352,1.4683543463841886,-0.4395268217186299,-5.036175535979207,40.011803043718615,47909.11390413387,15454.39002564386,15454.39002564386,63363.503929777726,87654.97089401365,87654.97089401365,15454.39002564386,103109.36091965751,103109.36091965751,103109.36091965751,127906.67745767388,103747.39181240136,64001.560128111334,44162.03520476669,24797.316538016374,0.0,68959.35174278307,21077.719057313916,1535.795353404801,0.0,0.886691843425473,2.8183111054668135,0.0014959080323721466,354156.1926274051,1555042.2039789874,4.390837253028047,1555042.2039789874,4.390837253028047,0.85,0.09568600171556114,4.564652377983593,1.2671723876753824,1.0,0.0,4.564652377984848,1.2848742793996737,1.285171150398494,3.5526062363987205,19319.167318387663,1970.0068135793226,2034.6934298245008,2034.6934298245008,7.595439096187012,5.030176316471152,0.5301279035338311,4.500048412937321,3.4171860171257786,3.4171860171257786,0.9763388620359368,0.0,0.0,0.00023103859184934333,1.0000084433629997,0.0002310366411231161,199.00406469588282,0.0,3.929669872684388e-07,1.1136684419187555,0.013191995611095367,7.789815089068614e-05,0.0001531404409586572,0.0006990328779873905,0.09568600171555552,0.08135867549614115,0.014327326219414373,0.09568605254970992,0.08135867549614594,0.014327326219415215,0.4281916928993736,0.4281916928993736,0.07540489113424172,0.0,4.595761158272921,4.520807292990355,5.021857293845585,4.596648714260596,4.522214373828888,5.019788255674314,24797.316538016374,21077.719057313916,0.85,0.9188529521872866,0.6947442615590973,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520885690336884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.94779933923,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.435174404658,1535.795353404801,0.4281916928993736,0.07540489113424172,6.112851554438009,3.4171860171257786
782.0,-30.099156021470744,5.0301399888847405,35.00612151231911,24.08087986931207,4.9758113373485084,-26.591673281496195,-40.10795446867121,1.4683285973739424,-0.43923534019671706,-5.036160914386241,40.011768750640826,47908.935553782074,15454.359310369442,15454.359310369442,63363.29486415152,87654.69579700477,87654.69579700477,15454.359310369442,103109.05510737421,103109.05510737421,103109.05510737421,127906.26837763963,103747.14435034677,64001.40914084306,44161.92801055968,24797.213270265423,0.0,68959.1412808251,21077.63127972561,1535.7895985224238,0.0,0.8866920421613532,2.818308970365047,0.0014959080323721466,354156.39452614676,1555040.7249953304,4.390830573808895,1555040.7249953304,4.390830573808895,0.85,0.09568563820832086,4.564652377983593,1.2671717700595035,1.0,0.0,4.564652377984367,1.2848744039017126,1.2851712724227304,3.55260589215751,19319.1212376067,1970.0021146473773,2034.6934298245008,2034.6934298245008,7.59542400041191,5.0301399888847405,0.5301522974188728,4.499987691465868,3.4172253359224545,3.4172253359224545,0.9763500959778442,0.0,0.0,0.0002310366411231161,1.0000083527214374,0.0002310347113545298,199.00413096820964,0.0,3.8820244832671954e-07,1.100165738557923,0.013192383813543693,7.789774813246406e-05,0.00015313889299065206,0.0006990258120515548,0.09568563820831648,0.08135833654834757,0.014327301659968915,0.09568564295448273,0.0813583365483513,0.014327301659969571,0.4281901882076567,0.4281901882076567,0.0754048110440941,0.0,4.595988636993411,4.521154864218602,5.021400282920695,4.596925574189527,4.522572768753605,5.019600068337013,24797.213270265423,21077.63127972561,0.85,0.9188527247767574,0.6947437955858611,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520890550238534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.93429663587,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.430250733963,1535.7895985224238,0.4281901882076567,0.0754048110440941,6.112851554438009,3.4172253359224545
783.0,-30.099235215525685,5.030104013434822,35.00610405031228,24.080809286702447,4.975801139730101,-26.591745587152115,-40.107996098790295,1.4683115113564753,-0.4389817490508108,-5.036138411413979,40.01173440594539,47908.742988464925,15454.317053990277,15454.317053990277,63363.0600424552,87654.41829119554,87654.41829119554,15454.317053990277,103108.73534518582,103108.73534518582,103108.73534518582,127905.84139966051,103746.89839127622,64001.24781210892,44161.833976852555,24797.106054474687,0.0,68958.94003132725,21077.540146303483,1535.7834347408143,0.0,0.8866922812300932,2.818308256307583,0.0014959080323721466,354156.7052531909,1555039.2437865834,4.390822539064642,1555039.2437865834,4.390822539064642,0.85,0.09568527131510102,4.564652377983593,1.2671711013419555,1.0,0.0,4.564652377984047,1.2848744878283878,1.2851713538891574,3.5526056601049607,19319.075436701693,1969.9974442548366,2034.6934298245008,2034.6934298245008,7.595403232477763,5.030104013434822,0.5301804239219301,4.499923589512892,3.417264670961339,3.417264670961339,0.9763613345603825,0.0,0.0,0.0002310347113545298,1.000008249303342,0.00023103280549483535,199.00419641999335,0.0,3.840319204868093e-07,1.0883464626596175,0.013192767845464179,7.789738081371424e-05,0.00015313733054081555,0.0006990186800111931,0.09568527131509252,0.08135799433177666,0.014327276983315864,0.09568526048235099,0.08135799433178388,0.014327276983317138,0.4281886860784664,0.4281886860784664,0.0754047338181758,0.0,4.596213858734529,4.521501925630503,5.020931064323634,4.5971566623631475,4.522932675854577,5.019097014899899,24797.106054474687,21077.540146303483,0.85,0.9188520011135626,0.6947430306599919,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520895357968056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.92247735997,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.425341794722,1535.7834347408143,0.4281886860784664,0.0754047338181758,6.112851554438009,3.417264670961339
784.0,-30.09931348225369,5.030068429333689,35.00608666316627,24.080742860119813,4.9757973397359,-26.591816418329994,-40.10803371258078,1.468300275812175,-0.43878856236091224,-5.03611241716006,40.0117016624127,47908.536136769915,15454.270092136025,15454.270092136025,63362.80622890594,87654.13082943819,87654.13082943819,15454.270092136025,103108.40092157421,103108.40092157421,103108.40092157421,127905.40778096305,103746.64498731667,64001.07472852549,44161.7447319902,24797.00685938884,0.0,68958.75159137904,21077.455830480514,1535.7776493115737,0.0,0.88669253228071,2.8183087470367827,0.0014959080323721466,354157.0641890494,1555037.8316333438,4.3908141016305215,1555037.8316333438,4.3908141016305215,0.8500000000000001,0.09568490570356133,4.564652377983593,1.2671704260306438,1.0,0.0,4.5646523779823935,1.2848745443327076,1.2851714079576142,3.5526055038737026,19319.02824945767,1969.9926324950593,2034.6934298245008,2034.6934298245008,7.595380151922448,5.030068429333689,0.5302103705561576,4.499858058777531,3.417304051682088,3.417304051682088,0.9763725861948823,0.0,0.0,0.00023103280549483535,1.0000081527125508,0.00023103092196613822,199.00426110540343,0.0,3.7927407698416705e-07,1.0748627341731294,0.013193147119541162,7.789704893397181e-05,0.00015313575656086353,0.0006990114953398623,0.09568490570355899,0.08135765306774685,0.014327252635812143,0.09568494377994756,0.08135765306774884,0.014327252635812493,0.4281871862000826,0.4281871862000826,0.07540465783836822,0.0,4.59642615480044,4.521840008528102,5.020426458599957,4.597323854799129,4.523241438311629,5.018457504475123,24797.00685938884,21077.455830480514,0.85,0.9188508313544834,0.6947419295038291,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520900106171444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.908993631485,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.420450073107,1535.7776493115737,0.4281871862000826,0.07540465783836822,6.112851554438009,3.417304051682088
785.0,-30.09939082039039,5.030033155704214,35.00606934445494,24.08067238228398,4.975786073922746,-26.59188716028611,-40.10807506330309,1.4682824138184327,-0.43851014187333703,-5.036092389202289,40.01166888142328,47908.351504561375,15454.23283553687,15454.23283553687,63362.58434009824,87653.85886031816,87653.85886031816,15454.23283553687,103108.09169585502,103108.09169585502,103108.09169585502,127905.00141236147,103746.40322560364,64000.92001364934,44161.64801328256,24796.90971650644,0.0,68958.557729789,21077.373259030475,1535.7721189428582,0.0,0.8866927530757347,2.818307416199395,0.0014959080323721466,354157.34074083273,1555036.4178656542,4.390806681044083,1555036.4178656542,4.390806681044083,0.85,0.09568454331986022,4.564652377983593,1.2671697699511428,1.0,0.0,4.564652377983688,1.2848746317945199,1.2851714930194098,3.5526052620467508,19318.983230157395,1969.9880418040204,2034.6934298245008,2034.6934298245008,7.595361841252837,5.030033155704214,0.5302378767815661,4.499795278922648,3.4173434905006372,3.4173434905006372,0.9763838544287535,0.0,0.0,0.00023103092196613822,1.0000080559898898,0.0002310290607983602,199.00432502339336,0.0,3.748302366437754e-07,1.0622688906484594,0.013193521949777806,7.789668408347047e-05,0.00015313423788266775,0.0006990045631018245,0.09568454331985395,0.08135731482689933,0.014327228492954622,0.09568457785941024,0.08135731482690466,0.01432722849295556,0.4281856878090218,0.4281856878090218,0.0754045803958178,0.0,4.596649924839539,4.522186747148453,5.0199493807469935,4.597582247328944,4.523611532223072,5.018079184934493,24796.90971650644,21077.373259030475,0.85,0.9188501967860417,0.6947412051784507,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520904798778416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.89639978796,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.415574289136,1535.7721189428582,0.4281856878090218,0.0754045803958178,6.112851554438009,3.4173434905006372
786.0,-30.099467226095033,5.02999814122561,35.00605204400892,24.080597678571962,4.975768305845064,-26.591957713144815,-40.10811260724438,1.468258792894845,-0.43817046549509087,-5.0360760873137576,40.01163477601284,47908.1534984485,15454.201737432564,15454.201737432564,63362.35523588106,87653.59726063033,87653.59726063033,15454.201737432564,103107.79899806289,103107.79899806289,103107.79899806289,127904.60484053094,103746.16842354408,64000.74851389789,44161.57767738465,24796.80584246805,0.0,68958.38351985271,21077.284966097843,1535.7662874378705,0.0,0.8866929596896079,2.8183048419182413,0.0014959080323721466,354157.5658421089,1555034.9469798007,4.390799737066944,1555034.9469798007,4.390799737066944,0.85,0.09568418128713073,4.564652377983593,1.2671691182674842,1.0,0.0,4.564652377983214,1.2848747461548538,1.285171605014674,3.5526049458469613,19318.939506838706,1969.983583266325,2034.6934298245008,2034.6934298245008,7.595346557326593,5.02999814122561,0.5302638927981063,4.499734248427504,3.4173829636713022,3.4173829636713022,0.976395132477515,0.0,0.0,0.0002310290607983602,1.0000079588669695,0.0002310272220834333,199.0043881707878,0.0,3.7038043742156555e-07,1.0496581596527168,0.013193892330215229,7.789635282277027e-05,0.00015313270797558993,0.0006989975796078436,0.09568418128712297,0.08135697691331413,0.014327204373808845,0.09568414943063346,0.08135697691332072,0.014327204373810007,0.42818419135832175,0.42818419135832175,0.07540450311669344,0.0,4.596895024329854,4.522548999130322,5.019526737231956,4.597905621818654,4.524028801144709,5.0178671871413485,24796.80584246805,21077.284966097843,0.85,0.9188491957274407,0.6947400889212553,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520909435713047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.88378905696,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.410714499058,1535.7662874378705,0.42818419135832175,0.07540450311669344,6.112851554438009,3.4173829636713022
787.0,-30.099542710445277,5.029963569561726,35.006034805674474,24.080540821328782,4.975770420117084,-26.59202544830239,-40.10814976701511,1.468253157974165,-0.4379261641187213,-5.0360449727940155,40.01160198425297,47907.95802666147,15454.148599666058,15454.148599666058,63362.10662632753,87653.32639943447,87653.32639943447,15454.148599666058,103107.47499910054,103107.47499910054,103107.47499910054,127904.17832617123,103745.93306114766,64000.58825310761,44161.49423115561,24796.703327070685,0.0,68958.1975582263,21077.19782801008,1535.7601918938399,0.0,0.8866932369952952,2.818305257060804,0.0014959080323721466,354157.9954808692,1555033.5327495893,4.390790417249209,1555033.5327495893,4.390790417249209,0.85,0.09568381429754141,4.564652377983593,1.2671683995472272,1.0,0.0,4.564652377984322,1.2848747763165196,1.2851716328206668,3.552604862451688,19318.895679177716,1969.9791140886764,2034.6934298245008,2034.6934298245008,7.5953204414677025,5.029963569561726,0.5302967928677669,4.499666776693959,3.4174224562297635,3.4174224562297635,0.9764064160656467,0.0,0.0,0.0002310272220834333,1.0000078628978077,0.00023102540555427844,199.00445055674066,0.0,3.6591233904786397e-07,1.0369955688616466,0.013194258242554277,7.789602495299743e-05,0.00015313119713043587,0.0006989906831249184,0.09568381429753778,0.08135663435939462,0.014327179938143163,0.09568381367350628,0.0813566343593977,0.014327179938143706,0.42818269763221345,0.42818269763221345,0.07540442895260789,0.0,4.597128141529424,4.522911685778183,5.019021440483016,4.598118808675281,4.524421202428982,5.017059463034741,24796.703327070685,21077.19782801008,0.85,0.918848068394282,0.6947391278057896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520914016744972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.87112646617,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.40587081076,1535.7601918938399,0.42818269763221345,0.07540442895260789,6.112851554438009,3.4174224562297635
788.0,-30.099617370383854,5.029929260256226,35.00601764025676,24.080460250284546,4.975756149367825,-26.592094080020516,-40.10818699663503,1.468232859004472,-0.4377729479332402,-5.036027642429157,40.011569631436856,47907.76717082174,15454.117116659967,15454.117116659967,63361.884287481706,87653.02194196254,87653.02194196254,15454.117116659967,103107.1390586225,103107.1390586225,103107.1390586225,127903.74829541487,103745.6562072573,64000.42474331639,44161.368293267675,24796.609236792367,0.0,68957.97753006004,21077.11785127351,1535.7548921136354,0.0,0.8866934424971271,2.8183052621890248,0.0014959080323721466,354158.2347840003,1555032.1374509225,4.390783510651193,1555032.1374509225,4.390783510651193,0.8499999999999999,0.09568345551903684,4.564652377983593,1.2671677357750015,1.0,0.0,4.564652377984368,1.2848748750420436,1.2851717292348661,3.552604589481313,19318.84412523947,1969.973857050009,2034.6934298245008,2034.6934298245008,7.595304968372031,5.029929260256226,0.5303237478026039,4.4996055124536225,3.417462024013201,3.417462024013201,0.976417721146629,0.0,0.0,0.00023102540555427844,1.000007777026642,0.00023102360887751724,199.00451226137156,0.0,3.614973863817657e-07,1.024483593005924,0.013194619739940659,7.789569646820745e-05,0.000153129709086071,0.0006989838907196697,0.09568345551903022,0.08135629930974698,0.014327156209283232,0.09568350582655973,0.08135629930975262,0.014327156209284226,0.4281812063536495,0.4281812063536495,0.07540435198449483,0.0,4.59734702255588,4.523247079338319,5.0185762356597365,4.598254694495893,4.524621389570655,5.016828397484005,24796.609236792367,21077.11785127351,0.85,0.9188477759496514,0.694738576837435,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520918542538261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.85861449032,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.40104303341,1535.7548921136354,0.4281812063536495,0.07540435198449483,6.112851554438009,3.417462024013201
789.0,-30.099691077689176,5.029895328268757,35.00600052356933,24.080399027466797,4.975752462556866,-26.592160795744185,-40.108223946858175,1.4682221806119247,-0.4374832572298146,-5.036000933340729,40.011536719971495,47907.579627936226,15454.071838496347,15454.071838496347,63361.65146643257,87652.75765707553,87652.75765707553,15454.071838496347,103106.82949557187,103106.82949557187,103106.82949557187,127903.33687298642,103745.42394647568,64000.26892698192,44161.28335499307,24796.50737741454,0.0,68957.79073240761,21077.031270802356,1535.7489337613026,0.0,0.8866936977956212,2.818304563735993,0.0014959080323721466,354158.6035917453,1555030.7180600397,4.390774930467577,1555030.7180600397,4.390774930467577,0.8499999999999999,0.09568309100206726,4.564652377983593,1.2671670983778314,1.0,0.0,4.5646523779831405,1.2848749287141343,1.2851717806107321,3.552604441081098,19318.8008751411,1969.9694467673569,2034.6934298245008,2034.6934298245008,7.5952827153077855,5.029895328268757,0.5303551235154327,4.499540204753324,3.417501613321978,3.417501613321978,0.9764290323777081,0.0,0.0,0.00023102360887751724,1.0000076777989337,0.00023102183513831772,199.00457317870737,0.0,3.5754678255353926e-07,1.0132875817567302,0.013194977286723211,7.789537044985987e-05,0.00015312823842765738,0.0006989771776752448,0.09568309100206318,0.08135595922427183,0.014327131777791345,0.09568313843439596,0.0813559592242753,0.014327131777791956,0.4281797156191315,0.4281797156191315,0.07540427608187208,0.0,4.597571177546968,4.523594454004012,5.018098136582012,4.59851767611093,4.5250344024231595,5.0162365661642525,24796.50737741454,21077.031270802356,0.85,0.9188468887048457,0.6947377391170022,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520923018905185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.84741847907,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.396229255624,1535.7489337613026,0.4281797156191315,0.07540427608187208,6.112851554438009,3.417501613321978
790.0,-30.099763888153053,5.02986161300131,35.00598343722988,24.080324498377763,4.975733051893325,-26.59222827667222,-40.10826103677971,1.4681974404124603,-0.4371036157906474,-5.035986516410232,40.01150337054383,47907.396964116924,15454.045832093643,15454.045832093643,63361.44279621057,87652.50451404009,87652.50451404009,15454.045832093643,103106.55034613374,103106.55034613374,103106.55034613374,127902.95830540819,103745.19520270778,64000.11038229775,44161.20535601114,24796.40795927446,0.0,68957.61331528559,21076.94676538329,1535.74339794721,0.0,0.8866938920677071,2.8183012420616502,0.0014959080323721466,354158.8026655177,1555029.2797819127,4.390768401288466,1555029.2797819127,4.390768401288466,0.85,0.09568273254313404,4.564652377983593,1.267166464827024,1.0,0.0,4.564652377983347,1.2848750481308004,1.2851718977758357,3.552604110900993,19318.75827995824,1969.9651032675015,2034.6934298245008,2034.6934298245008,7.5952699338232055,5.02986161300131,0.530381177992381,4.499480435008929,3.417541259272852,3.417541259272852,0.9764403597922434,0.0,0.0,0.00023102183513831772,1.0000075843827112,0.0002310200829935943,199.0046333548574,0.0,3.5298221233025995e-07,1.0003515897439568,0.013195330268935542,7.789504320019804e-05,0.0001531267919381197,0.0006989705749533368,0.09568273254312784,0.08135562456182768,0.014327107981300158,0.09568270172298869,0.08135562456183296,0.014327107981301088,0.4281782262702997,0.4281782262702997,0.07540419873925362,0.0,4.597828193234079,4.523965666947959,5.017704256614763,4.5988829006195715,4.525477753639564,5.016156172573119,24796.40795927446,21076.94676538329,0.85,0.9188462266887283,0.6947368776392593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520927438157913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.83448248705,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.391432073593,1535.74339794721,0.4281782262702997,0.07540419873925362,6.112851554438009,3.417541259272852
