time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
791.0,-30.099835875070138,5.029828274019607,35.00596637889587,24.080258001945936,4.975729286011986,-26.592293451664876,-40.10829393574966,1.4681868626067112,-0.4369119280970608,-5.035959245380033,40.01147001358188,47907.198937409616,15454.000677804337,15454.000677804337,63361.199615213955,87652.21638817822,87652.21638817822,15454.000677804337,103106.21706598255,103106.21706598255,103106.21706598255,127902.51979605705,103744.93827800403,63999.94329950302,44161.10553166779,24796.302730074505,0.0,68957.4082617423,21076.85732056333,1535.7372288655336,0.0,0.8866941518420586,2.8183019018364877,0.0014959080323721466,354159.17923321447,1555027.8411798556,4.3907596706843135,1555027.8411798556,4.3907596706843135,0.85,0.09568236822223508,4.564652377983593,1.2671657790755853,1.0,0.0,4.564652377984309,1.2848751012403181,1.2851719486462192,3.5526039640562987,19318.710437104044,1969.9602246540915,2034.6934298245008,2034.6934298245008,7.595247741640026,5.029828274019607,0.5304131938713077,4.4994150801482995,3.4175809140476203,3.4175809140476203,0.9764516897278915,0.0,0.0,0.0002310200829935943,1.00000749860117,0.00023101835067911963,199.00469285039676,0.0,3.486849182685285e-07,0.9881730583730098,0.01319567895385381,7.789475292896153e-05,0.0001531253300646328,0.0006989639020090485,0.09568236822223039,0.0813552844066545,0.014327083815575894,0.095682367797152,0.08135528440665848,0.014327083815576597,0.4281767397077889,0.4281767397077889,0.07540412503519855,0.0,4.598061830294853,4.524317403100838,5.017264782379129,4.5990473172829525,4.5257758594462985,5.015558778273544,24796.302730074505,21076.85732056333,0.85,0.9188454324546718,0.6947360718019999,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520931803641437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.82230395568,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.386650401379,1535.7372288655336,0.4281767397077889,0.07540412503519855,6.112851554438009,3.4175809140476203
792.0,-30.09990693654525,5.029795273900242,35.00594939730073,24.080196918826573,4.975724361722893,-26.592357909563255,-40.108322993013985,1.4681753347408761,-0.43659477306050576,-5.035934516383272,40.01143813209694,47906.987143829625,15453.9600143238,15453.9600143238,63360.94715815342,87651.95847910567,87651.95847910567,15453.9600143238,103105.91849342948,103105.91849342948,103105.91849342948,127902.12582796368,103744.71061477413,63999.761462716735,44161.0546133971,24796.20733453421,0.0,68957.26194793131,21076.776234354078,1535.7316847382826,0.0,0.8866943933214831,2.818300609726106,0.0014959080323721466,354159.5206999165,1555026.4662123614,4.39075155494677,1555026.4662123614,4.39075155494677,0.85,0.09568200786200512,4.564652377983593,1.2671650674985724,1.0,0.0,4.564652377983104,1.2848751587540006,1.2851720039472656,3.5526038050343622,19318.668043131976,1969.9559016720264,2034.6934298245008,2034.6934298245008,7.595227756574982,5.029795273900242,0.5304443150808114,4.499350958819431,3.417620626143142,3.417620626143142,0.9764630360408978,0.0,0.0,0.00023101835067911963,1.0000074022054055,0.0002310166406464935,199.00475158111036,0.0,3.4473870995286175e-07,0.9769895040064102,0.013196023692563764,7.789449655435029e-05,0.00015312385412476936,0.0006989571648566412,0.09568200786199685,0.08135494767500429,0.014327060186992565,0.09568200456685147,0.08135494767501132,0.014327060186993805,0.42817525444021814,0.42817525444021814,0.07540405121335528,0.0,4.5983081859137656,4.524685586208534,5.01681681728445,4.599339743322787,4.526205030041922,5.015072013393365,24796.20733453421,21076.776234354078,0.85,0.9188437209991952,0.6947344745213859,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452093611975018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.81112040132,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.381882800535,1535.7316847382826,0.42817525444021814,0.07540405121335528,6.112851554438009,3.417620626143142
793.0,-30.099977127013748,5.029762553651309,35.005932464142646,24.08013157490643,4.975713134425068,-26.592422213746513,-40.10835955906657,1.4681582211578434,-0.4362212506446781,-5.03591408257366,40.01140557973533,47906.815014909305,15453.926429871988,15453.926429871988,63360.74144478129,87651.70988501748,87651.70988501748,15453.926429871988,103105.63631488947,103105.63631488947,103105.63631488947,127901.74571801351,103744.4889762342,63999.61601729496,44160.96995437694,24796.109403124035,0.0,68957.07935750097,21076.69299265543,1535.726093180435,0.0,0.8866946153529487,2.8182980721350916,0.0014959080323721466,354159.8028573567,1555025.0623126058,4.3907440928266945,1555025.0623126058,4.3907440928266945,0.85,0.0956816490613207,4.564652377983593,1.2671644872473555,1.0,0.0,4.564652377983699,1.2848752423559586,1.2851720853712452,3.552603573879909,19318.626771038653,1969.9516930897557,2034.6934298245008,2034.6934298245008,7.595211250672264,5.029762553651309,0.530473715092266,4.499288838559043,3.4176603848971663,3.4176603848971663,0.9764743956849047,0.0,0.0,0.0002310166406464935,1.0000073114798433,0.00023101495158533145,199.00480959198657,0.0,3.4030461795952693e-07,0.9644232872972993,0.013196363997181723,7.78941739301962e-05,0.00015312246671629728,0.0006989508318192599,0.09568164906131692,0.08135461247973193,0.014327036581584986,0.09568159399871957,0.08135461247973515,0.014327036581585552,0.42817377144087215,0.42817377144087215,0.07540397648918651,0.0,4.598577511168571,4.525075072633911,5.01640131691704,4.599692831928962,4.5266716183813855,5.0147781987294024,24796.109403124035,21076.69299265543,0.85,0.918843170783002,0.6947338179237739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520940380374745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.79855418461,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.377131339814,1535.726093180435,0.42817377144087215,0.07540397648918651,6.112851554438009,3.4176603848971663
794.0,-30.100046419221176,5.029730135647757,35.00591556252533,24.080060643050842,4.975703829101365,-26.592485517138655,-40.10839221356434,1.4681429270188129,-0.43599432701267915,-5.03589157546609,40.011372632109286,47906.628788561015,15453.89016042625,15453.89016042625,63360.518948987265,87651.42687359473,87651.42687359473,15453.89016042625,103105.31703402098,103105.31703402098,103105.31703402098,127901.32497969925,103744.23339139599,63999.45693697854,44160.8627271305,24796.007945678273,0.0,68956.87067280877,21076.60675382653,1535.7202470072834,0.0,0.8866948493770324,2.8182977103321596,0.0014959080323721466,354160.1136438487,1555023.641367087,4.390736227656775,1555023.641367087,4.390736227656775,0.85,0.09568128931138471,4.564652377983593,1.2671637894073502,1.0,0.0,4.564652377983658,1.2848753174018577,1.285172158264136,3.5526033663824763,19318.579177685533,1969.9468399183752,2034.6934298245008,2034.6934298245008,7.595193425163415,5.029730135647757,0.5305042363491363,4.4992258992986205,3.417700173078572,3.417700173078572,0.9764857637367348,0.0,0.0,0.00023101495158533145,1.0000072179151163,0.00023101328415105573,199.00486686049913,0.0,3.3613129494105087e-07,0.9525960898629382,0.013196700128476664,7.789388581893405e-05,0.00015312106576639741,0.000698944436969968,0.09568128931137733,0.08135427641943965,0.014327012891937677,0.09568124272963119,0.08135427641944593,0.014327012891938782,0.42817229179396266,0.42817229179396266,0.07540390271404072,0.0,4.598833070718911,4.525446782515303,5.0159948786765085,4.599897248453431,4.526976137548729,5.014411952904425,24796.007945678273,21076.60675382653,0.85,0.918842724891397,0.6947332197812692,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520944588778812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.78672698717,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.372394959542,1535.7202470072834,0.42817229179396266,0.07540390271404072,6.112851554438009,3.417700173078572
795.0,-30.1001148904426,5.0296981232811655,35.00589873895711,24.079998267721408,4.975706808049548,-26.592546853044787,-40.10842078188432,1.4681387706517293,-0.43587213486864584,-5.0358605537778365,40.01134110222052,47906.42741962303,15453.84148399093,15453.84148399093,63360.26890361396,87651.12674637855,87651.12674637855,15453.84148399093,103104.96823036947,103104.96823036947,103104.96823036947,127900.87947128795,103743.9659515881,63999.2879990244,44160.75328062634,24795.91124091848,0.0,68956.66452154482,21076.52455478071,1535.7144756452467,0.0,0.8866951216344735,2.818299725096865,0.0014959080323721466,354160.54200318205,1555022.2815658126,4.390727077529267,1555022.2815658126,4.390727077529267,0.85,0.09568092767470462,4.564652377983593,1.2671630932157862,1.0,0.0,4.564652377983882,1.2848753402920177,1.2851721790170274,3.552603303092555,19318.52937677675,1969.9417616389646,2034.6934298245008,2034.6934298245008,7.595169501935178,5.0296981232811655,0.5305388221287703,4.499159301152395,3.417739997903586,3.417739997903586,0.9764971422581674,0.0,0.0,0.00023101328415105573,1.00000713239973,0.00023101163648372205,199.00492345051308,0.0,3.318275360389593e-07,0.9403992371344106,0.013197031956012703,7.789363376090586e-05,0.00015311965039014987,0.0006989379762694139,0.09568092767469695,0.08135393864125007,0.014326989033446888,0.09568098093133878,0.08135393864125659,0.014326989033448036,0.4281708140102163,0.4281708140102163,0.07540382997088212,0.0,4.599052532994847,4.525786962030793,5.015526357357999,4.599988418909163,4.527206276468007,5.0137113002613205,24795.91124091848,21076.52455478071,0.85,0.9188418457191716,0.6947323765153279,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520948743328204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.77453013445,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.367674234754,1535.7144756452467,0.4281708140102163,0.07540382997088212,6.112851554438009,3.417739997903586
796.0,-30.100182511579174,5.029666324645401,35.005881968383925,24.07992834867912,4.975690827964504,-26.59260931980065,-40.10845326175911,1.4681176361860182,-0.43548007539158107,-5.0358442648590485,40.01130899867417,47906.24872980164,15453.815836291782,15453.815836291782,63360.064566093424,87650.87909433866,87650.87909433866,15453.815836291782,103104.69493063045,103104.69493063045,103104.69493063045,127900.5120727936,103743.74189895073,63999.1326431029,44160.67695094203,24795.81714216316,0.0,68956.49409310518,21076.444570838685,1535.7091963160738,0.0,0.8866953209260338,2.8182964585373167,0.0014959080323721466,354160.766926963,1555020.8970251172,4.3907203796681475,1555020.8970251172,4.3907203796681475,0.85,0.09568057259046692,4.564652377983593,1.2671624898863958,1.0,0.0,4.564652377983496,1.2848754425779971,1.2851722792094802,3.5526030202779753,19318.487655145836,1969.937507216617,2034.6934298245008,2034.6934298245008,7.595156896744254,5.029666324645401,0.5305670056442162,4.499099319001185,3.4177798910657438,3.4177798910657438,0.9765085403044982,0.0,0.0,0.00023101163648372205,1.0000070438530884,0.0002310100092831547,199.00497933797777,0.0,3.278939116108308e-07,0.9292513455050944,0.013197359849924314,7.789334719218056e-05,0.0001531182892915415,0.0006989317633274146,0.0956805725904671,0.08135360694830711,0.014326965642159989,0.09568056261457633,0.08135360694830696,0.014326965642159961,0.4281693360519648,0.4281693360519648,0.07540375401598103,0.0,4.599308825755429,4.526155843747119,5.015140943027518,4.600364189467484,4.52766214196231,5.013630281585108,24795.81714216316,21076.444570838685,0.85,0.9188411533878817,0.6947315022297761,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520952848656008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.76338224282,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.36296764731,1535.7091963160738,0.4281693360519648,0.07540375401598103,6.112851554438009,3.4177798910657438
797.0,-30.10024916001533,5.029634963079252,35.00586525790964,24.079875961784296,4.9756970877051225,-26.59266868683937,-40.10848151575772,1.4681166145291784,-0.4352381887176193,-5.035810075041725,40.011277208034436,47906.054863749865,15453.763387937968,15453.763387937968,63359.81825168783,87650.60964231573,87650.60964231573,15453.763387937968,103104.3730302537,103104.3730302537,103104.3730302537,127900.09001573153,103743.50580576385,63998.97183211387,44160.59330405553,24795.716985477837,0.0,68956.31028953337,21076.35943765616,1535.7031550744418,0.0,0.8866956102648477,2.8182972650622387,0.0014959080323721466,354161.23903373943,1555019.5259801701,4.39071065547077,1555019.5259801701,4.39071065547077,0.85,0.09568020891295848,4.564652377983593,1.2671617849031467,1.0,0.0,4.564652377985827,1.2848754507184799,1.2851722852609846,3.552602997770032,19318.443691401782,1969.9330241623575,2034.6934298245008,2034.6934298245008,7.595131119714142,5.029634963079252,0.5306034419042049,4.499031521175047,3.4178197953494234,3.4178197953494234,0.9765199415284067,0.0,0.0,0.0002310100092831547,1.0000069425338138,0.00023100840549948823,199.00503442155295,0.0,3.238210152842278e-07,0.9177087573155016,0.013197683670939597,7.78930979089968e-05,0.0001531169113741579,0.0006989254736135529,0.09568020891294439,0.08135326765190279,0.014326941261041597,0.09568024482488083,0.08135326765191477,0.014326941261043705,0.4281678599221624,0.4281678599221624,0.07540368022116234,0.0,4.599548631005348,4.526520759349296,5.014667784509868,4.600571886324133,4.528045003277612,5.012840205285443,24795.716985477837,21076.35943765616,0.85,0.9188400305302441,0.6947305426088227,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520956903017466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.75183965463,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.358275807526,1535.7031550744418,0.4281678599221624,0.07540368022116234,6.112851554438009,3.4178197953494234
798.0,-30.10031502781796,5.029603833069869,35.00584861811222,24.079810722637944,4.97568452905926,-26.592729233194863,-40.108513716235734,1.4680987344361773,-0.4348299976020371,-5.035791655311532,40.01124584569826,47905.883363083136,15453.735601125976,15453.735601125976,63359.61896420911,87650.36779434523,87650.36779434523,15453.735601125976,103104.1033954712,103104.1033954712,103104.1033954712,127899.72940692591,103743.28832500908,63998.82445485052,44160.51541128729,24795.62601145471,0.0,68956.141422742,21076.282109736505,1535.69800481689,0.0,0.8866958177238304,2.8182940348604038,0.0014959080323721466,354161.4933810025,1555018.1734077036,4.390703683121289,1555018.1734077036,4.390703683121289,0.85,0.09567985413674181,4.564652377983593,1.2671611755294725,1.0,0.0,4.564652377984068,1.2848755376873817,1.2851723701892084,3.5526027573062886,19318.40319354428,1969.928894530169,2034.6934298245008,2034.6934298245008,7.5951174632037395,5.029603833069869,0.5306330323364348,4.498970800733434,3.4178597784847105,3.4178597784847105,0.9765313652813459,0.0,0.0,0.00023100840549948823,1.0000068612214006,0.00023100682051054768,199.0050888599769,0.0,3.1916102375093575e-07,0.904502341310152,0.013198002831963348,7.789281380718105e-05,0.00015311559169230718,0.0006989194497246548,0.09567985413674172,0.08135293658806673,0.014326917548674994,0.0956798366660994,0.0813529365880668,0.014326917548675005,0.4281663852604295,0.4281663852604295,0.07540360257431934,0.0,4.599824389995092,4.526914817105876,5.014269368487078,4.60096165770949,4.528525845224692,5.012710754075499,24795.62601145471,21076.282109736505,0.85,0.9188393906175392,0.6947297568376352,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520960899060829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.73863323862,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.353601200137,1535.69800481689,0.4281663852604295,0.07540360257431934,6.112851554438009,3.4178597784847105
799.0,-30.100379950131668,5.029573015683165,35.005832003080315,24.07973923198881,4.975678382132719,-26.592788287210524,-40.10854190038515,1.4680867192115574,-0.43467681996958163,-5.035766574029957,40.01121328744817,47905.69766213274,15453.698086404513,15453.698086404513,63359.39574853725,87650.06765419706,87650.06765419706,15453.698086404513,103103.76574060158,103103.76574060158,103103.76574060158,127899.29040355103,103743.01506160668,63998.66533537744,44160.38858469916,24795.524662949454,0.0,68955.91324764861,21076.195963507034,1535.6920990330686,0.0,0.8866960634473233,2.8182949465783627,0.0014959080323721466,354161.83971395605,1555016.769259653,4.3906954247684755,1555016.769259653,4.3906954247684755,0.85,0.09567949462259016,4.564652377983593,1.2671605128562078,1.0,0.0,4.564652377985408,1.284875597177095,1.2851724276560454,3.552602592820855,19318.352308203444,1969.9237056694637,2034.6934298245008,2034.6934298245008,7.595099025673587,5.029573015683165,0.5306657891215147,4.49890722656165,3.4178997792036787,3.4178997792036787,0.9765427940581939,0.0,0.0,0.00023100682051054768,1.0000067627363791,0.00023100525828288374,199.0051425169988,0.0,3.1542086495638555e-07,0.8939027312863966,0.013198318252828304,7.789256514184512e-05,0.00015311425536870257,0.0006989133498719353,0.09567949462258322,0.0813526014026642,0.01432689321991902,0.0956795261805254,0.0813526014026701,0.01432689321992006,0.42816491378438665,0.42816491378438665,0.0754035260647959,0.0,4.600068097615235,4.5272710552138165,5.01387172761514,4.601089754060354,4.528743385726159,5.012328886824605,24795.524662949454,21076.195963507034,0.85,0.9188391939787383,0.6947293626593557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520964848301776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.7280336286,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.348940009824,1535.6920990330686,0.42816491378438665,0.0754035260647959,6.112851554438009,3.4178997792036787
800.0,-30.10044414309742,5.029542477682601,35.00581542634025,24.079678567964606,4.975669973431902,-26.592846910901454,-40.108570049609966,1.4680727412359356,-0.43427206954595476,-5.035743778656704,40.011181172715176,47905.51519700492,15453.664560067687,15453.664560067687,63359.179757072605,87649.82774306122,87649.82774306122,15453.664560067687,103103.4923031289,103103.4923031289,103103.4923031289,127898.91905824574,103742.80065596531,63998.50814795059,44160.32500890525,24795.426755116834,0.0,68955.75176402209,21076.11274184931,1535.6864483520365,0.0,0.8866962959198574,2.818292273267476,0.0014959080323721466,354162.15448235,1555015.384240217,4.390687611760936,1555015.384240217,4.390687611760936,0.85,0.09567913729866757,4.564652377983593,1.267159840841778,1.0,0.0,4.564652377982787,1.284875665803075,1.2851724942905067,3.5526024030742196,19318.312382973643,1969.9196344290501,2034.6934298245008,2034.6934298245008,7.595082548332908,5.029542477682601,0.5306977185538839,4.498844759128717,3.4179398223471398,3.4179398223471398,0.9765542349563257,0.0,0.0,0.00023100525828288374,1.0000066867659703,0.00023100371361511253,199.00519557125403,0.0,3.108913389056193e-07,0.881066054458525,0.01319862914416721,7.789231678537719e-05,0.00015311294149750654,0.0006989073525066559,0.09567913729866183,0.08135226798260486,0.014326869316056964,0.09567910844927836,0.08135226798260975,0.014326869316057825,0.428163442825209,0.428163442825209,0.07540345024654324,0.0,4.600340319214183,4.527656662354843,5.013497736703073,4.60147170911074,4.529242152666086,5.0120451458906246,24795.426755116834,21076.11274184931,0.85,0.9188382134371926,0.6947283434882338,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520968740855977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.715196951765,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.344295565212,1535.6864483520365,0.428163442825209,0.07540345024654324,6.112851554438009,3.4179398223471398
801.0,-30.100507328556805,5.029512246494817,35.005798889391066,24.07961217630657,4.975664686342631,-26.59290431554535,-40.10859795436261,1.4680616733311513,-0.43404369402981047,-5.035718507895132,40.01114917822801,47905.336797538475,15453.627742534112,15453.627742534112,63358.964540072586,87649.54702703186,87649.54702703186,15453.627742534112,103103.17476956597,103103.17476956597,103103.17476956597,127898.5030868118,103742.54641650915,63998.35591044028,44160.21167340986,24795.32831724583,0.0,68955.53999065568,21076.029069658955,1535.680705331433,0.0,0.8866965405651003,2.818292215410125,0.0014959080323721466,354162.50343223545,1555014.0044075798,4.390679389652305,1555014.0044075798,4.390679389652305,0.85,0.09567877959348796,4.564652377983593,1.267159209488891,1.0,0.0,4.564652377985007,1.2848757207772363,1.2851725472925584,3.5526022510740423,19318.265040148857,1969.9148068044499,2034.6934298245008,2034.6934298245008,7.595064453452844,5.029512246494817,0.5307309547803518,4.498781291714465,3.417979898409775,3.417979898409775,0.9765656852599357,0.0,0.0,0.00023100371361511253,1.0000065818204957,0.00023100219320014274,199.005247792849,0.0,3.073969119031415e-07,0.871162848333503,0.013198936541079112,7.789207058657357e-05,0.00015311164302853896,0.0006989014254471953,0.09567877959348177,0.08135193402932453,0.014326845564157236,0.09567877507141986,0.08135193402932979,0.014326845564158164,0.4281619742987369,0.4281619742987369,0.07540337615097752,0.0,4.60059778203896,4.528025252297482,5.013121836542723,4.601674813865316,4.529547348928418,5.011666317785398,24795.32831724583,21076.029069658955,0.85,0.9188379142366008,0.6947278899422763,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520972589682544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.70529374565,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.339663567793,1535.680705331433,0.4281619742987369,0.07540337615097752,6.112851554438009,3.417979898409775
802.0,-30.10056965393621,5.029482394728898,35.005782431615195,24.079560103733115,4.975668433710945,-26.592960042506526,-40.10862187771124,1.4680588222812665,-0.43374196851755187,-5.035687150917253,40.011118410420686,47905.143641610484,15453.582211910249,15453.582211910249,63358.72585352074,87649.29060035806,87649.29060035806,15453.582211910249,103102.87281226831,103102.87281226831,103102.87281226831,127898.1072563401,103742.32021831913,63998.19271440403,44160.141671016776,24795.234444071782,0.0,68955.37611508855,21075.949277461015,1535.6750860003829,0.0,0.8866968117662721,2.818291901646324,0.0014959080323721466,354162.9364236709,1555012.6774790795,4.390670275047867,1555012.6774790795,4.390670275047867,0.85,0.09567842089948948,4.564652377983593,1.2671585341775793,1.0,0.0,4.56465237798395,1.2848757372565112,1.2851725618219942,3.5526022055098627,19318.222918987023,1969.9105116412868,2034.6934298245008,2034.6934298245008,7.595042076310815,5.029482394728898,0.5307671602509867,4.4987152344779116,3.418020016130931,3.418020016130931,0.9765771474659803,0.0,0.0,0.00023100219320014274,1.0000064922318646,0.00023100069349007974,199.0052993036277,0.0,3.025705578104445e-07,0.8574849608347997,0.013199239111636922,7.789185951558168e-05,0.00015311033368456108,0.000698895448747093,0.09567842089948322,0.08135159910499191,0.014326821794491316,0.09567844357742082,0.08135159910499723,0.01432682179449225,0.428160506943124,0.428160506943124,0.07540330306840635,0.0,4.600855524709459,4.528403025830698,5.012695552325738,4.601945182399675,4.529973352958848,5.011050077248797,24795.234444071782,21075.949277461015,0.85,0.9188366364324249,0.6947267398216405,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520976378103816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.691615858144,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.335049614321,1535.6750860003829,0.428160506943124,0.07540330306840635,6.112851554438009,3.418020016130931
803.0,-30.100631264194593,5.029452788615376,35.005766037097615,24.079488997254543,4.975659206068609,-26.593016423337154,-40.108645835984476,1.4680443652111825,-0.4335149432733374,-5.035665953993908,40.011087337398244,47904.954401728544,15453.55273362272,15453.55273362272,63358.50713535126,87649.00658552241,87649.00658552241,15453.55273362272,103102.55931914513,103102.55931914513,103102.55931914513,127897.70220328147,103742.0601516096,63998.02719930945,44160.03661366684,24795.14288413634,0.0,68955.17949780318,21075.87145151589,1535.6698288803846,0.0,0.8866970323214474,2.8182913853957356,0.0014959080323721466,354163.22912068,1555011.3373883832,4.39066286257097,1555011.3373883832,4.39066286257097,0.85,0.09567806716732227,4.564652377983593,1.2671578693063936,1.0,0.0,4.564652377983311,1.284875807994973,1.285172630649756,3.5526020099223876,19318.174491048863,1969.9055733659163,2034.6934298245008,2034.6934298245008,7.595027588483263,5.029452788615376,0.5307990211888054,4.49865376742657,3.4180601979257035,3.4180601979257035,0.9765886279787724,0.0,0.0,0.00023100069349007974,1.0000064177430508,0.00023099921099649864,199.0053502233952,0.0,2.98450249956756e-07,0.8458080083774465,0.013199537561886878,7.789164813698694e-05,0.0001531090453530928,0.0006988895679617928,0.09567806716731442,0.08135126885240752,0.014326798314906896,0.09567812231129592,0.0813512688524142,0.014326798314908074,0.4281590413270629,0.4281590413270629,0.07540322748899796,0.0,4.601106724677436,4.5287638852671535,5.012321762129488,4.602151010720547,4.5302473654491,5.010866932471231,24795.14288413634,21075.87145151589,0.85,0.9188360844941282,0.6947259763605536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520980114958977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.67993890569,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.330450784933,1535.6698288803846,0.4281590413270629,0.07540322748899796,6.112851554438009,3.4180601979257035
804.0,-30.100691959784,5.029423423214336,35.00574965098278,24.079423548560612,4.975647722953363,-26.593072206358087,-40.10867349626494,1.4680279695274254,-0.43313292293606764,-5.035644884219573,40.01105479310723,47904.78697243572,15453.523848124792,15453.523848124792,63358.31082056052,87648.75862080728,87648.75862080728,15453.523848124792,103102.28246893207,103102.28246893207,103102.28246893207,127897.32462337274,103741.83468177264,63997.88197927182,44159.94744722313,24795.04215444067,0.0,68954.98960166381,21075.78583127457,1535.6640507093732,0.0,0.8866972575594834,2.8182888101852064,0.0014959080323721466,354163.52006214444,1555009.9338470134,4.3906552927138245,1555009.9338470134,4.3906552927138245,0.85,0.09567771146283868,4.564652377983593,1.2671572775160893,1.0,0.0,4.564652377982856,1.2848758877682245,1.2851727085365168,3.552601789354303,19318.132505516216,1969.9012920330813,2034.6934298245008,2034.6934298245008,7.595013391996704,5.029423423214336,0.5308309808802845,4.4985924423340515,3.418100404072672,3.418100404072672,0.9766001154493349,0.0,0.0,0.00023099921099649864,1.0000063224677798,0.00023099775052066375,199.00540038722778,0.0,2.950241543110766e-07,0.836098453317591,0.01319983258604119,7.789140409705293e-05,0.0001531078068994457,0.0006988839148514076,0.0956777114628349,0.081350936794571,0.01432677466826389,0.09567769918758938,0.08135093679457422,0.014326774668264458,0.42815757632837037,0.42815757632837037,0.07540315281256754,0.0,4.601379923053969,4.529143257158751,5.0119898065396455,4.602511961283483,4.530700547821141,5.010702071946241,24795.04215444067,21075.78583127457,0.85,0.9188357678909975,0.694725461481033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452098380893929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.67022935063,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.325864204293,1535.6640507093732,0.42815757632837037,0.07540315281256754,6.112851554438009,3.418100404072672
805.0,-30.100751820103515,5.029394402594179,35.00573330461786,24.07937196493151,4.9756478484528355,-26.593126076589176,-40.10869710529221,1.4680221049384754,-0.4327423163258004,-5.035615318587431,40.01102317867945,47904.60450742694,15453.482474418834,15453.482474418834,63358.08698184577,87648.52126103516,87648.52126103516,15453.482474418834,103102.003735454,103102.003735454,103102.003735454,127896.94693859598,103741.6247612315,63997.726692660086,44159.88674285713,24794.943203141982,0.0,68954.82994599911,21075.701722670685,1535.6581797676417,0.0,0.8866975227025703,2.8182871148718758,0.0014959080323721466,354163.92831876996,1555008.5704088784,4.390646381720931,1555008.5704088784,4.390646381720931,0.85,0.09567735348377594,4.564652377983593,1.2671566093480218,1.0,0.0,4.564652377984527,1.2848759182233922,1.285172737122092,3.552601705147663,19318.09341547273,1969.8973059579705,2034.6934298245008,2034.6934298245008,7.594993057873958,5.029394402594179,0.5308669498693694,4.49852745272481,3.418140633491051,3.418140633491051,0.9766116095688717,0.0,0.0,0.00023099775052066375,1.0000062354631711,0.00023099631015167916,199.0054498607464,0.0,2.9064257827758217e-07,0.8236810668386678,0.013200123228619466,7.789119580090055e-05,0.0001531065547197632,0.0006988781990864421,0.09567735348376814,0.08135060236917714,0.014326751114590997,0.09567730446162549,0.08135060236918377,0.014326751114592168,0.4281561131872346,0.4281561131872346,0.07540308114729218,0.0,4.601667478534864,4.529546337386762,5.011618988035707,4.602873002261617,4.531214509584856,5.010191965080651,24794.943203141982,21075.701722670685,0.85,0.9188346491676314,0.6947244238720142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520987448080342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.65781196415,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.321293893845,1535.6581797676417,0.4281561131872346,0.07540308114729218,6.112851554438009,3.418140633491051
806.0,-30.1008108126116,5.029365729874564,35.005717045595816,24.07931472351777,4.97565067870521,-26.593178895238715,-40.10872057462109,1.4680187613323075,-0.4325183615092669,-5.035585118899032,40.01099302999681,47904.42553406672,15453.440726353838,15453.440726353838,63357.86626042056,87648.24532437073,87648.24532437073,15453.440726353838,103101.68605072456,103101.68605072456,103101.68605072456,127896.5387306103,103741.37710754032,63997.575731285964,44159.77930694928,24794.85267988573,0.0,68954.63198683501,21075.62477790287,1535.652773198388,0.0,0.8866977857640624,2.818287691506495,0.0014959080323721466,354164.3453311343,1555007.270184901,4.3906375406903555,1555007.270184901,4.3906375406903555,0.85,0.09567699805037065,4.564652377983593,1.2671559417294338,1.0,0.0,4.564652377983109,1.2848759368419258,1.2851727538941349,3.5526016536685807,19318.04729900644,1969.8926033871344,2034.6934298245008,2034.6934298245008,7.594972539763273,5.029365729874564,0.5309034466741185,4.498462283200445,3.4181809179759943,3.4181809179759943,0.9766231194217126,0.0,0.0,0.00023099631015167916,1.0000061450686628,0.0002309948906722152,199.00549861705522,0.0,2.8664127774444e-07,0.812341381127743,0.013200409869897211,7.789098873778052e-05,0.00015310532141389865,0.0006988725694738947,0.09567699805036231,0.0813502702261675,0.014326727824194804,0.09567701557291759,0.0813502702261746,0.014326727824196053,0.4281546532233646,0.4281546532233646,0.07540300931195368,0.0,4.601936033548782,4.5299325595862,5.011216987983744,4.60306675738974,4.531534496999825,5.009666445717357,24794.85267988573,21075.62477790287,0.85,0.9188340860483021,0.6947238228058813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452099103714261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.64647227844,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.316738293452,1535.652773198388,0.4281546532233646,0.07540300931195368,6.112851554438009,3.4181809179759943
807.0,-30.10086893902749,5.029337302995435,35.00570084423706,24.079248576331906,4.975643032648235,-26.593231981968867,-40.10874404394997,1.468006075589629,-0.4322332308631758,-5.035562606530173,40.010962191515354,47904.25095067672,15453.411225495434,15453.411225495434,63357.66217617215,87647.97676156479,87647.97676156479,15453.411225495434,103101.38798706022,103101.38798706022,103101.38798706022,127896.14897512882,103741.1316247066,63997.423957422645,44159.675185871056,24794.76098806859,0.0,68954.43617393964,21075.5468398583,1535.647475448195,0.0,0.8866980121684518,2.8182865627503424,0.0014959080323721466,354164.65619340545,1555005.9402127806,4.390629931642893,1555005.9402127806,4.390629931642893,0.85,0.09567664566041756,4.564652377983593,1.2671553367516029,1.0,0.0,4.564652377984302,1.2848759991270784,1.2851728143697259,3.5526014814540354,19318.001586783168,1969.8879420376143,2034.6934298245008,2034.6934298245008,7.594958040842715,5.029337302995435,0.530936697153308,4.498400605842127,3.418221259043234,3.418221259043234,0.9766346454409239,0.0,0.0,0.0002309948906722152,1.0000060548531322,0.0002309934920405464,199.00554665757411,0.0,2.824842185014201e-07,0.8005602752330245,0.013200692354115712,7.789078167516893e-05,0.00015310410899704627,0.0006988670352124264,0.0956766456604171,0.0813499410893126,0.014326704571104503,0.09567667161284307,0.08134994108931298,0.01432670457110457,0.428153195047307,0.428153195047307,0.07540293520167175,0.0,4.602206306429707,4.530312860145443,5.010860194956706,4.603329375666988,4.531876590984211,5.0094758549576,24794.76098806859,21075.5468398583,0.85,0.9188337356040521,0.6947232637772108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452099457417492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.63469117254,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.31219808287,1535.647475448195,0.428153195047307,0.07540293520167175,6.112851554438009,3.418221259043234
808.0,-30.100926298701967,5.029309206207087,35.00568468917832,24.079196922853612,4.9756434770061855,-26.593283569388237,-40.10876730373127,1.468000747692443,-0.4318500490171573,-5.035533159553731,40.01093113738192,47904.07905416611,15453.371614601712,15453.371614601712,63357.45066876782,87647.73751436004,87647.73751436004,15453.371614601712,103101.10912896175,103101.10912896175,103101.10912896175,127895.77383770091,103740.91881914799,63997.2782631278,44159.600617800206,24794.664708739165,0.0,68954.26532653937,21075.46500242829,1535.6417569465048,0.0,0.8866982746758142,2.8182849515159,0.0014959080323721466,354165.0628125985,1555004.6009410988,4.3906211092422405,1555004.6009410988,4.3906211092422405,0.85,0.09567628949119558,4.564652377983593,1.2671546597918497,1.0,0.0,4.564652377983888,1.284876026943474,1.2851728403953855,3.552601404543449,19317.961959510412,1969.8839011803636,2034.6934298245008,2034.6934298245008,7.594938573097281,5.029309206207087,0.5309732539143202,4.498335952292767,3.4182616264844876,3.4182616264844876,0.9766461789955679,0.0,0.0,0.0002309934920405464,1.0000059749865824,0.0002309921118657774,199.00559406441403,0.0,2.7833545981956185e-07,0.7888026931286383,0.013200970689575531,7.789057646183321e-05,0.0001531029155787132,0.0006988615876725945,0.095676289491186,0.08134960867116932,0.014326680820016681,0.09567628895463622,0.08134960867117746,0.014326680820018112,0.4281517381997345,0.4281517381997345,0.07540286174599456,0.0,4.602490649202025,4.530713624163866,5.010481094607428,4.603683110536565,4.532372308218271,5.009020717796943,24794.664708739165,21075.46500242829,0.85,0.9188329448328205,0.6947224921810401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452099805928028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.622933590435,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.307673256584,1535.6417569465048,0.4281517381997345,0.07540286174599456,6.112851554438009,3.4182616264844876
809.0,-30.100982785761335,5.0292813883137155,35.00566859318735,24.079135350789898,4.975639966329907,-26.593334766901048,-40.108786686882354,1.4679919474696475,-0.43156743792093266,-5.035507394877953,40.01090054773831,47903.89335956435,15453.338147204624,15453.338147204624,63357.23150676897,87647.47096828278,87647.47096828278,15453.338147204624,103100.80911548741,103100.80911548741,103100.80911548741,127895.38177477743,103740.67650058266,63997.116523565324,44159.51108557481,24794.572659290014,0.0,68954.08374486482,21075.38676039651,1535.6363621601574,0.0,0.8866985167437528,2.818284236180274,0.0014959080323721466,354165.4185849654,1555003.281702322,4.390612973777031,1555003.281702322,4.390612973777031,0.85,0.09567593636714009,4.564652377983593,1.2671539921732622,1.0,0.0,4.56465237798469,1.2848760709679878,1.2851728826566233,3.5526012828184417,19317.916836516706,1969.8792999155376,2034.6934298245008,2034.6934298245008,7.594922124723984,5.0292813883137155,0.531008368439382,4.4982730198743335,3.4183020461249956,3.4183020461249956,0.9766577274642845,0.0,0.0,0.0002309921118657774,1.000005884091337,0.00023099075269509054,199.00564075007117,0.0,2.7466249982042787e-07,0.7783935244910926,0.013201245352075352,7.789040545110197e-05,0.00015310170641467542,0.000698856068259094,0.09567593636713381,0.08134927908748074,0.01432665727965307,0.09567595467407795,0.08134927908748607,0.014326657279654008,0.42815028390993376,0.42815028390993376,0.07540278722282825,0.0,4.602770884068036,4.531106228083843,5.0101209571982395,4.603939956957049,4.532725316405163,5.008729426251193,24794.572659290014,21075.38676039651,0.85,0.9188321860848065,0.6947216286248146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521001498415427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.6125244218,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.303161853139,1535.6363621601574,0.42815028390993376,0.07540278722282825,6.112851554438009,3.4183020461249956
810.0,-30.1010384375421,5.029253774275831,35.0056525115878,24.079069902095966,4.975627844756302,-26.593386073648002,-40.108809841889865,1.4679754808621315,-0.43117239649234307,-5.035487262746109,40.01086877493371,47903.72956608204,15453.313684546214,15453.313684546214,63357.04325062825,87647.22601026959,87647.22601026959,15453.313684546214,103100.5396948158,103100.5396948158,103100.5396948158,127895.0152668879,103740.45143725202,63996.97236395044,44159.42119255731,24794.475572072108,0.0,68953.89676462942,21075.30423626129,1535.6308083922906,0.0,0.8866987344085333,2.8182813797180284,0.0014959080323721466,354165.69658036117,1555001.91143829,4.390605658460363,1555001.91143829,4.390605658460363,0.85,0.09567558482075512,4.564652377983593,1.2671534014819192,1.0,0.0,4.564652377983141,1.2848761508184288,1.2851729607790532,3.552601062037023,19317.874926681037,1969.8750263016461,2034.6934298245008,2034.6934298245008,7.5949101019504015,5.029253774275831,0.5310411132863697,4.498212660989461,3.4183425030708396,3.4183425030708396,0.9766692865916685,0.0,0.0,0.00023099075269509054,1.000005797085234,0.00023098941362977154,199.00568674540276,0.0,2.7048263342734855e-07,0.7665477831331058,0.01320151583470878,7.789020116306169e-05,0.00015310055153202885,0.000698850796621275,0.09567558482075156,0.08134895088993281,0.014326633930818752,0.09567553516785943,0.08134895088993584,0.014326633930819283,0.4281488314384804,0.4281488314384804,0.07540271274335546,0.0,4.603072183415122,4.531512362981061,5.009824756325202,4.604314866253787,4.533174936819364,5.008678254549352,24794.475572072108,21075.30423626129,0.85,0.9188319474807096,0.6947211370750946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521004885232387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.60067868044,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.298666019093,1535.6308083922906,0.4281488314384804,0.07540271274335546,6.112851554438009,3.4183425030708396
811.0,-30.10109334769002,5.029226541003175,35.00563647746578,24.07901199711489,4.975634444323368,-26.593434840578077,-40.10882891071958,1.4679759372113468,-0.43104123405765904,-5.0354529123520395,40.01083799461952,47903.54985003907,15453.267992718682,15453.267992718682,63356.81784275775,87646.92971965719,87646.92971965719,15453.267992718682,103100.19771237587,103100.19771237587,103100.19771237587,127894.57593944414,103740.18329204853,63996.82056173532,44159.29192257023,24794.378227068275,0.0,68953.6701496385,21075.221493008034,1535.624907494848,0.0,0.8866990208983793,2.8182836653075762,0.0014959080323721466,354166.1709096293,1555000.5839782066,4.390596030062363,1555000.5839782066,4.390596030062363,0.85,0.09567522820622104,4.564652377983593,1.2671527190273628,1.0,0.0,4.564652377984334,1.2848761514486207,1.285172959688768,3.552601060294583,19317.824994418053,1969.8699346278347,2034.6934298245008,2034.6934298245008,7.594887645580877,5.029226541003175,0.5310804367820054,4.49814610422117,3.4183829751499344,3.4183829751499344,0.9766808500428384,0.0,0.0,0.00023098941362977154,1.0000057198338468,0.0002309880924162623,199.00573212780472,0.0,2.664816134037567e-07,0.7552088923862464,0.013201782316322184,7.789003292622415e-05,0.00015309938070354737,0.0006988454521962629,0.09567522820621222,0.08134861786188718,0.01432661034432503,0.09567527602362498,0.08134861786189469,0.014326610344326356,0.42814738150432025,0.42814738150432025,0.07540264193756238,0.0,4.603327210360021,4.531876685717009,5.009456892410583,4.604411678294355,4.533398866269465,5.008050787913817,24794.378227068275,21075.221493008034,0.85,0.9188316982296251,0.6947208139332117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521008221969698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.589339789694,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.294185035558,1535.624907494848,0.42814738150432025,0.07540264193756238,6.112851554438009,3.4183829751499344
812.0,-30.10114748520294,5.02919955097016,35.005620513218126,24.078961181826912,4.975629168091464,-26.593484099746817,-40.108847979549296,1.4679657826353552,-0.43052062816457237,-5.0354290139700995,40.010807961614624,47903.374225874286,15453.238803961756,15453.238803961756,63356.613029836044,87646.7206392046,87646.7206392046,15453.238803961756,103099.95944316636,103099.95944316636,103099.95944316636,127894.24908261825,103739.9965542535,63996.66703897476,44159.255016976385,24794.289639451883,0.0,68953.54465642828,21075.1461935341,1535.6197569096023,0.0,0.8866992514423275,2.8182795931887363,0.0014959080323721466,354166.500912018,1554999.288748095,4.39058828190639,1554999.288748095,4.39058828190639,0.85,0.09567487817580565,4.564652377983593,1.2671521200938152,1.0,0.0,4.564652377985009,1.2848762016880964,1.2851730082421648,3.5526009213856247,19317.790221315387,1969.8663887581781,2034.6934298245008,2034.6934298245008,7.594873300050244,5.02919955097016,0.5311152888580892,4.498084262112071,3.4184235160698093,3.4184235160698093,0.9766924331628026,0.0,0.0,0.0002309880924162623,1.0000056393529513,0.00023098678980022752,199.00577687165352,0.0,2.6292906170153235e-07,0.7451409608621427,0.013202045245383886,7.788986468972209e-05,0.0001530982277265402,0.0006988401892570254,0.09567487817580263,0.08134829068483763,0.014326587490964998,0.09567484175816224,0.0813482906848402,0.01432658749096545,0.4281459313341467,0.4281459313341467,0.07540256952568798,0.0,4.6036345246666315,4.532295640085522,5.0091279897894765,4.6049083858055155,4.534016606725174,5.007857846031925,24794.289639451883,21075.1461935341,0.85,0.9188304001704364,0.6947195313099606,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521011514242048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.57927185817,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.289717054344,1535.6197569096023,0.4281459313341467,0.07540256952568798,6.112851554438009,3.4184235160698093
813.0,-30.101200728513167,5.029172893411292,35.005604603700185,24.07890373086559,4.9756323480437485,-26.59353170831422,-40.10886683883143,1.4679633278448303,-0.4303057388266325,-5.035397787899823,40.01077762723631,47903.20181319361,15453.198907064287,15453.198907064287,63356.4007202579,87646.44240082554,87646.44240082554,15453.198907064287,103099.64130788983,103099.64130788983,103099.64130788983,127893.83713624418,103739.74412946813,63996.520160692904,44159.137743083586,24794.195828354346,0.0,68953.33357143794,21075.066454101194,1535.614130119902,0.0,0.8866995204016747,2.8182804093905736,0.0014959080323721466,354166.93209964014,1554997.9805215131,4.390579242683321,1554997.9805215131,4.390579242683321,0.85,0.09567452443565987,4.564652377983593,1.2671514381887392,1.0,0.0,4.564652377984502,1.2848762158635896,1.285173020747145,3.5526008821912884,19317.74321640684,1969.861595591445,2034.6934298245008,2034.6934298245008,7.594853691741256,5.029172893411292,0.5311536256265654,4.498019267784726,3.4184640849781887,3.4184640849781887,0.9767040242794824,0.0,0.0,0.00023098678980022752,1.0000055462085455,0.00023098550870642522,199.00582087647444,0.0,2.5922811596797794e-07,0.7346524806532495,0.013202304473499854,7.788969830230373e-05,0.0001530970914979238,0.0006988350027683696,0.09567452443565126,0.08134796031476678,0.014326564120884485,0.09567454791706367,0.08134796031477409,0.014326564120885772,0.42814448453236337,0.42814448453236337,0.07540249794735773,0.0,4.603914337642664,4.532687836162836,5.008767362289348,4.605092049073164,4.534315610207955,5.007384259115497,24794.195828354346,21075.066454101194,0.85,0.9188301339284571,0.6947191576106224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521014760190571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.56878337797,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.285262721247,1535.614130119902,0.42814448453236337,0.07540249794735773,6.112851554438009,3.4184640849781887
814.0,-30.101253215050864,5.0291465164980504,35.005588762250014,24.078846943471603,4.975631540568066,-26.593579034459854,-40.10888185640795,1.4679573599770859,-0.42999277079491094,-5.035370289333274,40.01074779081802,47903.01510306058,15453.16522958895,15453.16522958895,63356.18033264953,87646.18530476313,87646.18530476313,15453.16522958895,103099.35053435208,103099.35053435208,103099.35053435208,127893.45694609261,103739.51067130316,63996.35685216265,44159.059799045004,24794.106411740533,0.0,68953.16621078554,21074.990449979454,1535.6088422842254,0.0,0.886699768570235,2.8182794964316216,0.0014959080323721466,354167.31181607733,1554996.6937711982,4.390570902203204,1554996.6937711982,4.390570902203204,0.85,0.09567417351138438,4.564652377983593,1.2671507716691122,1.0,0.0,4.564652377983923,1.2848762464315415,1.2851730496760254,3.5526007976728504,19317.6997433395,1969.8571625722852,2034.6934298245008,2034.6934298245008,7.594837140119846,5.0291465164980504,0.5311905039885128,4.497956012509538,3.4185047091995466,3.4185047091995466,0.9767156311998705,0.0,0.0,0.00023098550870642522,1.0000054673797985,0.0002309842458278258,199.00586425585075,0.0,2.5494512374708426e-07,0.7225144806992367,0.0132025594186236,7.788956580885345e-05,0.00015309594289757177,0.0006988297598070413,0.09567417351137814,0.08134763261600618,0.014326540895371954,0.09567421424928317,0.0813476326160115,0.01432654089537289,0.4281430390812588,0.4281430390812588,0.07540242489195172,0.0,4.604196690253957,4.533080838732928,5.008419150153827,4.605377518538376,4.534704798167979,5.0070786169571875,24794.106411740533,21074.990449979454,0.85,0.9188291678872821,0.6947181360261839,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521017952526314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.55664537801,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.280824497424,1535.6088422842254,0.4281430390812588,0.07540242489195172,6.112851554438009,3.4185047091995466
