time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
815.0,-30.101304915351648,5.029120414642949,35.00557296934091,24.078790295776002,4.975629887993856,-26.593625737381362,-40.1089005410671,1.4679507100235771,-0.4296578283817212,-5.035342921724193,40.01071752177718,47902.849554789136,15453.13222261217,15453.13222261217,63355.981777401306,87645.93264124922,87645.93264124922,15453.13222261217,103099.0648638614,103099.0648638614,103099.0648638614,127893.07903629835,103739.28089832133,63996.213948935234,44158.96327709567,24794.01417243696,0.0,68952.97744953263,21074.912046571415,1535.6033947719911,0.0,0.88670001763886,2.818278278380257,0.0014959080323721466,354167.68972449464,1554995.3883640624,4.390562531476787,1554995.3883640624,4.390562531476787,0.85,0.09567382211114035,4.564652377983593,1.2671501573501156,1.0,0.0,4.564652377983674,1.284876280153206,1.2851730817827525,3.552600704434603,19317.656956503095,1969.8527995292068,2034.6934298245008,2034.6934298245008,7.594820918031402,5.029120414642949,0.531227513680169,4.49789290096278,3.418545373653071,3.418545373653071,0.9767272496151632,0.0,0.0,0.0002309842458278258,1.000005385481718,0.00023098300187309208,199.0059069854297,0.0,2.5132024712600997e-07,0.7122415803551122,0.013202810738870726,7.788940096264243e-05,0.0001530948448651834,0.0006988247476708885,0.09567382211113375,0.08134730466021739,0.014326517450916355,0.09567386037301628,0.08134730466022301,0.014326517450917344,0.4281415950210885,0.4281415950210885,0.07540235116766554,0.0,4.604484135997211,4.533477484978846,5.008084288244902,4.6056850933424585,4.535115772158463,5.0067969061663575,24794.01417243696,21074.912046571415,0.85,0.9188288036404546,0.6947176369555573,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521021099489182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.546372477664,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.276399659502,1535.6033947719911,0.4281415950210885,0.07540235116766554,6.112851554438009,3.418545373653071
816.0,-30.101355737434115,5.029094588042722,35.005557221097426,24.078733543306612,4.975628511925314,-26.59367162213753,-40.10891908602787,1.467944396628771,-0.42932958947636735,-5.035315233768784,40.010687236938644,47902.68771194679,15453.09919202729,15453.09919202729,63355.786903974076,87645.6784396929,87645.6784396929,15453.09919202729,103098.7776317202,103098.7776317202,103098.7776317202,127892.69911699215,103739.04931233503,63996.07444746931,44158.86096096191,24793.921485271952,0.0,68952.78244623386,21074.83326248116,1535.597913088577,0.0,0.8867002683960179,2.8182771861893094,0.0014959080323721466,354168.0720567687,1554994.0822764512,4.390554104005188,1554994.0822764512,4.390554104005188,0.85,0.09567347082130115,4.564652377983593,1.267149584242143,1.0,0.0,4.564652377982731,1.2848763122611087,1.2851731122996606,3.552600615658309,19317.613832060735,1969.848402059902,2034.6934298245008,2034.6934298245008,7.594804684340173,5.029094588042722,0.5312648553278478,4.497829732714874,3.4185860771209455,3.4185860771209455,0.976738879177413,0.0,0.0,0.00023098300187309208,1.0000052940020445,0.0002309817790550815,199.00594898918928,0.0,2.4755434003587045e-07,0.7015689996616569,0.013203058293210761,7.788923734924555e-05,0.00015309376452384653,0.0006988198162882362,0.09567347082129488,0.08134697683684974,0.014326493984445132,0.09567350882267474,0.08134697683685507,0.014326493984446069,0.428140152556717,0.428140152556717,0.07540227748604755,0.0,4.6047740812475695,4.5338752305313506,5.0077598989384455,4.605985644292389,4.535518520375831,5.006515016087917,24793.921485271952,21074.83326248116,0.85,0.9188285759661105,0.6947172545110715,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521024199312504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.53569989697,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.271988822975,1535.597913088577,0.428140152556717,0.07540227748604755,6.112851554438009,3.4185860771209455
817.0,-30.101405848969605,5.029068978798284,35.00554149672996,24.078672495111846,4.975621111866448,-26.59371746970565,-40.10893766591323,1.4679327326025058,-0.42895280025175,-5.0352918233967054,40.01065643588977,47902.529286294324,15453.073109332545,15453.073109332545,63355.60239562687,87645.4320824503,87645.4320824503,15453.073109332545,103098.50519178284,103098.50519178284,103098.50519178284,127892.33247123915,103738.82248189916,63995.9353267676,44158.76350570173,24793.82727945631,0.0,68952.59078515804,21074.753187537863,1535.5924421595964,0.0,0.8867004992352829,2.8182749537220233,0.0014959080323721466,354168.39532179973,1554992.7539272008,4.390546345938982,1554992.7539272008,4.390546345938982,0.85,0.09567312145711554,4.564652377983593,1.2671489627799017,1.0,0.0,4.564652377983571,1.284876369359779,1.2851731678402687,3.552600457784154,19317.571593166176,1969.844094891342,2034.6934298245008,2034.6934298245008,7.594791865359996,5.029068978798284,0.5313004425865433,4.4977685362117406,3.4186268201209487,3.4186268201209487,0.9767505200345568,0.0,0.0,0.0002309817790550815,1.0000052199882092,0.00023098057333921209,199.0059904057067,0.0,2.433480586377114e-07,0.689648398179274,0.0132033016412694,7.788907342804428e-05,0.0001530927056270372,0.0006988149827923975,0.09567312145711021,0.08134665062447459,0.014326470832635626,0.09567311708390468,0.08134665062447911,0.01432647083263642,0.42813871170010664,0.42813871170010664,0.07540220425066074,0.0,4.605078330762069,4.534281649290847,5.007481857192886,4.606339023144983,4.535951552452957,5.006414226092886,24793.82727945631,21074.753187537863,0.85,0.9188284540754933,0.6947168879491223,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521027246481242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.52377929549,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.267593856744,1535.5924421595964,0.42813871170010664,0.07540220425066074,6.112851554438009,3.4186268201209487
818.0,-30.101455081518385,5.02904365609966,35.00552579895816,24.078620806708955,4.97562082800766,-26.593761814406662,-40.10894842268897,1.4679275608959772,-0.4285556806320301,-5.035262702226072,40.01062576180961,47902.33855862231,15453.038723834923,15453.038723834923,63355.37728245723,87645.19608116918,87645.19608116918,15453.038723834923,103098.2348050041,103098.2348050041,103098.2348050041,127891.96593740136,103738.6088703174,63995.76671436913,44158.713506609194,24793.73113239725,0.0,68952.44463900644,21074.671462537663,1535.5867286265452,0.0,0.8867007587020439,2.8182731207123215,0.0014959080323721466,354168.79744542646,1554991.4310545505,4.390537625760659,1554991.4310545505,4.390537625760659,0.85,0.09567277010875122,4.564652377983593,1.2671482836222276,1.0,0.0,4.564652377984565,1.2848763960470106,1.2851731929843884,3.552600383995678,19317.531815801012,1969.840038728925,2034.6934298245008,2034.6934298245008,7.5947749657636665,5.02904365609966,0.531338761149974,4.497704894949686,3.4186675856456143,3.4186675856456143,0.9767621673273184,0.0,0.0,0.00023098057333921209,1.000005128428313,0.00023097938877797495,199.00603109576824,0.0,2.399446807385582e-07,0.680003225213074,0.013203541585950138,7.788897852644127e-05,0.00015309159481277082,0.0006988099123114149,0.09567277010874443,0.08134632230721497,0.014326447801529462,0.09567272687966424,0.08134632230722075,0.014326447801530478,0.4281372729210435,0.4281372729210435,0.07540213396775135,0.0,4.605393171686387,4.534702834244797,5.007190644004311,4.6067070215940475,4.536442590427612,5.006081190596149,24793.73113239725,21074.671462537663,0.85,0.9188271367918557,0.6947155943405656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521030251048497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.514134122524,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.263211431067,1535.5867286265452,0.4281372729210435,0.07540213396775135,6.112851554438009,3.4186675856456143
819.0,-30.10150352465451,5.029018583195659,35.00551014330583,24.078564263787143,4.97561801944711,-26.593805701026813,-40.108966653328366,1.4679201958193997,-0.42819811537214036,-5.035236170070723,40.0105955930851,47902.186888254335,15453.008748480132,15453.008748480132,63355.19563673447,87644.9493130672,87644.9493130672,15453.008748480132,103097.95806154734,103097.95806154734,103097.95806154734,127891.597007336,103738.38297238415,63995.63566770501,44158.60811631015,24793.63894578865,0.0,68952.2470620988,21074.593103920353,1535.5812996784177,0.0,0.886701003150296,2.818271506706464,0.0014959080323721466,354169.1638185968,1554990.1299770654,4.390529410328679,1554990.1299770654,4.390529410328679,0.85,0.0956724217849114,4.564652377983593,1.2671476808423177,1.0,0.0,4.564652377985473,1.284876432952849,1.2851732283766577,3.5526002819534175,19317.489750551045,1969.8357492671857,2034.6934298245008,2034.6934298245008,7.594760233640214,5.029018583195659,0.5313761019750887,4.49764248122057,3.418708394929527,3.418708394929527,0.976773827122722,0.0,0.0,0.00023097938877797495,1.0000050461990313,0.0002309782232158887,199.00607113340476,0.0,2.3573483039141623e-07,0.6680725093292736,0.01320377732078053,7.788881768695654e-05,0.00015309057109101843,0.0006988052393774835,0.09567242178490593,0.08134599641955753,0.01432642536534839,0.09567236022043857,0.08134599641956218,0.014326425365349211,0.42813583697077967,0.42813583697077967,0.07540206506239519,0.0,4.605712230505105,4.535126588584262,5.006913028343888,4.607038054698592,4.53687173216764,5.005853039542501,24793.63894578865,21074.593103920353,0.85,0.9188271352444309,0.6947153853465188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521033202914986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.50220340664,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.258844944043,1535.5812996784177,0.42813583697077967,0.07540206506239519,6.112851554438009,3.418708394929527
820.0,-30.101551123306876,5.028993848797546,35.0054945529008,24.07851138794797,4.975625090320077,-26.593847839500572,-40.108977095782734,1.4679218065137944,-0.4279858774548302,-5.035202341204799,40.01056618224692,47902.002574480925,15452.968127773493,15452.968127773493,63354.97070225442,87644.67408315746,87644.67408315746,15452.968127773493,103097.64221093095,103097.64221093095,103097.64221093095,127891.19018730707,103738.1327592423,63995.47610704997,44158.50739132481,24793.547976376118,0.0,68952.05536770093,21074.5157799197,1535.575769118095,0.0,0.886701282017741,2.818272662156357,0.0014959080323721466,354169.63094989996,1554988.861585507,4.390520038138087,1554988.861585507,4.390520038138087,0.85,0.0956720714907385,4.564652377983593,1.2671470264112576,1.0,0.0,4.564652377983573,1.2848764278238078,1.2851732217487506,3.5526002961348846,19317.443157480437,1969.8309980962345,2034.6934298245008,2034.6934298245008,7.594740269597452,5.028993848797546,0.5314169217503801,4.497576927047166,3.4187492373636523,3.4187492373636523,0.976785496389615,0.0,0.0,0.0002309782232158887,1.0000049582330253,0.00023097707797771258,199.00611047310002,0.0,2.3195393144588254e-07,0.6573574417176311,0.013204009274711976,7.788872555873084e-05,0.00015308949765715786,0.0006988003395250593,0.0956720714907288,0.08134566865352481,0.014326402837203992,0.0956720849591777,0.08134566865353306,0.014326402837205442,0.4281344037202214,0.4281344037202214,0.0754019978898562,0.0,4.606000400560163,4.535522945578464,5.006584657326357,4.607216463749978,4.537172282369966,5.005335528150624,24793.547976376118,21074.5157799197,0.85,0.9188264274995297,0.6947146436612179,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521036107451284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.49148833903,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.254492630498,1535.575769118095,0.4281344037202214,0.0754019978898562,6.112851554438009,3.4187492373636523
821.0,-30.101598024376067,5.028969308212143,35.00547901157689,24.078455473668896,4.975618046220181,-26.593890761637557,-40.10899141486732,1.4679107834816691,-0.4275256818944513,-5.035179580341596,40.0105364310266,47901.839952456205,15452.944870248391,15452.944870248391,63354.7848227046,87644.4497159042,87644.4497159042,15452.944870248391,103097.39458615259,103097.39458615259,103097.39458615259,127890.85401071388,103737.92661335498,63995.33148859522,44158.439027510845,24793.459424561293,0.0,68951.89845207214,21074.4405108771,1535.5706353064184,0.0,0.8867015057435823,2.8182692538935488,0.0014959080323721466,354169.9452471903,1554987.578515195,4.390512519152078,1554987.578515195,4.390512519152078,0.85,0.09567172653727432,4.564652377983593,1.2671463950583712,1.0,0.0,4.564652377984013,1.2848764817632052,1.2851732742290412,3.5526001469959425,19317.404770328532,1969.8270836961178,2034.6934298245008,2034.6934298245008,7.594728839116199,5.028969308212143,0.531452959652011,4.497516348560132,3.418790140125548,3.418790140125548,0.9767971828930138,0.0,0.0,0.00023097707797771258,1.0000048855692405,0.00023097594952871826,199.00614923626492,0.0,2.2790939499680876e-07,0.645895225420956,0.013204237184106973,7.78885992292209e-05,0.00015308847874849168,0.0006987956885611932,0.09567172653727299,0.08134534575408899,0.014326380783184003,0.09567167354262882,0.08134534575409012,0.014326380783184205,0.42813297124982475,0.42813297124982475,0.07540192883933551,0.0,4.60632260770268,4.535948930888594,5.006315422974012,4.607653898447154,4.537695875082534,5.005281784887245,24793.459424561293,21074.4405108771,0.85,0.9188258227109142,0.6947138661563083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521038961355408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.48002612273,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.250155620008,1535.5706353064184,0.42813297124982475,0.07540192883933551,6.112851554438009,3.418790140125548
822.0,-30.10164412002353,5.028945048334053,35.00546349521405,24.078398302104347,4.97561878352156,-26.59393218055576,-40.10900548947973,1.46790684405379,-0.4272566348219584,-5.035149735070242,40.01050607542106,47901.68021161566,15452.911185370765,15452.911185370765,63354.59139698643,87644.18391478792,87644.18391478792,15452.911185370765,103097.09510015868,103097.09510015868,103097.09510015868,127890.45903395643,103737.68223562036,63995.19291968533,44158.32146215004,24793.363933797755,0.0,68951.68539594779,21074.35934372809,1535.5649353304714,0.0,0.8867017677429709,2.818269194530566,0.0014959080323721466,354170.35737107944,1554986.2693806018,4.3905037138706,1554986.2693806018,4.3905037138706,0.85,0.09567137759434574,4.564652377983593,1.267145783486776,1.0,0.0,4.564652377984016,1.2848765025253155,1.2851732935459543,3.5526000895900554,19317.35926388966,1969.8224433307664,2034.6934298245008,2034.6934298245008,7.594712283856754,5.028945048334053,0.5314923342962503,4.497452714037803,3.4188310601302803,3.4188310601302803,0.9768088743229372,0.0,0.0,0.00023097594952871826,1.0000048016720542,0.0002309748404632816,199.00618733377152,0.0,2.2456828896963405e-07,0.6364265309399428,0.013204461752395943,7.788847505674067e-05,0.0001530874744719776,0.0006987911043880151,0.09567137759433714,0.08134501923753086,0.01432635835680627,0.09567134466668807,0.08134501923753819,0.014326358356807558,0.4281315414652467,0.4281315414652467,0.0754018616551398,0.0,4.6066255352647545,4.53635490832437,5.006031050346337,4.607893100248305,4.5380352029590085,5.004950335358899,24793.363933797755,21074.35934372809,0.85,0.9188258565860916,0.6947136960691433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521041773435122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.47055742825,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.24583099781,1535.5649353304714,0.4281315414652467,0.0754018616551398,6.112851554438009,3.4188310601302803
823.0,-30.101689479494347,5.028921067356033,35.005448034535576,24.07835143329578,4.975620950119083,-26.593972793903717,-40.10901945931835,1.4679042645284188,-0.4268269160559157,-5.035119718698541,40.010476664621464,47901.523487972416,15452.877717362468,15452.877717362468,63354.401205334885,87643.9587171824,87643.9587171824,15452.877717362468,103096.83643454486,103096.83643454486,103096.83643454486,127890.11031578564,103737.47878035405,63995.0577085457,44158.24563534262,24793.273881240773,0.0,68951.51951658339,21074.282799054658,1535.5595467744201,0.0,0.8867020271902136,2.818267036326717,0.0014959080323721466,354170.7718580192,1554985.0009930877,4.390494994365187,1554985.0009930877,4.390494994365187,0.85,0.0956710303614259,4.564652377983593,1.2671451504854487,1.0,0.0,4.5646523779848245,1.2848765168847132,1.2851733064835824,3.5526000498872534,19317.32137776777,1969.8185800214926,2034.6934298245008,2034.6934298245008,7.594695835183056,5.028921067356033,0.53153198078948,4.497389086566553,3.4188720239140773,3.4188720239140773,0.976820578261165,0.0,0.0,0.0002309748404632816,1.0000047249879118,0.00023097374911510907,199.00622482284942,0.0,2.2071088405268116e-07,0.6254946454052984,0.013204682463279997,7.788835180880287e-05,0.00015308648865447873,0.0006987866044738246,0.0956710303614217,0.08134469414580198,0.014326336215619724,0.09567096366900278,0.08134469414580554,0.014326336215620352,0.4281301128995026,0.4281301128995026,0.0754017948661258,0.0,4.606947752870724,4.53678525882691,5.005737050863274,4.608292802642609,4.53856337017919,5.004618153886042,24793.273881240773,21074.282799054658,0.85,0.9188253087025536,0.6947130944148623,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521044537224626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.45962554272,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.241520947528,1535.5595467744201,0.4281301128995026,0.0754017948661258,6.112851554438009,3.4188720239140773
824.0,-30.101733979653478,5.028897402168419,35.00543264822348,24.07829324891793,4.975627872960821,-26.594012158127576,-40.10902567589653,1.4679060514349183,-0.42671074122557684,-5.0350864700856794,40.01044790934317,47901.3345393725,15452.839822513659,15452.839822513659,63354.174361886166,87643.6599062788,87643.6599062788,15452.839822513659,103096.49972879246,103096.49972879246,103096.49972879246,127889.68599732876,103737.20350078931,63994.892023020184,44158.123864187924,24793.1862685363,0.0,68951.31013272423,21074.208328255856,1535.554215871681,0.0,0.8867023007251449,2.818269390791241,0.0014959080323721466,354171.2309784369,1554983.7608767268,4.390485801404348,1554983.7608767268,4.390485801404348,0.85,0.09567068282028948,4.564652377983593,1.26714444660116,1.0,0.0,4.5646523779827435,1.284876510777952,1.2851732989730902,3.552600066772051,19317.270116990247,1969.8133528768997,2034.6934298245008,2034.6934298245008,7.594677210829998,5.028897402168419,0.531573287402269,4.49732411476615,3.4189130313995975,3.4189130313995975,0.9768322946855993,0.0,0.0,0.00023097374911510907,1.0000046354769658,0.0002309726784465784,199.00626160172826,0.0,2.171850797828182e-07,0.6155025161045068,0.01320489964835978,7.788829696352853e-05,0.00015308545215158054,0.0006987818731984056,0.09567068282028027,0.08134436894345735,0.01432631387682292,0.09567074097346298,0.08134436894346518,0.014326313876824297,0.42812868705811,0.42812868705811,0.0754017276196462,0.0,4.607220889214318,4.5371635071379615,5.005411168441412,4.608375728860096,4.538739313911776,5.004170888592739,24793.1862685363,21074.208328255856,0.85,0.9188248089838446,0.6947124637250158,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452104725687564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.44963341342,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.237224108794,1535.554215871681,0.42812868705811,0.0754017276196462,6.112851554438009,3.4189130313995975
825.0,-30.10177771823592,5.028873985834738,35.00541732781293,24.07824135096746,4.975628487773964,-26.59405146766392,-40.109035664331145,1.4679022372019936,-0.42633857786353246,-5.035058161384969,40.01041905623942,47901.16701847088,15452.809960041746,15452.809960041746,63353.97697851263,87643.41870468901,87643.41870468901,15452.809960041746,103096.22866473076,103096.22866473076,103096.22866473076,127889.32860173474,103736.982587923,63994.7445530855,44158.04226093056,24793.099937003986,0.0,68951.14219793455,21074.13494645339,1535.5490767571193,0.0,0.8867025494529946,2.8182677919970938,0.0014959080323721466,354171.62188541336,1554982.5165422428,4.390477442163147,1554982.5165422428,4.390477442163147,0.85,0.09567033723558997,4.564652377983593,1.2671438333811236,1.0,0.0,4.564652377982662,1.2848765308349792,1.2851733176590017,3.552600011315675,19317.22898002716,1969.8091580740786,2034.6934298245008,2034.6934298245008,7.594662534185605,5.028873985834738,0.5316125763668138,4.497261409467924,3.4189540941802607,3.4189540941802607,0.9768440269086459,0.0,0.0,0.0002309726784465784,1.000004556146776,0.00023097162610594875,199.00629775118426,0.0,2.1306974170277588e-07,0.6038396479856668,0.013205112718101483,7.788820884142001e-05,0.0001530844696051584,0.0006987773882155432,0.09567033723558377,0.08134404578812383,0.01432629144745993,0.09567039335040241,0.08134404578812911,0.01432629144746086,0.4281272605222327,0.4281272605222327,0.07540165787696283,0.0,4.607510035696578,4.537556656203321,5.005107625100209,4.608719583521463,4.539182735204008,5.00394730404372,24793.099937003986,21074.13494645339,0.85,0.9188241841831362,0.6947117261808866,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521049925005223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.437970545296,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.232942972958,1535.5490767571193,0.4281272605222327,0.07540165787696283,6.112851554438009,3.4189540941802607
826.0,-30.1018207503286,5.028850843148119,35.0054020556813,24.07819958114999,4.975631209397548,-26.594089930532764,-40.1090492849238,1.4679003896017073,-0.42581909023141407,-5.0350276143622645,40.0103898216428,47901.02011463403,15452.77712239432,15452.77712239432,63353.79723702835,87643.21450673974,87643.21450673974,15452.77712239432,103095.99162913405,103095.99162913405,103095.99162913405,127889.00168957985,103736.79932238333,63994.61836109775,44157.978845872865,24793.010060445802,0.0,68950.98890631867,21074.05855137893,1535.5436854580394,0.0,0.886702810963351,2.81826451204669,0.0014959080323721466,354172.0437011364,1554981.2557560585,4.390468653331118,1554981.2557560585,4.390468653331118,0.85,0.09566998976636512,4.564652377983593,1.2671432767575608,1.0,0.0,4.564652377982317,1.284876541652717,1.28517332712704,3.552599981405334,19317.194853505396,1969.805678137325,2034.6934298245008,2034.6934298245008,7.594646395318226,5.028850843148119,0.5316530501977299,4.497197792950389,3.418995192589881,3.418995192589881,0.9768557693113946,0.0,0.0,0.00023097162610594875,1.0000044825548011,0.0002309705907676182,199.00633331674564,0.0,2.0942241267958178e-07,0.5935031175339348,0.013205322140514161,7.788808867505806e-05,0.00015308353743089068,0.0006987731331640555,0.09566998976636093,0.08134372118635651,0.014326268580004424,0.09566997432540116,0.08134372118636007,0.014326268580005052,0.4281258345869122,0.4281258345869122,0.07540158727529907,0.0,4.607838293425061,4.537995591652702,5.004805224064455,4.60920852413085,4.539809046487335,5.003653729611642,24793.010060445802,21074.05855137893,0.85,0.9188236201094225,0.6947111401072942,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452105254747329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.42763401484,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.2286756107,1535.5436854580394,0.4281258345869122,0.07540158727529907,6.112851554438009,3.418995192589881
827.0,-30.101863040923597,5.028827941787594,35.005386827853776,24.07814251435923,4.975631081870004,-26.594128010891616,-40.109055291954405,1.4678960518379847,-0.4255259632361117,-5.034999318721447,40.01036056782956,47900.841006257084,15452.748163262935,15452.748163262935,63353.58916952002,87642.95301110722,87642.95301110722,15452.748163262935,103095.70117437016,103095.70117437016,103095.70117437016,127888.62205247532,103736.55711261937,63994.458307105124,44157.887561682495,24792.92087810516,0.0,68950.80843978765,21073.982746389385,1535.538379036182,0.0,0.8867030610757077,2.818263954031893,0.0014959080323721466,354172.4344284761,1554979.9941419025,4.390460247566007,1554979.9941419025,4.390460247566007,0.85,0.09566964401846656,4.564652377983593,1.2671425838628783,1.0,0.0,4.564652377983628,1.2848765640862685,1.2851733482354222,3.552599919378026,19317.149750771976,1969.801078938473,2034.6934298245008,2034.6934298245008,7.594632162642694,5.028827941787594,0.5316926923271375,4.497135249460457,3.4190363345224757,3.4190363345224757,0.9768675241492788,0.0,0.0,0.0002309705907676182,1.0000044053160506,0.00023096957327364985,199.0063682694781,0.0,2.0603888490657302e-07,0.583914199825228,0.013205528179399068,7.788803567866533e-05,0.00015308255508895285,0.0006987686491145929,0.09566964401845866,0.08134339828085214,0.014326245737606519,0.0956696517589633,0.08134339828085886,0.014326245737607704,0.42812441217184394,0.42812441217184394,0.07540151585338861,0.0,4.608154716291722,4.5384164281933295,5.004526640050528,4.609473355485363,4.540153234060313,5.003466130331901,24792.92087810516,21073.982746389385,0.85,0.9188230073450772,0.6947103607652001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452105512758269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.41804509713,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.224420943834,1535.538379036182,0.42812441217184394,0.07540151585338861,6.112851554438009,3.4190363345224757
828.0,-30.101904574353643,5.028805259717526,35.00537162450195,24.07808583173903,4.975628405783905,-26.594165664550417,-40.10906877284867,1.4678894959806352,-0.42517116205920047,-5.03497249996756,40.01033082507944,47900.70082485013,15452.72184840823,15452.72184840823,63353.42267325836,87642.70500712667,87642.70500712667,15452.72184840823,103095.4268555349,103095.4268555349,103095.4268555349,127888.25597072828,103736.32687885489,63994.33565954294,44157.76802145772,24792.829115193377,0.0,68950.5971366511,21073.90474791437,1535.5329586199405,0.0,0.8867033054367991,2.818262410076134,0.0014959080323721466,354172.8047621708,1554978.711442412,4.3904520350922756,1554978.711442412,4.3904520350922756,0.85,0.09566929880215258,4.564652377983593,1.267142014601268,1.0,0.0,4.564652377983548,1.284876596860941,1.2851733797102427,3.5525998287581957,19317.106878131606,1969.7967071458252,2034.6934298245008,2034.6934298245008,7.5946192295618085,5.028805259717526,0.5317318277214689,4.497073431996057,3.419077510683964,3.419077510683964,0.9768792887668469,0.0,0.0,0.00023096957327364985,1.0000043264451985,0.00023096857400077187,199.00640259643217,0.0,2.0248777937532287e-07,0.573850366749665,0.013205730667178443,7.78879167450221e-05,0.00015308165652862775,0.0006987645474990682,0.09566929880214936,0.08134307578974063,0.014326223012408724,0.09566928800072401,0.08134307578974337,0.014326223012409205,0.42812299176760055,0.42812299176760055,0.07540144501857945,0.0,4.6084740095529355,4.538834939898777,5.0042804877602975,4.6098013379083795,4.540559656716653,5.003346894719414,24792.829115193377,21073.90474791437,0.85,0.9188234084137101,0.6947104566754829,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057663234374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.40798126406,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.220179697239,1535.5329586199405,0.42812299176760055,0.07540144501857945,6.112851554438009,3.419077510683964
829.0,-30.10194526229417,5.028782826543583,35.00535644725547,24.078039137553446,4.975628964349031,-26.594202233670277,-40.10907450048251,1.4678859357251246,-0.42470079675820216,-5.034943097556248,40.01030117874944,47900.528463079085,15452.69198087313,15452.69198087313,63353.22044395222,87642.4879990901,87642.4879990901,15452.69198087313,103095.17997996323,103095.17997996323,103095.17997996323,127887.91654431829,103736.12873834337,63994.181901361946,44157.718707757136,24792.73656435505,0.0,68950.45527211219,21073.826079701794,1535.5274356666707,0.0,0.8867035626077246,2.818259644176057,0.0014959080323721466,354173.210773316,1554977.4329019736,4.390443392109678,1554977.4329019736,4.390443392109678,0.85,0.09566895307768271,4.564652377983593,1.26714139753487,1.0,0.0,4.564652377983002,1.2848766155822244,1.2851733971518413,3.5525997769950712,19317.069981688932,1969.7929447557456,2034.6934298245008,2034.6934298245008,7.594604550428995,5.028782826543583,0.531772281222394,4.4970105453211895,3.4191187148291395,3.4191187148291395,0.9768910613797541,0.0,0.0,0.00023096857400077187,1.0000042383736727,0.00023096759507379766,199.006436224608,0.0,1.9886170066010256e-07,0.5635740596707307,0.013205929528879104,7.788786621368046e-05,0.0001530807077870914,0.0006987602168237583,0.09566895307767283,0.08134275255261436,0.014326200525058471,0.09566887775607628,0.08134275255262276,0.01432620052505995,0.42812157311153476,0.42812157311153476,0.07540137643525321,0.0,4.608816660457819,4.53928031008661,5.004037769276806,4.610242300798063,4.5411173428989855,5.003122825690127,24792.73656435505,21073.826079701794,0.85,0.9188223659137486,0.6947093862403112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521060153488923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.39770495698,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.215952209492,1535.5274356666707,0.42812157311153476,0.07540137643525321,6.112851554438009,3.4191187148291395
830.0,-30.101985193445934,5.02876071133318,35.00534133570437,24.07798577276992,4.975638149122831,-26.594237258919726,-40.10908005349336,1.4678902145966126,-0.4245429832518539,-5.034907951163583,40.01027273777517,47900.35870960628,15452.65382524841,15452.65382524841,63353.012534854686,87642.20094051633,87642.20094051633,15452.65382524841,103094.85476576473,103094.85476576473,103094.85476576473,127887.50346999518,103735.8641590574,63994.03439092871,44157.5886312541,24792.648704230447,0.0,68950.23733548455,21073.75139859588,1535.5220422235757,0.0,0.8867038446672859,2.8182616713844446,0.0014959080323721466,354173.6961022601,1554976.2063449735,4.390433912675456,1554976.2063449735,4.390433912675456,0.85,0.09566860708281179,4.564652377983593,1.2671407414553686,1.0,0.0,4.564652377983891,1.2848765975839425,1.2851733778915362,3.552599826759144,19317.02071344801,1969.7879207933406,2034.6934298245008,2034.6934298245008,7.594585797911214,5.02876071133318,0.5318155121565065,4.496945199176674,3.4191599562545294,3.4191599562545294,0.9769028446441512,0.0,0.0,0.00023096759507379766,1.0000041595418507,0.00023096663435841593,199.00646922731525,0.0,1.9481276846056246e-07,0.5520993858172341,0.013206124341647564,7.788781722295753e-05,0.00015307977785084014,0.0006987559719880375,0.09566860708280339,0.08134242888159487,0.014326178201208519,0.09566864097282607,0.08134242888160201,0.014326178201209775,0.42812015776243345,0.42812015776243345,0.0754013096973294,0.0,4.60911314302291,4.539679247129072,5.003750387598075,4.610364967911721,4.541341396790074,5.0026677178309455,24792.648704230447,21073.75139859588,0.85,0.9188222547604009,0.6947091200939904,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521062593050544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.386230283126,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.211740275272,1535.5220422235757,0.42812015776243345,0.0754013096973294,6.112851554438009,3.4191599562545294
831.0,-30.10202438507665,5.0287387960570165,35.005326278542185,24.077939462754898,4.975635979819633,-26.594272753988573,-40.10908941328523,1.4678843487316122,-0.4240078958879394,-5.034881783920023,40.010244098863936,47900.210641269565,15452.629833139585,15452.629833139585,63352.84047440915,87641.99832102828,87641.99832102828,15452.629833139585,103094.62815416786,103094.62815416786,103094.62815416786,127887.19132963989,103735.67847090484,63993.90302307212,44157.52827536969,24792.563175472023,0.0,68950.09145084172,21073.67869915122,1535.5169958698882,0.0,0.8867040817094263,2.818257673850898,0.0014959080323721466,354174.0574404125,1554974.9712524046,4.390425946186132,1554974.9712524046,4.390425946186132,0.85,0.09566826547264076,4.564652377983593,1.2671401617536322,1.0,0.0,4.564652377983879,1.2848766270130385,1.2851734060929647,3.5525997453896188,19316.986135802967,1969.7843948548145,2034.6934298245008,2034.6934298245008,7.594574006400772,5.0287387960570165,0.531854896689044,4.4968838993679725,3.419201256210297,3.419201256210297,0.9769146446315135,0.0,0.0,0.00023096663435841593,1.0000040825087144,0.0002309656914389679,199.00650161882498,0.0,1.9118857605100462e-07,0.5418284245285471,0.013206315530223615,7.788773464746333e-05,0.00015307889971095262,0.0006987519635847118,0.09566826547263658,0.08134210916765529,0.014326156304981302,0.0956682164417347,0.08134210916765884,0.014326156304981928,0.42811874253887305,0.42811874253887305,0.07540124156434802,0.0,4.609455507731695,4.540124167465706,5.003508323946278,4.610873888032074,4.541953289955984,5.00258984545809,24792.563175472023,21073.67869915122,0.85,0.9188217033704277,0.6947084424887273,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521064987237498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.37595932184,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.207542145788,1535.5169958698882,0.42811874253887305,0.07540124156434802,6.112851554438009,3.419201256210297
832.0,-30.102062846766277,5.028717172257436,35.005311264210455,24.077891755756013,4.975642541311065,-26.59430671883791,-40.1090947916731,1.4678864133827025,-0.42368759075333173,-5.0348481536361716,40.0102152320663,47900.04729210125,15452.594855949637,15452.594855949637,63352.64214805089,87641.7492262883,87641.7492262883,15452.594855949637,103094.34408223793,103094.34408223793,103094.34408223793,127886.81689442376,103735.44997973485,63993.760049610195,44157.433255694064,24792.47281218582,0.0,68949.90606787989,21073.601890357946,1535.5114948710536,0.0,0.8867043575887763,2.8182573810556213,0.0014959080323721466,354174.5218345974,1554973.7263326677,4.390416674463258,1554973.7263326677,4.390416674463258,0.85,0.09566792027002463,4.564652377983593,1.2671395001793284,1.0,0.0,4.564652377984987,1.2848766193002457,1.2851733971667922,3.552599766714986,19316.94358765726,1969.7800561514139,2034.6934298245008,2034.6934298245008,7.59455681600273,5.028717172257436,0.5318977988037972,4.496819373453639,3.4192425796208763,3.4192425796208763,0.9769264513202504,0.0,0.0,0.0002309656914389679,1.0000040064734255,0.00023096476608477036,199.00653340705438,0.0,1.876471006615278e-07,0.5317918832747698,0.013206503177324276,7.788768719740314e-05,0.00015307800424156474,0.000698747876078241,0.09566792027001489,0.08134178625616277,0.014326134013852116,0.09566789353566704,0.08134178625617106,0.014326134013853574,0.4281173304713565,0.4281173304713565,0.07540117487302644,0.0,4.609783912280307,4.540557655168357,5.00323792040291,4.611160562882844,4.542355145461443,5.002220278377877,24792.47281218582,21073.601890357946,0.85,0.9188212973877209,0.6947079412253956,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521067337085074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.365922780584,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.203357500337,1535.5114948710536,0.4281173304713565,0.07540117487302644,6.112851554438009,3.4192425796208763
833.0,-30.102100571582508,5.028695776587488,35.00529630358854,24.077834374643885,4.975643837421154,-26.5943405469994,-40.10910013513637,1.4678838128380527,-0.42343606453175653,-5.034819206401634,40.01018676781513,47899.887427207075,15452.567480393862,15452.567480393862,63352.454907600935,87641.4798102582,87641.4798102582,15452.567480393862,103094.04729065206,103094.04729065206,103094.04729065206,127886.43402696957,103735.19841412644,63993.617805113245,44157.31178779244,24792.386736317516,0.0,68949.69852410996,21073.528725869888,1535.5063445621133,0.0,0.8867046081567795,2.8182574478497924,0.0014959080323721466,354174.9215618295,1554972.4987740316,4.390408253404737,1554972.4987740316,4.390408253404737,0.85,0.09566757854771431,4.564652377983593,1.2671388671780006,1.0,0.0,4.564652377983214,1.2848766333786017,1.2851734100593721,3.552599727789253,19316.89674273908,1969.7752792991575,2034.6934298245008,2034.6934298245008,7.594543361614287,5.028695776587488,0.5319387829848612,4.496756993602626,3.4192839544347646,3.4192839544347646,0.976938272695647,0.0,0.0,0.00023096476608477036,1.0000039297159427,0.00023096385846241356,199.00656458627347,0.0,1.841515310255275e-07,0.5218854389263449,0.013206687328855302,7.788764005548608e-05,0.00015307712602928428,0.0006987438673444666,0.09566757854770974,0.08134146648189358,0.01432611206581616,0.09566760195432807,0.08134146648189747,0.014326112065816844,0.42811592053170894,0.42811592053170894,0.07540110745437019,0.0,4.610092922108606,4.540964481588844,5.002989474371532,4.611383141869851,4.542646479280961,5.002050753936487,24792.386736317516,21073.528725869888,0.85,0.918821347499412,0.6947077137756839,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521069643167628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.356016336234,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.199186171654,1535.5063445621133,0.42811592053170894,0.07540110745437019,6.112851554438009,3.4192839544347646
834.0,-30.102137512032858,5.028674675331023,35.00528139935136,24.07779690055179,4.975652045018515,-26.594372977924916,-40.10910523412747,1.467887510910576,-0.42295925574995863,-5.034784759877742,40.01015848889587,47899.73041148026,15452.532150775807,15452.532150775807,63352.262562256066,87641.27010542378,87641.27010542378,15452.532150775807,103093.80225619959,103093.80225619959,103093.80225619959,127886.10136704979,103735.00937210998,63993.48120736016,44157.25351638869,24792.299110850206,0.0,68949.5526272389,21073.454244222674,1535.5009839259437,0.0,0.8867048860626184,2.8182551866684697,0.0014959080323721466,354175.39722823387,1554971.2792088047,4.390398913583393,1554971.2792088047,4.390398913583393,0.85,0.09566723427370181,4.564652377983593,1.2671382676949725,1.0,0.0,4.564652377985096,1.284876617950496,1.2851733934614595,3.5525997704469554,19316.861540559228,1969.7716896758045,2034.6934298245008,2034.6934298245008,7.594525998006806,5.028674675331023,0.5319824178123485,4.496692257518674,3.4193253620280926,3.4193253620280926,0.9769501034365978,0.0,0.0,0.00023096385846241356,1.0000038480112083,0.0002309629697143174,199.00659511722964,0.0,1.8062280716882423e-07,0.5118850355164478,0.013206867951662472,7.788759507041403e-05,0.00015307626339199955,0.0006987399297051335,0.0956672342736943,0.08134114445663056,0.014326089817063736,0.09566722119373573,0.08134114445663695,0.014326089817064866,0.42811451096589714,0.42811451096589714,0.07540104060566621,0.0,4.610426522471471,4.541405201839382,5.002712691429622,4.611825504127808,4.543233165329184,5.00167108397261,24792.299110850206,21073.454244222674,0.85,0.91882050206702,0.6947069065181608,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452107190506947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.346015932824,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.195028322943,1535.5009839259437,0.42811451096589714,0.07540104060566621,6.112851554438009,3.4193253620280926
835.0,-30.102173679543473,5.028653772133208,35.00526654226205,24.077739868685626,4.975651015294977,-26.59440563689734,-40.10911040296776,1.4678829726488198,-0.42265035069254964,-5.034757604629897,40.01013005370196,47899.577305344195,15452.508383737708,15452.508383737708,63352.085689081905,87641.01293521182,87641.01293521182,15452.508383737708,103093.52131894953,103093.52131894953,103093.52131894953,127885.7348355652,103734.76827271868,63993.34393076858,44157.13815772233,24792.213516615688,0.0,68949.35167433802,21073.381489123334,1535.4959015731758,0.0,0.8867051273973247,2.8182542873583203,0.0014959080323721466,354175.77221095667,1554970.0529047605,4.390390802842884,1554970.0529047605,4.390390802842884,0.85,0.09566689399069617,4.564652377983593,1.2671376660140234,1.0,0.0,4.5646523779850625,1.284876641019408,1.2851734153937087,3.552599706662925,19316.81664459221,1969.7671115612582,2034.6934298245008,2034.6934298245008,7.594514317112894,5.028653772133208,0.5320229543582915,4.496630817774917,3.419366822776705,3.419366822776705,0.9769619493647729,0.0,0.0,0.0002309629697143174,1.0000037674966138,0.00023096209956538938,199.00662500936593,0.0,1.7686673253523077e-07,0.501240320004844,0.013207044818395007,7.788754946913196e-05,0.00015307542024518543,0.0006987360810330234,0.09566689399069107,0.08134082613031,0.014326067860381068,0.09566690005512356,0.08134082613031433,0.01432606786038183,0.4281131040265973,0.4281131040265973,0.07540097232818747,0.0,4.61075250904554,4.541829217165628,5.0024800309437865,4.6121072539373245,4.543576586446989,5.001601043361347,24792.213516615688,21073.381489123334,0.85,0.9188206147072542,0.6947067106821215,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521074119943014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.33537121731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.190884930202,1535.4959015731758,0.4281131040265973,0.07540097232818747,6.112851554438009,3.419366822776705
836.0,-30.102209138832873,5.028633071808772,35.00525169684891,24.077688145358138,4.975649355590858,-26.59443772132038,-40.10911543210966,1.4678779380783966,-0.4222278838891498,-5.034729851879982,40.010100679614276,47899.42723982468,15452.484038932267,15452.484038932267,63351.91127875695,87640.78318976247,87640.78318976247,15452.484038932267,103093.26722869473,103093.26722869473,103093.26722869473,127885.38892161878,103734.5539853522,63993.2091022578,44157.04987010489,24792.12169292404,0.0,68949.17156302894,21073.303438985433,1535.490449498744,0.0,0.8867053751766465,2.818251960372577,0.0014959080323721466,354176.15544481605,1554968.7861104882,4.390382475515823,1554968.7861104882,4.390382475515823,0.85,0.0956665524104878,4.564652377983593,1.2671370725752782,1.0,0.0,4.564652377984766,1.284876666372029,1.2851734396340933,3.55259963656459,19316.77674138679,1969.7630425667064,2034.6934298245008,2034.6934298245008,7.594502352261045,5.028633071808772,0.5320638927357404,4.496569179073032,3.419408308104249,3.419408308104249,0.9769738023154997,0.0,0.0,0.00023096209956538938,1.0000036937235999,0.00023096124645838266,199.00665431617122,0.0,1.7316540141864556e-07,0.4907507476204415,0.013207217983796427,7.78875051003407e-05,0.0001530745944650487,0.0006987323116337586,0.09566655241048225,0.08134050652242446,0.014326045888057791,0.09566650811392237,0.08134050652242918,0.014326045888058624,0.42811169846888847,0.42811169846888847,0.07540090539992929,0.0,4.611092015530289,4.542264062569927,5.002276191724377,4.612501967990852,4.544055881663439,5.001513624998836,24792.12169292404,21073.303438985433,0.85,0.9188204853316426,0.6947063489521129,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45210762884733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.324881644934,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.18675579067,1535.490449498744,0.42811169846888847,0.07540090539992929,6.112851554438009,3.419408308104249
837.0,-30.10224383209269,5.028612701142551,35.00523690919783,24.077649937849515,4.975662086748295,-26.59446767706708,-40.109116409998364,1.4678859317226847,-0.42186505403606134,-5.034691841578518,40.010072671233004,47899.261659833064,15452.444479946605,15452.444479946605,63351.70613977967,87640.54926160714,87640.54926160714,15452.444479946605,103092.99374155374,103092.99374155374,103092.99374155374,127885.02728881722,103734.34176765617,63993.064993610955,44156.97419338357,24792.033547263483,0.0,68949.00774064705,21073.22851517396,1535.4849718562664,0.0,0.8867056702523272,2.818251618840495,0.0014959080323721466,354176.6803243055,1554967.5782147415,4.390372558664562,1554967.5782147415,4.390372558664562,0.85,0.09566620824857665,4.564652377983593,1.2671364038577306,1.0,0.0,4.564652377983546,1.2848766307333064,1.2851734028909447,3.5525997351033216,19316.737223581997,1969.7590128720815,2034.6934298245008,2034.6934298245008,7.594482910027106,5.028612701142551,0.5321096211112089,4.496503080031342,3.4194498197932663,3.4194498197932663,0.9769856627980761,0.0,0.0,0.00023096124645838266,1.0000036139287092,0.00023096041178391984,199.00668298986682,0.0,1.6977397118154568e-07,0.4811394343285005,0.013207387757767608,7.788749647307849e-05,0.00015307374998530416,0.0006987284568772845,0.09566620824856675,0.08134018434589138,0.014326023902675369,0.095666187079516,0.08134018434589979,0.014326023902676852,0.42811029495615405,0.42811029495615405,0.07540084114443073,0.0,4.611424706285504,4.542702124566006,5.0020084535173055,4.612826787542474,4.5445261886588355,5.001009802627095,24792.033547263483,21073.22851517396,0.85,0.9188196932155756,0.6947055980849937,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521078414540687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.31527033164,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.18263963359,1535.4849718562664,0.42811029495615405,0.07540084114443073,6.112851554438009,3.4194498197932663
838.0,-30.102277905362637,5.028592514709746,35.005222181447365,24.077592801209562,4.975661340199974,-26.594498422609348,-40.10911745773626,1.4678818574467112,-0.4215664429106596,-5.034664961833616,40.01004484066246,47899.09962736527,15452.422371936636,15452.422371936636,63351.521999301905,87640.29042528264,87640.29042528264,15452.422371936636,103092.71279721928,103092.71279721928,103092.71279721928,127884.66388624095,103734.09817419751,63992.91801047592,44156.86684857954,24791.951089021666,0.0,68948.81793760121,21073.158425668415,1535.4800726773965,0.0,0.8867059079919963,2.81825082310019,0.0014959080323721466,354177.0515037026,1554966.3779880016,4.390364568755087,1554966.3779880016,4.390364568755087,0.85,0.0956658705382228,4.564652377983593,1.2671357944840564,1.0,0.0,4.5646523779838475,1.2848766515196617,1.2851734226095914,3.5525996776304116,19316.69186318591,1969.75438739895,2034.6934298245008,2034.6934298245008,7.594472044503264,5.028592514709746,0.5321505395225596,4.496441975187186,3.4194913964286373,3.4194913964286373,0.9769975418367535,0.0,0.0,0.00023096041178391984,1.0000035493464765,0.00023095959202830565,199.00671115115298,0.0,1.6610579622214052e-07,0.47074382649354624,0.01320755386356383,7.788748722958421e-05,0.00015307292455433563,0.0006987246890718512,0.0956658705382191,0.08133986801796231,0.014326002520256786,0.09566588048122404,0.08133986801796546,0.014326002520257345,0.428108893564436,0.428108893564436,0.07540077501470846,0.0,4.611749413408575,4.543122066786452,5.001790413981439,4.613098518922982,4.544852623935753,5.0009693852869646,24791.951089021666,21073.158425668415,0.85,0.9188195518686794,0.6947051604381967,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521080494679062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.304874723806,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.178537640655,1535.4800726773965,0.428108893564436,0.07540077501470846,6.112851554438009,3.4194913964286373
