time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
839.0,-30.10231123704505,5.028572636408402,35.005207504896916,24.077554803248518,4.975672561974004,-26.594527303689443,-40.109118226077385,1.467888628618426,-0.4211664162775719,-5.034628075443575,40.01001687646972,47898.939918087686,15452.385396161288,15452.385396161288,63351.32531424897,87640.06441741672,87640.06441741672,15452.385396161288,103092.44981357802,103092.44981357802,103092.44981357802,127884.31301451413,103733.8925614276,63992.77846481296,44156.79344068292,24791.863200936124,0.0,68948.65664161905,21073.083720795705,1535.474634224397,0.0,0.8867061971821464,2.8182498597068917,0.0014959080323721466,354177.5608642433,1554965.1719993504,4.390354849711584,1554965.1719993504,4.390354849711584,0.85,0.09566552753518379,4.564652377983593,1.2671351455477997,1.0,0.0,4.564652377983664,1.2848766215317446,1.2851733915614083,3.5525997605450375,19316.65357530768,1969.7504831219305,2034.6934298245008,2034.6934298245008,7.594453871851403,5.028572636408402,0.5321961192779172,4.496376517130485,3.4195329946899786,3.4195329946899786,0.9770094270542796,0.0,0.0,0.00023095959202830565,1.0000034720975632,0.00023095879011685329,199.0067386995298,0.0,1.6313686872818997e-07,0.4623298859756904,0.013207717000432558,7.788748045102262e-05,0.00015307211157728303,0.0006987209781142148,0.09566552753517366,0.08133954699925162,0.014325980535922031,0.0956655401441665,0.08133954699926024,0.014325980535923549,0.42810749306230594,0.42810749306230594,0.07540071022216782,0.0,4.612078022910794,4.543554817719155,5.001525605797099,4.613461659165978,4.545355514916309,5.000536536580626,24791.863200936124,21073.083720795705,0.85,0.9188188486910795,0.6947044692553843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452108253764464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.296460783284,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.174446911744,1535.474634224397,0.42810749306230594,0.07540071022216782,6.112851554438009,3.4195329946899786
840.0,-30.10234382121941,5.028552899448353,35.00519286423231,24.07750356886538,4.975667514642641,-26.594557138941294,-40.10912294089792,1.4678808323645192,-0.4206635644130756,-5.034604036524099,40.00998856861887,47898.80226707512,15452.368435205919,15452.368435205919,63351.170702281044,87639.85246158736,87639.85246158736,15452.368435205919,103092.22089679328,103092.22089679328,103092.22089679328,127883.99944874742,103733.69319386261,63992.653168737685,44156.71113902769,24791.77855195414,0.0,68948.48969098183,21073.011769161018,1535.4696769980192,0.0,0.8867064221811313,2.8182460386548085,0.0014959080323721466,354177.89281563193,1554963.951190761,4.390347287994627,1554963.951190761,4.390347287994627,0.85,0.0956651910275383,4.564652377983593,1.2671345966169612,1.0,0.0,4.564652377982055,1.2848766596647552,1.2851734286728156,3.5525996551097623,19316.616450371053,1969.7466974319523,2034.6934298245008,2034.6934298245008,7.594445535973805,5.028552899448353,0.5322360928707957,4.496316806577557,3.4195746522602564,3.4195746522602564,0.9770213292172161,0.0,0.0,0.00023095879011685329,1.000003394231862,0.00023095800619182987,199.00676563010353,0.0,1.595857828603807e-07,0.4522661086263189,0.013207876586215419,7.78874388553146e-05,0.0001530713512615387,0.0006987175075371444,0.09566519102753458,0.08133923186263914,0.014325959164895439,0.09566512586076874,0.0813392318626423,0.014325959164895995,0.42810609432886965,0.42810609432886965,0.07540064351671479,0.0,4.612441530519163,4.544014922512133,5.001338631147803,4.6139404721110395,4.545900765259432,5.000636457640155,24791.77855195414,21073.011769161018,0.85,0.9188188310753833,0.694704154967735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521084536146638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.28639700593,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.170369903528,1535.4696769980192,0.42810609432886965,0.07540064351671479,6.112851554438009,3.4195746522602564
841.0,-30.10237568756498,5.02853346159864,35.005178253950895,24.077460436988645,4.975677751471346,-26.59458479948791,-40.10912353461606,1.4678868633942401,-0.4203401918004488,-5.034567362589609,40.00996017226384,47898.648831967315,15452.332541965585,15452.332541965585,63350.9813739329,87639.60744821784,87639.60744821784,15452.332541965585,103091.93999018343,103091.93999018343,103091.93999018343,127883.62766691532,103733.4674534903,63992.51878256479,44156.60963436168,24791.68767673189,0.0,68948.29731109357,21072.934525222106,1535.4640678857963,0.0,0.8867067118539815,2.8182460612706643,0.0014959080323721466,354178.39924333687,1554962.7265660525,4.390337552736302,1554962.7265660525,4.390337552736302,0.85,0.0956648486416423,4.564652377983593,1.2671339592197914,1.0,0.0,4.5646523779841015,1.2848766330658044,1.2851734010604219,3.5525997286541173,19316.574414461073,1969.7424109620588,2034.6934298245008,2034.6934298245008,7.594427895360337,5.02853346159864,0.5322818854528206,4.496251576145819,3.419616319337989,3.419616319337989,0.9770332340965683,0.0,0.0,0.00023095800619182987,1.0000033194577456,0.00023095723953903217,199.00679196740336,0.0,1.5600638340725795e-07,0.442122090576169,0.013208032592598826,7.788743361733801e-05,0.00015307057257449186,0.0006987139531014644,0.09566484864163198,0.081338911336695,0.014325937304936974,0.09566480841332677,0.08133891133670379,0.014325937304938521,0.42810469895835657,0.42810469895835657,0.07540057982629415,0.0,4.612784898852965,4.544459952616194,5.001102696588816,4.61422717078915,4.546309366480102,5.000228716654874,24791.68767673189,21072.934525222106,0.85,0.9188186488216572,0.6947038679700734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521086489830035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.27625298789,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.166306759333,1535.4640678857963,0.42810469895835657,0.07540057982629415,6.112851554438009,3.419616319337989
842.0,-30.102406875856833,5.0285142328418475,35.00516370166421,24.07741314908492,4.975680818843562,-26.594612566731247,-40.1091241632588,1.4678865097179403,-0.41994151506804656,-5.034537470206325,40.00993264092176,47898.49876092891,15452.307450815075,15452.307450815075,63350.806211743984,87639.37637121222,87639.37637121222,15452.307450815075,103091.68382202729,103091.68382202729,103091.68382202729,127883.2885939896,103733.25204953559,63992.38417293048,44156.519862894565,24791.604771962306,0.0,68948.12463485687,21072.86405616796,1535.459072414827,0.0,0.8867069638520841,2.818244298190499,0.0014959080323721466,354178.81202551245,1554961.5392466956,4.390329083645714,1554961.5392466956,4.390329083645714,0.85,0.09566451162293926,4.564652377983593,1.2671333784190937,1.0,0.0,4.564652377984105,1.2848766363038189,1.2851734033140787,3.5525997197012193,19316.534303331824,1969.7383207651771,2034.6934298245008,2034.6934298245008,7.594415563698895,5.0285142328418475,0.5323248178186564,4.496189415023191,3.4196580437524062,3.4196580437524062,0.9770451553578303,0.0,0.0,0.00023095723953903217,1.0000032488268762,0.00023095648920138282,199.00681774430277,0.0,1.5256911382240695e-07,0.4323808685727013,0.013208185161712648,7.788742807124479e-05,0.00015306981146778737,0.0006987104789139358,0.09566451162293493,0.08133859554381466,0.01432591607912028,0.0956644645181195,0.08133859554381834,0.014325916079120926,0.4281033056703874,0.4281033056703874,0.07540051545301517,0.0,4.61313591444565,4.544909698333811,5.000891097253657,4.61459595513827,4.5467651634132835,5.000101558650556,24791.604771962306,21072.86405616796,0.85,0.918818409452675,0.694703431233193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45210884004743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.26651176588,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.162256909502,1535.459072414827,0.4281033056703874,0.07540051545301517,6.112851554438009,3.4196580437524062
843.0,-30.10243731109765,5.028495305094021,35.00514921220224,24.07736963303762,4.975693321686877,-26.59463871251279,-40.109120740648336,1.4678947231020412,-0.4196757883346436,-5.034500070654103,40.009905366251246,47898.33346221938,15452.271329739238,15452.271329739238,63350.60479195862,87639.11919979208,87639.11919979208,15452.271329739238,103091.39052953132,103091.39052953132,103091.39052953132,127882.91047919556,103733.01453594866,63992.23829700383,44156.41804327204,24791.51994966424,0.0,68947.93799293628,21072.791957214606,1535.4537908472366,0.0,0.8867072531557111,2.818245165794417,0.0014959080323721466,354179.3284742776,1554960.3629972574,4.3903193608042175,1554960.3629972574,4.3903193608042175,0.85,0.09566417145588835,4.564652377983593,1.2671327058551833,1.0,0.0,4.564652377985369,1.2848765994247513,1.2851733654623516,3.552599821669428,19316.49007509007,1969.7338107396586,2034.6934298245008,2034.6934298245008,7.594397811110072,5.028495305094021,0.532371299374411,4.49612400571961,3.4196997988467714,3.4196997988467714,0.9770570853847919,0.0,0.0,0.00023095648920138282,1.0000031703836259,0.00023095575698303257,199.00684289881661,0.0,1.4932230783165786e-07,0.4231794203949184,0.013208334484020479,7.78874582666421e-05,0.0001530690309347407,0.0006987069160519083,0.09566417145587612,0.08133827701323096,0.014325894442645168,0.0956641961205664,0.08133827701324135,0.014325894442647,0.42810191463122066,0.42810191463122066,0.0754004518524967,0.0,4.613459553098892,4.545335038063342,5.00063522204448,4.614824282319432,4.547107061360464,4.999682859524228,24791.51994966424,21072.791957214606,0.85,0.9188179753606104,0.6947029143515006,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521090270464247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.257310317706,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.158219581137,1535.4537908472366,0.42810191463122066,0.0754004518524967,6.112851554438009,3.4196997988467714
844.0,-30.10246713331401,5.028476546224291,35.00513477228278,24.07732290392744,4.975693005119661,-26.594665588506306,-40.109121159743495,1.4678914603119446,-0.41919342126493575,-5.034472782772761,40.00987783035675,47898.18940814124,15452.251064367576,15452.251064367576,63350.44047250882,87638.9060093702,87638.9060093702,15452.251064367576,103091.15707373778,103091.15707373778,103091.15707373778,127882.59472252929,103732.81484108724,63992.10754713839,44156.34143772094,24791.437648791507,0.0,68947.77908651246,21072.72200147278,1535.4488894768997,0.0,0.8867074919040738,2.818241994711127,0.0014959080323721466,354179.7052917985,1554959.1754829367,4.390311337014215,1554959.1754829367,4.390311337014215,0.85,0.09566383613511165,4.564652377983593,1.2671321305492897,1.0,0.0,4.564652377983473,1.2848766162027563,1.2851733813033728,3.5525997752793415,19316.452889206426,1969.7300188348138,2034.6934298245008,2034.6934298245008,7.594387851196034,5.028476546224291,0.5324134120063571,4.496063134217934,3.41974161269758,3.41974161269758,0.9770690321993085,0.0,0.0,0.00023095575698303257,1.0000031065266435,0.00023095503951504887,199.00686754667544,0.0,1.4571646219436986e-07,0.41296045385884417,0.013208480200482674,7.788745456924624e-05,0.00015306830241378633,0.0006987035906070015,0.09566383613510711,0.08133796297766474,0.014325873157442364,0.09566380886481311,0.0813379629776686,0.014325873157443044,0.42810052421029643,0.42810052421029643,0.07540038604305076,0.0,4.613813302585413,4.545785855746431,5.000435829904234,4.615279361507817,4.547640688868114,4.999690165572986,24791.437648791507,21072.72200147278,0.85,0.9188177097484118,0.6947024261367553,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452109209530315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.24709135117,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.154196299283,1535.4488894768997,0.42810052421029643,0.07540038604305076,6.112851554438009,3.41974161269758
845.0,-30.102496162648155,5.0284580131053715,35.00512035159955,24.077275406476133,4.9756972692092,-26.594691292672874,-40.10911766728384,1.467892399233909,-0.41882376736464266,-5.0344408104124,40.00984951081194,47898.0306338999,15452.22397427039,15452.22397427039,63350.25460817029,87638.6684032088,87638.6684032088,15452.22397427039,103090.89237747918,103090.89237747918,103090.89237747918,127882.24072561928,103732.59246953636,63991.96376002957,44156.25412167422,24791.34834814011,0.0,68947.60246981433,21072.64609591909,1535.443475259793,0.0,0.8867077573504178,2.8182408575102156,0.0014959080323721466,354180.14679754805,1554957.9541735896,4.390302415969168,1554957.9541735896,4.390302415969168,0.85,0.09566349772059636,4.564652377983593,1.2671315288683398,1.0,0.0,4.564652377983159,1.2848766132914144,1.2851733774694525,3.5525997833290113,19316.411480616553,1969.7257963337688,2034.6934298245008,2034.6934298245008,7.59437453710321,5.0284580131053715,0.5324577601355172,4.496000252969854,3.4197834459470347,3.4197834459470347,0.9770809845562957,0.0,0.0,0.00023095503951504887,1.0000030239341335,0.00023095434112433346,199.00689153922772,0.0,1.4278105600230632e-07,0.4046415127105361,0.013208622981538676,7.788748538088515e-05,0.00015306755413416372,0.0006987001749706427,0.09566349772058902,0.08133764613727412,0.014325851583314895,0.09566346157664614,0.08133764613728037,0.014325851583315992,0.42809913611318856,0.42809913611318856,0.07540032172251886,0.0,4.614162067139773,4.546230228940772,5.000239754892732,4.615617043047735,4.548068134353059,4.999516268859168,24791.34834814011,21072.64609591909,0.85,0.9188173676656184,0.694701902867035,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521093883386698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.23877241002,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.150184283848,1535.443475259793,0.42809913611318856,0.07540032172251886,6.112851554438009,3.4197834459470347
846.0,-30.102524426394098,5.0284397517115815,35.00510598634785,24.07723740851509,4.975707753441059,-26.594715685679684,-40.10911773713303,1.4678990127266642,-0.4184115252925267,-5.034404945620946,40.009822284008045,47897.892445214304,15452.191367254825,15452.191367254825,63350.08381246913,87638.44592656335,87638.44592656335,15452.191367254825,103090.63729381817,103090.63729381817,103090.63729381817,127881.90109463502,103732.38773116947,63991.843070665156,44156.16073389368,24791.263800816836,0.0,68947.42453471052,21072.57423069431,1535.4382452165323,0.0,0.8867080386622441,2.818239613719566,0.0014959080323721466,354180.6420543219,1554956.7799904977,4.390292961725471,1554956.7799904977,4.390292961725471,0.85,0.09566315947206555,4.564652377983593,1.2671309288358317,1.0,0.0,4.564652377982951,1.28487658379061,1.2851733470644418,3.5525998648968073,19316.37335556398,1969.7219086603461,2034.6934298245008,2034.6934298245008,7.594358511585516,5.0284397517115815,0.532504032069955,4.4959357196416265,3.4198253160332013,3.4198253160332013,0.9770929474380575,0.0,0.0,0.00023095434112433346,1.0000029441847476,0.0002309536611540869,199.00691489903133,0.0,1.389845653522725e-07,0.3938822582083403,0.01320876196610403,7.788748476465243e-05,0.00015306685635968102,0.0006986969898726909,0.09566315947205772,0.08133732928491755,0.014325830187140173,0.09566312385674199,0.08133732928492421,0.014325830187141345,0.4280977497847132,0.4280977497847132,0.07540025866142923,0.0,4.614514882323704,4.546684304815358,5.0000155758516485,4.6159934203284365,4.548568375555135,4.9991870774509835,24791.263800816836,21072.57423069431,0.85,0.9188172617031766,0.6947016914475297,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521095623930942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.228013155516,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.146187158409,1535.4382452165323,0.4280977497847132,0.07540025866142923,6.112851554438009,3.4198253160332013
847.0,-30.10255208788866,5.02842168131701,35.005091670411886,24.077190120611363,4.975710614058159,-26.59474029897622,-40.10911410497499,1.4678988251457017,-0.4180102512825101,-5.03437515917401,40.009794989929475,47897.739553521475,15452.168447348591,15452.168447348591,63349.90800087007,87638.21567773834,87638.21567773834,15452.168447348591,103090.38412508693,103090.38412508693,103090.38412508693,127881.56535638496,103732.17144732647,63991.70395597405,44156.07499039158,24791.181231298036,0.0,68947.25622168962,21072.50404660333,1535.4332663087935,0.0,0.8867082892590102,2.8182378040783034,0.0014959080323721466,354181.053375672,1554955.6029067873,4.390284539747755,1554955.6029067873,4.390284539747755,0.85,0.09566282474034714,4.564652377983593,1.267130345287733,1.0,0.0,4.5646523779835695,1.2848765860724896,1.2851733484731251,3.5525998585875596,19316.33308058764,1969.7178017557108,2034.6934298245008,2034.6934298245008,7.594347247035341,5.02842168131701,0.5325477420718245,4.495873939245185,3.41986723720125,3.41986723720125,0.977104924914643,0.0,0.0,0.0002309536611540869,1.0000028814498456,0.00023095299567461316,199.0069377610827,0.0,1.35318780990721e-07,0.38349342532770325,0.01320889728488502,7.788751680876953e-05,0.00015306614434531737,0.0006986937397746327,0.0956628247403412,0.08133701562197648,0.014325809118364714,0.0956627792624629,0.08133701562198153,0.014325809118365606,0.42809636575602195,0.42809636575602195,0.07540019477219896,0.0,4.6148737300217135,4.547139722653753,4.999824123911139,4.616364907891523,4.549017678034545,4.999114972009181,24791.181231298036,21072.50404660333,0.85,0.9188169547628972,0.6947011698263008,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521097318572336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.217624322635,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.14220440261,1535.4332663087935,0.42809636575602195,0.07540019477219896,6.112851554438009,3.41986723720125
848.0,-30.102578984651444,5.0284038943539695,35.005077407403924,24.07714653471487,4.975722895201376,-26.594763281798652,-40.10911015849558,1.467907192348591,-0.41774185368916505,-5.034337845658391,40.00976789969771,47897.5892602334,15452.134435564823,15452.134435564823,63349.723695798224,87637.95941271115,87637.95941271115,15452.134435564823,103090.09384827597,103090.09384827597,103090.09384827597,127881.19028172357,103731.93311976657,63991.57136146663,44155.95750922216,24791.096433447598,0.0,68947.05394266975,21072.431968430457,1535.427983092157,0.0,0.8867085774536895,2.8182386264423775,0.0014959080323721466,354181.56863891974,1554954.4346148376,4.390274854195135,1554954.4346148376,4.390274854195135,0.85,0.09566248683705808,4.564652377983593,1.267129716682248,1.0,0.0,4.564652377982833,1.2848765482984976,1.285173309835305,3.5525999630301834,19316.28870077311,1969.7132762740705,2034.6934298245008,2034.6934298245008,7.594330531109848,5.0284038943539695,0.5325949969138755,4.495808897440094,3.4199091855517403,3.4199091855517403,0.9771169101576401,0.0,0.0,0.00023095299567461316,1.0000028017895894,0.00023095234859472723,199.0069599910926,0.0,1.32435032213055e-07,0.3753208812917979,0.013209029719917234,7.78875516259489e-05,0.00015306544404866427,0.0006986905431638499,0.09566248683705025,0.08133669913616032,0.014325787700889943,0.09566250910612391,0.08133669913616697,0.014325787700891112,0.42809498395128764,0.42809498395128764,0.07540013205644759,0.0,4.615204178404838,4.54756843357211,4.999594645467198,4.616595991969234,4.549353781376794,4.998747704544087,24791.096433447598,21072.431968430457,0.85,0.9188169772775822,0.6947010281260282,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521098977104228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.2094517786,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.13823276979,1535.427983092157,0.42809498395128764,0.07540013205644759,6.112851554438009,3.4199091855517403
849.0,-30.102605206807866,5.028386322995266,35.00506320840305,24.077098618168407,4.975729490884919,-26.594786225984947,-40.10910621201617,1.4679105100620107,-0.41743179452373624,-5.034305574487635,40.009741238024276,47897.44221200546,15452.108563044392,15452.108563044392,63349.55077504985,87637.70919454243,87637.70919454243,15452.108563044392,103089.81775758683,103089.81775758683,103089.81775758683,127880.83399186078,103731.69792176117,63991.43912284409,44155.843109907866,24791.01623427395,0.0,68946.85934418181,21072.363799132858,1535.4230794257082,0.0,0.8867088384135177,2.818238310050768,0.0014959080323721466,354182.0142727786,1554953.2848055202,4.390266083946176,1554953.2848055202,4.390266083946176,0.85,0.09566215219042268,4.564652377983593,1.2671290765376764,1.0,0.0,4.56465237798363,1.2848765341119561,1.285173294814026,3.5526000022550472,19316.244903723953,1969.7088102179596,2034.6934298245008,2034.6934298245008,7.594317815424996,5.028386322995266,0.5326401704761192,4.495746152519147,3.419951189286752,3.419951189286752,0.9771289112247862,0.0,0.0,0.00023095234859472723,1.0000027315174997,0.0002309517177460686,199.00698166354866,0.0,1.2877340097035672e-07,0.36494381834999096,0.013209158493318204,7.788758644314241e-05,0.0001530647621515848,0.0006986874305407245,0.09566215219041846,0.08133638567414243,0.014325766516276022,0.09566222100458914,0.08133638567414603,0.014325766516276654,0.42809360260911106,0.42809360260911106,0.07540006784490351,0.0,4.615526000801879,4.547983841825555,4.999383158151488,4.616873779963896,4.549706452360681,4.998598590604672,24791.01623427395,21072.363799132858,0.85,0.9188170625555216,0.6947008561028438,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521100589784572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.19907471566,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.134275535045,1535.4230794257082,0.42809360260911106,0.07540006784490351,6.112851554438009,3.419951189286752
850.0,-30.102630735343133,5.028368982567113,35.00504905475852,24.07706103930252,4.975737209728629,-26.594808433467794,-40.109098388906546,1.4679149078532896,-0.416950467578431,-5.034271847888956,40.00971416112093,47897.280253927885,15452.080851378405,15452.080851378405,63349.36110530629,87637.50121049366,87637.50121049366,15452.080851378405,103089.58206187206,103089.58206187206,103089.58206187206,127880.5146863323,103731.50515602162,63991.29216658523,44155.792210484884,24790.932624460238,0.0,68946.72483494513,21072.292730791203,1535.41794980658,0.0,0.8867091082900521,2.8182359054037236,0.0014959080323721466,354182.48000516894,1554952.1170896864,4.39025701403128,1554952.1170896864,4.39025701403128,0.8500000000000001,0.09566181600782687,4.564652377983593,1.2671284660650417,1.0,0.0,4.564652377984544,1.2848765148384491,1.2851732747254627,3.5526000555450405,19316.209008136502,1969.70514988671,2034.6934298245008,2034.6934298245008,7.594304195846937,5.028368982567113,0.5326861550438657,4.495682827523248,3.419993228417466,3.419993228417466,0.9771409224049903,0.0,0.0,0.0002309517177460686,1.0000026592646156,0.00023095110358597087,199.0070027627349,0.0,1.2554328744055638e-07,0.35578967660653676,0.013209284036605646,7.788765546133876e-05,0.00015306406228472985,0.0006986842358918208,0.09566181600781432,0.08133607094360909,0.01432574506420523,0.09566184890378235,0.08133607094361976,0.014325745064207113,0.4280922211157595,0.4280922211157595,0.0754000033752014,0.0,4.6158724277884176,4.548427623015698,4.9991748430425105,4.6173213803105,4.550266476511126,4.998405732260494,24790.932624460238,21072.292730791203,0.85,0.9188161041291137,0.6946998623733249,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452110216201709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.18992057392,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.130330918357,1535.41794980658,0.4280922211157595,0.0754000033752014,6.112851554438009,3.419993228417466
851.0,-30.102655630201447,5.028351804372338,35.00503492491089,24.077014065720164,4.975737776704533,-26.594830785766607,-40.10909437257794,1.4679129322696716,-0.4164914054632618,-5.0342432967221935,40.009686546965405,47897.13924144401,15452.061383373062,15452.061383373062,63349.20062481707,87637.2829433064,87637.2829433064,15452.061383373062,103089.34432667946,103089.34432667946,103089.34432667946,127880.19211897049,103731.29853589008,63991.16260337544,44155.70659168293,24790.847792291028,0.0,68946.55438397395,21072.220623447374,1535.4128668291569,0.0,0.8867093537532365,2.818233189417414,0.0014959080323721466,354182.87427012046,1554950.9262050497,4.390248764594851,1554950.9262050497,4.390248764594851,0.85,0.09566148214830207,4.564652377983593,1.2671278698788955,1.0,0.0,4.5646523779828945,1.2848765253500911,1.2851732844503716,3.552600026481034,19316.17053267391,1969.701226481409,2034.6934298245008,2034.6934298245008,7.594294627818135,5.028351804372338,0.5327299549553288,4.4956218494170095,3.4200353079266326,3.4200353079266326,0.977152945121895,0.0,0.0,0.00023095110358597087,1.0000025932560084,0.000230950504672187,199.00702333819473,0.0,1.2222216026453158e-07,0.3463776021896825,0.01320940625876591,7.788769089480948e-05,0.0001530634126911614,0.0006986812707229939,0.09566148214830157,0.08133575826677607,0.014325723881525499,0.09566146650738314,0.0813357582667765,0.014325723881525575,0.4280908414996984,0.4280908414996984,0.07539993875042854,0.0,4.616237628515648,4.548884921041122,4.999015213314635,4.6177518912589335,4.550768064746592,4.998430999505615,24790.847792291028,21072.220623447374,0.85,0.9188160480365073,0.6946995345800384,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521103692661663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.1805084995,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.12639932314,1535.4128668291569,0.4280908414996984,0.07539993875042854,6.112851554438009,3.4200353079266326
852.0,-30.10267981397821,5.028334872317553,35.00502082255424,24.076970968768023,4.97574686379419,-26.5948516459208,-40.109090111777164,1.4679186957368073,-0.4161449700532671,-5.034207927721883,40.009659088003666,47897.00065826769,15452.031846574217,15452.031846574217,63349.0325048419,87637.04345162143,87637.04345162143,15452.031846574217,103089.07529819565,103089.07529819565,103089.07529819565,127879.8360571977,103731.07427525739,63991.039029314874,44155.5947177139,24790.760759002053,0.0,68946.35547671595,21072.146645151744,1535.4074979030163,0.0,0.8867096333780896,2.818232755496544,0.0014959080323721466,354183.3626834649,1554949.742013967,4.390239367069401,1554949.742013967,4.390239367069401,0.85,0.09566114579333287,4.564652377983593,1.2671273247944193,1.0,0.0,4.564652377985223,1.2848764996209396,1.2851732579457074,3.552600097620466,19316.12877231146,1969.696968109544,2034.6934298245008,2034.6934298245008,7.594280111233765,5.028334872317553,0.5327769552258186,4.495557917091735,3.420077407475487,3.420077407475487,0.9771649735644249,0.0,0.0,0.000230950504672187,1.0000025191842437,0.00023094992286678024,199.0070433259532,0.0,1.1918804936669848e-07,0.3377789319052235,0.013209525446815277,7.788772848511703e-05,0.00015306277618706995,0.0006986783653030792,0.0956611457933212,0.08133544310804387,0.014325702685277336,0.09566114744293225,0.0813354431080538,0.014325702685279083,0.42808946450134505,0.42808946450134505,0.07539987681630211,0.0,4.616589424795393,4.549330147239971,4.998834591026025,4.618062957668599,4.551177884671517,4.99817937450166,24790.760759002053,21072.146645151744,0.85,0.918816260363982,0.6946995287436637,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521105185312417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.171909829216,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.122479571633,1535.4074979030163,0.42808946450134505,0.07539987681630211,6.112851554438009,3.420077407475487
853.0,-30.102703296164396,5.028318132277302,35.00500676193228,24.076928535383217,4.975751645035917,-26.594872305186918,-40.10908204419536,1.4679206540584888,-0.41569520902714885,-5.03417656152239,40.00963209890218,47896.847571415514,15452.008804830259,15452.008804830259,63348.85637624577,87636.82679893005,87636.82679893005,15452.008804830259,103088.83560376031,103088.83560376031,103088.83560376031,127879.5136791568,103730.87055688819,63990.89865781208,44155.52433230678,24790.67807539649,0.0,68946.20240770327,21072.076364087014,1535.402471800779,0.0,0.8867098909132466,2.818230491237274,0.0014959080323721466,354183.7958222559,1554948.5780866689,4.390230711929595,1554948.5780866689,4.390230711929595,0.85,0.0956608128483698,4.564652377983593,1.267126665418036,1.0,0.0,4.5646523779833705,1.2848764916598914,1.2851732492352332,3.5526001196322476,19316.09083719625,1969.6930998043422,2034.6934298245008,2034.6934298245008,7.594268786803449,5.028318132277302,0.5328223162791765,4.495495815998125,3.4201195526462476,3.4201195526462476,0.977177015041785,0.0,0.0,0.00023094992286678024,1.0000024461010915,0.00023094935794130373,199.00706273385435,0.0,1.1578337378817971e-07,0.3281300813157013,0.013209641230189065,7.788779966025229e-05,0.00015306212320652797,0.0006986753846738955,0.09566081284836239,0.08133513077132552,0.014325682077036868,0.09566078522616302,0.08133513077133182,0.014325682077037978,0.4280880891696658,0.4280880891696658,0.07539981565472435,0.0,4.616956054818047,4.549789330464364,4.998673791235888,4.618481352495223,4.55168533429412,4.998090250992391,24790.67807539649,21072.076364087014,0.85,0.9188157456685081,0.6946988506804845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521106635328282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.16226097863,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.118573235633,1535.402471800779,0.4280880891696658,0.07539981565472435,6.112851554438009,3.4201195526462476
854.0,-30.102726116453614,5.028301632655106,35.00499274396702,24.07689057234677,4.975761470494821,-26.594891864184806,-40.109077573847,1.4679272182260041,-0.41527240683507216,-5.034141150067786,40.00960522012509,47896.71471120831,15451.97995466353,15451.97995466353,63348.69466587184,87636.60740634176,87636.60740634176,15451.97995466353,103088.5873610053,103088.5873610053,103088.5873610053,127879.18141417195,103730.66611038706,63990.78053710789,44155.428414754635,24790.594053166653,0.0,68946.02246792128,21072.004945191653,1535.3972745271228,0.0,0.8867101686513218,2.8182290553231466,0.0014959080323721466,354184.2848228533,1554947.4189178578,4.390221377821919,1554947.4189178578,4.390221377821919,0.8499999999999999,0.09566047864701063,4.564652377983593,1.2671261076955123,1.0,0.0,4.564652377982862,1.2848764621142514,1.2851732189568723,3.5526002013240263,19316.052766493038,1969.6892176730116,2034.6934298245008,2034.6934298245008,7.5942546076812745,5.028301632655106,0.5328696451029122,4.495431987552194,3.4201617275213008,3.4201617275213008,0.9771890650060859,0.0,0.0,0.00023094935794130373,1.0000023771527409,0.00023094880894070953,199.0070815947044,0.0,1.1242415974487435e-07,0.3186100687169739,0.01320975365434881,7.78878390993145e-05,0.00015306151884198925,0.0006986726259598666,0.09566047864700597,0.08133481716221903,0.01432566148478694,0.0956604426415541,0.081334817162223,0.014325661484787637,0.4280867163148695,0.4280867163148695,0.07539975619333555,0.0,4.6173253074021545,4.550254988256313,4.998493698825314,4.618868743232724,4.5521845339483775,4.997840682141316,24790.594053166653,21072.004945191653,0.85,0.9188157981897545,0.6946987367326861,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521108043278304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.15274096603,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.114680148703,1535.3972745271228,0.4280867163148695,0.07539975619333555,6.112851554438009,3.4201617275213008
855.0,-30.102748234061593,5.028285366608574,35.004978786073735,24.07685253946113,4.975771702007184,-26.594910750090477,-40.10906922686843,1.4679342180360568,-0.4148613442918645,-5.034106005692132,40.00957893391896,47896.567029881444,15451.951925583813,15451.951925583813,63348.51895546526,87636.3858006307,87636.3858006307,15451.951925583813,103088.33772621451,103088.33772621451,103088.33772621451,127878.85122679164,103730.45931548162,63990.64744727598,44155.34652022849,24790.513500577126,0.0,68945.86002080562,21071.93647549056,1535.392281205589,0.0,0.886710442881729,2.818227743005771,0.0014959080323721466,354184.770135853,1554946.285304777,4.390212161602413,1554946.285304777,4.390212161602413,0.8500000000000001,0.09566014605672024,4.564652377983593,1.2671255016187208,1.0,0.0,4.564652377982869,1.2848764304974507,1.2851731866273346,3.552600288742435,19316.014258485186,1969.6852909490178,2034.6934298245008,2034.6934298245008,7.5942408321024555,5.028285366608574,0.5329170257074791,4.495368340901095,3.420203947022401,3.420203947022401,0.9772011277206859,0.0,0.0,0.00023094880894070953,1.0000023039559023,0.00023094827684606398,199.00709987479505,0.0,1.0925500604526464e-07,0.30962868713228,0.013209862909354856,7.788791273948807e-05,0.00015306089620122147,0.0006986697838212054,0.0956601460567115,0.08133450498588052,0.014325641070830975,0.09566011658082088,0.08133450498588796,0.014325641070832283,0.42808534614049215,0.42808534614049215,0.0753996968144791,0.0,4.617695993656071,4.550724110626277,4.998303493165338,4.619244661400273,4.552667010591847,4.997609515439137,24790.513500577126,21071.93647549056,0.85,0.9188154145346615,0.6946982315606451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521109411542414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.14375958444,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.110799539038,1535.392281205589,0.42808534614049215,0.0753996968144791,6.112851554438009,3.420203947022401
856.0,-30.102769702661114,5.028269263750083,35.004964862654205,24.076799873169534,4.975774505327849,-26.594929794644187,-40.10906087988985,1.4679345973109061,-0.41456420477959455,-5.034076165788904,40.00955202225198,47896.42260670481,15451.932343018947,15451.932343018947,63348.354949723755,87636.13125017837,87636.13125017837,15451.932343018947,103088.06359319732,103088.06359319732,103088.06359319732,127878.49481966486,103730.21587078426,63990.513927294975,44155.22438165476,24790.431226467546,0.0,68945.65560812231,21071.866542497413,1535.3873063998628,0.0,0.8867106923613671,2.818227312859806,0.0014959080323721466,354185.18219915096,1554945.1247188547,4.3902037771996385,1554945.1247188547,4.3902037771996385,0.85,0.09565981577298943,4.564652377983593,1.2671249087294565,1.0,0.0,4.564652377983401,1.2848764298217545,1.2851731852677708,3.552600290610691,19315.968925790465,1969.6806683006394,2034.6934298245008,2034.6934298245008,7.5942312077705605,5.028269263750083,0.5329621671184821,4.495307096631601,3.420246209486122,3.420246209486122,0.9772132027103205,0.0,0.0,0.00023094827684606398,1.0000022363500476,0.00023094776036602907,199.00711761848638,0.0,1.0589061227032985e-07,0.3000939951741148,0.013209968799967126,7.788798637972574e-05,0.00015306029046633824,0.0006986670188520302,0.09565981577298796,0.08133419495439555,0.014325620818592419,0.09565981894737383,0.0813341949543968,0.014325620818592637,0.4280839786310729,0.4280839786310729,0.07539963676804978,0.0,4.6180480082294935,4.551164395547971,4.998152455047773,4.619511961009323,4.552981922774393,4.997605057856902,24790.431226467546,21071.866542497413,0.85,0.9188157599049772,0.6946981964888627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521110737675234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.134224892485,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.106932245742,1535.3873063998628,0.4280839786310729,0.07539963676804978,6.112851554438009,3.420246209486122
857.0,-30.102790499636285,5.0282534725562265,35.00495099931496,24.076771025452786,4.975792963118854,-26.594946669094693,-40.109052253514506,1.4679491325773204,-0.41415843792941587,-5.034034395250106,40.00952592538012,47896.27995222728,15451.894943262818,15451.894943262818,63348.1748954901,87635.91406527268,87635.91406527268,15451.894943262818,103087.80900853549,103087.80900853549,103087.80900853549,127878.15751619161,103730.01666716798,63990.389044491705,44155.14180297363,24790.348507656116,0.0,68945.49031062974,21071.7962315077,1535.3820350894289,0.0,0.8867109996526586,2.8182268449167287,0.0014959080323721466,354185.7590148568,1554943.9992722126,4.390193449892457,1554943.9992722126,4.390193449892457,0.85,0.09565948067600152,4.564652377983593,1.267124269134365,1.0,0.0,4.564652377983308,1.2848763628810695,1.2851731176479777,3.5526004756973686,19315.931831383306,1969.6768857238005,2034.6934298245008,2034.6934298245008,7.594212826742946,5.0282534725562265,0.5330128310993256,4.495240641456901,3.420288494068158,3.420288494068158,0.9772252840194737,0.0,0.0,0.00023094776036602907,1.0000021663883094,0.00023094726004458483,199.00713480708612,0.0,1.0278320305315055e-07,0.29128759745262867,0.013210071583170179,7.788806248497612e-05,0.00015305969788105295,0.0006986643139061987,0.09565948067598781,0.08133388057317521,0.014325600102812606,0.09565950779443229,0.08133388057318687,0.01432560010281466,0.4280826118168965,0.4280826118168965,0.07539957843692263,0.0,4.618397907093083,4.551614570018103,4.997931004246823,4.619875957320687,4.553494197868588,4.9971246486989,24790.348507656116,21071.7962315077,0.85,0.918815351230062,0.6946977929438675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521112024894873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.12541849476,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.103077216996,1535.3820350894289,0.4280826118168965,0.07539957843692263,6.112851554438009,3.420288494068158
858.0,-30.10281061166213,5.028237850726579,35.0049372039459,24.076723178755515,4.975798458809436,-26.59496422333497,-40.10904369698835,1.4679520704823088,-0.4138282976938399,-5.034003523541265,40.00950017847795,47896.141092046084,15451.874619557686,15451.874619557686,63348.01571160377,87635.66922522566,87635.66922522566,15451.874619557686,103087.54384478334,103087.54384478334,103087.54384478334,127877.81631720607,103729.78354742436,63990.26169084099,44155.02428509264,24790.272472422734,0.0,68945.29675751537,21071.731601559324,1535.37739405954,0.0,0.8867112501665415,2.81822610024819,0.0014959080323721466,354186.18532744,1554942.8889188725,4.390185030738425,1554942.8889188725,4.390185030738425,0.85,0.09565915183422419,4.564652377983593,1.2671236817399043,1.0,0.0,4.564652377983625,1.2848763501684954,1.2851731042895829,3.5526005108468186,19315.888421334595,1969.6724591307527,2034.6934298245008,2034.6934298245008,7.59420283815949,5.028237850726579,0.5330587834175908,4.495179067308988,3.4203308458309283,3.4203308458309283,0.9772373845231224,0.0,0.0,0.00023094726004458483,1.0000020950384825,0.0002309467762022013,199.00715142958109,0.0,9.956753710091806e-08,0.28217440014400175,0.01321017115070728,7.78881379740577e-05,0.00015305912207052712,0.0006986616855313126,0.0956591518342172,0.0813335720363631,0.014325579797854097,0.09565922039187512,0.08133357203636904,0.014325579797855143,0.4280812464524036,0.4280812464524036,0.07539951710564236,0.0,4.618741800296505,4.552049922571143,4.997753720231913,4.620175225847447,4.5538496703126725,4.9971033018520075,24790.272472422734,21071.731601559324,0.85,0.9188156218168505,0.6946977291358917,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521113271845298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.11630529745,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.099234927506,1535.37739405954,0.4280812464524036,0.07539951710564236,6.112851554438009,3.4203308458309283
859.0,-30.102830056824434,5.0282224491633025,35.004923442099404,24.07669045440855,4.975807828225352,-26.594980789852784,-40.10903119398279,1.4679585612536958,-0.41329606182307543,-5.033968435411858,40.00947356415325,47895.98701767143,15451.848187593161,15451.848187593161,63347.83520526459,87635.47612708977,87635.47612708977,15451.848187593161,103087.32431468293,103087.32431468293,103087.32431468293,127877.51335697438,103729.60364219392,63990.12060124411,44154.9811566109,24790.189042291437,0.0,68945.17019890234,21071.66068594772,1535.3722357668987,0.0,0.8867115252972968,2.818223183632173,0.0014959080323721466,354186.6698657687,1554941.7411579543,4.390175784275714,1554941.7411579543,4.390175784275714,0.85,0.09565881943064124,4.564652377983593,1.2671230839053171,1.0,0.0,4.564652377983024,1.2848763207988185,1.2851730742914127,3.552600592052089,19315.854920547852,1969.6690430012138,2034.6934298245008,2034.6934298245008,7.594189847522109,5.0282224491633025,0.5331067639954199,4.495115685167883,3.420373222366578,3.420373222366578,0.9772494921047367,0.0,0.0,0.0002309467762022013,1.0000020255726036,0.00023094630840368607,199.00716750091877,0.0,9.628809448729552e-08,0.2728804597769955,0.013210267438801767,7.788824828067365e-05,0.00015305852792152764,0.0006986589734476693,0.09565881943063466,0.08133326046585794,0.014325558964776719,0.09565882969542842,0.08133326046586353,0.014325558964777704,0.42807988164857746,0.42807988164857746,0.0753994559060574,0.0,4.619114749133928,4.552519673753977,4.9975751015709875,4.620672373588775,4.554464984358617,4.9969273638189975,24790.189042291437,21071.66068594772,0.85,0.918814690318556,0.6946967696140951,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452111447772755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.10701135709,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.0954056666,1535.3722357668987,0.42807988164857746,0.0753994559060574,6.112851554438009,3.420373222366578
860.0,-30.102848894286,5.028207211673704,35.00490970850521,24.076642817258858,4.975811898747218,-26.594997339276233,-40.10902246283365,1.4679603437374693,-0.41293085946682595,-5.033937543565082,40.00944686336816,47895.85365135979,15451.828498751807,15451.828498751807,63347.68215011159,87635.23876652871,87635.23876652871,15451.828498751807,103087.06726528052,103087.06726528052,103087.06726528052,127877.17402654066,103729.37676529452,63989.99752893146,44154.865818181184,24790.10676126013,0.0,68944.97257944131,21071.59074707111,1535.3672345053633,0.0,0.8867117793687882,2.8182219790201004,0.0014959080323721466,354187.0964573016,1554940.5896690143,4.390167245566123,1554940.5896690143,4.390167245566123,0.85,0.09565848971760044,4.564652377983593,1.2671225151931864,1.0,0.0,4.5646523779841255,1.28487631342504,1.2851730663148366,3.5526006124401137,19315.812673001157,1969.6647349503814,2034.6934298245008,2034.6934298245008,7.594180170958033,5.028207211673704,0.5331529985576644,4.49505421311604,3.4204156393128677,3.4204156393128677,0.977261611232248,0.0,0.0,0.00023094630840368607,1.0000019622695913,0.00023094585522565712,199.00718306999676,0.0,9.309525747695922e-08,0.2638319596897024,0.013210360534059244,7.78883253105191e-05,0.00015305798309316697,0.0006986564864955971,0.09565848971759434,0.0813329512785551,0.01432553843903925,0.09565850462137403,0.08133295127856027,0.014325538439040159,0.42807851967037003,0.42807851967037003,0.07539939461267083,0.0,4.6194815570618175,4.55297562433708,4.997433921214622,4.621006684098234,4.554857803805987,4.996927954948205,24790.10676126013,21071.59074707111,0.85,0.9188151039891954,0.694696826460728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521115643626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.097962857,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.091589094793,1535.3672345053633,0.42807851967037003,0.07539939461267083,6.112851554438009,3.4204156393128677
861.0,-30.10286702889189,5.0281922579662925,35.004896027099164,24.07660890547561,4.97582877185527,-26.59501197570437,-40.10900968043131,1.4679737186677602,-0.4125853599329048,-5.033896995813268,40.00942091627168,47895.704613876434,15451.794444889414,15451.794444889414,63347.49905876585,87635.00567240194,87635.00567240194,15451.794444889414,103086.80011729135,103086.80011729135,103086.80011729135,127876.82479012077,103729.15970742526,63989.86430834787,44154.772665641554,24790.024672829415,0.0,68944.79733847096,21071.520971905004,1535.3620221926262,0.0,0.88671207988748,2.81822216287354,0.0014959080323721466,354187.6563897204,1554939.470684009,4.390157145886177,1554939.470684009,4.390157145886177,0.85,0.09565815661228604,4.564652377983593,1.267121894280426,1.0,0.0,4.5646523779833394,1.2848762517825942,1.285173004075846,3.5526007828775317,19315.772253890653,1969.6606133481519,2034.6934298245008,2034.6934298245008,7.594163434351969,5.0281922579662925,0.5332037255305906,4.494988532435702,3.420458080085444,3.420458080085444,0.9772737371672697,0.0,0.0,0.00023094585522565712,1.000001889054413,0.0002309454189571943,199.0071980581697,0.0,9.018568297196848e-08,0.25558622554255866,0.013210450719742216,7.788843808234015e-05,0.00015305741714331697,0.0006986539031312685,0.09565815661227549,0.08133263892089021,0.01432551769138528,0.09565821853724002,0.08133263892089918,0.01432551769138686,0.42807715942858865,0.42807715942858865,0.07539933539642099,0.0,4.619832342252494,4.553422038397571,4.997239816688477,4.6213116358803745,4.555284316029315,4.996540519124892,24790.024672829415,21071.520971905004,0.85,0.9188147837722073,0.6946964305187796,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452111677308793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.08971712285,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.087784049085,1535.3620221926262,0.42807715942858865,0.07539933539642099,6.112851554438009,3.420458080085444
862.0,-30.102884526842473,5.028177480567066,35.00488240784188,24.076576495450013,4.975836068862349,-26.595026996755934,-40.1090007397346,1.4679785387758477,-0.4120056991260981,-5.033864623835955,40.00939536367462,47895.57670119882,15451.773287907266,15451.773287907266,63347.349989106086,87634.82344291921,87634.82344291921,15451.773287907266,103086.59673082648,103086.59673082648,103086.59673082648,127876.5449634638,103728.9888290429,63989.74754807433,44154.71253440951,24789.948232637325,0.0,68944.66076704684,21071.455997741727,1535.357325732916,0.0,0.8867123373365882,2.8182183035044734,0.0014959080323721466,354188.10342165176,1554938.368712638,4.390148493670676,1554938.368712638,4.390148493670676,0.85,0.09565782852902914,4.564652377983593,1.2671213651308793,1.0,0.0,4.564652377984895,1.2848762301313366,1.2851729818590076,3.552600842741877,19315.74043402509,1969.657368624871,2034.6934298245008,2034.6934298245008,7.594153036234079,5.028177480567066,0.5332509545996977,4.494926525967368,3.420500581069831,3.420500581069831,0.977285880305666,0.0,0.0,0.0002309454189571943,1.0000018227352032,0.00023094499800561645,199.00721252015174,0.0,8.682056438618475e-08,0.24604947947044759,0.013210537540306601,7.788851696108078e-05,0.00015305690199611354,0.0006986515516633614,0.09565782852902292,0.0813323311303865,0.014325497398636424,0.09565782270819778,0.08133233113039179,0.014325497398637354,0.4280758003013661,0.4280758003013661,0.07539927453702734,0.0,4.620225519165103,4.553912500765875,4.997078693334629,4.621858924709841,4.55593552621059,4.996495770047886,24789.948232637325,21071.455997741727,0.85,0.9188144416744151,0.694695951337413,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521117860407995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.08018037678,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.083992456004,1535.357325732916,0.4280758003013661,0.07539927453702734,6.112851554438009,3.420500581069831
