time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
863.0,-30.10290135183451,5.028162886602755,35.00486881449006,24.07653360804545,4.975842971927624,-26.595041451404803,-40.10898788748307,1.4679830714978959,-0.41161455957279713,-5.033831490317725,40.009368879709314,47895.43389629084,15451.751275717288,15451.751275717288,63347.185172008125,87634.59499695126,87634.59499695126,15451.751275717288,103086.34627266854,103086.34627266854,103086.34627266854,127876.21182880698,103728.77124575063,63989.615395816254,44154.61761103819,24789.865556138437,0.0,68944.48316717663,21071.38572271767,1535.3522478507243,0.0,0.8867126020381481,2.8182170189589564,0.0014959080323721466,354188.56097033154,1554937.2265760635,4.390139597722108,1554937.2265760635,4.390139597722108,0.85,0.09565749939098611,4.564652377983593,1.2671207519108427,1.0,0.0,4.564652377984784,1.284876209793063,1.2851729609751381,3.5526008989759075,19315.699917073718,1969.6532370456496,2034.6934298245008,2034.6934298245008,7.594142217803325,5.028162886602755,0.5332986514804325,4.494864235122322,3.4205431103176744,3.4205431103176744,0.9772980315193356,0.0,0.0,0.00023094499800561645,1.0000017526343044,0.0002309445932441999,199.00722642593811,0.0,8.377240011363816e-08,0.23741098192205057,0.013210621312706715,7.788863034939983e-05,0.0001530563676562166,0.0006986491125874802,0.09565749939097963,0.08133202246299447,0.01432547692798516,0.0956574912943384,0.08133202246299998,0.014325476927986133,0.428074445035664,0.428074445035664,0.07539921423457342,0.0,4.620611373592851,4.554391024862355,4.996936508825399,4.622216930744912,4.5563677360205475,4.99643078890449,24789.865556138437,21071.38572271767,0.85,0.9188144179484793,0.6946956695600133,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521118909555444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.07154187923,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.080213012765,1535.3522478507243,0.428074445035664,0.07539921423457342,6.112851554438009,3.4205431103176744
864.0,-30.102917590846136,5.02814848069159,35.00485524791262,24.07649588948118,4.975850621766862,-26.59505530389658,-40.10897873723877,1.4679883348173377,-0.4111459219697622,-5.033797784749122,40.00934247286643,47895.31129009813,15451.728709339712,15451.728709339712,63347.03999943784,87634.38666539069,87634.38666539069,15451.728709339712,103086.1153747304,103086.1153747304,103086.1153747304,127875.89822013388,103728.57385156621,63989.50354411989,44154.52256382924,24789.78284540347,0.0,68944.30540923271,21071.31541859295,1535.3471557448747,0.0,0.8867128693733137,2.818214779434278,0.0014959080323721466,354189.0264190672,1554936.0877660702,4.390130613268381,1554936.0877660702,4.390130613268381,0.8499999999999999,0.09565717085476913,4.564652377983593,1.2671201738575477,1.0,0.0,4.564652377984244,1.2848761860030538,1.285172936659539,3.5526009647537693,19315.663159607244,1969.6494888271984,2034.6934298245008,2034.6934298245008,7.594131127003483,5.02814848069159,0.5333467364253455,4.494801744266245,3.4205856702727195,3.4205856702727195,0.9773101915064913,0.0,0.0,0.0002309445932441999,1.0000016915937793,0.00023094420258042345,199.00723984741572,0.0,8.055044687174147e-08,0.22827996643451534,0.013210701863153587,7.788871107704587e-05,0.00015305588216715403,0.0006986468964986762,0.09565717085476255,0.0813317141437036,0.014325456711058945,0.09565712686414442,0.0813317141437092,0.01432545671105993,0.428073092461898,0.428073092461898,0.07539915541921229,0.0,4.621006827475526,4.554878957004064,4.996805011362767,4.622651862779378,4.556894382047801,4.996343127338207,24789.78284540347,21071.31541859295,0.85,0.9188146812623439,0.6946956823454227,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521119918353576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.06241086374,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.076446467863,1535.3471557448747,0.428073092461898,0.07539915541921229,6.112851554438009,3.4205856702727195
865.0,-30.10293317531313,5.028134249185153,35.00484170681587,24.076447763387137,4.9758571951415265,-26.595068674866724,-40.10896197343243,1.467992694695119,-0.41085072919065624,-5.033764946843516,40.00931608189034,47895.155990425206,15451.707780772518,15451.707780772518,63346.86377119772,87634.13574737533,87634.13574737533,15451.707780772518,103085.84352814785,103085.84352814785,103085.84352814785,127875.54395758724,103728.3330775121,63989.358184131255,44154.416548200934,24789.700429439396,0.0,68944.11697764033,21071.245365023486,1535.342095209948,0.0,0.8867131322314901,2.818214725477188,0.0014959080323721466,354189.479886487,1554934.9496409723,4.390121779278448,1554934.9496409723,4.390121779278448,0.85,0.0956568437306699,4.564652377983593,1.267119563384913,1.0,0.0,4.564652377984042,1.284876166410933,1.2851729165609125,3.552601018924739,19315.618324222414,1969.6449168903157,2034.6934298245008,2034.6934298245008,7.594120841145724,5.028134249185153,0.5333945603800112,4.494739688805142,3.420628262633856,3.420628262633856,0.9773223607525303,0.0,0.0,0.00023094420258042345,1.0000016234109872,0.0002309438276636762,199.0072527279163,0.0,7.774491985922891e-08,0.22032910288105473,0.013210779608073446,7.78888589752244e-05,0.00015305534360519907,0.0006986444381505678,0.09565684373066186,0.08133140683007756,0.014325436900584292,0.09565683810152545,0.08133140683008441,0.014325436900585497,0.4280717429314517,0.4280717429314517,0.0753990983470832,0.0,4.621375990454453,4.5553332121147605,4.9966892359946655,4.622914217652863,4.557212288583912,4.996288589830499,24789.700429439396,21071.245365023486,0.85,0.9188146363777799,0.6946953284782568,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521120892017436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.05446000019,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.072691101268,1535.342095209948,0.4280717429314517,0.0753990983470832,6.112851554438009,3.420628262633856
866.0,-30.102948059173922,5.028120314643586,35.00482823298642,24.07642373526471,4.975877570458382,-26.595080034943837,-40.10894870208574,1.468009546228318,-0.41040285942324317,-5.033722213439576,40.009290959002506,47895.0204824653,15451.67214498799,15451.67214498799,63346.69262745329,87633.93204192178,87633.93204192178,15451.67214498799,103085.60418690977,103085.60418690977,103085.60418690977,127875.22536672016,103728.14552812757,63989.2386135898,44154.34101615308,24789.62117981039,0.0,68943.96219596347,21071.17800283883,1535.3369930771883,0.0,0.8867134408929795,2.8182138150561284,0.0014959080323721466,354190.07000417117,1554933.8662034487,4.390111405961034,1554933.8662034487,4.390111405961034,0.85,0.09565651373870078,4.564652377983593,1.2671189748914915,1.0,0.0,4.564652377983589,1.284876088340636,1.285172837990838,3.552601234784166,19315.583399990806,1969.6413556097962,2034.6934298245008,2034.6934298245008,7.594103327065221,5.028120314643586,0.5334469954587497,4.4946733191848365,3.420670883597234,3.420670883597234,0.9773345381706383,0.0,0.0,0.0002309438276636762,1.0000015504300135,0.0002309434696019895,199.00726502937,0.0,7.461115187224998e-08,0.21144800440595643,0.01321085421922532,7.788897606146616e-05,0.00015305485160221004,0.000698642192327954,0.09565651373869521,0.08133109673330718,0.014325417005388027,0.09565652261788628,0.08133109673331192,0.01432541700538886,0.4280703941178761,0.4280703941178761,0.07539904353568182,0.0,4.621748605957919,4.5558041158212745,4.996501842758107,4.62331935401636,4.557768485345605,4.995833546084725,24789.62117981039,21071.17800283883,0.85,0.9188142167895612,0.6946949226145499,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521121826436014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.045578901714,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.068948306085,1535.3369930771883,0.4280703941178761,0.07539904353568182,6.112851554438009,3.420670883597234
867.0,-30.102962399083317,5.028106487565303,35.00481480921017,24.07638165112587,4.975879402273622,-26.595092759858183,-40.108939342293866,1.4680097630485343,-0.4098947182868642,-5.033694129858507,40.00926546924801,47894.90631973882,15451.659249393957,15451.659249393957,63346.56556913277,87633.73036759766,87633.73036759766,15451.659249393957,103085.38961699161,103085.38961699161,103085.38961699161,127874.93540291832,103727.95125278927,63989.13168008823,44154.24396966782,24789.5457859267,0.0,68943.78975559452,21071.113918037696,1535.3324475499642,0.0,0.8867136762712523,2.818210397574806,0.0014959080323721466,354190.4578187205,1554932.7669451956,4.3901034955070175,1554932.7669451956,4.3901034955070175,0.85,0.09565619108580851,4.564652377983593,1.2671184314554558,1.0,0.0,4.564652377981709,1.284876088065628,1.2851728372556777,3.5526012355445458,19315.547223295653,1969.6376666135382,2034.6934298245008,2034.6934298245008,7.594096989209187,5.028106487565303,0.5334930081718534,4.49461347939345,3.420713570425836,3.420713570425836,0.9773467344073817,0.0,0.0,0.0002309434696019895,1.0000014937675248,0.00023094312462664985,199.00727688125122,0.0,7.125687698029073e-08,0.20194198936214391,0.0132109254761023,7.788905863817701e-05,0.0001530544109638125,0.0006986401809668447,0.09565619108580314,0.08133079335240395,0.014325397733399192,0.09565614881192513,0.08133079335240852,0.014325397733399995,0.42806904719064853,0.42806904719064853,0.07539898611086171,0.0,4.622148249350005,4.556293871341097,4.996388003777042,4.623799411571667,4.5583059683680744,4.9959860605465,24789.5457859267,21071.113918037696,0.85,0.9188146719769266,0.6946950042857534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521122718847526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.03607288667,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.065219026896,1535.3324475499642,0.42806904719064853,0.07539898611086171,6.112851554438009,3.420713570425836
868.0,-30.102975973149157,5.028092903386206,35.004801411744644,24.07634281497451,4.975893633830683,-26.595103555321103,-40.10892219431696,1.4680212160026191,-0.409592811435175,-5.033655213988065,40.00923938804988,47894.759014300056,15451.630101491632,15451.630101491632,63346.38911579169,87633.48683714122,87633.48683714122,15451.630101491632,103085.11693863285,103085.11693863285,103085.11693863285,127874.57883964002,103727.72046038017,63988.996873688644,44154.137318546134,24789.461901007166,0.0,68943.5992195533,21071.04261585609,1535.3271606897456,0.0,0.8867139689608151,2.81821096555278,0.0014959080323721466,354190.99522013636,1554931.6421812498,4.39009365897298,1554931.6421812498,4.39009365897298,0.85,0.09565586252828685,4.564652377983593,1.2671178413135928,1.0,0.0,4.564652377981836,1.2848760351922461,1.2851727839268108,3.5526013817361135,19315.5042466281,1969.6332842130698,2034.6934298245008,2034.6934298245008,7.594082663757555,5.028092903386206,0.5335440018196262,4.49454890156658,3.4207562664482936,3.4207562664482936,0.977358933270941,0.0,0.0,0.00023094312462664985,1.0000014139908173,0.00023094279807565405,199.00728810016685,0.0,6.865260293747102e-08,0.19456147672479288,0.013210994128705238,7.788920992631553e-05,0.0001530539147003343,0.0006986379156965789,0.09565586252827629,0.08133048467266549,0.014325377855610801,0.09565587027628,0.08133048467267447,0.014325377855612387,0.4280677032301119,0.4280677032301119,0.07539893093266928,0.0,4.622516465693423,4.556753198910769,4.996237050295633,4.624062402552909,4.5586640511231735,4.995707251182068,24789.461901007166,21071.04261585609,0.85,0.9188146518730897,0.6946947875723389,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521123578644717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.028692374035,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.06150014874,1535.3271606897456,0.4280677032301119,0.07539893093266928,6.112851554438009,3.4207562664482936
869.0,-30.102988999186834,5.028079447364884,35.00478804737651,24.076300381589704,4.97589738031733,-26.595114906064783,-40.108908888045676,1.4680232871952605,-0.40913358816135315,-5.03362509756559,40.00921355715093,47894.63251402731,15451.614722558672,15451.614722558672,63346.24723658599,87633.27488195454,87633.27488195454,15451.614722558672,103084.88960451321,103084.88960451321,103084.88960451321,127874.27275646651,103727.51618177177,63988.87787896191,44154.042558677625,24789.383151953294,0.0,68943.42571063092,21070.9756791603,1535.3223729817685,0.0,0.8867142159274707,2.8182084307231903,0.0014959080323721466,354191.41110766446,1554930.5282121806,4.390085359070224,1554930.5282121806,4.390085359070224,0.85,0.0956555392692837,4.564652377983593,1.2671172682056202,1.0,0.0,4.564652377982408,1.2848760261759722,1.285172774488855,3.5526014066655436,19315.466207188783,1969.6294052697694,2034.6934298245008,2034.6934298245008,7.594075105403682,5.028079447364884,0.5335911829592934,4.49448826440559,3.420799012700208,3.420799012700208,0.9773711464857737,0.0,0.0,0.00023094279807565405,1.0000013569036261,0.00023094248470895913,199.00729886614016,0.0,6.498602810016131e-08,0.18417040363585716,0.013211059114733338,7.788932732116872e-05,0.00015305347075448533,0.0006986358892381037,0.09565553926927754,0.08133018060793265,0.014325358661344895,0.09565551259132907,0.08133018060793788,0.014325358661345816,0.4280663601234694,0.4280663601234694,0.0753988752242733,0.0,4.622900188052256,4.557222017773768,4.996135822949043,4.624491509404265,4.559154209099631,4.995788192126156,24789.383151953294,21070.9756791603,0.85,0.9188149063329492,0.6946947010589593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452112439252329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.018301300945,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.057796134985,1535.3223729817685,0.4280663601234694,0.0753988752242733,6.112851554438009,3.420799012700208
870.0,-30.103001398295813,5.0280663067035745,35.00477474425234,24.076275864522927,4.975920590305019,-26.595123746011133,-40.10888761896638,1.4680429380203628,-0.4087582928617053,-5.033580026058597,40.009188612276844,47894.47179007214,15451.57687935712,15451.57687935712,63346.048669429256,87633.05591446633,87633.05591446633,15451.57687935712,103084.63279382345,103084.63279382345,103084.63279382345,127873.93591170575,103727.31353450511,63988.7332795744,44153.978061034126,24789.3031178823,0.0,68943.28117891643,21070.907650199955,1535.3171667035272,0.0,0.8867145358497026,2.8182087505778957,0.0014959080323721466,354192.03351556265,1554929.452453902,4.3900746073262,1554929.452453902,4.3900746073262,0.85,0.09565520995912821,4.564652377983593,1.2671165928943084,1.0,0.0,4.5646523779847135,1.2848759348813275,1.2851726827704673,3.552601659089513,19315.42847152736,1969.6255573031933,2034.6934298245008,2034.6934298245008,7.5940565064339305,5.0280663067035745,0.5336452332042434,4.494421073499331,3.420841774972753,3.420841774972753,0.9773833642779294,0.0,0.0,0.00023094248470895913,1.0000012915974632,0.000230942186424617,199.0073091139602,0.0,6.236225951157263e-08,0.17673464345579684,0.013211121476992849,7.788951496839934e-05,0.00015305296974055978,0.000698633602283697,0.09565520995911458,0.08132987104028133,0.014325338918833249,0.095655233591876,0.08132987104029292,0.01432533891883529,0.42806501858196566,0.42806501858196566,0.07539882200779768,0.0,4.623267554704512,4.557687344398516,4.995945062827047,4.624821733196882,4.559633825425863,4.995267744612363,24789.3031178823,21070.907650199955,0.85,0.9188139523710562,0.694693826158056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521125173543077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.01086554077,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.054102647591,1535.3171667035272,0.42806501858196566,0.07539882200779768,6.112851554438009,3.420841774972753
871.0,-30.103013185015822,5.028053234024987,35.00476148619784,24.076234129630052,4.975919719562387,-26.59513444298566,-40.108877944853134,1.4680409775322092,-0.40818682260533024,-5.033554160743467,40.00916331877767,47894.368632087426,15451.568721430565,15451.568721430565,63345.93735351799,87632.86841212495,87632.86841212495,15451.568721430565,103084.43713355552,103084.43713355552,103084.43713355552,127873.66615464984,103727.1310230682,63988.63492137772,44153.88455743386,24789.22902109431,0.0,68943.11357852817,21070.844667930163,1535.3127441231024,0.0,0.8867147592177044,2.818204238882843,0.0014959080323721466,354192.3906989578,1554928.361661594,4.390067100518795,1554928.361661594,4.390067100518795,0.85,0.09565489025226742,4.564652377983593,1.2671160846250138,1.0,0.0,4.564652377983839,1.2848759446700064,1.2851726921781286,3.552601632024427,19315.394485429722,1969.6220916857158,2034.6934298245008,2034.6934298245008,7.5940524970208,5.028053234024987,0.5336908107863447,4.494362423238642,3.4208846099521995,3.4208846099521995,0.9773956028434856,0.0,0.0,0.000230942186424617,1.0000012278058577,0.00023094190287279587,199.0073188556437,0.0,5.9360764278475934e-08,0.1682284059652008,0.013211180837757127,7.788960031875578e-05,0.0001530525861058612,0.0006986318511246579,0.09565489025226932,0.08132957024257899,0.01432532000969033,0.09565482901187052,0.08132957024257738,0.014325320009690048,0.42806367839325643,0.42806367839325643,0.07539876528571843,0.0,4.623677831623127,4.55818556042351,4.995854235526338,4.625367338138119,4.560227309655772,4.995540119400573,24789.22902109431,21070.844667930163,0.85,0.9188145713982756,0.6946940186786659,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521125916973328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.002359303275,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.050421285468,1535.3127441231024,0.42806367839325643,0.07539876528571843,6.112851554438009,3.4208846099521995
872.0,-30.103024308956716,5.028040430992571,35.00474825242463,24.07619993845003,4.975937710622598,-26.595142656999673,-40.10885660592464,1.4680560586655704,-0.40788179253257795,-5.033512269795549,40.00913750991131,47894.21367069117,15451.536363889874,15451.536363889874,63345.75003458104,87632.62883487635,87632.62883487635,15451.536363889874,103084.16519876622,103084.16519876622,103084.16519876622,127873.30985702688,103726.9047882142,63988.49309553537,44153.79076964315,24789.14465826066,0.0,68942.93542790381,21070.77295952156,1535.3073581199665,0.0,0.8867150660704775,2.8182051134640482,0.0014959080323721466,354192.9691866516,1554927.2486444637,4.390056788013352,1554927.2486444637,4.390056788013352,0.85,0.09565456215276147,4.564652377983593,1.2671154362382366,1.0,0.0,4.564652377985056,1.2848758746943572,1.2851726218219703,3.552601825502732,19315.352357440566,1969.6177958263595,2034.6934298245008,2034.6934298245008,7.594036594113649,5.028040430992571,0.5337436935140252,4.494296737478546,3.4209274435386643,3.4209274435386643,0.9774078410110469,0.0,0.0,0.00023094190287279587,1.0000011587651672,0.00023094163526567326,199.00732804954333,0.0,5.6428887679507296e-08,0.15991946768372367,0.013211237266644806,7.788978858284339e-05,0.00015305211428995249,0.0006986296974490483,0.09565456215274559,0.08132926189974639,0.014325300252999211,0.09565455623340603,0.08132926189975988,0.014325300253001588,0.42806234159229084,0.42806234159229084,0.075398711694574,0.0,4.624052620280111,4.558652960460904,4.995701335102979,4.625630477262973,4.560601726440325,4.995169405716638,24789.14465826066,21070.77295952156,0.85,0.9188142286286033,0.6946935661127445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521126623685807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.99405036499,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.046751778234,1535.3073581199665,0.42806234159229084,0.075398711694574,6.112851554438009,3.4209274435386643
873.0,-30.103034866078712,5.028027751319244,35.00473506378991,24.076157225668453,4.975942759876163,-26.5951516551077,-40.108842915482796,1.4680595489051393,-0.40745801138143634,-5.033481640655816,40.009112357120436,47894.09754028451,15451.521560799236,15451.521560799236,63345.61910108374,87632.40976317662,87632.40976317662,15451.521560799236,103083.93132397585,103083.93132397585,103083.93132397585,127873.00030649386,103726.6928613516,63988.383933072204,44153.67658697711,24789.068982518016,0.0,68942.74556949513,21070.708635140312,1535.3027305869578,0.0,0.8867153131898704,2.8182031059486787,0.0014959080323721466,354193.39215631376,1554926.1639214188,4.390048482991444,1554926.1639214188,4.390048482991444,0.85,0.09565424125930197,4.564652377983593,1.2671149279689415,1.0,0.0,4.564652377984166,1.2848758589169587,1.285172605697068,3.5526018691262573,19315.312893792892,1969.6137716542237,2034.6934298245008,2034.6934298245008,7.594029318771615,5.028027751319244,0.5337916703009524,4.4942360810182915,3.420970336680594,3.420970336680594,0.9774200961944555,0.0,0.0,0.00023094163526567326,1.0000010997205167,0.0002309413812946981,199.00733677496984,0.0,5.325577843668806e-08,0.15092687608957397,0.013211290522423242,7.78899093678815e-05,0.00015305172589779177,0.0006986279245738482,0.09565424125929575,0.08132895993069623,0.014325281328599516,0.09565422644306294,0.08132895993070152,0.01432528132860045,0.4280610059641609,0.4280610059641609,0.07539865678185646,0.0,4.624435340614809,4.559120403126144,4.995601251468997,4.626023629274357,4.561048059910036,4.995259170023132,24789.068982518016,21070.708635140312,0.85,0.9188148597480873,0.6946937947518592,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521127290659193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9850577734,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.043095155785,1535.3027305869578,0.4280610059641609,0.07539865678185646,6.112851554438009,3.420970336680594
874.0,-30.103044791192517,5.0280153589012295,35.004721929324745,24.076132953073852,4.975964263791489,-26.59515843873307,-40.108821367006726,1.4680779113320372,-0.4070437214492699,-5.0334379059762595,40.00908755765501,47893.947414166425,15451.48709016174,15451.48709016174,63345.434504328165,87632.1996759924,87632.1996759924,15451.48709016174,103083.68676615413,103083.68676615413,103083.68676615413,127872.67631559267,103726.49717985526,63988.248015405174,44153.61018272232,24788.98954943854,0.0,68942.59973216086,21070.64111702276,1535.2975865037395,0.0,0.8867156257745528,2.818202755445986,0.0014959080323721466,354193.9961061413,1554925.094436217,4.390037977860733,1554925.094436217,4.390037977860733,0.8500000000000001,0.09565391434373582,4.564652377983593,1.267114273537882,1.0,0.0,4.5646523779839505,1.2848757735278011,1.2851725199618516,3.5526021052219847,19315.276455252093,1969.6100559571407,2034.6934298245008,2034.6934298245008,7.594012377331204,5.0280153589012295,0.5338456741162405,4.494169684784989,3.4210132456974613,3.4210132456974613,0.9774323559135604,0.0,0.0,0.0002309413812946981,1.0000010338851602,0.00023094114252807796,199.0073449780442,0.0,5.054208738552153e-08,0.143236275650568,0.013211341064510627,7.789009948141639e-05,0.00015305128181328172,0.0006986258974824333,0.0956539143437254,0.08132865254672456,0.014325261797000844,0.09565392777369244,0.08132865254673342,0.014325261797002406,0.4280596715884856,0.4280596715884856,0.07539860391416536,0.0,4.624810671184605,4.559591767510824,4.995429432145272,4.626394184526987,4.561559875980663,4.994825333525114,24788.98954943854,21070.64111702276,0.85,0.9188141258151353,0.6946930867160859,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45211279236471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.97736717296,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.039449517808,1535.2975865037395,0.4280596715884856,0.07539860391416536,6.112851554438009,3.4210132456974613
875.0,-30.10305412075006,5.028003047146437,35.004708836458455,24.076090834010415,4.975965728256668,-26.595166690371805,-40.108803765010066,1.4680782978783775,-0.4065325521836485,-5.033410183254474,40.00906250037954,47893.81896020778,15451.477410575095,15451.477410575095,63345.296370782875,87631.99956901054,87631.99956901054,15451.477410575095,103083.47697958564,103083.47697958564,103083.47697958564,127872.39224279695,103726.30201128928,63988.12431400162,44153.53077476407,24788.915263211315,0.0,68942.44603797539,21070.577973729618,1535.2931053856396,0.0,0.8867158577447998,2.818199256026511,0.0014959080323721466,354194.378940805,1554924.0138334362,4.390030181967694,1554924.0138334362,4.390030181967694,0.85,0.0956535955934361,4.564652377983593,1.2671137273544444,1.0,0.0,4.564652377983251,1.284875772212323,1.2851725183392682,3.5526021088592006,19315.24011222587,1969.606349999834,2034.6934298245008,2034.6934298245008,7.594007620060894,5.028003047146437,0.5338926324490387,4.494110414697398,3.4210562202368924,3.4210562202368924,0.9774446343533978,0.0,0.0,0.00023094114252807796,1.000000971846952,0.00023094091808885064,199.00735268889377,0.0,4.75163111427176e-08,0.13466122577846168,0.01321138858082177,7.789025477707005e-05,0.0001530508877510079,0.0006986240987251382,0.0956535955934315,0.08132835259888059,0.01432524299455091,0.09565355483424388,0.0813283525988845,0.014325242994551601,0.42805833876432015,0.42805833876432015,0.07539854826380783,0.0,4.625213679888191,4.560080573172684,4.995343537505789,4.62687763107084,4.562088191600026,4.995052684036921,24788.915263211315,21070.577973729618,0.85,0.9188141705313233,0.6946927721976466,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521128518740862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.96879212309,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.03581618916,1535.2931053856396,0.42805833876432015,0.07539854826380783,6.112851554438009,3.4210562202368924
876.0,-30.103062762990163,5.027991009018633,35.00469577724038,24.076061497349315,4.975985745145924,-26.595172467929938,-40.10878581376744,1.468095450085672,-0.4061815370211548,-5.033367106947514,40.009037294722134,47893.69214500829,15451.444575336469,15451.444575336469,63345.13672034476,87631.77315946271,87631.77315946271,15451.444575336469,103083.21773479918,103083.21773479918,103083.21773479918,127872.0509560149,103726.08873831166,63988.01042087591,44153.420352706395,24788.83322121572,0.0,68942.25357392212,21070.50823803336,1535.2878230149702,0.0,0.8867161684468893,2.818199662880277,0.0014959080323721466,354194.97380019457,1554922.926832213,4.390019740114559,1554922.926832213,4.390019740114559,0.85,0.09565326920534568,4.564652377983593,1.2671131339157005,1.0,0.0,4.564652377983568,1.2848756924245328,1.2851724382446592,3.5526023294675237,19315.200397913373,1969.602300267,2034.6934298245008,2034.6934298245008,7.5939914823773735,5.027991009018633,0.5339466025621169,4.494044406456516,3.421099198455699,3.421099198455699,0.9774569138444854,0.0,0.0,0.00023094091808885064,1.000000900250093,0.00023094071018445484,199.00735983167814,0.0,4.466505646878359e-08,0.12658077003253268,0.01321143324587824,7.789041315428071e-05,0.0001530505049345699,0.0006986223513011741,0.09565326920533661,0.08132804576753096,0.014325223437805651,0.09565327305173948,0.08132804576753867,0.014325223437807013,0.4280570085537096,0.4280570085537096,0.07539849548553511,0.0,4.625591867871435,4.560551877714943,4.9951911801832125,4.627185569926382,4.562518503821195,4.9946636767879795,24788.83322121572,21070.50823803336,0.85,0.9188144198452122,0.6946928721100641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521129078126078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.96071166734,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.032194460651,1535.2878230149702,0.4280570085537096,0.07539849548553511,6.112851554438009,3.421099198455699
877.0,-30.103070893814177,5.027979065540178,35.00468275870683,24.076024267729395,4.975989117137797,-26.595179449760785,-40.1087680022232,1.4680976730843804,-0.40562097568971467,-5.0333378734853325,40.00901236130974,47893.56863401089,15451.433217414577,15451.433217414577,63345.00185142546,87631.58694833721,87631.58694833721,15451.433217414577,103083.02016575179,103083.02016575179,103083.02016575179,127871.77876169869,103725.90779261233,63987.892015702906,44153.35086323269,24788.758595946903,0.0,68942.1094591796,21070.444806554868,1535.283287189462,0.0,0.8867164076616381,2.8181956888562834,0.0014959080323721466,354195.37749818905,1554921.8515721967,4.390011700760117,1554921.8515721967,4.390011700760117,0.85,0.09565295078013558,4.564652377983593,1.2671126047661532,1.0,0.0,4.564652377984256,1.284875682452977,1.2851724280036552,3.5526023570382628,19315.16670337725,1969.5988643805226,2034.6934298245008,2034.6934298245008,7.593985900248035,5.027979065540178,0.5339945005533933,4.493984564986785,3.4211422386990553,3.4211422386990553,0.9774692110568729,0.0,0.0,0.00023094071018445484,1.0000008469766142,0.00023094051458323974,199.00736655177914,0.0,4.1374504904244066e-08,0.11725534689862768,0.013211474620383143,7.789057029927838e-05,0.00015305013988517647,0.0006986206849775923,0.09565295078013074,0.08132774603454793,0.014325204745582814,0.09565288137733262,0.08132774603455205,0.014325204745583539,0.42805567969807884,0.42805567969807884,0.07539844091559769,0.0,4.626005918821534,4.56105281441512,4.995110140104146,4.627716897795608,4.563111812984232,4.994841577805687,24788.758595946903,21070.444806554868,0.85,0.9188143842470012,0.6946925327599457,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521129596300888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.95138624421,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.028586190416,1535.283287189462,0.42805567969807884,0.07539844091559769,6.112851554438009,3.4211422386990553
878.0,-30.10307836206728,5.027967373727753,35.004669773226006,24.07598990192639,4.9760075782206155,-26.595184326157156,-40.10874991128219,1.4681135423104794,-0.405333359232543,-5.033296113592057,40.0089872869732,47893.44689795804,15451.403017490955,15451.403017490955,63344.849915449,87631.34459079146,87631.34459079146,15451.403017490955,103082.74760828241,103082.74760828241,103082.74760828241,127871.425117679,103725.67732076463,63987.78195857541,44153.21706909913,24788.677509396584,0.0,68941.89457849572,21070.375882987097,1535.2780863173896,0.0,0.8867167111824543,2.8181967777718198,0.0014959080323721466,354195.9541799163,1554920.770235358,4.390001500258598,1554920.770235358,4.390001500258598,0.85,0.09565262637939229,4.564652377983593,1.26711203165818,1.0,0.0,4.564652377985754,1.2848756086084203,1.2851723538907076,3.552602561213939,19315.123786402568,1969.594488067033,2034.6934298245008,2034.6934298245008,7.593971057754724,5.027967373727753,0.5340481399040753,4.493919233823678,3.421185287431419,3.421185287431419,0.9774815106946911,0.0,0.0,0.00023094051458323974,1.0000007779575595,0.00023094033492146042,199.0073727242677,0.0,3.8926082711850407e-08,0.11031651840538405,0.013211513546465855,7.789072990959575e-05,0.00015304978467364398,0.0006986190635604257,0.09565262637938038,0.08132744086093645,0.014325185518443926,0.09565262704756597,0.08132744086094658,0.01432518551844571,0.4280543540383192,0.4280543540383192,0.07539838913733642,0.0,4.626381593565156,4.56151807807754,4.994975341498332,4.627962754359487,4.563458053930788,4.994515568790405,24788.677509396584,21070.375882987097,0.85,0.9188150442156178,0.6946929322261027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521130083812044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.94444741571,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.024987877474,1535.2780863173896,0.4280543540383192,0.07539838913733642,6.112851554438009,3.421185287431419
879.0,-30.103085190786345,5.027955889909843,35.00465686437074,24.075961158983432,4.976023935795226,-26.595188837307397,-40.10872420677913,1.4681275823162636,-0.40489643949211995,-5.0332575152154675,40.008963547896286,47893.29247145329,15451.37805814922,15451.37805814922,63344.67052960251,87631.13749736366,87631.13749736366,15451.37805814922,103082.51555551287,103082.51555551287,103082.51555551287,127871.1212521223,103725.48085506793,63987.63796021837,44153.15877205506,24788.605696609426,0.0,68941.76446866448,21070.314842118012,1535.2734931114182,0.0,0.8867169937639023,2.8181955286111453,0.0014959080323721466,354196.48720344814,1554919.7464824386,4.389992003476034,1554919.7464824386,4.389992003476034,0.85,0.09565230576588211,4.564652377983593,1.2671114003052937,1.0,0.0,4.564652377983009,1.2848755432894599,1.2851722883258065,3.5526027418168833,19315.087201833063,1969.590757479166,2034.6934298245008,2034.6934298245008,7.593958790873945,5.027955889909843,0.5341005350171102,4.493855354892733,3.421228392177238,3.421228392177238,0.9774938263363537,0.0,0.0,0.00023094033492146042,1.000000711338201,0.0002309401706448949,199.0073783681836,0.0,3.575401868205181e-08,0.10132688894493483,0.013211549300484536,7.789095669234304e-05,0.0001530493782291174,0.000698617208282451,0.09565230576587691,0.08132713910288408,0.014325166662992826,0.0956523289614892,0.08132713910288851,0.014325166662993605,0.42805302910504994,0.42805302910504994,0.07539833627703872,0.0,4.626762992657291,4.561991805874982,4.994830693144763,4.628361075723376,4.563959664918741,4.994325508634063,24788.605696609426,21070.314842118012,0.85,0.9188141762515236,0.6946920033243685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452113053159654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.935457786254,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.02140256701,1535.2734931114182,0.42805302910504994,0.07539833627703872,6.112851554438009,3.421228392177238
880.0,-30.103091509667877,5.027944540824364,35.004643994346495,24.075928434636467,4.9760320858592815,-26.595193710293277,-40.10870608091352,1.468134286484721,-0.404355837022365,-5.033224473748081,40.00893886121962,47893.17630716437,15451.361890257569,15451.361890257569,63344.53819742194,87630.9498727048,87630.9498727048,15451.361890257569,103082.31176296237,103082.31176296237,103082.31176296237,127870.84201011967,103725.2998593327,63987.528265745525,44153.0795484302,24788.530247157294,0.0,68941.60979558749,21070.2507100837,1535.268819400135,0.0,0.8867172514771753,2.818192262910247,0.0014959080323721466,354196.9434894515,1554918.6818646095,4.389983342447779,1554918.6818646095,4.389983342447779,0.85,0.09565198667972526,4.564652377983593,1.2671108870906758,1.0,0.0,4.564652377984027,1.2848755122614393,1.285172257079534,3.5526028276074753,19315.05349797958,1969.5873206425827,2034.6934298245008,2034.6934298245008,7.593950844766968,5.027944540824364,0.5341505632128207,4.493793977611543,3.4212715401817144,3.4212715401817144,0.9775061543376327,0.0,0.0,0.0002309401706448949,1.0000006582291499,0.00023094001863344275,199.00738359072056,0.0,3.2692248631945294e-08,0.09264983262293296,0.013211581992733168,7.789111661152269e-05,0.00015304905403337222,0.0006986157284415719,0.09565198667971864,0.08132683893432412,0.014325147745394513,0.095651954733973,0.08132683893432975,0.014325147745395506,0.42805170557663963,0.42805170557663963,0.07539828186369478,0.0,4.627171724840366,4.562490383640352,4.9947275140568195,4.628868636725713,4.564547143358141,4.99437763768691,24788.530247157294,21070.2507100837,0.85,0.9188143181634297,0.6946918769255328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452113094103562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.92678072993,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.017829819602,1535.268819400135,0.42805170557663963,0.07539828186369478,6.112851554438009,3.4212715401817144
881.0,-30.103097175326784,5.027933376292076,35.00463114906779,24.075894941948377,4.976044746380025,-26.59519754420055,-40.108687815349526,1.4681451152537899,-0.40392722376083157,-5.033187338957162,40.00891384193669,47893.06260595311,15451.339743874605,15451.339743874605,63344.40234982772,87630.73821641748,87630.73821641748,15451.339743874605,103082.07796029208,103082.07796029208,103082.07796029208,127870.52876650213,103725.09660265462,63987.422760289184,44152.970935961595,24788.450806210047,0.0,68941.42174217165,21070.18318527854,1535.2638191995547,0.0,0.8867175312417683,2.8181909522361903,0.0014959080323721466,354197.45630273904,1554917.6029036317,4.389973940339694,1554917.6029036317,4.389973940339694,0.85,0.0956516655989314,4.564652377983593,1.267110307388939,1.0,0.0,4.5646523779829655,1.2848754619100284,1.2851722065211684,3.552602966826077,19315.015648837507,1969.5834611042005,2034.6934298245008,2034.6934298245008,7.593939960383781,5.027933376292076,0.5342025413903189,4.493730834901757,3.4213147096907783,3.4213147096907783,0.9775184884830795,0.0,0.0,0.00023094001863344275,1.0000005901838676,0.00023093988233644983,199.00738827337113,0.0,3.025140136729135e-08,0.08573247147490369,0.013211612244134535,7.789127776352655e-05,0.0001530487408699162,0.0006986142989592576,0.09565166559892396,0.08132653696362727,0.014325128635296697,0.09565162889949726,0.0813265369636336,0.01432512863529781,0.42805038499549974,0.42805038499549974,0.07539822862728372,0.0,4.627575457971943,4.562983516344445,4.994621873426752,4.629260115196303,4.565026231119248,4.994269935598254,24788.450806210047,21070.18318527854,0.85,0.9188148539599928,0.6946921226119247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521131319905678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.919863368785,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.014267058317,1535.2638191995547,0.42805038499549974,0.07539822862728372,6.112851554438009,3.4213147096907783
882.0,-30.103102232097847,5.027922382993693,35.00461834212144,24.07585628042,4.976056939697971,-26.595200876761467,-40.108665673155315,1.4681555843615945,-0.4035877650233033,-5.03315104584322,40.008889267891554,47892.933742565336,15451.319195805887,15451.319195805887,63344.252938371224,87630.50486788603,87630.50486788603,15451.319195805887,103081.82406369192,103081.82406369192,103081.82406369192,127870.19833667688,103724.87116079655,63987.301613556505,44152.85505248894,24788.37427298496,0.0,68941.2293254739,21070.118132037212,1535.259002230691,0.0,0.8867178051062581,2.8181907186754773,0.0014959080323721466,354197.95749344176,1554916.543144163,4.389964736521535,1554916.543144163,4.389964736521535,0.8499999999999999,0.09565134627259003,4.564652377983593,1.2671097331820058,1.0,0.0,4.564652377982618,1.2848754132089417,1.2851721576337003,3.5526031014816417,19314.97366851491,1969.5791803026427,2034.6934298245008,2034.6934298245008,7.593929861531334,5.027922382993693,0.534254272653695,4.493668110339998,3.4213579159582452,3.4213579159582452,0.9775308331309273,0.0,0.0,0.00023093988233644983,1.0000005267568588,0.0002309397606873469,199.00739245277782,0.0,2.7124108591478733e-08,0.07686972374825073,0.013211639368243126,7.78914731183766e-05,0.00015304840921807322,0.0006986127850838839,0.09565134627258123,0.08132623643495168,0.014325109837629548,0.09565135040250475,0.08132623643495916,0.014325109837630867,0.4280490667742276,0.4280490667742276,0.07539817611429936,0.0,4.627959396114022,4.563452137715615,4.994523266130216,4.629563280819923,4.56539521604293,4.994197860708198,24788.37427298496,21070.118132037212,0.85,0.9188152511659001,0.6946921923376381,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521131659609565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.91100062106,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.010717172627,1535.259002230691,0.4280490667742276,0.07539817611429936,6.112851554438009,3.4213579159582452
883.0,-30.10310665829939,5.027911607869711,35.004605588808275,24.075832531694346,4.976074574885114,-26.595203097509284,-40.10863961940629,1.4681710140950086,-0.403086910716695,-5.033110841831392,40.00886521618038,47892.789405086485,15451.293014877881,15451.293014877881,63344.08241996437,87630.31492647609,87630.31492647609,15451.293014877881,103081.60794135397,103081.60794135397,103081.60794135397,127869.90690772916,103724.69133445738,63987.167194364236,44152.804600103496,24788.298966375187,0.0,68941.10356647868,21070.054121418907,1535.2541692833418,0.0,0.8867180969955206,2.8181888142998788,0.0014959080323721466,354198.5126924412,1554915.5059109547,4.389954926945512,1554915.5059109547,4.389954926945512,0.85,0.09565102593917447,4.564652377983593,1.2671091260062535,1.0,0.0,4.564652377984112,1.2848753412679805,1.285172085519812,3.5526033003940762,19314.94018241879,1969.5757656711305,2034.6934298245008,2034.6934298245008,7.593916994272009,5.027911607869711,0.5343079020814425,4.493603705788268,3.42140115527372,3.42140115527372,0.9775431872210628,0.0,0.0,0.0002309397606873469,1.0000004610713153,0.00023093965420769677,199.0073961110208,0.0,2.420907076782196e-08,0.06860850655600743,0.013211663577313893,7.789170298444307e-05,0.00015304805770290385,0.0006986111805393301,0.09565102593916708,0.0813259349197854,0.014325091019381678,0.09565101614575325,0.08132593491979169,0.014325091019382785,0.428047749282584,0.428047749282584,0.07539812453631815,0.0,4.628357197330558,4.563941793592676,4.99439773153739,4.6300239311146925,4.565976401785463,4.9939720548495075,24788.298966375187,21070.054121418907,0.85,0.9188144538313461,0.6946913659266322,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521131962805516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.902739403864,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.007179296137,1535.2541692833418,0.428047749282584,0.07539812453631815,6.112851554438009,3.42140115527372
884.0,-30.103110525256874,5.027900991312839,35.00459288772859,24.07579383524137,4.976086764694672,-26.5952053594403,-40.108617302589096,1.4681815988780964,-0.4027485447299455,-5.033075100563296,40.00884123096522,47892.66557994892,15451.273986824674,15451.273986824674,63343.939566773595,87630.08150521976,87630.08150521976,15451.273986824674,103081.35549204443,103081.35549204443,103081.35549204443,127869.58131950165,103724.4652739437,63987.050555444184,44152.683020555014,24788.225827457223,0.0,68940.90884801224,21069.99195333864,1535.2495579296908,0.0,0.8867183659152642,2.818188530667119,0.0014959080323721466,354199.00626356597,1554914.471545918,4.389945889314205,1554914.471545918,4.389945889314205,0.85,0.09565070839805298,4.564652377983593,1.267108550150879,1.0,0.0,4.564652377982833,1.2848752919641082,1.2851720360677328,3.552603436716333,19314.898086894154,1969.571473122234,2034.6934298245008,2034.6934298245008,7.593907642468478,5.027900991312839,0.5343596706243048,4.493541320688534,3.4214444420829744,3.4214444420829744,0.9775555548808498,0.0,0.0,0.00023093965420769677,1.0000004028156269,0.00023093956118163265,199.00739930705026,0.0,2.1190237911116455e-08,0.060053134240104035,0.013211684767551805,7.789189988094225e-05,0.0001530477543267545,0.0006986097957326687,0.09565070839804604,0.08132563599424668,0.014325072403799361,0.09565074822622832,0.08132563599425258,0.014325072403800399,0.4280464339631508,0.4280464339631508,0.07539807200701198,0.0,4.628737650660696,4.56440755782171,4.994292079170577,4.630326555833335,4.566338165517834,4.993937443694563,24788.225827457223,21069.99195333864,0.85,0.9188149768437521,0.694691531925312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521132228193536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.89418403155,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.003653883496,1535.2495579296908,0.4280464339631508,0.07539807200701198,6.112851554438009,3.4214444420829744
885.0,-30.103113809205254,5.027890544548822,35.00458022032637,24.075765546318166,4.976099589106905,-26.595207033092116,-40.10859491592271,1.4681928129937354,-0.4022284460958758,-5.033038289927148,40.008816809732345,47892.544181877376,15451.253611682025,15451.253611682025,63343.7977935594,87629.89292409635,87629.89292409635,15451.253611682025,103081.14653577837,103081.14653577837,103081.14653577837,127869.29584478508,103724.28407814339,63986.936360753716,44152.60857487741,24788.149309006716,0.0,68940.75788388413,21069.92691265571,1535.2447314697831,0.0,0.8867186418602603,2.818185975968027,0.0014959080323721466,354199.5146027549,1554913.4183781033,4.389936615587924,1554913.4183781033,4.389936615587924,0.85,0.09565038976367966,4.564652377983593,1.2671079644048588,1.0,0.0,4.564652377985136,1.2848752396879544,1.2851719836599726,3.5526035812567818,19314.86434578585,1969.5680324867155,2034.6934298245008,2034.6934298245008,7.593897628604791,5.027890544548822,0.5344120383735715,4.493478506175251,3.421487758768101,3.421487758768101,0.9775679310766003,0.0,0.0,0.00023093956118163265,1.0000003420843617,0.00023093948218084727,199.00740202122438,0.0,1.8512875088225918e-08,0.05246548800003225,0.013211703280426894,7.789209739416803e-05,0.0001530474637874646,0.0006986084695218081,0.09565038976366927,0.0813253360983251,0.014325053665344171,0.09565039058169006,0.08132533609833394,0.014325053665345729,0.42804511925849653,0.42804511925849653,0.07539801983914449,0.0,4.629138266167672,4.564895814039971,4.994193339649769,4.630809843831287,4.566918411927929,4.993868389101124,24788.149309006716,21069.92691265571,0.85,0.9188149323836619,0.6946912922329932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452113246005018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.88659638531,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.000139526837,1535.2447314697831,0.42804511925849653,0.07539801983914449,6.112851554438009,3.421487758768101
886.0,-30.10311650383157,5.027880303171797,35.004567602496515,24.075736593827628,4.976116778904127,-26.59520773971819,-40.10856858277691,1.46820801479079,-0.4018166421698197,-5.032998467413592,40.0087929188297,47892.40720838861,15451.228965243092,15451.228965243092,63343.636173631705,87629.68108808069,87629.68108808069,15451.228965243092,103080.91005332378,103080.91005332378,103080.91005332378,127868.98459486268,103724.0813607845,63986.8083220109,44152.525598637345,24788.074541538896,0.0,68940.60014017625,21069.86336030806,1535.2399332438517,0.0,0.8867189312223902,2.8181852011480784,0.0014959080323721466,354200.06453533156,1554912.388081348,4.389926890954152,1554912.388081348,4.389926890954152,0.85,0.09565007084604658,4.564652377983593,1.2671074022864923,1.0,0.0,4.564652377985103,1.2848751687254,1.285171912579518,3.5526037774640327,19314.826597072304,1969.5641831891935,2034.6934298245008,2034.6934298245008,7.5938855155077665,5.027880303171797,0.534465896096453,4.493414407075344,3.421531108979811,3.421531108979811,0.9775803168513745,0.0,0.0,0.00023093948218084727,1.000000280695515,0.00023093941735718857,199.00740424832549,0.0,1.572174105581976e-08,0.0445554141521932,0.01321171900216795,7.789232972701151e-05,0.00015304715245383576,0.0006986070483920188,0.0956500708460401,0.08132503592018732,0.014325034925852789,0.0956500965534788,0.08132503592019283,0.01432503492585376,0.4280438067206889,0.4280438067206889,0.07539796830937234,0.0,4.629532015406937,4.565379260599457,4.994076038920014,4.6311818252438,4.567388311807576,4.993682571564307,24788.074541538896,21069.86336030806,0.85,0.9188146903977585,0.6946908949299753,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521132656950522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.878686311466,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.996636720894,1535.2399332438517,0.4280438067206889,0.07539796830937234,6.112851554438009,3.421531108979811
