time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
887.0,-30.103118690260256,5.027870171758875,35.00455501534132,24.075703869480662,4.976124323135017,-26.595208953503217,-40.10854989811776,1.4682145863779912,-0.40126785650761576,-5.032965957010085,40.00876857663364,47892.30859133794,15451.215769550678,15451.215769550678,63343.524360888616,87629.49636647689,87629.49636647689,15451.215769550678,103080.71213602756,103080.71213602756,103080.71213602756,127868.71206791973,103723.90109977122,63986.71400695599,44152.43010312803,24787.99993189216,0.0,68940.43003502018,21069.799942108333,1535.235313453275,0.0,0.886719184979738,2.818181765643733,0.0014959080323721466,354200.513491165,1554911.3383230644,4.389918362898842,1554911.3383230644,4.389918362898842,0.85,0.09564975544196251,4.564652377983593,1.2671068912697958,1.0,0.0,4.5646523779828305,1.2848751381123313,1.2851718818760844,3.5526038621073575,19314.79303003398,1969.5607603038734,2034.6934298245008,2034.6934298245008,7.59387903016102,5.027870171758875,0.5345165906794467,4.493353581079428,3.4215745037386562,3.4215745037386562,0.9775927153539018,0.0,0.0,0.00023093941735718857,1.0000002277572544,0.0002309393647590729,199.00740605540275,0.0,1.2900388052193642e-08,0.03655969973991678,0.013211731902556003,7.789249457895295e-05,0.0001530469227782356,0.0006986060000027444,0.09564975544195808,0.08132473888978106,0.01432501655217702,0.09564971949739536,0.08132473888978482,0.014325016552177683,0.42804249595007676,0.42804249595007676,0.07539791609820345,0.0,4.629953035127244,4.5658860090470625,4.9940085891323065,4.63169810050249,4.5679744511750755,4.993800618803391,24787.99993189216,21069.799942108333,0.85,0.9188153356268816,0.6946911785582093,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452113281851605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.870690597054,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.993145611576,1535.235313453275,0.42804249595007676,0.07539791609820345,6.112851554438009,3.4215745037386562
888.0,-30.10312021359107,5.0278602186698125,35.00454244650796,24.075664893630915,4.976138194580215,-26.595208937631345,-40.10852346019817,1.4682269186205026,-0.40097493117434624,-5.032927915280101,40.00874393598516,47892.17681125697,15451.19437068744,15451.19437068744,63343.371181944414,87629.2538237237,87629.2538237237,15451.19437068744,103080.44819441115,103080.44819441115,103080.44819441115,127868.3691534381,103723.66561736357,63986.589080286285,44152.30726341921,24787.920959026957,0.0,68940.22822244617,21069.732815172913,1535.2303095165405,0.0,0.886719467987842,2.818182350056919,0.0014959080323721466,354201.0388330001,1554910.275694551,4.3899088518135745,1554910.275694551,4.3899088518135745,0.85,0.09564943757742454,4.564652377983593,1.2671062868414449,1.0,0.0,4.564652377981468,1.2848750805212443,1.2851718242041112,3.5526040213433183,19314.74918002528,1969.5562888473924,2034.6934298245008,2034.6934298245008,7.593868513164735,5.0278602186698125,0.5345698687168872,4.493290349952925,3.4216179146010446,3.4216179146010446,0.9776051184574414,0.0,0.0,0.0002309393647590729,1.0000001586832656,0.00023093932811286616,199.0074073144315,0.0,1.0467414562631304e-08,0.029664652870497115,0.013211742369970565,7.789272783729825e-05,0.00015304663692177465,0.0006986046951673702,0.09564943757741665,0.08132443946921637,0.014324998108200272,0.0956494581000996,0.08132443946922309,0.014324998108201455,0.4280411883291666,0.4280411883291666,0.07539786628800717,0.0,4.630338736148758,4.5663529752355885,4.993931202997203,4.631952984105737,4.568292739987555,4.993694006748569,24787.920959026957,21069.732815172913,0.85,0.9188158034167998,0.6946913006543226,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521132949610858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.86379555018,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.989664593326,1535.2303095165405,0.4280411883291666,0.07539786628800717,6.112851554438009,3.4216179146010446
889.0,-30.10312119395311,5.0278504444590375,35.004529921967624,24.075641424302034,4.976153418109409,-26.595208297814708,-40.108496917504795,1.4682405219709693,-0.40042147894860136,-5.0328896234205365,40.00872008844848,47892.0472328722,15451.172905292986,15451.172905292986,63343.22013816519,87629.07643959996,87629.07643959996,15451.172905292986,103080.24934489295,103080.24934489295,103080.24934489295,127868.09579557655,103723.49566558153,63986.46676479751,44152.254334204474,24787.846450683603,0.0,68940.10078488808,21069.669483081063,1535.2255617509218,0.0,0.8867197493959582,2.8181795288295333,0.0014959080323721466,354201.5676296463,1554909.247269526,4.389899394503362,1554909.247269526,4.389899394503362,0.85,0.09564912115835777,4.564652377983593,1.2671057093376294,1.0,0.0,4.564652377984983,1.2848750169500005,1.2851717605710973,3.552604197114077,19314.71753270523,1969.553061718857,2034.6934298245008,2034.6934298245008,7.593857963470059,5.0278504444590375,0.5346233918429784,4.493227052616059,3.4216613623721086,3.4216613623721086,0.9776175321063167,0.0,0.0,0.00023093932811286616,1.0000001021229608,0.0002309393045286606,199.007408124698,0.0,7.29286659118178e-09,0.020667983919409164,0.013211749662837157,7.789296202069866e-05,0.00015304636609216748,0.0006986034589243598,0.09564912115834732,0.08132414108467703,0.014324980073670298,0.09564909690259572,0.08132414108468591,0.014324980073671861,0.4280398811523933,0.4280398811523933,0.07539781775081736,0.0,4.630750234706511,4.566851755909795,4.993845389362434,4.632468144471943,4.5689192531504546,4.993574958731017,24787.846450683603,21069.669483081063,0.85,0.918815310929314,0.6946907052298698,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521133040947367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.85479888123,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.986196786258,1535.2255617509218,0.4280398811523933,0.07539781775081736,6.112851554438009,3.4216613623721086
890.0,-30.10312165469716,5.027840842660255,35.00451744445239,24.075612786132865,4.9761684446924725,-26.59520720996503,-40.10847411174325,1.468253999960314,-0.39996336057220105,-5.032851636103566,40.00869640907431,47891.93763987823,15451.15221585388,15451.15221585388,63343.08985573211,87628.87593315374,87628.87593315374,15451.15221585388,103080.02814900762,103080.02814900762,103080.02814900762,127867.80102973364,103723.30226343164,63986.36411394151,44152.15349943348,24787.77288072602,0.0,68939.92638015951,21069.606948617118,1535.2208714516694,0.0,0.8867200286433502,2.8181779289451003,0.0014959080323721466,354202.092221283,1554908.2260970199,4.3898900098128495,1554908.2260970199,4.3898900098128495,0.85,0.09564880575339052,4.564652377983593,1.2671051752427598,1.0,0.0,4.564652377983005,1.284874953938324,1.2851716975145637,3.552604371337682,19314.68151860957,1969.5493893031332,2034.6934298245008,2034.6934298245008,7.593847795137665,5.027840842660255,0.534676909203359,4.493163933456896,3.4217048475163083,3.4217048475163083,0.9776299564332309,0.0,0.0,0.0002309393045286606,1.000000047995065,0.0002309392934447142,199.0074085055017,0.0,4.693431619588985e-09,0.013301185209915183,0.013211754356268776,7.789316323406089e-05,0.00015304614129459972,0.0006986024328016075,0.09564880575338328,0.08132384356269999,0.014324962190683289,0.0956487805049873,0.08132384356270615,0.014324962190684375,0.42803857657231903,0.42803857657231903,0.07539776966917366,0.0,4.631163574741549,4.567353247396682,4.9937564764125,4.632888275531343,4.569431012980829,4.993473069223455,24787.77288072602,21069.606948617118,0.85,0.9188157455584673,0.6946908729751885,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521133099728327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.84743208252,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.982739805884,1535.2208714516694,0.42803857657231903,0.07539776966917366,6.112851554438009,3.4217048475163083
891.0,-30.103121467502284,5.027831363115441,35.004504994066124,24.075579677615337,4.976178133136781,-26.595206072730672,-40.10844749920068,1.4682627383651443,-0.3994744935680501,-5.032817418643464,40.00867224423157,47891.81333461727,15451.137545377669,15451.137545377669,63342.95087999494,87628.67962817318,87628.67962817318,15451.137545377669,103079.81717355085,103079.81717355085,103079.81717355085,127867.51491157725,103723.1103169334,63986.24402337735,44152.073659506714,24787.697738026392,0.0,68939.7713975331,21069.543077322433,1535.2161766138126,0.0,0.8867202904499724,2.8181754830488432,0.0014959080323721466,354202.564753029,1554907.1839892108,4.389881211259394,1554907.1839892108,4.389881211259394,0.85,0.09564849216488684,4.564652377983593,1.2671046290593222,1.0,0.0,4.56465237798357,1.2848749130762507,1.2851716566288112,3.552604484318937,19314.645775575922,1969.545744528042,2034.6934298245008,2034.6934298245008,7.593840584972244,5.027831363115441,0.5347288438381419,4.493102519277299,3.421748368381107,3.421748368381107,0.9776423909660306,0.0,0.0,0.0002309392934447142,0.9999999805001696,0.00023093929794799136,199.00740835222604,0.0,2.2057874483495262e-09,0.006251201628622557,0.013211756562056224,7.789339803494789e-05,0.00015304589540976633,0.0006986013104228181,0.09564849216488029,0.08132354763917027,0.014324944525710025,0.09564843322992023,0.08132354763917583,0.014324944525711003,0.4280372745665804,0.4280372745665804,0.07539772170673266,0.0,4.631586602411858,4.567860763006195,4.993698092898001,4.633342925075397,4.569955501507707,4.993529633663684,24787.697738026392,21069.543077322433,0.85,0.9188157952357464,0.6946906316015287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521133127353811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.84038209894,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.979293202514,1535.2161766138126,0.4280372745665804,0.07539772170673266,6.112851554438009,3.421748368381107
892.0,-30.103120740959397,5.027822076945304,35.00449257663544,24.075550655275606,4.976195148250249,-26.59520371729834,-40.10842071203513,1.4682781245891832,-0.39906900808921364,-5.032777435420311,40.00864830336085,47891.690645028626,15451.114340416467,15451.114340416467,63342.804985445095,87628.46845710112,87628.46845710112,15451.114340416467,103079.58279751758,103079.58279751758,103079.58279751758,127867.20405870248,103722.9066192594,63986.12880718677,44151.97534674737,24787.6212611849,0.0,68939.59660793227,21069.478072007165,1535.211270403393,0.0,0.8867205808083694,2.818174810413729,0.0014959080323721466,354203.116908672,1554906.1515407097,4.389871453168572,1554906.1515407097,4.389871453168572,0.85,0.09564817664306483,4.564652377983593,1.2671040224330503,1.0,0.0,4.564652377984787,1.284874841087695,1.2851715846236293,3.5526046833631226,19314.607844314443,1969.5418766158111,2034.6934298245008,2034.6934298245008,7.593829180324811,5.027822076945304,0.5347834794461033,4.493038597499201,3.421791910122855,3.421791910122855,0.9776548314636729,0.0,0.0,0.0002309392934447142,0.9999999048172147,0.0002309393154261615,199.0074077573309,0.0,0.0,0.0,0.013211756562056224,7.789363437718393e-05,0.0001530456590675303,0.0006986002316026683,0.09564817664305825,0.08132324984540135,0.014324926797656899,0.09564813604985355,0.08132324984540694,0.014324926797657886,0.42803597532010146,0.42803597532010146,0.07539767563249758,0.0,4.631995944363439,4.568356723067836,4.993613905123709,4.633708427331101,4.570416135621372,4.9933531941690035,24787.6212611849,21069.478072007165,0.85,0.918816008536911,0.6946906132537212,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521133116169624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.97585956416,1535.211270403393,0.42803597532010146,0.07539767563249758,6.112851554438009,3.421791910122855
893.0,-30.10311940320616,5.027812970265986,35.00448021617866,24.075526906549953,4.976212082602571,-26.595200819883583,-40.108393820095785,1.468293499280007,-0.3985647492402222,-5.032738325189213,40.00862512798736,47891.5703866903,15451.09280151822,15451.09280151822,63342.66318820852,87628.28179543684,87628.28179543684,15451.09280151822,103079.37459695505,103079.37459695505,103079.37459695505,127866.92417759766,103722.72711337308,63986.01570462656,44151.90156527391,24787.5495806426,0.0,68939.45114591651,21069.41714354621,1535.206661040876,0.0,0.8867208639470214,2.818172733512346,0.0014959080323721466,354203.6570092254,1554905.1521047165,4.389861937716296,1554905.1521047165,4.389861937716296,0.8499999999999999,0.09564786314712406,4.564652377983593,1.2671035042731096,1.0,0.0,4.56465237798321,1.2848747691531084,1.2851715126724295,3.552604882258108,19314.57441789098,1969.5384680692166,2034.6934298245008,2034.6934298245008,7.593818594504888,5.027812970265986,0.534837864299214,4.492975105966772,3.4218354944000566,3.4218354944000566,0.9776672841143019,0.0,0.0,0.0002309392934447142,0.9999997654653434,0.0002309393476079948,199.00740666197512,0.0,0.0,0.0,0.013211756562056224,7.789387164450174e-05,0.00015304542180021247,0.0006985991485598418,0.09564786314711589,0.08132295384178403,0.014324909305331859,0.09564780892512499,0.08132295384179099,0.014324909305333082,0.4280346779183374,0.4280346779183374,0.07539762946444648,0.0,4.632416777372384,4.568867961907074,4.993519671123465,4.634173575948978,4.570986840961723,4.9932171149336,24787.5495806426,21069.41714354621,0.85,0.9188158903983455,0.6946903346434179,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521133072761432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.972436736987,1535.206661040876,0.4280346779183374,0.07539762946444648,6.112851554438009,3.4218354944000566
894.0,-30.103117484114048,5.027804010207047,35.004467899162556,24.07548789577561,4.976225627365871,-26.59519773823675,-40.108363156300015,1.4683058814885876,-0.39827341913309056,-5.032701607350542,40.00860167237511,47891.43489704333,15451.075207072656,15451.075207072656,63342.51010411598,87628.04071958493,87628.04071958493,15451.075207072656,103079.11592665759,103079.11592665759,103079.11592665759,127866.59299126867,103722.49137136033,63985.88554881871,44151.784247268464,24787.47706461108,0.0,68939.26131187954,21069.35550491942,1535.202052211103,0.0,0.8867211359165529,2.8181731842749236,0.0014959080323721466,354204.1640721453,1554904.1405839487,4.3898527976290005,1554904.1405839487,4.3898527976290005,0.85,0.09564755090196288,4.564652377983593,1.2671028992952778,1.0,0.0,4.564652377984777,1.2848747112196528,1.2851714547255941,3.5526050424407902,19314.53051954029,1969.5339916832243,2034.6934298245008,2034.6934298245008,7.593809947282996,5.027804010207047,0.5348912979476577,4.49291271225939,3.421879117346704,3.421879117346704,0.977679747813344,0.0,0.0,0.0002309392934447142,0.9999995655562504,0.00023093939377489037,199.0074050906176,0.0,0.0,0.0,0.013211756562056224,7.789414219168824e-05,0.00015304515125302598,0.0006985979136059836,0.09564755090195565,0.08132265909907581,0.014324891802879835,0.09564756641681943,0.08132265909908196,0.014324891802880917,0.4280333832498977,0.4280333832498977,0.07539758255574633,0.0,4.632805270651772,4.569338677229894,4.993439652816619,4.634428188217441,4.571290939654034,4.993189409348702,24787.47706461108,21069.35550491942,0.85,0.918816199923524,0.6946902822237048,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452113299283573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.96902617861,1535.202052211103,0.4280333832498977,0.07539758255574633,6.112851554438009,3.421879117346704
895.0,-30.103114950504146,5.0277952236512835,35.00445562124189,24.075469525437825,4.9762418714206325,-26.59519383356797,-40.108339896518714,1.4683207544844707,-0.39765391871571865,-5.032662593773845,40.00857817708075,47891.33720383465,15451.054386691618,15451.054386691618,63342.39159052627,87627.88176076177,87627.88176076177,15451.054386691618,103078.93614745338,103078.93614745338,103078.93614745338,127866.33917810387,103722.3387030002,63985.79414607297,44151.716174363595,24787.403030650483,0.0,68939.11920501408,21069.29257605291,1535.1973108077163,0.0,0.8867214197209147,2.818169576762904,0.0014959080323721466,354204.702839179,1554903.1273523904,4.389843259812305,1554903.1273523904,4.389843259812305,0.85,0.09564723738391231,4.564652377983593,1.2671023893775422,1.0,0.0,4.564652377985944,1.2848746416323935,1.2851713851222637,3.55260523484559,19314.502090627124,1969.531092740857,2034.6934298245008,2034.6934298245008,7.593799714595982,5.0277952236512835,0.5349458796893032,4.49284934396198,3.4219227693460343,3.4219227693460343,0.9776922198131527,0.0,0.0,0.0002309392934447142,0.9999993016337879,0.00023093945472502642,199.00740301609136,0.0,0.0,0.0,0.013211756562056224,7.789434741370936e-05,0.00015304494603100486,0.0006985969768387969,0.09564723738390474,0.08132236324266455,0.014324874141240182,0.09564717918942213,0.08132236324267099,0.014324874141241319,0.42803208865051684,0.42803208865051684,0.07539753585412301,0.0,4.633231293720087,4.5698548028975665,4.993352345831909,4.635008675058145,4.571993047823469,4.993077313564868,24787.403030650483,21069.29257605291,0.85,0.9188163748097212,0.6946902971216292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521132878177225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.965627310983,1535.1973108077163,0.42803208865051684,0.07539753585412301,6.112851554438009,3.4219227693460343
896.0,-30.10311178731431,5.027786588007409,35.00444338467355,24.075435613654577,4.976256312700822,-26.59518954257759,-40.10831279503179,1.4683340679641361,-0.397287195344461,-5.032625166122626,40.00855482571426,47891.224361569875,15451.03627726499,15451.03627726499,63342.260638834865,87627.65994718985,87627.65994718985,15451.03627726499,103078.69622445485,103078.69622445485,103078.69622445485,127866.02665468585,103722.12206381385,63985.68647819401,44151.595095133154,24787.330430231003,0.0,68938.92552536416,21069.23086569635,1535.192680985778,0.0,0.8867216949266427,2.8181691165263008,0.0014959080323721466,354205.21970561234,1554902.1203282005,4.389834010973959,1554902.1203282005,4.389834010973959,0.85,0.09564692549731932,4.564652377983593,1.2671018574805935,1.0,0.0,4.564652377985378,1.2848745793417513,1.2851713228172352,3.552605407075678,19314.46174948104,1969.5269790887858,2034.6934298245008,2034.6934298245008,7.593790814274016,5.027786588007409,0.5349998715585125,4.492786716448896,3.4219664587520575,3.4219664587520575,0.9777047025005878,0.0,0.0,0.0002309392934447142,0.9999989721290018,0.00023093953082076028,199.00740042606358,0.0,0.0,0.0,0.013211756562056224,7.789458653188954e-05,0.00015304470691282468,0.0006985958853474272,0.09564692549731563,0.08132206891558603,0.014324856581729597,0.09564690480342067,0.08132206891558917,0.014324856581730149,0.42803079717508746,0.42803079717508746,0.07539748882263583,0.0,4.633638570734945,4.5703471252336385,4.993275064060185,4.635337970778153,4.572387159054074,4.9930371163679865,24787.330430231003,21069.23086569635,0.85,0.9188170566355846,0.6946906119671046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521132726803607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.962240818164,1535.192680985778,0.42803079717508746,0.07539748882263583,6.112851554438009,3.4219664587520575
897.0,-30.1031080138968,5.027778163497744,35.0044312042204,24.075411131512396,4.976277441830316,-26.59518403355381,-40.10828178199006,1.4683534614873321,-0.39688781421511976,-5.032582798751553,40.008531987053026,47891.09570906862,15451.01094115982,15451.01094115982,63342.10665022844,87627.45078589137,87627.45078589137,15451.01094115982,103078.4617270512,103078.4617270512,103078.4617270512,127865.7203244134,103721.92086553393,63985.56578871131,44151.50564091402,24787.2585973622,0.0,68938.76423827623,21069.16980775787,1535.1879822620301,0.0,0.886721993430982,2.8181688031092333,0.0014959080323721466,354205.8047890459,1554901.1354148216,4.389823979143631,1554901.1354148216,4.389823979143631,0.85,0.09564661202641338,4.564652377983593,1.2671012744819743,1.0,0.0,4.564652377984784,1.284874488604025,1.285171232058553,3.552605657960367,19314.42428364054,1969.5231586362866,2034.6934298245008,2034.6934298245008,7.593778362223602,5.027778163497744,0.5350562148219682,4.492721948675776,3.4220101790389075,3.4220101790389075,0.9777171940111165,0.0,0.0,0.0002309392934447142,0.9999985790578657,0.000230939621596553,199.00739733637994,0.0,0.0,0.0,0.013211756562056224,7.789486016280525e-05,0.00015304443328190896,0.000698594636317417,0.09564661202639986,0.08132177323509543,0.014324838791304435,0.095646633620608,0.08132177323510692,0.014324838791306459,0.4280295070988343,0.4280295070988343,0.07539744207724916,0.0,4.634033926122299,4.570831190380886,4.9931650229135585,4.635694984536428,4.572847531102639,4.992805432045202,24787.2585973622,21069.16980775787,0.85,0.9188169725714287,0.6946903710594582,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521132537814971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.958867022382,1535.1879822620301,0.4280295070988343,0.07539744207724916,6.112851554438009,3.4220101790389075
898.0,-30.103103709385014,5.027769878711962,35.00441907854038,24.07538245841863,4.976291969085244,-26.595178706800148,-40.108250768948324,1.4683669665003545,-0.3964245316763595,-5.032545833573114,40.00850922153069,47890.969618674426,15450.99417429379,15450.99417429379,63341.963792968214,87627.25255232351,87627.25255232351,15450.99417429379,103078.2467266173,103078.2467266173,103078.2467266173,127865.43606944586,103721.72732204545,63985.44438839624,44151.42548183246,24787.189342828562,0.0,68938.61482466102,21069.110941404277,1535.1835557476168,0.0,0.8867222641580264,2.818167015813675,0.0014959080323721466,354206.3152700888,1554900.153656017,4.389814880828359,1554900.153656017,4.389814880828359,0.85,0.09564630147899689,4.564652377983593,1.2671006980771202,1.0,0.0,4.56465237798316,1.2848744254172582,1.2851711688571932,3.5526058326682306,19314.38824322572,1969.5194835367552,2034.6934298245008,2034.6934298245008,7.593770121735974,5.027769878711962,0.5351102692140239,4.492659609497938,3.4220539486251704,3.4220539486251704,0.9777296996071916,0.0,0.0,0.0002309392934447142,0.9999981306636417,0.000230939725148739,199.0073938118351,0.0,0.0,0.0,0.013211756562056224,7.789513379460976e-05,0.00015304415965010446,0.0006985933872833499,0.0956463014789924,0.08132148035962268,0.014324821119369724,0.09564632637863237,0.0813214803596265,0.014324821119370395,0.4280282179692009,0.4280282179692009,0.07539739352181964,0.0,4.634437516340768,4.571320673078617,4.993079252635198,4.636121301896765,4.573348475127659,4.992806471156371,24787.189342828562,21069.110941404277,0.85,0.9188168917242191,0.6946900476674889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452113231236755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.955505556938,1535.1835557476168,0.4280282179692009,0.07539739352181964,6.112851554438009,3.4220539486251704
899.0,-30.103098782989253,5.027761752686305,35.00440698731826,24.075358814466767,4.976307805705043,-26.59517268937022,-40.1082196511328,1.4683817120860112,-0.39589460915385644,-5.03250720124927,40.008485973829444,47890.845906167,15450.975123078835,15450.975123078835,63341.82102924584,87627.07143644856,87627.07143644856,15450.975123078835,103078.0465595274,103078.0465595274,103078.0465595274,127865.16275809263,103721.55121187099,63985.32568158928,44151.361700313006,24787.116198565236,0.0,68938.47789887825,21069.04876878045,1535.1788683864993,0.0,0.886722545121647,2.818164544827534,0.0014959080323721466,354206.84877466335,1554899.1511038223,4.389805438496776,1554899.1511038223,4.389805438496776,0.85,0.0956459895092788,4.564652377983593,1.2671001436514784,1.0,0.0,4.5646523779826635,1.2848743564261524,1.2851710998501538,3.5526060234247843,19314.35544912972,1969.516139469617,2034.6934298245008,2034.6934298245008,7.593760758549034,5.027761752686305,0.5351651818816281,4.492596570804677,3.4220977463206226,3.4220977463206226,0.9777422132344636,0.0,0.0,0.0002309392934447142,0.9999976174890169,0.00023093984366142817,199.00738977809027,0.0,0.0,0.0,0.013211756562056224,7.789540835173905e-05,0.00015304388509297515,0.0006985921340254967,0.09564598950926954,0.08132118632287981,0.014324803186389729,0.09564598078562923,0.08132118632288768,0.014324803186391117,0.428026930248238,0.428026930248238,0.07539734491742774,0.0,4.634858015297709,4.5718290768107295,4.9929989512220345,4.636612592095389,4.573935715097434,4.992751215568262,24787.116198565236,21069.04876878045,0.85,0.9188166457947938,0.6946896329277132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521132055189259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.95215485686,1535.1788683864993,0.428026930248238,0.07539734491742774,6.112851554438009,3.4220977463206226
900.0,-30.103093324562415,5.027753764655159,35.00439492813213,24.075330211222195,4.97632180382186,-26.595166376982935,-40.10818849839268,1.4683948562424067,-0.3954198464483625,-5.032470027706799,40.00846272450147,47890.724431634204,15450.95856373754,15450.95856373754,63341.682995371746,87626.8759227525,87626.8759227525,15450.95856373754,103077.83448649004,103077.83448649004,103077.83448649004,127864.8779728146,103721.35961617313,63985.208125054975,44151.27943457572,24787.043486324557,0.0,68938.32292090027,21068.98696337587,1535.174236919226,0.0,0.8867228186615277,2.818162630576896,0.0014959080323721466,354207.3621343572,1554898.1484819609,4.389796245658384,1554898.1484819609,4.389796245658384,0.8499999999999999,0.09564567887854183,4.564652377983593,1.2670995732909067,1.0,0.0,4.564652377983621,1.284874294927761,1.2851710383375592,3.5526061934644195,19314.319771419854,1969.5125013556979,2034.6934298245008,2034.6934298245008,7.59375262005453,5.027753764655159,0.5352195511366062,4.492534213518553,3.422141578100736,3.422141578100736,0.9777547366002103,0.0,0.0,0.0002309392934447142,0.9999970488939043,0.0002309399749730821,199.0073853087173,0.0,0.0,0.0,0.013211756562056224,7.789568321790945e-05,0.00015304361022680475,0.0006985908793569783,0.09564567887853834,0.08132089346060839,0.014324785417929952,0.09564565676953994,0.08132089346061136,0.014324785417930475,0.4280256451284095,0.4280256451284095,0.07539729654846357,0.0,4.635282483833464,4.572338928611487,4.992936964762407,4.637050181258417,4.574448602745633,4.992759714446606,24787.043486324557,21068.98696337587,0.85,0.9188167090755877,0.6946894325611017,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521131760855768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.948816758677,1535.174236919226,0.4280256451284095,0.07539729654846357,6.112851554438009,3.422141578100736
901.0,-30.10308723960926,5.027745972819482,35.00438291562651,24.075300560239725,4.976342267564405,-26.595158854116807,-40.108157171029575,1.46841388207195,-0.39510539642731146,-5.0324280895767615,40.00843996579961,47890.60499855685,15450.935020281275,15450.935020281275,63341.54001883813,87626.64598244046,87626.64598244046,15450.935020281275,103077.58100272174,103077.58100272174,103077.58100272174,127864.55252984766,103721.13627305302,63985.09528916941,44151.15664875957,24786.971527125912,0.0,68938.12817588547,21068.925798057026,1535.1695350225257,0.0,0.8867231146879295,2.81816338675885,0.0014959080323721466,354207.9412928185,1554897.1670187125,4.389786297121164,1554897.1670187125,4.389786297121164,0.85,0.09564536711780489,4.564652377983593,1.2670989957870917,1.0,0.0,4.564652377983197,1.284874205910426,1.2851709492996655,3.552606439592433,19314.27818191065,1969.5082604060153,2034.6934298245008,2034.6934298245008,7.593741049045393,5.027745972819482,0.5352761825395635,4.492469790279919,3.4221854379658176,3.4221854379658176,0.9777672679902336,0.0,0.0,0.0002309392934447142,0.9999964150350201,0.00023094012135696173,199.00738032634328,0.0,0.0,0.0,0.013211756562056224,7.789595962571407e-05,0.00015304333381900014,0.0006985896176514358,0.09564536711779058,0.08132059950769303,0.014324767610097548,0.0956454214227551,0.08132059950770519,0.014324767610099688,0.42802436251627385,0.42802436251627385,0.07539724942541451,0.0,4.635674758867708,4.5728154642578716,4.9928491697407935,4.637322693149429,4.574800877585687,4.9925777463029135,24786.971527125912,21068.925798057026,0.85,0.9188172306801183,0.6946896625387192,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521131434735446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.94548948306,1535.1695350225257,0.42802436251627385,0.07539724942541451,6.112851554438009,3.4221854379658176
902.0,-30.103080606166888,5.027738272551817,35.00437093569129,24.075272550713294,4.976352373980032,-26.595151873421514,-40.10812968537209,1.468423641234654,-0.3945374323685087,-5.032394199739676,40.00841688946992,47890.506226803234,15450.924032119841,15450.924032119841,63341.43025892308,87626.47106466655,87626.47106466655,15450.924032119841,103077.3950967864,103077.3950967864,103077.3950967864,127864.29595386553,103720.96294848686,63984.99811062357,44151.07204207032,24786.900857079137,0.0,68937.97289914946,21068.865728517267,1535.1650962983529,0.0,0.8867233708772502,2.8181598599988362,0.0014959080323721466,354208.4093062623,1554896.171858322,4.389777687389399,1554896.171858322,4.389777687389399,0.85,0.09564505922672839,4.564652377983593,1.2670985215855763,1.0,0.0,4.5646523779844825,1.2848741602496279,1.2851709036283219,3.55260656584203,19314.245906532586,1969.5049692333862,2034.6934298245008,2034.6934298245008,7.5937356486439,5.027738272551817,0.5353293135814416,4.492408958970375,3.422229343703147,3.422229343703147,0.9777798124866134,0.0,0.0,0.0002309392934447142,0.9999957240414727,0.00023094028093577777,199.0073748948653,0.0,0.0,0.0,0.013211756562056224,7.789620213810145e-05,0.00015304309130661277,0.0006985885106666901,0.0956450592267235,0.08132030895276376,0.014324750273959746,0.09564505281702221,0.08132030895276791,0.014324750273960477,0.4280230802290136,0.4280230802290136,0.07539720169205379,0.0,4.636098437947226,4.573320044081925,4.992811893580438,4.637856767371147,4.575402424943491,4.992727239328701,24786.900857079137,21068.865728517267,0.85,0.9188177080806588,0.694689794503576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521131071182567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.942174940803,1535.1650962983529,0.4280230802290136,0.07539720169205379,6.112851554438009,3.422229343703147
903.0,-30.10307334470921,5.0277307697743145,35.0043589868546,24.07525337710979,4.976372854620078,-26.595143289997413,-40.1080982183106,1.468442799908276,-0.39402872085673835,-5.032351826025571,40.00839383541025,47890.391461666644,15450.900333300244,15450.900333300244,63341.29179496689,87626.28919834037,87626.28919834037,15450.900333300244,103077.18953164062,103077.18953164062,103077.18953164062,127864.01596234046,103720.78714738587,63984.88941071214,44150.99748519303,24786.826430699854,0.0,68937.82391589289,21068.802466094876,1535.1602455269735,0.0,0.8867236701908218,2.8181581060433145,0.0014959080323721466,354208.99448142725,1554895.1776588003,4.389767628389037,1554895.1776588003,4.389767628389037,0.85,0.0956447476161384,4.564652377983593,1.2670979424333204,1.0,0.0,4.564652377984068,1.2848740706107658,1.2851708139687577,3.5526068136885836,19314.213169990242,1969.5016310350877,2034.6934298245008,2034.6934298245008,7.593724001277644,5.0277307697743145,0.5353863553856861,4.492344414388628,3.4222732640771008,3.4222732640771008,0.9777923611648859,0.0,0.0,0.0002309392934447142,0.9999949676293055,0.00023094045562269526,199.00736894916727,0.0,0.0,0.0,0.013211756562056224,7.789647978020545e-05,0.00015304281366450875,0.0006985872433269997,0.09564474761613043,0.08132001489351136,0.01432473272261907,0.0956447233583446,0.08132001489351814,0.014324732722620264,0.4280218002206909,0.4280218002206909,0.07539715647672464,0.0,4.636527439864551,4.5738369784319275,4.992739942455501,4.6383231051688085,4.575984812711226,4.992532722651049,24786.826430699854,21068.802466094876,0.85,0.918817685226705,0.6946896310521055,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452113067485956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.938871589446,1535.1602455269735,0.4280218002206909,0.07539715647672464,6.112851554438009,3.4222732640771008
904.0,-30.103065511434377,5.027723446154868,35.00434710394332,24.0752289648168,4.976393275512247,-26.595134197958046,-40.108062874618895,1.468461962035911,-0.393619589530374,-5.032310669875353,40.00837185795745,47890.26119827849,15450.878834333595,15450.878834333595,63341.14003261208,87626.08347380807,87626.08347380807,15450.878834333595,103076.96230814166,103076.96230814166,103076.96230814166,127863.72119201566,103720.5871981065,63984.76492257705,44150.91363947716,24786.758883873983,0.0,68937.67252335115,21068.745051292884,1535.1558142758245,0.0,0.8867239594029065,2.8181575226205955,0.0014959080323721466,354209.5628429283,1554894.2298880809,4.389757908872685,1554894.2298880809,4.389757908872685,0.85,0.09564443891215295,4.564652377983593,1.267097363281064,1.0,0.0,4.5646523779843795,1.284873980955756,1.285170724293042,3.552607061579819,19314.175936730535,1969.4978342992292,2034.6934298245008,2034.6934298245008,7.593713435083082,5.027723446154868,0.5354429964490794,4.492280449705788,3.4223172311934738,3.4223172311934738,0.9778049231981354,0.0,0.0,0.0002309392934447142,0.9999941516527358,0.00023094064406579813,199.00736253526446,0.0,0.0,0.0,0.013211756562056224,7.789679162792225e-05,0.00015304250181679197,0.0006985858198505778,0.09564443891214347,0.0813197234067758,0.014324715505367661,0.09564445867378898,0.08131972340678387,0.01432471550536908,0.4280205231214127,0.4280205231214127,0.07539711114735546,0.0,4.636944696602086,4.5743424763460325,4.992654497008175,4.638691080344984,4.576442263732758,4.992390984339238,24786.758883873983,21068.745051292884,0.85,0.918817501579512,0.6946892670630371,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521130241015046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.935581040443,1535.1558142758245,0.4280205231214127,0.07539711114735546,6.112851554438009,3.4223172311934738
905.0,-30.103057172340055,5.027716190466225,35.004335243817856,24.075190687458985,4.976401560757097,-26.595125864297486,-40.108031407557405,1.468470252714499,-0.3932087621647611,-5.032278104618107,40.008348755817906,47890.15154924073,15450.870682637133,15450.870682637133,63341.02223187786,87625.86984151788,87625.86984151788,15450.870682637133,103076.74052415502,103076.74052415502,103076.74052415502,127863.42849911028,103720.37354088623,63984.65524860894,44150.798102530316,24786.687974955265,0.0,68937.48607748558,21068.684778711973,1535.1513851727361,0.0,0.8867242089386864,2.8181559127363838,0.0014959080323721466,354210.01256573456,1554893.2336160697,4.389749522756676,1554893.2336160697,4.389749522756676,0.85,0.09564413334574154,4.564652377983593,1.2670968242408711,1.0,0.0,4.564652377982893,1.2848739421656588,1.2851706854939862,3.552607168832343,19314.13615086686,1969.4937772702056,2034.6934298245008,2034.6934298245008,7.593709428731887,5.027716190466225,0.5354958777124397,4.492220312753785,3.422361239851231,3.422361239851231,0.9778174971003517,0.0,0.0,0.0002309392934447142,0.9999932829867495,0.000230940844677428,199.00735570719598,0.0,0.0,0.0,0.013211756562056224,7.789706927196847e-05,0.00015304222417274573,0.0006985845525020218,0.09564413334573756,0.0813194347987507,0.014324698546986859,0.09564415500677836,0.08131943479875409,0.014324698546987457,0.42801924800018254,0.42801924800018254,0.07539706486013129,0.0,4.637357403865451,4.574831442040022,4.9926326603097095,4.639069342453354,4.576848863567932,4.992607244558712,24786.687974955265,21068.684778711973,0.85,0.9188182777753557,0.6946895553373139,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521129773006656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.93230218889,1535.1513851727361,0.42801924800018254,0.07539706486013129,6.112851554438009,3.422361239851231
906.0,-30.083108971884837,5.0003140179641,35.00428766171464,24.072480329219275,4.970488278709053,-26.577763584847517,-40.092373139318056,1.46514289167272,-0.4730732264789026,-5.039837732165417,40.00728455447111,47908.05635976312,15420.44797167802,15420.44797167802,63328.50433144114,87640.56521369446,87640.56521369446,15420.44797167802,103061.01318537247,103061.01318537247,103061.01318537247,127844.63276111934,103723.20466898356,63990.69581505665,44147.23205991878,24783.619575746874,0.0,68930.85163566566,21066.076639384843,1535.1464724849204,0.0,0.8866895610411402,2.818325489414781,0.0014959080323721466,354105.62691878487,1554847.3408132927,4.390913960737205,1554847.3408132927,4.390913960737205,0.85,0.09564635513508553,4.564652377983593,1.2671081874938683,1.0,0.0,4.564652377983587,1.2848895070748416,1.2851862559911715,3.5525641332190543,19314.66334520357,1969.547536131459,2034.6934298245008,2034.6934298245008,7.578757441118827,5.0003140179641,0.516996533985032,4.483317483979068,3.422405256795415,3.422405256795415,0.9778300733701186,0.0,0.0,0.000230940844677428,0.99792435173657,0.00023142119367620292,198.9910229224215,0.0741437007411519,0.00024262256555360743,687.5923507789234,0.013454379127609831,7.803534078537065e-05,0.00015290550389205737,0.0006979604719476591,0.09564635464527074,0.08132129414089566,0.014325060504375084,0.0956458666862636,0.08132129455735049,0.014325060577735036,0.42801797379543477,0.42801797379543477,0.07539702160859024,0.0,4.626097445929133,4.590559445236522,4.827946160510862,4.566764505686535,4.6391890418946105,4.156057599027065,24783.619575746874,21066.076639384843,0.85,0.9187251111616065,0.6950161679850029,47891.83413089731,15450.0,0.0,3317.8127285778255,-3317.8127285778255,0.05876074936044728,1.4690187340111807,2626.9307511833995,690.8819773944263,3317.8127285778255,0.030195434835594986,0.6359388458922861,1.4520719781935858,1.452112927477751,1.2662152119756793,0.0002309392934447142,0.00350743169732645,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,51897.23921025406,12132.187271422175,,,,,,,,,,,,,,,,,,,,2.0,15861.9290337317,1535.1464724849204,0.42801797379543477,0.07539702160859024,6.112851554438009,3.422405256795415
907.0,-30.03035799874208,4.926184897391164,35.00413790111124,24.073664901684992,4.959986115634923,-26.531335308261927,-40.05172943053765,1.460963425154669,-0.6787557177337931,-5.056513272545871,40.00421330752194,47965.20182805975,15322.362382660183,15322.362382660183,63287.56421071993,87694.26236030963,87694.26236030963,15322.362382660183,103016.62474296981,103016.62474296981,103016.62474296981,127789.41550701123,103747.90734670675,64018.84681445633,44143.400591389356,24772.790764041412,0.0,68916.19135543077,21056.8721494352,1534.9033830427118,0.0,0.8866157216304159,2.8190913855437616,0.0014959080323721466,353875.45132516674,1554714.9015695325,4.39339574346723,1554714.9015695325,4.39339574346723,0.85,0.09564868473636315,4.564652377983593,1.267181527731009,1.0,0.0,4.56465237798455,1.2849080705582052,1.2852054409982625,3.552512808173554,19319.26331784683,1970.0166027998177,2034.6934298245008,2034.6934298245008,7.530550872217534,4.926184897391164,0.46065911286849737,4.465525784522667,3.414185128408051,3.414185128408051,0.9754814652594431,0.0,0.0,0.00023142119367620292,0.9945221510561668,0.00023269586648264924,198.94769317557768,0.20194470391788755,0.000564725020541757,1600.4307082153393,0.01401910414815159,7.839530772049862e-05,0.0001530258859557043,0.0006985099742207516,0.0956486847361571,0.08132488572170002,0.014323799014457085,0.09564874357420924,0.08132488572187521,0.014323799014487944,0.42801762515145847,0.42801762515145847,0.07538699111480981,0.0,4.582713377094706,4.654746606684228,4.174168833842998,4.377757554812092,4.880099642220557,1.5470455207550344,24772.790764041412,21056.8721494352,0.85,0.9183264914382521,0.6959932184975566,47891.83413089731,15450.0,0.0,9023.13208609212,-9023.13208609212,0.16002877334662433,4.000719333665605,7145.262172189383,1877.869913902737,9023.13208609212,0.17073133588489234,0.865956565728486,1.4518816469513405,1.4519937529896099,1.26634508982088,0.000230940844677428,0.003500698091870346,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58515.39692520477,6426.8679139078795,,,,,,,,,,,,,,,,,,,,3.0,15862.325227441741,1534.9033830427118,0.42801762515145847,0.07538699111480981,6.112851554438009,3.414185128408051
908.0,-29.97464006444103,4.845393415344817,35.00387908385531,24.086945223994576,4.955488295187563,-26.481630878530368,-40.01027945252133,1.4624791092778293,-0.8594537193109772,-5.070334289985017,40.00073739667493,48042.52794656121,15192.775989945234,15192.775989945234,63235.30393650645,87776.03613067158,87776.03613067158,15192.775989945234,102968.81212061681,102968.81212061681,102968.81212061681,127728.54770060677,103802.12873897492,64068.62055486872,44148.342426784664,24759.735579989956,0.0,68908.07800677462,21045.77524299146,1534.4744045454431,0.0,0.8865578621529985,2.8198644510425117,0.0014959080323721466,353684.76624976826,1554565.022571419,4.3953406279127165,1554565.022571419,4.3953406279127165,0.85,0.09564232717779445,4.564652377983593,1.2673309737397358,1.0,0.0,4.564652377982992,1.2848983462802321,1.285197352380016,3.5525396940530087,19329.360074316228,1971.046185426851,2034.6934298245008,2034.6934298245008,7.466862460579952,4.845393415344817,0.38844256509256514,4.456950850252252,3.3918233670651556,3.3918233670651556,0.9690923905900445,0.0,0.0,0.00023269586648264924,0.9942175064223119,0.00023404925479536613,198.90170147822693,0.22364785555593936,0.0004735124889220054,1341.9343936049634,0.014492616637073595,7.876399608949197e-05,0.0001539318703931573,0.0007026454782375876,0.09564232577041103,0.08132729664015798,0.014315029130253057,0.09564199149556925,0.08132729783689442,0.014315029340900023,0.4280209672970354,0.4280209672970354,0.07533918952607463,0.0,4.51355570392667,4.78093535212588,3.0005046136952274,4.210880570674021,5.260144919541574,3.979039320256561e-13,24759.735579989956,21045.77524299146,0.85,0.9176762110574255,0.6971973291990231,47891.83413089731,15450.0,0.0,9952.201855617139,-9952.201855617139,0.17717481171504984,4.429370292876242,7884.408109747633,2067.793745869507,9952.201855617139,0.34028306884155807,0.9587381586312214,1.4516528437427296,1.4516782825385928,1.266696523848428,0.00023142119367620292,0.003482539794883967,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59185.97038011941,5497.798144382861,,,,,,,,,,,,,,,,,,,,2.0,15863.379234971304,1534.4744045454431,0.4280209672970354,0.07533918952607463,6.112851554438009,3.3918233670651556
909.0,-29.917788694554087,4.763254546364519,35.00352524039196,24.100633325893455,4.950614835793545,-26.43094411381985,-39.96817875942213,1.4637702550531961,-0.9959940465509476,-5.085012925628959,39.99745217016126,48123.00132157836,15059.934982514464,15059.934982514464,63182.93630409283,87861.41741356993,87861.41741356993,15059.934982514464,102921.35239608439,102921.35239608439,102921.35239608439,127671.66881034625,103859.26658554522,64120.85049352549,44153.7956577997,24750.316414261855,0.0,68904.11207206156,21037.768952122577,1534.2846002375907,0.0,0.8864949069820541,2.8199548012543816,0.0014959080323721466,353482.3371441325,1554423.3757949942,4.397456994184062,1554423.3757949942,4.397456994184062,0.85,0.0956262045196264,4.564652377983593,1.267488788333722,1.0,0.0,4.564652377984017,1.2848895101525362,1.2851902532410606,3.552564124709601,19339.999914015523,1972.1311471313368,2034.6934298245008,2034.6934298245008,7.401574488699968,4.763254546364519,0.3131359825014277,4.450118563863091,3.36732824481016,3.36732824481016,0.9620937842314742,0.0,0.0,0.00023404925479536613,0.9941029354839634,0.00023543764578204661,198.8547790492485,0.23129658954378804,0.0004779312530741313,1354.457171212088,0.014970547890147727,7.914011281286749e-05,0.00015490914198249862,0.0007071063833218104,0.0956262028709311,0.08133164625859472,0.014294556612336383,0.09562643427482853,0.08133164766083685,0.014294556858789548,0.42803106629512494,0.42803106629512494,0.07522919540495342,0.0,4.434400117760504,4.959845357630229,1.4682348939981011,4.089018879078026,5.648911585451117,3.979039320256561e-13,24750.316414261855,21037.768952122577,0.85,0.9169690226617333,0.6984053618055507,47891.83413089731,15450.0,0.0,10246.729295124307,-10246.729295124307,0.18317516777876572,4.579379194469139,8122.052116816131,2124.6771783081754,10246.729295124307,0.5208246705853647,0.9912076178504631,1.4514101543599363,1.4513445407268335,1.2670796844890142,0.00023269586648264924,0.0034628450559190224,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59493.020597233706,5203.270704875693,,,,,,,,,,,,,,,,,,,,2.0,15864.49443898851,1534.2846002375907,0.42803106629512494,0.07522919540495342,6.112851554438009,3.36732824481016
910.0,-29.861090316925267,4.681735908056083,35.00307445017799,24.115549132134788,4.947200120895791,-26.380249648121637,-39.92592439809812,1.4663594520921768,-1.0865920088738221,-5.098066469720093,39.99392107178928,48202.485938134785,14924.958869880254,14924.958869880254,63127.44480801504,87945.74495352004,87945.74495352004,14924.958869880254,102870.7038234003,102870.7038234003,102870.7038234003,127611.76398040284,103916.08885384123,64172.82983845597,44159.1766837614,24741.060157002554,0.0,68900.23684076394,21029.90113345217,1534.078687380895,0.0,0.8864411061794257,2.819627520515579,0.0014959080323721466,353302.3956343834,1554271.138813444,4.399265779170907,1554271.138813444,4.399265779170907,0.85,0.09559670913197858,4.564652377983593,1.267644320935942,1.0,0.0,4.564652377983833,1.2848745284865504,1.285177052069531,3.552605547687432,19350.58098877262,1973.2101164793912,2034.6934298245008,2034.6934298245008,7.3352371669905985,4.681735908056083,0.23846604832550078,4.443269859730583,3.342292008360011,3.342292008360011,0.954940573817146,0.0,0.0,0.00023543764578204661,0.9941214837415681,0.00023682985392884943,198.80799238745755,0.2337266594776842,0.0004739112921462263,1343.0646019424053,0.015444459182293953,7.951927127923787e-05,0.00015591837450280876,0.0007117131789455824,0.09559670913195689,0.08133655462108068,0.014260154510876207,0.0955967016083784,0.08133655462109914,0.014260154510879445,0.42804985332416523,0.42804985332416523,0.07504690941480395,0.0,4.35555973299563,5.1782756579443685,3.410605131648481e-13,4.011474460846273,6.029088315216313,3.410605131648481e-13,24741.060157002554,21029.90113345217,0.85,0.9162152077054472,0.6995982618976485,47891.83413089731,15450.0,0.0,10307.277727131968,-10307.277727131968,0.18503907464995548,4.625976866248883,8174.461285946566,2132.816441185403,10307.277727131968,0.7050518088594213,1.0012936939932648,1.4511634920206253,1.4510041208907603,1.267469386922022,0.00023404925479536613,0.0034429235728239086,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59542.176459971684,5142.722272868032,,,,,,,,,,,,,,,,,,,,3.0,15865.634206763098,1534.078687380895,0.42804985332416523,0.07504690941480395,6.112851554438009,3.342292008360011
