time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
911.0,-29.80493002578421,4.601504096804416,35.00253225448548,24.13086468530821,4.9445418786615205,-26.329962523954627,-39.88389987554399,1.4695743768315181,-1.1404250533252593,-5.110197202828286,39.99035743937609,48280.61141918511,14790.656009142675,14790.656009142675,63071.26742832778,88028.4367509213,88028.4367509213,14790.656009142675,102819.09276006398,102819.09276006398,102819.09276006398,127552.10936970575,103971.87521936784,64224.0498876297,44164.25036859793,24733.016609641763,0.0,68897.2669782397,21023.0641181955,1533.9303654785174,0.0,0.886392111051903,2.8189211703499018,0.0014959080323721466,353135.2394160731,1554117.5106100359,4.4009131265966195,1554117.5106100359,4.4009131265966195,0.8500000000000001,0.09555800926412171,4.564652377983593,1.2677963220281527,1.0,0.0,4.564652377985533,1.2848566116478857,1.2851609198933167,3.5526550874258436,19360.969164425675,1974.2694155930594,2034.6934298245008,2034.6934298245008,7.269230731441649,4.601504096804416,0.1650515177630112,4.436452579041405,3.3173059767142403,3.3173059767142403,0.94780170763264,0.0,0.0,0.00023682985392884943,0.994179791513373,0.0002382163225912481,198.76166581271488,0.23433395100690252,0.00047023136827165145,1332.6356976818602,0.015914690550565606,7.989803237865999e-05,0.00015693182155018944,0.000716339212420369,0.09555800824635939,0.08134278565783097,0.014215222588528423,0.09555823111894521,0.08134278652419079,0.014215222739930927,0.4280781076158549,0.4280781076158549,0.07480965319571117,0.0,4.2847282225071694,5.425664702710435,3.979039320256561e-13,3.969772149503001,6.394539837477964,3.979039320256561e-13,24733.016609641763,21023.0641181955,0.85,0.9154393228435028,0.7007623602026755,47891.83413089731,15450.0,0.0,10287.161341057768,-10287.161341057768,0.18545961069370573,4.636490267342639,8162.878001669904,2124.2833393878645,10287.161341057768,0.89033163488928,1.0035693219356363,1.4509164019134502,1.4506647415636775,1.267856298393263,0.00023543764578204661,0.0034232534604054063,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59511.63116963694,5162.838658942232,,,,,,,,,,,,,,,,,,,,2.0,15866.772804638442,1533.9303654785174,0.4280781076158549,0.07480965319571117,6.112851554438009,3.3173059767142403
912.0,-29.7494467858268,4.522745333958602,35.001911135674206,24.1450282157399,4.940668194642623,-26.280407014248393,-39.842625009454764,1.4716284230609746,-1.2241412341164164,-5.1235040172014905,39.9869746339569,48359.062070428976,14660.746519614358,14660.746519614358,63019.808590043336,88111.41901661693,88111.41901661693,14660.746519614358,102772.16553623129,102772.16553623129,102772.16553623129,127497.30925361995,104027.70140383492,64275.34445763197,44169.285495781056,24725.14371738866,0.0,68894.42921316971,21016.37215978036,1533.8117117621823,0.0,0.8863364305143846,2.8184737546964236,0.0014959080323721466,352951.94870560896,1553971.6884769758,4.4027854051405635,1553971.6884769758,4.4027854051405635,0.85,0.09553041985352001,4.564652377983593,1.2679496764903893,1.0,0.0,4.564652377983498,1.2848441383545453,1.2851502251346494,3.5526895766745548,19371.36475490391,1975.3294708084727,2034.6934298245008,2034.6934298245008,7.205383525949115,4.522745333958602,0.09222528141130759,4.430520052547294,3.292572273500081,3.292572273500081,0.9407349352857375,0.0,0.0,0.0002382163225912481,0.994252374972022,0.00023959341570388648,198.7159152043973,0.23431872764340392,0.000466548492163225,1322.1984267905796,0.01638123904272883,8.027165973565508e-05,0.000157944662855593,0.0007209624808935995,0.0955304185570651,0.08135160779401865,0.01417881076304644,0.0955296724486759,0.08135160889805121,0.014178810955468803,0.42811583816836113,0.42811583816836113,0.07461651488710362,0.0,4.214685344420218,5.694909440948948,3.979039320256561e-13,3.899362783085053,6.7492948354669124,3.979039320256561e-13,24725.14371738866,21016.37215978036,0.85,0.9147301067703251,0.7019299328367867,47891.83413089731,15450.0,0.0,10240.305021883683,-10240.305021883683,0.18538829906581994,4.634707476645494,8129.962666806627,2110.342355077057,10240.305021883683,1.0757552256900635,1.0031834365033538,1.4506700899129763,1.4503287239977183,1.2682372502002832,0.00023682985392884943,0.003403991610748,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59454.33757957157,5209.694978116317,,,,,,,,,,,,,,,,,,,,2.0,15867.902512793738,1533.8117117621823,0.42811583816836113,0.07461651488710362,6.112851554438009,3.292572273500081
913.0,-29.69468346949406,4.445505040804102,35.001218509599134,24.15883607408034,4.9366957391492905,-26.231510013552533,-39.801878936681874,1.4735222832077652,-1.338469435999741,-5.13689004402443,39.98365002539121,48436.55528532803,14533.688677956534,14533.688677956534,62970.24396328456,88193.22156379824,88193.22156379824,14533.688677956534,102726.91024175478,102726.91024175478,102726.91024175478,127443.39245878931,104082.6292313107,64325.962952840644,44174.0736427445,24716.482217034536,0.0,68890.55585977904,21009.009884479354,1533.6435795557916,0.0,0.886280107421612,2.818423878471375,0.0014959080323721466,352767.64225102356,1553828.3851036748,4.404679451858559,1553828.3851036748,4.404679451858559,0.85,0.09551139117544985,4.564652377983593,1.2681007225858045,1.0,0.0,4.564652377984883,1.2848324340551884,1.2851402874730016,3.5527219402273613,19381.593059161994,1976.372467576797,2034.6934298245008,2034.6934298245008,7.142937832757497,4.445505040804102,0.02055966814054777,4.424945372663554,3.2681492202029343,3.2681492202029343,0.9337569200579813,0.0,0.0,0.00023959341570388648,0.9943292924591238,0.00024095982841995574,198.67077593391784,0.23409378730490404,0.0004630336997951704,1312.237505219513,0.016844272742524,8.064208403785573e-05,0.00015895133166603074,0.000725557574073006,0.09551139117545289,0.08136226721067556,0.014149123964777332,0.09551144067328671,0.08136226721067297,0.014149123964776881,0.42816264056762104,0.42816264056762104,0.07445867090688425,0.0,4.138645905654585,5.978307200845961,3.410605131648481e-13,3.798420608024685,7.089338156013639,3.410605131648481e-13,24716.482217034536,21009.009884479354,0.85,0.9140620681223015,0.7030942729496419,47891.83413089731,15450.0,0.0,10185.146500583414,-10185.146500583414,0.1851522423316637,4.628806058291588,8090.31654730144,2094.829953281975,10185.146500583414,1.261014796065256,1.0019060732232876,1.4504249498408521,1.449996899901005,1.2686113509946035,0.0002382163225912481,0.0033851773183363504,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59389.218136700234,5264.853499416586,,,,,,,,,,,,,,,,,,,,3.0,15869.020529366693,1533.6435795557916,0.42816264056762104,0.07445867090688425,6.112851554438009,3.2681492202029343
914.0,-29.640645197482858,4.369771115469823,35.00046204486588,24.171880760137014,4.9320801739904,-26.183328704497494,-39.761783893313236,1.4747636810069753,-1.4730474291000064,-5.150793074020192,39.980405691454585,48513.62637315467,14410.138803048816,14410.138803048816,62923.76517620349,88274.47201574549,88274.47201574549,14410.138803048816,102684.6108187943,102684.6108187943,102684.6108187943,127392.2199860746,104137.04742407746,64376.20178149539,44178.717380646754,24707.609167280305,0.0,68886.32654792706,21001.467792188258,1533.4706137225357,0.0,0.8862208221453416,2.8185835255371647,0.0014959080323721466,352576.29738064314,1553688.5515037945,4.406673287587522,1553688.5515037945,4.406673287587522,0.85,0.09549971339537733,4.564652377983593,1.2682509411638603,1.0,0.0,4.564652377982444,1.2848238045034557,1.28513341154456,3.5527458021745546,19391.726462545535,1977.405787149081,2034.6934298245008,2034.6934298245008,7.082216215880612,4.369771115469823,-0.05014640287969918,4.419917518349522,3.244052973991258,3.244052973991258,0.9268722782832165,0.0,0.0,0.00024095982841995574,0.9944066426651603,0.00024231518383077864,198.62625178184516,0.23379995551614025,0.0004596781668697102,1302.7279249087587,0.01730395090939371,8.10081317455462e-05,0.00015995169667440954,0.0007301238925873538,0.0954997119398408,0.08137485026811112,0.014124861671729686,0.09549968973067306,0.08137485150836653,0.014124861887010795,0.42821773855742334,0.42821773855742334,0.07432906238937542,0.0,4.05395259628159,6.270826747572698,3.979039320256561e-13,3.6777456449202077,7.417411138738828,3.979039320256561e-13,24707.609167280305,21001.467792188258,0.85,0.913443470271634,0.7042562552584617,47891.83413089731,15450.0,0.0,10127.932237066352,-10127.932237066352,0.1848629740863639,4.621574352159094,8048.892634589424,2079.0396024769284,10127.932237066352,1.446008387983903,1.000340768865605,1.450181098848276,1.4496695221263172,1.2689783773461147,0.00023959341570388648,0.003366815744737594,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59322.49429287242,5322.067762933648,,,,,,,,,,,,,,,,,,,,2.0,15870.12597291103,1533.4706137225357,0.42821773855742334,0.07432906238937542,6.112851554438009,3.244052973991258
915.0,-29.587313556680776,4.295519234829936,34.999647654758576,24.18444991288709,4.9272246576754775,-26.135808674425935,-39.72223374349994,1.4757197754206248,-1.625771417827707,-5.164828395534897,39.97720597357434,48589.856308973634,14289.465924398213,14289.465924398213,62879.322233371844,88354.63999378764,88354.63999378764,14289.465924398213,102644.10591818586,102644.10591818586,102644.10591818586,127342.39071701819,104190.59076491691,64425.80708010278,44183.09298312681,24698.284798832337,0.0,68881.37778195915,20993.542079007486,1533.2708978215114,0.0,0.8861606683488323,2.8189705903714595,0.0014959080323721466,352383.2144429881,1553550.6502103575,4.408696517131368,1553550.6502103575,4.408696517131368,0.85,0.09549386674620473,4.564652377983593,1.2683992063393816,1.0,0.0,4.564652377984376,1.2848165326452714,1.2851278794077565,3.5527659101533837,19401.696956669697,1978.422494600062,2034.6934298245008,2034.6934298245008,7.022908569391078,4.295519234829936,-0.11973763465028764,4.415256869480223,3.2202824149167575,3.2202824149167575,0.9200806899762164,0.0,0.0,0.00024231518383077864,0.994481998530136,0.00024365969840472253,198.58232704874757,0.23348517802531676,0.0004564484286906666,1293.5748469093492,0.01776039933808438,8.137070908879377e-05,0.00016094447474198487,0.0007346555793543215,0.09549386674621452,0.08138895536611569,0.01410491138009883,0.09549388268563663,0.08138895536610735,0.014104911380097385,0.4282802153399005,0.4282802153399005,0.07422204224203503,0.0,3.9585353601711972,6.567970175967616,3.979039320256561e-13,3.539056977707162,7.732750713667315,3.979039320256561e-13,24698.284798832337,20993.542079007486,0.85,0.9128638865560074,0.705413536627891,47891.83413089731,15450.0,0.0,10070.759752388338,-10070.759752388338,0.18455842825302365,4.613960706325587,8007.3590764295295,2063.400675958809,10070.759752388338,1.6307041428177569,0.998692793576967,1.4499385605835726,1.4493466163967792,1.2693383790977801,0.00024095982841995574,0.003348898413266569,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59256.168730195,5379.240247611662,,,,,,,,,,,,,,,,,,,,3.0,15871.21871684467,1533.2708978215114,0.4282802153399005,0.07422204224203503,6.112851554438009,3.2202824149167575
916.0,-29.53468630200973,4.222719762499914,34.99878123702469,24.19655097126963,4.922117040777005,-26.08894727709516,-39.68323170030487,1.4763780158624535,-1.7919508960363828,-5.1789995261499016,39.97406214419827,48665.27421326169,14171.616689734148,14171.616689734148,62836.89090299584,88433.81555555007,88433.81555555007,14171.616689734148,102605.43224528422,102605.43224528422,102605.43224528422,127294.20213175901,104243.35116156265,64474.80981927452,44187.268158097926,24688.769886474794,0.0,68876.03804457272,20985.454403503576,1533.06050487062,0.0,0.8860995858323042,2.819523077521975,0.0014959080323721466,352188.3474010548,1553415.166607039,4.410751173542054,1553415.166607039,4.410751173542054,0.85,0.09549282700580893,4.564652377983593,1.2685455038258806,1.0,0.0,4.564652377983409,1.284810676713086,1.285123749593128,3.5527821030109132,19411.521655997338,1979.424335119265,2034.6934298245008,2034.6934298245008,6.9649886720067204,4.222719762499914,-0.1882433332466915,4.410963095746606,3.196832716116174,3.196832716116174,0.9133807760331926,0.0,0.0,0.00024365969840472253,0.9945570315902375,0.0002449931885908294,198.53899905994015,0.2331657530381071,0.00045327526008806453,1284.5820870895748,0.018213674598172445,8.172973021922042e-05,0.0001619299681855021,0.0007391540143447597,0.0954928270057871,0.08140440930691957,0.014088417698867518,0.09549290962746308,0.08140440930693818,0.01408841769887074,0.4283490706850366,0.4283490706850366,0.07413309279082939,0.0,3.851841390304628,6.866541406839133,3.410605131648481e-13,3.3870486301134974,8.036647265369481,3.410605131648481e-13,24688.769886474794,20985.454403503576,0.85,0.9123186043647185,0.7065632053598705,47891.83413089731,15450.0,0.0,10014.319989868432,-10014.319989868432,0.18425147470075354,4.606286867518834,7966.268625605796,2048.0513642626356,10014.319989868432,1.8150940249680385,0.9970317895062414,1.4496973274269724,1.4490280676385423,1.2696914644146056,0.00024231518383077864,0.003331414176919549,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59190.73620785532,5435.6800101315675,,,,,,,,,,,,,,,,,,,,3.0,15872.29910587549,1533.06050487062,0.4283490706850366,0.07413309279082939,6.112851554438009,3.196832716116174
917.0,-29.482753235725816,4.1513431100933404,34.99786795239824,24.20827728873121,4.916863428452177,-26.04272475068846,-39.644752303697146,1.4768349434136852,-1.9685098402373455,-5.193196362661418,39.970964536618006,48739.804947301796,14056.365036957717,14056.365036957717,62796.16998425951,88511.94039884146,88511.94039884146,14056.365036957717,102568.30543579918,102568.30543579918,102568.30543579918,127247.39286743714,104295.31419105684,64523.17873951198,44191.26161282761,24679.08743163796,0.0,68870.34904446558,20977.224316892265,1532.8388928704094,0.0,0.8860381723193673,2.820213621327785,0.0014959080323721466,351993.2117001023,1553281.6836702751,4.412817156808321,1553281.6836702751,4.412817156808321,0.85,0.09549564392176542,4.564652377983593,1.2686897533992307,1.0,0.0,4.5646523779827755,1.2848057854014021,1.2851205704546673,3.552795628607395,19421.19787477866,1980.4110348364284,2034.6934298245008,2034.6934298245008,6.908345419963401,4.1513431100933404,-0.25564063075821064,4.406983740851551,3.173697407354668,3.173697407354668,0.9067706878156194,0.0,0.0,0.0002449931885908294,0.9946309237568206,0.0002463156762364331,198.49625880423926,0.23284722150425025,0.00045025210611475603,1276.0144687292186,0.018663926704287202,8.208537476489835e-05,0.00016290781382593107,0.0007436175397726447,0.09549564237417231,0.08142095952380717,0.014074682850365143,0.09549587084156781,0.08142096084330709,0.014074683078458331,0.4284233135959356,0.4284233135959356,0.07405859989653153,0.0,3.733992941400743,7.164119122268403,3.979039320256561e-13,3.224686522424065,8.33002287056945,3.979039320256561e-13,24679.08743163796,20977.224316892265,0.85,0.9118026967413172,0.7077037596518255,47891.83413089731,15450.0,0.0,9958.833251831267,-9958.833251831267,0.18394646597743072,4.598661649435764,7925.80191028686,2033.031341544408,9958.833251831267,1.9991780743242953,0.9953813094016806,1.4494573813953042,1.4487138566767221,1.2700377670185892,0.00024365969840472253,0.003314350893694004,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59126.6818514578,5491.166748168733,,,,,,,,,,,,,,,,,,,,2.0,15873.367161425513,1532.8388928704094,0.4284233135959356,0.07405859989653153,6.112851554438009,3.173697407354668
918.0,-29.431500667799916,4.081359568250833,34.99691247131433,24.21960103036838,4.911438149954943,-25.997132521065183,-39.606794191617496,1.4770700032266253,-2.152455604331635,-5.207429301013411,39.96790923846834,48813.50608322581,13943.667134355714,13943.667134355714,62757.17321758153,88589.00415771808,88589.00415771808,13943.667134355714,102532.67129207379,102532.67129207379,102532.67129207379,127201.9700976669,104346.44601899757,64570.94794453476,44194.997860514224,24669.29880559311,0.0,68864.29666610733,20968.903984754143,1532.6102735837392,0.0,0.8859763883747112,2.821001663446797,0.0014959080323721466,351797.66497664945,1553150.0324351962,4.414895796816293,1553150.0324351962,4.414895796816293,0.85,0.0955015862948579,4.564652377983593,1.2688320160517472,1.0,0.0,4.5646523779825765,1.2848019548120364,1.2851184381499556,3.552806221135763,19430.719312590496,1981.3819512871876,2034.6934298245008,2034.6934298245008,6.852957271090419,4.081359568250833,-0.3219626027069227,4.403322170957756,3.1508699834828513,3.1508699834828513,0.9002485667093861,0.0,0.0,0.0002463156762364331,0.994703318036315,0.00024762727917978107,198.4540943862427,0.2325314468243762,0.0004473407128622146,1267.763580251516,0.019111267417149417,8.243760246760267e-05,0.00016387807376883043,0.0007480464391282624,0.09550158473246248,0.08143842727267518,0.014063157459787293,0.09550164809716774,0.08143842860499896,0.014063157689858939,0.4285020053336621,0.4285020053336621,0.07399567224775992,0.0,3.6057446790812264,7.458981602021765,3.410605131648481e-13,3.0549736966817704,8.61373792233536,3.410605131648481e-13,24669.29880559311,20968.903984754143,0.85,0.9113165494430799,0.7088361959158752,47891.83413089731,15450.0,0.0,9904.357886745816,-9904.357886745816,0.18364484538556114,4.591121134639025,7886.010204198089,2018.3476825477276,9904.357886745816,2.1829590461374777,0.9937491633417804,1.4492187013217699,1.4484039175198047,1.2703774207111698,0.0002449931885908294,0.0032976966939601763,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59063.955597894645,5545.642113254184,,,,,,,,,,,,,,,,,,,,2.0,15874.42306431,1532.6102735837392,0.4285020053336621,0.07399567224775992,6.112851554438009,3.1508699834828513
919.0,-29.380917538052454,4.012741409180454,34.995919008340174,24.23063227850946,4.905974890028623,-25.952146669167476,-39.56931597841901,1.4772040211464983,-2.3421772404834655,-5.221575393516079,39.96489228547225,48886.23571662778,13833.282327960433,13833.282327960433,62719.518044588214,88664.89889711083,88664.89889711083,13833.282327960433,102498.18122507127,102498.18122507127,102498.18122507127,127157.60738561585,104396.69771589093,64618.03453542103,44198.514644966555,24659.426160544583,0.0,68857.94080551114,20960.512236462895,1532.3735820327286,0.0,0.885914878188576,2.8218805794448034,0.0014959080323721466,351603.3959319835,1553020.0417486809,4.416965421031108,1553020.0417486809,4.416965421031108,0.85,0.0955099801818626,4.564652377983593,1.2689719637436792,1.0,0.0,4.564652377983977,1.284798619425085,1.2851167871747846,3.5528154443582443,19440.07685809941,1982.3361553740995,2034.6934298245008,2034.6934298245008,6.798705950091755,4.012741409180454,-0.3871777404452086,4.399919149625663,3.1283438535438504,3.1283438535438504,0.8938125295839573,0.0,0.0,0.00024762727917978107,0.9947744886783207,0.0002489280555523535,198.4124960497211,0.2322190317122298,0.0004445206413600615,1259.7714976144143,0.01955578805850948,8.278674723878948e-05,0.00016484053194099158,0.0007524397261125276,0.09550997863601304,0.08145658735539305,0.014053391280619996,0.0955100177976499,0.08145658867378597,0.014053391508076628,0.4285842897936965,0.4285842897936965,0.07394199679540929,0.0,3.4679557596075483,7.749806547339745,3.979039320256561e-13,2.879398153032639,8.888344322600176,3.979039320256561e-13,24659.426160544583,20960.512236462895,0.85,0.9108538145475353,0.7099578515527595,47891.83413089731,15450.0,0.0,9850.89676048488,-9850.89676048488,0.18334705936844442,4.583676484211106,7846.900488417556,2003.9962720673257,9850.89676048488,2.366440578158459,0.9921377671452614,1.4489812653055407,1.4480981634274173,1.2707105601707596,0.0002463156762364331,0.0032814399314694573,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59002.5023889966,5599.10323951512,,,,,,,,,,,,,,,,,,,,2.0,15875.467065646257,1532.3735820327286,0.4285842897936965,0.07394199679540929,6.112851554438009,3.1283438535438504
920.0,-29.330992698932327,3.9454616372324143,34.994891647427956,24.2413998808712,4.900489789124014,-25.907755546760356,-39.532312111090846,1.4772526369504662,-2.535533695313802,-5.235620880989561,39.96191829951056,48958.02020226366,13725.136686839505,13725.136686839505,62683.156889103164,88739.68267692598,88739.68267692598,13725.136686839505,102464.81936376548,102464.81936376548,102464.81936376548,127114.38072567401,104446.12964417502,64664.46716950539,44201.84719407736,24649.561361908538,0.0,68851.4085559859,20952.127157622257,1532.1341571667933,0.0,0.8858536959607697,2.82282370469328,0.0014959080323721466,351410.59182273934,1552891.910419923,4.419024202899502,1552891.910419923,4.419024202899502,0.85,0.09552032821411997,4.564652377983593,1.2691096975794065,1.0,0.0,4.564652377982609,1.284795705947845,1.2851155442949544,3.5528235009285516,19449.281751607654,1983.2747932890086,2034.6934298245008,2034.6934298245008,6.745555121797067,3.9454616372324143,-0.4513045252823398,4.396766162514754,3.1061129748380374,3.1061129748380374,0.887460849953725,0.0,0.0,0.0002489280555523535,0.994844429561924,0.0002502180724497478,198.3714540114722,0.23191015230994177,0.0004418011903050482,1252.0645733245067,0.019997589248814528,8.313281359075738e-05,0.00016579524196159613,0.0007567976454783649,0.09552032668742232,0.08147529394239321,0.014045032745029105,0.09552041393623893,0.08147529524460959,0.014045032969510393,0.428669400062808,0.428669400062808,0.07389572310019546,0.0,3.3217858433757783,8.035781348295927,3.979039320256561e-13,2.700087185675784,9.154867089649656,3.979039320256561e-13,24649.561361908538,20952.127157622257,0.85,0.9104121208810554,0.7110678086193966,47891.83413089731,15450.0,0.0,9798.4359469257,-9798.4359469257,0.18305321886757986,4.576330471689492,7808.466267816655,1989.969679109044,9798.4359469257,2.5496265659219746,0.9905477211449119,1.448745051496996,1.447796523406704,1.2710373109334563,0.00024762727917978107,0.0032655696599612045,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58942.33465114751,5651.5640530743,,,,,,,,,,,,,,,,,,,,2.0,15876.49936432327,1532.1341571667933,0.428669400062808,0.07389572310019546,6.112851554438009,3.1061129748380374
921.0,-29.28171984934878,3.8794939005924327,34.99383400192368,24.251899332180642,4.894976570819193,-25.863954663368354,-39.49577434742821,1.4772113848386965,-2.730889931237755,-5.249561860340373,39.95898176094702,49028.850882469094,13619.172514640068,13619.172514640068,62648.023397109166,88813.36377863398,88813.36377863398,13619.172514640068,102432.53629327405,102432.53629327405,102432.53629327405,127072.24937393998,104494.74178340902,64710.22888724372,44205.01432907255,24639.713080665926,0.0,68844.72740973847,20943.756118566038,1531.8926397504142,0.0,0.8857928823907744,2.8238098255203985,0.0014959080323721466,351219.30438420404,1552765.4003161031,4.421070769554027,1552765.4003161031,4.421070769554027,0.85,0.09553221041139749,4.564652377983593,1.2692451587645341,1.0,0.0,4.564652377984468,1.2847932351309739,1.285114730354265,3.552830333449152,19458.33398930886,1984.1978646437735,2034.6934298245008,2034.6934298245008,6.6934764299183716,3.8794939005924327,-0.5143653670704698,4.3938592676629025,3.0841714793156796,3.0841714793156796,0.8811918512330513,0.0,0.0,0.0002502180724497478,0.9949136424305515,0.00025149727753101336,198.33096245155178,0.23160483906349064,0.0004391777032751797,1244.6296110818594,0.020436766952089708,8.34758324407728e-05,0.00016674224000897499,0.0007611203623672785,0.0955322104113917,0.0814944113880951,0.014037799023296597,0.09553216160010443,0.08149441138810004,0.01403779902329745,0.4287566706203868,0.4287566706203868,0.07385537081069106,0.0,3.168496546996664,8.316403574903575,3.979039320256561e-13,2.518671929102595,9.414033217883684,3.979039320256561e-13,24639.713080665926,20943.756118566038,0.85,0.9099901438239592,0.7121656621670884,47891.83413089731,15450.0,0.0,9746.955882157721,-9746.955882157721,0.18276332051555252,4.569083012888809,7770.6963229058265,1976.259559251895,9746.955882157721,2.7325209516772735,0.98897900711879,1.4485100383663028,1.4474989261807936,1.2713577953234498,0.0002489280555523535,0.003250075327436886,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58883.41962413689,5703.044117842279,,,,,,,,,,,,,,,,,,,,3.0,15877.52016134904,1531.8926397504142,0.4287566706203868,0.07385537081069106,6.112851554438009,3.0841714793156796
922.0,-29.233093230878914,3.8148134457648957,34.99274931412262,24.262196011282526,4.889521536443497,-25.82072854587634,-39.45968899698926,1.4771568514421973,-2.927635429926738,-5.26331574121484,39.956079031444794,49098.689913660586,13515.217760173475,13515.217760173475,62613.90767383406,88885.8461588132,88885.8461588132,13515.217760173475,102401.06391898668,102401.06391898668,102401.06391898668,127030.96736861492,104542.48266523323,64755.32642008647,44207.951383496395,24629.903449628244,0.0,68837.85483312464,20935.417932184006,1531.6487724784033,0.0,0.8857328753269544,2.824840632981235,0.0014959080323721466,351030.6642737894,1552640.3544087152,4.42309038049656,1552640.3544087152,4.42309038049656,0.85,0.09554524799108162,4.564652377983593,1.2693782769655808,1.0,0.0,4.564652377983882,1.284790848783983,1.2851139870066808,3.5528369324111413,19467.223987098463,1985.1043921317132,2034.6934298245008,2034.6934298245008,6.642385315678347,3.8148134457648957,-0.5763434324772181,4.391156878242114,3.062513648158006,3.062513648158006,0.875003899473716,0.0,0.0,0.00025149727753101336,0.9949821852044238,0.00025276560854136504,198.2910160470145,0.23130307863275545,0.0004366709557402695,1237.5254885679237,0.020873437907829976,8.381588762734302e-05,0.00016768138990367034,0.0007654072551673828,0.09554524652642672,0.08151378885819972,0.014031457668227004,0.09554534809428615,0.08151379010776046,0.014031457883321169,0.42884553533576286,0.42884553533576286,0.0738197556457542,0.0,3.0091754840176463,8.591287008220718,3.979039320256561e-13,2.3356803112881153,9.66608285471267,3.979039320256561e-13,24629.903449628244,20935.417932184006,0.85,0.9095853992780781,0.7132513067509825,47891.83413089731,15450.0,0.0,9696.43681913236,-9696.43681913236,0.182477327117043,4.561933177926071,7733.579332983157,1962.8574861492034,9696.43681913236,2.9151276553366925,0.987431423793522,1.4482762047469768,1.4472053294046585,1.2716721328621987,0.0002502180724497478,0.0032349467442920887,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58825.796438597594,5753.563180867641,,,,,,,,,,,,,,,,,,,,2.0,15878.529561012401,1531.6487724784033,0.42884553533576286,0.0738197556457542,6.112851554438009,3.062513648158006
923.0,-29.185091552649883,3.751395341454442,34.99164066085037,24.272247310169064,4.884057674920307,-25.77806639334717,-39.42405452309174,1.4770325156257544,-3.124131457780095,-5.276942018098366,39.95321183332816,49167.62719622701,13413.312945499389,13413.312945499389,62580.9401417264,88957.24171505842,88957.24171505842,13413.312945499389,102370.55466055781,102370.55466055781,102370.55466055781,126990.72296863436,104589.41605911878,64799.8015403248,44210.68279865998,24620.168308076554,0.0,68830.85110673653,20927.14306186507,1531.4060203336965,0.0,0.8856733641524145,2.825887171572349,0.0014959080323721466,350843.85274259665,1552516.8466203336,4.425093483850684,1552516.8466203336,4.425093483850684,0.85,0.09555920052107374,4.564652377983593,1.2695092906570062,1.0,0.0,4.56465237798301,1.284788811457864,1.28511357879048,3.5528425662456002,19475.96361971433,1985.9955866391,2034.6934298245008,2034.6934298245008,6.592301694637275,3.751395341454442,-0.6372896569989086,4.388684998453351,3.0411342007860194,3.0411342007860194,0.8688954859388627,0.0,0.0,0.00025276560854136504,0.9950484619034938,0.0002540234151589291,198.25159687277437,0.23100484450727055,0.0004342801269644817,1230.749879817341,0.02130771803479446,8.415295004398963e-05,0.0001686126584973754,0.00076965817256818,0.09555919908257716,0.08153336522233612,0.01402583386024105,0.09555917586784969,0.08153336644969532,0.014025834071378416,0.42893551430540156,0.42893551430540156,0.07378793018047139,0.0,2.8450868922108157,8.860359339316346,3.410605131648481e-13,2.152810560318244,9.91192143399428,3.410605131648481e-13,24620.168308076554,20927.14306186507,0.85,0.9091989875976059,0.7143254282877076,47891.83413089731,15450.0,0.0,9646.85957175438,-9646.85957175438,0.1821951925224104,4.554879813060256,7697.104133584059,1949.7554381703194,9646.85957175438,3.0974505546298445,0.985904721441614,1.448043529843312,1.4469156941864973,1.2719804357074134,0.00025149727753101336,0.0032201742901443596,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58769.44358246903,5803.140428245621,,,,,,,,,,,,,,,,,,,,2.0,15879.52765694077,1531.4060203336965,0.42893551430540156,0.07378793018047139,6.112851554438009,3.0411342007860194
924.0,-29.166392649939567,3.7288504312812467,34.99056142430386,24.286180338263534,4.887177815846835,-25.760918822787485,-39.41139435684306,1.4817039886946295,-3.2060748134309733,-5.27952888177464,39.951851099892714,49210.212295971294,13355.996399395637,13355.996399395637,62566.208695366935,89007.06077731686,89007.06077731686,13355.996399395637,102363.0571767125,102363.0571767125,102363.0571767125,126977.84514555358,104632.15363862005,64835.30515727383,44218.720534829125,24614.78796884109,0.0,68833.50850367022,20922.569773514926,1531.16170091164,0.0,0.8856650410075768,2.8266894448780655,0.0014959080323721466,350808.396554412,1552458.234093245,4.425373649380287,1552458.234093245,4.425373649380287,0.85,0.09557022703503631,4.564652377983593,1.269623297932558,1.0,0.0,4.5646523779831005,1.2847643600363126,1.285090737257372,3.552910183354228,19483.921934952377,1986.8071089467228,2034.6934298245008,2034.6934298245008,6.564132071998501,3.7288504312812467,-0.6716219168630717,4.400472348144318,3.020027761728641,3.020027761728641,0.8628650747796117,0.0,0.0,0.0002540234151589291,0.9980687463095288,0.00025451494809171127,198.23600212630953,0.11536207480742493,9.130006228239151e-05,258.74437650829753,0.02139901809707685,8.427300242785319e-05,0.00016975041273107588,0.0007748516251366019,0.09557022703477559,0.0815499748683282,0.01402025216644739,0.09557015734804002,0.08154997486855067,0.014020252166485636,0.42902621539387115,0.42902621539387115,0.0737591364749118,0.0,2.693931240666018,9.101998567035196,3.979039320256561e-13,2.073454068343665,10.065530393942595,3.979039320256561e-13,24614.78796884109,20922.569773514926,0.85,0.9089498712975075,0.714916519086738,47891.83413089731,15450.0,0.0,4799.392821387799,-4799.392821387799,0.09096397047044605,2.2740992617611493,3830.861106247093,968.5317151407054,4799.392821387799,3.1884702448036624,0.9844585548749565,1.4479277638544557,1.446629889662718,1.2722828171054694,0.00025276560854136504,0.003205748496030799,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,52949.971328793414,10650.607178612201,,,,,,,,,,,,,,,,,,,,3.0,15880.514854120262,1531.16170091164,0.42902621539387115,0.0737591364749118,6.112851554438009,3.020027761728641
925.0,-29.172992348545872,3.7462350685405226,34.98957572563109,24.29380196789282,4.89254077954199,-25.766322213905298,-39.41815568888558,1.4858706449014099,-3.175398401603445,-5.275362683230312,39.952416305214456,49211.78776301405,13363.843528886884,13363.843528886884,62575.631291900936,89017.42405284892,89017.42405284892,13363.843528886884,102381.2675817358,102381.2675817358,102381.2675817358,126999.3138295419,104648.00584654315,64842.36955670815,44228.48476648333,24618.046247806105,0.0,68846.53101428943,20925.33931063519,1531.2614349522228,0.0,0.8856843767254468,2.8267656443819043,0.0014959080323721466,350865.50087668555,1552482.5796667736,4.424722794882036,1552482.5796667736,4.424722794882036,0.8500000000000001,0.09558090491382575,4.564652377983593,1.2696633077925075,1.0,0.0,4.564652377984682,1.284744868149173,1.2850712404185791,3.552964087382979,19486.87383043507,1987.1081185149944,2034.6934298245008,2034.6934298245008,6.5679887362881795,3.7462350685405226,-0.6698105311095857,4.416045599650108,3.011145706062151,3.011145706062151,0.860327344589186,0.0,0.0,0.0002540234151589291,0.9987499142207027,0.0002543413636807535,198.2413645081157,0.0,0.0,0.0,0.02139901809707685,8.420886715628744e-05,0.00016981454800264165,0.0007751443803564671,0.09558090491367967,0.0815658669538724,0.01401503795980727,0.09558104555807534,0.08156586695399705,0.014015037959828692,0.42911600928402127,0.42911600928402127,0.0737327681771308,0.0,2.5759147364996124,9.28573102775664,3.979039320256561e-13,2.0999642816268533,10.030379378343355,3.979039320256561e-13,24618.046247806105,20925.33931063519,0.85,0.9089148047112652,0.7148041744151191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446517914815118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.916619086138,1531.2614349522228,0.42911600928402127,0.0737327681771308,6.112851554438009,3.011145706062151
926.0,-29.179552000918,3.7634011627482176,34.98867868954578,24.29312568800526,4.893785820815084,-25.77210144051033,-39.422864153142996,1.4863352604080504,-3.1519422407729962,-5.273100048642939,39.95302665493239,49203.874489482754,13390.06869507608,13390.06869507608,62593.94318455883,89008.60857145868,89008.60857145868,13390.06869507608,102398.67726653477,102398.67726653477,102398.67726653477,127020.81790347991,104642.77113707802,64838.03705510496,44227.4823133034,24622.14063694515,0.0,68849.62295024855,20928.819541403376,1531.4520736732604,0.0,0.8856937701083798,2.8267152387196717,0.0014959080323721466,350896.516909833,1552508.8701076405,4.424406613607327,1552508.8701076405,4.424406613607327,0.85,0.09559228526269174,4.564652377983593,1.2696481751045217,1.0,0.0,4.564652377982596,1.2847426946844447,1.285069066401711,3.552970098113499,19485.899056744343,1987.0087192613528,2034.6934298245008,2034.6934298245008,6.580877737552345,3.7634011627482176,-0.6567220698192235,4.420123232567441,3.0142714890208344,3.0142714890208344,0.8612204254345242,0.0,0.0,0.0002540234151589291,0.9994274459427143,0.00025416894061711543,198.24669463907057,0.0,0.0,0.0,0.02139901809707685,8.416423121222366e-05,0.00016985918394670543,0.0007753481279246814,0.09559228522762987,0.08158192997508242,0.01401035525254746,0.09559225443915904,0.08158193000500547,0.014010355257686282,0.42920172549780317,0.42920172549780317,0.07370834020557267,0.0,2.4864501504834493,9.40789189230162,3.979039320256561e-13,2.121157807869963,9.901688880072584,3.979039320256561e-13,24622.14063694515,20928.819541403376,0.85,0.9091399560719434,0.7146571379924329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44655704383944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15880.812192035726,1531.4520736732604,0.42920172549780317,0.07370834020557267,6.112851554438009,3.0142714890208344
927.0,-29.1860665288512,3.7803684483297153,34.98785528060874,24.29341626064854,4.896289656502304,-25.77771409457058,-39.42726880833504,1.4879372222214917,-3.133819265884938,-5.269466953432936,39.95337660994344,49194.404337200525,13413.925730220055,13413.925730220055,62608.33006742058,88998.45354393736,88998.45354393736,13413.925730220055,102412.37927415741,102412.37927415741,102412.37927415741,127036.3239389285,104636.75411317738,64833.037038120965,44226.35230561823,24623.94466477109,0.0,68850.29697038932,20930.352965055426,1531.478272173254,0.0,0.8857111490657479,2.826898339299851,0.0014959080323721466,350946.3236215936,1552523.944357521,4.423821649807403,1552523.944357521,4.423821649807403,0.85,0.09560149483756039,4.564652377983593,1.2696295971749354,1.0,0.0,4.564652377982732,1.2847352007862682,1.2850615705998099,3.5529908226924807,19484.778605526586,1986.894465034093,2034.6934298245008,2034.6934298245008,6.592602862720726,3.7803684483297153,-0.6430972200857541,4.423465668415469,3.017360319221057,3.017360319221057,0.8621029483488735,0.0,0.0,0.0002540234151589291,1.0001008076946716,0.00025399781022522865,198.25199654578478,0.0,0.0,0.0,0.02139901809707685,8.412249515758057e-05,0.0001699009200013485,0.0007755386385057555,0.09560149472195567,0.0815956968988863,0.01400579782306937,0.09560195768153287,0.08159569699755474,0.014005797840005645,0.4292805667152963,0.4292805667152963,0.07368546449499283,0.0,2.4172079635156933,9.480316132710243,3.979039320256561e-13,2.135647687547987,9.77758901686201,3.979039320256561e-13,24623.94466477109,20930.352965055426,0.85,0.9093400148200779,0.7145125947438938,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465959375309583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15880.708347254918,1531.478272173254,0.4292805667152963,0.07368546449499283,6.112851554438009,3.017360319221057
928.0,-29.192461181286752,3.797132686912083,34.98710287797299,24.29301714235919,4.898147300282496,-25.783497146105116,-39.43198467660693,1.4887086560273788,-3.1105584770301675,-5.266404304492264,39.95379756247637,49185.102281802785,13438.291370115878,13438.291370115878,62623.39365191866,88988.09488454163,88988.09488454163,13438.291370115878,102426.38625465751,102426.38625465751,102426.38625465751,127052.78926210222,104631.37849240944,64828.385889688005,44225.547336357144,24626.403007444715,0.0,68851.95034380186,20932.442556328006,1531.5553788577433,0.0,0.8857253381910585,2.826944872176267,0.0014959080323721466,350988.3143004825,1552542.076959595,4.42334406504046,1552542.076959595,4.42334406504046,0.85,0.09560975966559035,4.564652377983593,1.2696137342276055,1.0,0.0,4.564652377984482,1.2847316449579318,1.2850579809709817,3.5530006565169185,19483.777592245755,1986.792390086906,2034.6934298245008,2034.6934298245008,6.604577954171199,3.797132686912083,-0.6298820998105201,4.427014786722603,3.0204177856427226,3.0204177856427226,0.862976510183635,0.0,0.0,0.00025399781022522865,1.0006613804656752,0.00025382993206655616,198.25724665016526,0.0,5.076229227531267e-06,14.38603363082361,0.02140409432630438,8.407783142690713e-05,0.0001699199787983215,0.0007756256352886799,0.09560975966526225,0.08160822113710493,0.014001538528157312,0.09560987644613367,0.08160822113738499,0.014001538528205364,0.4293509720211371,0.4293509720211371,0.07366383059319563,0.0,2.36595872516034,9.514927728795271,3.979039320256561e-13,2.1558458274620875,9.65964057899339,3.979039320256561e-13,24626.403007444715,20932.442556328006,0.85,0.909536960670223,0.7143603345468701,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466345882381395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.22016452813,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.605187811962,1531.5553788577433,0.4293509720211371,0.07366383059319563,6.112851554438009,3.0204177856427226
929.0,-29.198406666559254,3.813704276510478,34.98641691035074,24.293477238994114,4.900724089368529,-25.788576208990573,-39.43612383501602,1.4904526186250302,-3.0814967040190027,-5.262718573532442,39.954227419278965,49175.28400481813,13461.409248192622,13461.409248192622,62636.69325301075,88978.35534424281,88978.35534424281,13461.409248192622,102439.76459243543,102439.76459243543,102439.76459243543,127068.43102222859,104625.45528959656,64822.38395018859,44225.63482156441,24628.66642979315,0.0,68854.30125135757,20934.366465324176,1531.6070506756805,0.0,0.8857426916446911,2.8269864912812186,0.0014959080323721466,351038.853021212,1552560.593279777,4.4227599877269475,1552560.593279777,4.4227599877269475,0.85,0.09561617760849112,4.564652377983593,1.269595321142115,1.0,0.0,4.564652377983435,1.284723833568794,1.2850499519093648,3.5530222595027197,19482.67461178327,1986.6799173808865,2034.6934298245008,2034.6934298245008,6.615939802466317,3.813704276510478,-0.6164901276418719,4.43019440415235,3.023442278362286,3.023442278362286,0.8638406509606531,0.0,0.0,0.00025382993206655616,1.0006149411010639,0.0002536739375360965,198.26212819937962,0.0,3.328306151110714e-05,94.32419632247763,0.02143737738781549,8.403864774663016e-05,0.000169791284319926,0.0007750381897318385,0.09561617760846887,0.08161875719383703,0.013997420414631836,0.09561638310302353,0.08161875719385603,0.013997420414635094,0.429412382913394,0.429412382913394,0.07364319013842453,0.0,2.3296808716149258,9.521458987969936,3.410605131648481e-13,2.181221869513422,9.555071899927498,3.410605131648481e-13,24628.66642979315,20934.366465324176,0.85,0.909699061854553,0.7141933490153394,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466726551631304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47986.15832721979,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.504212723872,1531.6070506756805,0.429412382913394,0.07364319013842453,6.112851554438009,3.023442278362286
930.0,-29.20433823421077,3.830085199728638,34.98579522452351,24.293995520006888,4.903283819835369,-25.79365892837906,-39.440307731833286,1.4921647816079668,-3.045853628686416,-5.259086697006071,39.95472747758488,49165.74725664593,13484.289213820828,13484.289213820828,62650.03647046676,88968.96308842392,88968.96308842392,13484.289213820828,102453.25230224474,102453.25230224474,102453.25230224474,127084.66451997343,104619.94734806895,64816.731516310705,44225.79536862027,24631.412217728688,0.0,68857.20758634896,20936.700385069384,1531.6880609256482,0.0,0.8857595103611517,2.8269329763557094,0.0014959080323721466,351088.6588778013,1552582.1337786724,4.422193923156768,1552582.1337786724,4.422193923156768,0.85,0.09562119948126292,4.564652377983593,1.2695781460357831,1.0,0.0,4.5646523779851265,1.284716146493373,1.2850420624635068,3.5530435189460263,19481.64895858763,1986.5753298616378,2034.6934298245008,2034.6934298245008,6.627184722852275,3.830085199728638,-0.6032484497795769,4.433333649508215,3.026436595702655,3.026436595702655,0.8646961702007586,0.0,0.0,0.0002536739375360965,1.000613530911121,0.00025351839616351236,198.26699853060916,0.0,3.0927807596396886e-05,87.64940672818878,0.021468305195411885,8.39990577006416e-05,0.0001696748798354549,0.0007745068437249895,0.09562119948108125,0.08162772550536593,0.013993473975715313,0.09562144600988898,0.08162772550552103,0.013993473975741902,0.429464917808742,0.429464917808742,0.07362334444127432,0.0,2.306949476150635,9.507843083586636,3.979039320256561e-13,2.213233068319653,9.460760746939627,3.979039320256561e-13,24631.412217728688,20936.700385069384,0.85,0.9098544461289949,0.7140247038770872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467080499368106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47979.4835376255,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.412022796205,1531.6880609256482,0.429464917808742,0.07362334444127432,6.112851554438009,3.026436595702655
931.0,-29.210222852404762,3.8462787384523693,34.985233465093174,24.294535244721942,4.905867520707566,-25.79869589429447,-39.444443258084334,1.4939045558322235,-3.0053795969766384,-5.255400197403789,39.95522929458636,49156.21480084302,13506.77535315222,13506.77535315222,62662.99015399524,88959.55922727099,88959.55922727099,13506.77535315222,102466.33458042321,102466.33458042321,102466.33458042321,127100.50876358936,104614.41110711663,64811.06668070356,44225.93825157007,24634.17418316615,0.0,68860.11243473622,20939.048055691226,1531.768957659841,0.0,0.8857766006965828,2.8268208026420227,0.0014959080323721466,351139.2194823155,1552603.7502621633,4.421618731599298,1552603.7502621633,4.421618731599298,0.85,0.09562473368358877,4.564652377983593,1.2695608418015762,1.0,0.0,4.564652377984188,1.2847083294205088,1.2850340435718517,3.553065138172306,19480.61803565642,1986.4702049789091,2034.6934298245008,2034.6934298245008,6.638236087643544,3.8462787384523693,-0.590102381363665,4.436381119816034,3.029401014667651,3.029401014667651,0.8655431470479004,0.0,0.0,0.00025351839616351236,1.0006087025879684,0.00025336417273586956,198.27183051867314,0.0,3.0838721089587176e-05,87.39693556789005,0.02149914391650147,8.395994230188958e-05,0.00016955845386162278,0.0007739753996266777,0.09562473368284456,0.0816350891946157,0.013989644488228854,0.09562454679965976,0.08163508919525106,0.013989644488337715,0.4295091339994798,0.4295091339994798,0.07360413455022081,0.0,2.2959735031056425,9.479761214788596,3.979039320256561e-13,2.250020600427149,9.374944880672501,3.979039320256561e-13,24634.17418316615,20939.048055691226,0.85,0.9100041800452411,0.7138561507205201,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467433634978337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47979.2310664652,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.319913502033,1531.768957659841,0.4295091339994798,0.07360413455022081,6.112851554438009,3.029401014667651
932.0,-29.21606299820837,3.862289043659159,34.984728125512994,24.295193643216066,4.908593344657867,-25.80367869964961,-39.448513684887416,1.495776575620132,-2.961275321994435,-5.251584271434177,39.955748873948004,49146.59584094616,13528.763375185234,13528.763375185234,62675.35921613139,88950.0479430896,88950.0479430896,13528.763375185234,102478.81131827482,102478.81131827482,102478.81131827482,127115.82278642399,104608.81279933546,64805.36069720135,44226.05789126012,24637.011468149165,0.0,68863.06935940929,20941.45974792679,1531.851387365997,0.0,0.8857942880328984,2.8266750427134717,0.0014959080323721466,351191.5611985704,1552626.1321243516,4.421023463164786,1552626.1321243516,4.421023463164786,0.85,0.09562688824447699,4.564652377983593,1.269543243045919,1.0,0.0,4.5646523779849995,1.2846998911253407,1.2850254049961736,3.5530884757724683,19479.575555042353,1986.3639015405213,2034.6934298245008,2034.6934298245008,6.6490426404690055,3.862289043659159,-0.5770129246872244,4.439301968346383,3.0323362075155247,3.0323362075155247,0.8663817735758642,0.0,0.0,0.00025336417273586956,1.000604129912145,0.0002532112002756929,198.27662619278226,0.0,3.057816130760215e-05,86.65850914574449,0.021529722077809073,8.392145907983575e-05,0.0001694427136560338,0.0007734470858220076,0.09562688824371207,0.08164098273516798,0.013985905508544085,0.09562667116060546,0.08164098273582104,0.01398590550865595,0.4295458085474187,0.4295458085474187,0.07358543330404468,0.0,2.2950826077677107,9.441534450486245,3.979039320256561e-13,2.2903089494397477,9.296421881399056,3.979039320256561e-13,24637.011468149165,20941.45974792679,0.85,0.9101447234223169,0.7136858158970645,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467783991662717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47978.492640043056,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.228547043072,1531.851387365997,0.4295458085474187,0.07358543330404468,6.112851554438009,3.0323362075155247
