time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
933.0,-29.22185861451902,3.878119074023486,34.984276053786,24.29588190224024,4.911357819031577,-25.80861755738926,-39.45253937328232,1.4976878263276263,-2.9136089003263805,-5.247731742082524,39.956289523166674,49136.98677150324,13550.396356280797,13550.396356280797,62687.383127784036,88940.49668246032,88940.49668246032,13550.396356280797,102490.89303874111,102490.89303874111,102490.89303874111,127130.86354590925,104603.17188568212,64799.66197474364,44226.12212326498,24639.970507168135,0.0,68866.09263043311,20943.974931092915,1531.940107733933,0.0,0.8858120838473741,2.826485740007918,0.0014959080323721466,351244.41120320157,1552649.4218693157,4.42042456006817,1552649.4218693157,4.42042456006817,0.85,0.09562786590539397,4.564652377983593,1.2695255503291265,1.0,0.0,4.564652377983095,1.2846912668559445,1.2850165820089678,3.5531123280340924,19478.525140638736,1986.25678908075,2034.6934298245008,2034.6934298245008,6.659674699716097,3.878119074023486,-0.5640231010720953,4.442142175095581,3.035243114150327,3.035243114150327,0.8672123183286649,0.0,0.0,0.0002532112002756929,1.000599550692024,0.00025305947829036064,198.28138550144476,0.0,3.033086330424247e-05,85.95766660422316,0.021560052941113315,8.388341486664268e-05,0.0001693277854090502,0.0007729224783261165,0.09562786590462985,0.08164562003041229,0.013982245874217565,0.09562772622502178,0.08164562003106467,0.013982245874329302,0.42957581560287866,0.42957581560287866,0.07356713897377044,0.0,2.303009631495968,9.396535939674209,3.979039320256561e-13,2.334122841756141,9.224426698143759,3.979039320256561e-13,24639.970507168135,20943.974931092915,0.85,0.9102793658439887,0.7135149519110187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468131716525423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47977.79179750154,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.137875360395,1531.940107733933,0.42957581560287866,0.07356713897377044,6.112851554438009,3.035243114150327
934.0,-29.22760999757014,3.89377146928085,34.98387389845263,24.296590487379603,4.914121912434859,-25.81351664930975,-39.45652860039843,1.4996031360272857,-2.862354169181401,-5.243865390952546,39.956839124838496,49127.424582138294,13571.712569116353,13571.712569116353,62699.13715125465,88931.04061656258,88931.04061656258,13571.712569116353,102502.75318567893,102502.75318567893,102502.75318567893,127145.72500153403,104597.60582926765,64793.98979486106,44226.24003822954,24642.971815855097,0.0,68869.21185408463,20946.52604347683,1532.0309884464439,0.0,0.8858299153800409,2.8262499226091977,0.0014959080323721466,351297.4570950417,1552673.097533025,4.4198244711829995,1552673.097533025,4.4198244711829995,0.85,0.0956278150412162,4.564652377983593,1.2695080164121464,1.0,0.0,4.564652377983408,1.2846826211387472,1.285007739177719,3.5531362399356414,19477.48866566528,1986.1510980472722,2034.6934298245008,2034.6934298245008,6.670151075431034,3.89377146928085,-0.5511422573765108,4.444913726657361,3.0381223217163305,3.0381223217163305,0.8680349490618087,0.0,0.0,0.00025305947829036064,1.0005950014971163,0.0002529089970584767,198.28610868336955,0.0,3.008364546270701e-05,85.25705124131166,0.021590136586576023,8.384573095156549e-05,0.00016921374733879516,0.0007724019341775461,0.09562781504027074,0.08164916591006628,0.013978649130204456,0.09562734537272485,0.08164916591087355,0.013978649130342656,0.4296000523605577,0.4296000523605577,0.07354917017621772,0.0,2.318726038931345,9.347388567268013,3.979039320256561e-13,2.3815112217711203,9.158721187264234,3.979039320256561e-13,24642.971815855097,20946.52604347683,0.85,0.9104088091511383,0.7133437897652455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446847680580454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47977.091182138625,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.047901080365,1532.0309884464439,0.4296000523605577,0.07354917017621772,6.112851554438009,3.0381223217163305
935.0,-29.233316633194324,3.9092499989396394,34.983518920860845,24.29740821188318,4.917021683935161,-25.818361877978678,-39.46045276299117,1.501645040515558,-2.8093731079671898,-5.23988990522008,39.95740881940389,49117.77753097837,13592.576440945237,13592.576440945237,62710.35397192361,88921.46300015991,88921.46300015991,13592.576440945237,102514.03944110515,102514.03944110515,102514.03944110515,127160.06741526134,104591.95993235112,64788.27446318894,44226.317187957975,24646.02797415618,0.0,68872.34516211416,20949.12377803275,1532.1224681631163,0.0,0.8858482308714326,2.8260039589689177,0.0014959080323721466,351352.00685799605,1552697.6390435884,4.419208112481718,1552697.6390435884,4.419208112481718,0.8499999999999999,0.09562685467443612,4.564652377983593,1.2694901028042662,1.0,0.0,4.564652377983196,1.284673380837528,1.2849983032087349,3.5531617966643947,19476.43732331067,1986.0438909628335,2034.6934298245008,2034.6934298245008,6.680405137061677,3.9092499989396394,-0.5383218093979512,4.447571808337591,3.0409743260756747,3.0409743260756747,0.8688498074501928,0.0,0.0,0.0002529089970584767,1.0005903984683384,0.0002527597680785455,198.2907953117767,0.0,2.9838337900150742e-05,84.5618496090272,0.021619974924476173,8.380867693090472e-05,0.00016910032012757196,0.0007718841783881081,0.09562685467417212,0.08165175680793561,0.013975097866236507,0.09562670978090915,0.08165175680816103,0.01397509786627509,0.4296193911834014,0.4296193911834014,0.0735314618048422,0.0,2.3409744399410783,9.295780138709745,3.979039320256561e-13,2.430516797252892,9.097493180503022,3.979039320256561e-13,24646.02797415618,20949.12377803275,0.85,0.9105302545501212,0.7131712651190142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468819276780394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47976.395980506335,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.958619752757,1532.1224681631163,0.4296193911834014,0.0735314618048422,6.112851554438009,3.0409743260756747
936.0,-29.23897930871577,3.9245567921096787,34.98320859195868,24.29822258362549,4.919904608095913,-25.823169251035473,-39.464344445709116,1.5036761384949873,-2.7541201039263115,-5.235935093616646,39.957999230607804,49108.195079467536,13613.184819595273,13613.184819595273,62721.37989906281,88911.94751373758,88911.94751373758,13613.184819595273,102525.13233333286,102525.13233333286,102525.13233333286,127174.31539624056,104586.34848289554,64782.59604864815,44226.39159360821,24649.1830629077,0.0,68875.5746565159,20951.805603471545,1532.2200193973363,0.0,0.8858663621560486,2.8257252583880828,0.0014959080323721466,351406.27953716635,1552723.0733024338,4.418597969699089,1552723.0733024338,4.418597969699089,0.85,0.09562519838290881,4.564652377983593,1.2694722760142763,1.0,0.0,4.564652377984827,1.284664188634629,1.2849889169618172,3.5531872207280966,19475.392395539115,1985.937337983829,2034.6934298245008,2034.6934298245008,6.690533630301964,3.9245567921096787,-0.5256231385640167,4.450179930673695,3.0437999683048775,3.0437999683048775,0.8696571338013935,0.0,0.0,0.0002527597680785455,1.0005858762999362,0.00025261176883010296,198.2954460287789,0.0,2.959073311411652e-05,83.86013764540621,0.02164956565759029,8.377194455140525e-05,0.00016898782352714025,0.0007713706705134325,0.0956251983822882,0.08165360569732938,0.013971592684958812,0.09562532427810591,0.08165360569785932,0.013971592685049496,0.4296346295893887,0.4296346295893887,0.07351396177440846,0.0,2.368965633672417,9.243117253461662,3.979039320256561e-13,2.481814989690349,9.040569012150684,3.979039320256561e-13,24649.1830629077,20951.805603471545,0.85,0.9106476455819903,0.7129986983683438,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469159098479925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47975.69426854272,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.8700431525,1532.2200193973363,0.4296346295893887,0.07351396177440846,6.112851554438009,3.0437999683048775
937.0,-29.24459783443085,3.939693438333075,34.9829398434573,24.298982438072585,4.92269563145775,-25.827946068299916,-39.468219853565074,1.5056289383339305,-2.6964674828350894,-5.23204272494957,39.95858959238472,49098.75438741121,13633.602453192454,13633.602453192454,62732.356840603665,88902.6035959641,88902.6035959641,13633.602453192454,102536.20604915655,102536.20604915655,102536.20604915655,127188.52162623331,104580.84622366207,64776.99701512895,44226.49912059235,24652.31557707676,0.0,68878.8146976691,20954.468240515245,1532.3175373877878,0.0,0.8858841707825768,2.825407240154351,0.0014959080323721466,351459.7017246051,1552748.5057468677,4.417998701209739,1552748.5057468677,4.417998701209739,0.85,0.0956229654223615,4.564652377983593,1.2694548129802574,1.0,0.0,4.564652377984674,1.2846553602550344,1.284979896212721,3.553211638861182,19474.367800463486,1985.8328583627933,2034.6934298245008,2034.6934298245008,6.700568377206783,3.939693438333075,-0.5130654936961818,4.452758932029257,3.0465996009094054,3.0465996009094054,0.8704570288312586,0.0,0.0,0.00025261176883010296,1.0005813338886025,0.00025246500236854005,198.300060674153,0.0,2.934757698183869e-05,83.17103316653085,0.02167891323457213,8.373538057337328e-05,0.00016887638825672968,0.0007708620072413616,0.09562296542202248,0.08165484122344849,0.013968124198573982,0.09562256987513773,0.08165484122373799,0.013968124198623501,0.42964648928589927,0.42964648928589927,0.07349662841672813,0.0,2.4020688516318387,9.190454572382464,3.410605131648481e-13,2.5355752421144757,8.987775229520196,3.410605131648481e-13,24652.31557707676,20954.468240515245,0.85,0.9107641749637506,0.7128280967511007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469496317434387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47975.00516406384,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.782156998446,1532.3175373877878,0.42964648928589927,0.07349662841672813,6.112851554438009,3.0465996009094054
938.0,-29.250172791950334,3.954663221231569,34.98271023248958,24.299820383917563,4.9255860654315535,-25.832673748416045,-39.472038474027045,1.5076755315774995,-2.638474540592199,-5.228072698933881,39.95919198039511,49089.26182035539,13653.626052180705,13653.626052180705,62742.88787253609,88893.16217457615,88893.16217457615,13653.626052180705,102546.78822675685,102546.78822675685,102546.78822675685,127202.21849145919,104575.27226743934,64771.371913233146,44226.555949117996,24655.430264702347,0.0,68881.98621382035,20957.115724996995,1532.411999573696,0.0,0.8859023311560158,2.825094133722552,0.0014959080323721466,351514.19631448603,1552774.4565990195,4.417387613016382,1552774.4565990195,4.417387613016382,0.85,0.09562021379972885,4.564652377983593,1.2694370955368508,1.0,0.0,4.56465237798309,1.2846460907592583,1.2849704358224625,3.553237277424608,19473.329854438907,1985.7270173238473,2034.6934298245008,2034.6934298245008,6.710409466136809,3.954663221231569,-0.5005791206364867,4.455242341868056,3.049373417173646,3.049373417173646,0.8712495477638988,0.0,0.0,0.00025246500236854005,1.0005768510699988,0.0002523194516228899,198.30463972122354,0.0,2.9103798232856542e-05,82.48016419191543,0.021708017032804987,8.369936680619964e-05,0.00016876563556234041,0.0007703564596915495,0.09562021379940706,0.08165553612011663,0.013964677679290435,0.09561982745124467,0.08165553612039142,0.013964677679337435,0.4296556109186246,0.4296556109186246,0.07347942839725052,0.0,2.4392720255250993,9.138212988132238,3.979039320256561e-13,2.589598158341687,8.937367597217985,3.979039320256561e-13,24655.430264702347,20957.115724996995,0.85,0.9108751260129528,0.7126574670476941,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446983092199901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47974.31429508923,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.694966556332,1532.411999573696,0.4296556109186246,0.07347942839725052,6.112851554438009,3.049373417173646
939.0,-29.255703499710922,3.969468276874869,34.98251786781397,24.300677223969274,4.928485049602775,-25.83736072125412,-39.475820458587236,1.5097342625457175,-2.57973517827719,-5.2241150261446965,39.95981757296498,49079.81552596132,13673.393322804048,13673.393322804048,62753.20884876537,88883.7684223462,88883.7684223462,13673.393322804048,102557.16174515025,102557.16174515025,102557.16174515025,127215.78657429088,104569.7295532156,64765.776656850656,44226.61432929438,24658.624829140626,0.0,68885.23915843501,20959.83110476953,1532.5110805027443,0.0,0.885920341022761,2.824769898766061,0.0014959080323721466,351568.52793896355,1552801.4074496762,4.416781606001038,1552801.4074496762,4.416781606001038,0.85,0.09561710756483058,4.564652377983593,1.2694194522732873,1.0,0.0,4.564652377983642,1.2846367621212142,1.2849609178395682,3.5532630799435947,19472.29772609702,1985.6217695234377,2034.6934298245008,2034.6934298245008,6.720124576203808,3.969468276874869,-0.4882060681383331,4.457674345013202,3.05212212407858,3.05212212407858,0.87203489259388,0.0,0.0,0.0002523194516228899,1.0005722971101216,0.00025217513252330227,198.30918260584204,0.0,2.88633881773094e-05,81.79884209449484,0.021736880420982298,8.366371266760051e-05,0.00016865573895528938,0.0007698548198828417,0.09561710756480384,0.08165584974431404,0.01396125782048979,0.09561697876454431,0.08165584974433689,0.013961257820493695,0.4296625325384086,0.4296625325384086,0.07346233504833512,0.0,2.4799476178872055,9.086807636860158,3.979039320256561e-13,2.6443798478675262,8.889273346448988,3.979039320256561e-13,24658.624829140626,20959.83110476953,0.85,0.9109819406220531,0.7124866825689388,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470162946467418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47973.63297299181,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.608461646209,1532.5110805027443,0.4296625325384086,0.07346233504833512,6.112851554438009,3.05212212407858
940.0,-29.261190710458735,3.984110419523348,34.9823605659364,24.301507241930835,4.931349304037492,-25.842012042205777,-39.47957024266941,1.511766048157985,-2.520503985497953,-5.2201936350511025,39.960454073570986,49070.43301975638,13692.94288218253,13692.94288218253,62763.37590193891,88874.41125948942,88874.41125948942,13692.94288218253,102567.35414167195,102567.35414167195,102567.35414167195,127229.18154595327,104564.18774565031,64760.209505934414,44226.64248857322,24661.827404281306,0.0,68888.46989285453,20962.55329363911,1532.6111476583935,0.0,0.8859381225767776,2.8244351597404367,0.0014959080323721466,351622.36798312585,1552828.8285869998,4.416183297706246,1552828.8285869998,4.416183297706246,0.85,0.09561372295513122,4.564652377983593,1.2694018864864485,1.0,0.0,4.564652377985346,1.2846275571070218,1.2849515250967065,3.5532885408928787,19471.265766587196,1985.5165389391072,2034.6934298245008,2034.6934298245008,6.729732686738753,3.984110419523348,-0.47595676428977285,4.460067183813121,3.054846087899695,3.054846087899695,0.8728131679713415,0.0,0.0,0.00025217513252330227,1.0005678204708222,0.00025203202358101026,198.31368994200574,0.0,2.861980267363174e-05,81.10852077707234,0.02176550022365593,8.362837595466023e-05,0.00016854675656864204,0.0007693573531724736,0.09561372295494525,0.08165586332126155,0.013957859633683687,0.09561380976294818,0.08165586332142039,0.01395785963371084,0.429667710051584,0.429667710051584,0.07344532703586945,0.0,2.5235220910839757,9.036444184109087,3.979039320256561e-13,2.699689649553136,8.842994802251269,3.979039320256561e-13,24661.827404281306,20962.55329363911,0.85,0.9110868045052785,0.712317069838798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470492349906885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47972.942651674384,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.52265737434,1532.6111476583935,0.429667710051584,0.07344532703586945,6.112851554438009,3.054846087899695
941.0,-29.26663525086416,3.9985915085103385,34.982236174874174,24.30233600260692,4.934183775738483,-25.846627960952613,-39.483295544609405,1.5137752531459183,-2.460684013381126,-5.216302877708572,39.96109803119467,49061.146009656986,13712.269321561114,13712.269321561114,62773.4153312181,88865.18510281097,88865.18510281097,13712.269321561114,102577.45442437209,102577.45442437209,102577.45442437209,127242.46481306944,104558.7439325631,64754.70483942883,44226.710103482525,24665.01038869736,0.0,68891.72049217988,20965.258830392755,1532.7104621255685,0.0,0.8859557174186967,2.824089293075329,0.0014959080323721466,351675.7938271193,1552856.5713531831,4.415591287800018,1552856.5713531831,4.415591287800018,0.85,0.09561011999047829,4.564652377983593,1.269384505324997,1.0,0.0,4.564652377984288,1.2846184553414886,1.2849422371858554,3.553313716616485,19470.252054974357,1985.4131691224177,2034.6934298245008,2034.6934298245008,6.739231139476304,3.9985915085103385,-0.4638273542567317,4.46241886276707,3.0575455813934442,3.0575455813934442,0.8735844518266983,0.0,0.0,0.00025203202358101026,1.000563428822215,0.00025189010143782955,198.31816240457022,0.0,2.8380462409626302e-05,80.43023046888094,0.021793880686065557,8.35932836143368e-05,0.00016843873996667347,0.000768864294933436,0.09561011999029448,0.08165564136491839,0.01395447862537609,0.0956101952461723,0.08165564136507537,0.013954478625402916,0.42967152121774865,0.42967152121774865,0.0734283872925636,0.0,2.5695428713349884,8.98729647535464,3.410605131648481e-13,2.7556188643274595,8.798638412449577,3.410605131648481e-13,24665.01038869736,20965.258830392755,0.85,0.9111895432825445,0.712148653846235,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470819176811855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47972.26436136619,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.437540135701,1532.7104621255685,0.42967152121774865,0.0734283872925636,6.112851554438009,3.0575455813934442
942.0,-29.272036950226838,4.012912846518233,34.982142520725915,24.3031041341834,4.936931540349873,-25.851213984444133,-39.4870046415366,1.5157107044127824,-2.4003982717530334,-5.21248616272821,39.96174450160599,49051.99473801772,13731.439439052603,13731.439439052603,62783.43417707032,88856.07886717288,88856.07886717288,13731.439439052603,102587.51830622548,102587.51830622548,102587.51830622548,127255.67830827844,104553.36064020118,64749.27651105257,44226.76014349845,24668.160002052966,0.0,68894.92014555141,20967.93600174502,1532.8092151659944,0.0,0.8859729212067684,2.823728864014555,0.0014959080323721466,351728.20915096876,1552884.4227512449,4.415012450948215,1552884.4227512449,4.415012450948215,0.85,0.09560637156562579,4.564652377983593,1.2693674604455012,1.0,0.0,4.564652377982938,1.284609696204514,1.2849332935171303,3.5533379449573186,19469.24961313898,1985.3109485032078,2034.6934298245008,2034.6934298245008,6.748652763987638,4.012912846518233,-0.4518379977827003,4.464750844300934,3.0602208939370583,3.0602208939370583,0.8743488268391595,0.0,0.0,0.00025189010143782955,1.0005590189344566,0.0002517493687739474,198.3225998491831,0.0,2.8145738640117565e-05,79.76502330609318,0.021822026424705675,8.355835744803787e-05,0.00016833174398979167,0.0007683758954931279,0.09560637156531074,0.08165525704545652,0.013951114519854223,0.0956060087210724,0.0816552570457256,0.013951114519900193,0.4296742794858054,0.4296742794858054,0.07341150216458557,0.0,2.61764907820708,8.939437259428416,3.410605131648481e-13,2.8120878909751923,8.755774144011639,3.410605131648481e-13,24668.160002052966,20967.93600174502,0.85,0.9112926474757557,0.7119827504609574,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471143476090444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47971.5991542034,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.353094819233,1532.8092151659944,0.4296742794858054,0.07341150216458557,6.112851554438009,3.0602208939370583
943.0,-29.277396396105818,4.02707766917099,34.98207810099821,24.303977144323312,4.939809213041455,-25.85574900406188,-39.490652934741206,1.5177672651696898,-2.341349306286986,-5.208584402120379,39.962408691190824,49042.76601719056,13750.221281669215,13750.221281669215,62792.98729885978,88846.85785710589,88846.85785710589,13750.221281669215,102597.07913877511,102597.07913877511,102597.07913877511,127268.3795539695,104547.90297578552,64743.81113589248,44226.76871099226,24671.300415194393,0.0,68898.06912618666,20970.605352915234,1532.9051105371943,0.0,0.8859904937702667,2.8233954059125685,0.0014959080323721466,351781.79875315406,1552913.0379243274,4.414421221985989,1552913.0379243274,4.414421221985989,0.85,0.09560246135339248,4.564652377983593,1.2693501243414356,1.0,0.0,4.564652377983273,1.284600368315118,1.284923782483365,3.5533637468675114,19468.23332222148,1985.20731567064,2034.6934298245008,2034.6934298245008,6.757883561286783,4.02707766917099,-0.43991003065606105,4.466987699827051,3.0628721500836242,3.0628721500836242,0.8751063285953212,0.0,0.0,0.0002517493687739474,1.0005546693078844,0.00025160980853559007,198.32700275444097,0.0,2.791046778480482e-05,79.09826570213686,0.02184993689249048,8.352401698978916e-05,0.00016822535178415826,0.0007678902520586844,0.09560246135282617,0.08165470529305395,0.013947756059772226,0.09560259521860541,0.08165470529353765,0.013947756059854838,0.42967624083880146,0.42967624083880146,0.07339466072886981,0.0,2.6671047114572843,8.892610085862486,3.979039320256561e-13,2.8672350958333936,8.713237590320261,3.979039320256561e-13,24671.300415194393,20970.605352915234,0.85,0.9113896527906256,0.7118162618950735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447146523725038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47970.93239659945,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.26932626697,1532.9051105371943,0.42967624083880146,0.07339466072886981,6.112851554438009,3.0628721500836242
944.0,-29.28271368812621,4.041086449936107,34.982041338660686,24.304751527402573,4.94254142894465,-25.860260629548332,-39.494297351315595,1.5196971166790711,-2.281629856353561,-5.204819240978381,39.9630854228892,49033.72749383178,13768.94630818599,13768.94630818599,62802.67380201777,88837.85202449444,88837.85202449444,13768.94630818599,102606.79833268042,102606.79833268042,102606.79833268042,127281.29187557669,104542.57450331404,64738.44997266786,44226.80503405131,24674.49354289626,0.0,68901.29857694756,20973.31951146182,1533.0068417144225,0.0,0.8860073184422975,2.823037291401358,0.0014959080323721466,351833.5182755473,1552942.1938571574,4.41385517067459,1552942.1938571574,4.41385517067459,0.85,0.09559853678981232,4.564652377983593,1.2693332173815,1.0,0.0,4.564652377983606,1.2845916307460368,1.2849148634272445,3.553387916230339,19467.241088591025,1985.1061359986363,2034.6934298245008,2034.6934298245008,6.767086434919882,4.041086449936107,-0.4281498316187289,4.469236281554836,3.0655000596614026,3.0655000596614026,0.8758571599032579,0.0,0.0,0.00025160980853559007,1.0005503294416345,0.00025147141641140933,198.33137119817448,0.0,2.767856377710925e-05,78.44104974432761,0.02187761545626759,8.348972604591536e-05,0.00016812008248967471,0.0007674097343232914,0.09559853678963229,0.08165411872558966,0.01394441806404263,0.09559862836300544,0.08165411872574344,0.013944418064068893,0.42967759536417494,0.42967759536417494,0.07337785424696389,0.0,2.71788551551424,8.846963840338958,3.410605131648481e-13,2.923189384624834,8.672031190314385,3.410605131648481e-13,24674.49354289626,20973.31951146182,0.85,0.9114875205418811,0.7116517178420362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447178449497001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47970.275180641635,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.186224136187,1533.0068417144225,0.42967759536417494,0.07337785424696389,6.112851554438009,3.0655000596614026
945.0,-29.287989002394283,4.054941379332518,34.982030333626696,24.305549903679662,4.945283581592186,-25.86473348397101,-39.49790537646038,1.5216400938719716,-2.222339815028363,-5.201050270431112,39.96376213171665,49024.72534984682,13787.408472430729,13787.408472430729,62812.13382227755,88828.91082129673,88828.91082129673,13787.408472430729,102616.31929372746,102616.31929372746,102616.31929372746,127293.9233331967,104537.29606079594,64733.1105893523,44226.87274604849,24677.60403946924,0.0,68904.47678551773,20975.96343354885,1533.1033617792048,0.0,0.8860241603838503,2.8226857642744685,0.0014959080323721466,351885.29610257293,1552971.349218331,4.413288552885844,1552971.349218331,4.413288552885844,0.85,0.09559453068203302,4.564652377983593,1.2693163692159577,1.0,0.0,4.564652377983709,1.2845828295020567,1.284905882183268,3.5534122620594193,19466.258171214442,1985.0059063201443,2034.6934298245008,2034.6934298245008,6.776160118441006,4.054941379332518,-0.41648858000473243,4.47142995933725,3.0681045046408313,3.0681045046408313,0.8766012870402375,0.0,0.0,0.00025147141641140933,1.000546007260082,0.00025133418612108044,198.3357053210947,0.0,2.7447499751792676e-05,77.78621429658044,0.02190506295601938,8.345579033421771e-05,0.00016801562607719162,0.0007669329271116548,0.09559453068184554,0.08165344557587419,0.013941085105971343,0.09559455970228753,0.08165344557603434,0.013941085105998688,0.4296785048523025,0.4296785048523025,0.0733610757281058,0.0,2.7695905832108565,8.80236104077511,3.979039320256561e-13,2.9787104554027337,8.631601531026263,3.979039320256561e-13,24677.60403946924,20975.96343354885,0.85,0.9115827701267639,0.7114882462927399,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472101254868386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47969.62034519389,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.10378783951,1533.1033617792048,0.4296785048523025,0.0733610757281058,6.112851554438009,3.0681045046408313
946.0,-29.29322337504931,4.068643944488729,34.98204365432785,24.30631216792392,4.947983914413208,-25.86917370319924,-39.501489338558144,1.523549476776526,-2.163598134746053,-5.19733240568914,39.96444866298688,49015.8120798762,13805.692181254708,13805.692181254708,62821.50426113091,88819.99584877037,88819.99584877037,13805.692181254708,102625.68803002508,102625.68803002508,102625.68803002508,127306.40574747561,104532.00614038772,64727.82237150735,44226.87085431152,24680.71771745053,0.0,68907.58857176205,20978.61005983295,1533.2008886810154,0.0,0.8860407025382814,2.8223359575321623,0.0014959080323721466,351936.37770173926,1553000.9281929352,4.412732035075612,1553000.9281929352,4.412732035075612,0.85,0.09559051072463708,4.564652377983593,1.269299658969976,1.0,0.0,4.564652377984866,1.2845741830954365,1.284897057310545,3.553436179905279,19465.273116499502,1984.9054586937948,2034.6934298245008,2034.6934298245008,6.785146095667835,4.068643944488729,-0.4049517460497105,4.473595690538439,3.070685885758642,3.070685885758642,0.8773388245024691,0.0,0.0,0.00025133418612108044,1.0005417918156414,0.00025119808905232715,198.34000597059642,0.0,2.7217666423800154e-05,77.13486664504964,0.021932280622443182,8.342209357334679e-05,0.00016791209254773365,0.0007664603325402135,0.09559051072444531,0.08165274795364255,0.013937762770802761,0.0955905780177857,0.08165274795380635,0.013937762770830722,0.4296790911821913,0.4296790911821913,0.073344319579686,0.0,2.8219577525856607,8.75867666528319,3.979039320256561e-13,3.033734270943114,8.591480469818578,3.979039320256561e-13,24680.71771745053,20978.61005983295,0.85,0.9116775896998203,0.7113267652492284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472415527124378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47968.96899754236,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.022015254068,1533.2008886810154,0.4296790911821913,0.073344319579686,6.112851554438009,3.070685885758642
947.0,-29.298416685623316,4.0821959137407395,34.982079865044064,24.307086516078584,4.95066938988973,-25.873578445202476,-39.505041170027084,1.5254495914544595,-2.1051301775337947,-5.193641128363241,39.96514203170991,49006.95076710146,13823.763689758722,13823.763689758722,62830.71445686018,88811.20500073922,88811.20500073922,13823.763689758722,102634.96869049795,102634.96869049795,102634.96869049795,127318.77672570612,104526.81473156982,64722.56049794478,44226.94914847226,24683.808035208174,0.0,68910.75718368043,20981.236829926947,1533.297342863726,0.0,0.8860570814253079,2.8219870661311193,0.0014959080323721466,351987.0997610625,1553030.8021891292,4.412181023802761,1553030.8021891292,4.412181023802761,0.85,0.0955864751685805,4.564652377983593,1.2692830998310818,1.0,0.0,4.564652377982664,1.2845655778139462,1.2848882750314292,3.5534599843097516,19464.306405974843,1984.8068816542698,2034.6934298245008,2034.6934298245008,6.794027781841841,4.0821959137407395,-0.39352647509820926,4.475722388838949,3.0732443952129866,3.0732443952129866,0.8780698272037105,0.0,0.0,0.00025119808905232715,1.0005375633735603,0.00025106312671095585,198.34427304389104,0.0,2.699349342910828e-05,76.49956037809287,0.021959274115872292,8.338871131559515e-05,0.000167809377736732,0.0007659914751339206,0.09558647516803843,0.08165202760510304,0.013934447562935392,0.09558654112828488,0.0816520276055661,0.013934447563014403,0.4296794449680163,0.4296794449680163,0.07332758132761683,0.0,2.874797562974834,8.715868354007853,3.979039320256561e-13,3.088510950829459,8.552115657940192,3.979039320256561e-13,24683.808035208174,20981.236829926947,0.85,0.9117693234655078,0.7111654663215248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472727373159895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47968.3336912754,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.9408870218,1533.297342863726,0.4296794449680163,0.07332758132761683,6.112851554438009,3.0732443952129866
948.0,-29.303569490061488,4.0955984011804025,34.9821374772502,24.307799676340096,4.953272532428354,-25.877954978332973,-39.50858088266102,1.5272796250837135,-2.046911749471178,-5.190027823435745,39.965837827628874,48998.23262368284,13841.701507240408,13841.701507240408,62839.93413092325,88802.51102123524,88802.51102123524,13841.701507240408,102644.21252847565,102644.21252847565,102644.21252847565,127331.08547175776,104521.66400830807,64717.38561077047,44226.975997264,24686.87294328211,0.0,68913.84894054612,20983.84200178979,1533.3937995249846,0.0,0.8860730500762443,2.821632731034302,0.0014959080323721466,352036.75595426233,1553060.7811983922,4.411643826760438,1553060.7811983922,4.411643826760438,0.85,0.09558245786837395,4.564652377983593,1.269266775320284,1.0,0.0,4.564652377985233,1.284557298050269,1.284879819811897,3.5534828885499525,19463.347271650924,1984.7090771722173,2034.6934298245008,2034.6934298245008,6.802843762283295,4.0955984011804025,-0.38223678900298896,4.4778351901833915,3.075780312511491,3.075780312511491,0.8787943750032831,0.0,0.0,0.00025106312671095585,1.0005333919750463,0.0002509292830450755,198.34850699400877,0.0,2.6769007487592026e-05,75.8633672198358,0.021986043123359885,8.335545524261229e-05,0.00016770767146834356,0.0007655272213740656,0.09558245786812931,0.08165131598831889,0.013931141879810423,0.09558227403472348,0.08165131598852787,0.013931141879846084,0.4296796367435691,0.4296796367435691,0.07331085739262816,0.0,2.928001268790581,8.67387635324809,3.979039320256561e-13,3.1431160739645634,8.513225440128053,3.979039320256561e-13,24686.87294328211,20983.84200178979,0.85,0.9118622032726252,0.7110070526746368,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473036785498379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47967.697498117144,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.860406920798,1533.3937995249846,0.4296796367435691,0.07331085739262816,6.112851554438009,3.075780312511491
949.0,-29.308681397640704,4.10885353358767,34.982215208115456,24.308534420002275,4.955900421133708,-25.88229221328276,-39.51208039708433,1.5291360277702093,-1.9896981571347965,-5.1864088259329515,39.966539064224854,48989.527396091624,13859.384111127945,13859.384111127945,62848.91150721957,88793.8029910131,88793.8029910131,13859.384111127945,102653.18710214105,102653.18710214105,102653.18710214105,127343.0857301054,104516.49181895351,64712.21622405025,44226.97288322584,24689.898627964358,0.0,68916.8715111902,20986.413833769704,1533.487541344847,0.0,0.8860890259706629,2.8212928586969834,0.0014959080323721466,352086.4958895336,1553090.9950667638,4.411106399133362,1553090.9950667638,4.411106399133362,0.85,0.09557842744395657,4.564652377983593,1.2692504716897388,1.0,0.0,4.564652377984473,1.2845488927714368,1.2848712404850156,3.553506140303679,19462.38414005024,1984.6108650813724,2034.6934298245008,2034.6934298245008,6.811534311743152,4.10885353358767,-0.3710412371661027,4.479894770753773,3.0782937227453573,3.0782937227453573,0.8795124922129592,0.0,0.0,0.0002509292830450755,1.0005291796070914,0.0002507965666164935,198.35270749617624,0.0,2.654769129797337e-05,75.23615713845653,0.022012590814657857,8.332258888866194e-05,0.00016760669415641355,0.0007650662950470418,0.09557842744374484,0.08165058824248538,0.013927839201259465,0.09557832675030238,0.08165058824266626,0.013927839201290317,0.429679719894868,0.429679719894868,0.0732941449113039,0.0,2.981264128412988,8.632509934364691,3.979039320256561e-13,3.1967106687981754,8.474366530447526,3.979039320256561e-13,24689.898627964358,20986.413833769704,0.85,0.9119524744679486,0.7108495542798555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473343796966884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47967.070288035764,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.780565182366,1533.487541344847,0.429679719894868,0.0732941449113039,6.112851554438009,3.0782937227453573
950.0,-29.313753845873272,4.121962790288675,34.982312028177695,24.30926787145438,4.958499188279596,-25.886596891290957,-39.51555584846062,1.5309701014032369,-1.9327952911343118,-5.18283450339155,39.967250555300566,48980.90378573069,13876.889195879345,13876.889195879345,62857.79298161004,88785.22271489294,88785.22271489294,13876.889195879345,102662.11191077228,102662.11191077228,102662.11191077228,127355.0508723913,104511.41624936556,64707.09732022229,44227.02103238141,24692.938961619016,0.0,68919.95999400043,20988.998117376163,1533.5828569866464,0.0,0.8861047337922338,2.8209522486337257,0.0014959080323721466,352135.6272211268,1553121.6512193729,4.410578002219798,1553121.6512193729,4.410578002219798,0.85,0.09557442464123926,4.564652377983593,1.269234306528233,1.0,0.0,4.564652377983798,1.2845405897005295,1.2848627648420015,3.553529109615578,19461.439000356677,1984.5144876544668,2034.6934298245008,2034.6934298245008,6.820137615068759,4.121962790288675,-0.35996303831493126,4.4819258286036066,3.08078501835685,3.08078501835685,0.8802242909590999,0.0,0.0,0.0002507965666164935,1.0005251155857822,0.0002506649385504515,198.35687572796223,0.0,2.6324662938463627e-05,74.60409476760591,0.02203891547759632,8.32899603827698e-05,0.0001675066062337237,0.0007646094284727282,0.09557442464068665,0.08164988042660858,0.013924544214078067,0.0955744220274999,0.08164988042708068,0.01392454421415858,0.42967972610406363,0.42967972610406363,0.07327744159291115,0.0,3.0345403165839,8.591776893804763,3.979039320256561e-13,3.2500392122572634,8.43607130209142,3.979039320256561e-13,24692.938961619016,20988.998117376163,0.85,0.9120404740090083,0.7106925742556226,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447364838399284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47966.43822566492,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.701370984194,1533.5828569866464,0.42967972610406363,0.07327744159291115,6.112851554438009,3.08078501835685
951.0,-29.31878665510126,4.134927578504902,34.9824267294256,24.309965455345832,4.961054410868672,-25.89087023829828,-39.51900360463185,1.5327689473798172,-1.876539324541568,-5.179309131687737,39.96796504069802,48972.34578167916,13894.22541405279,13894.22541405279,62866.57119573195,88776.67789280221,88776.67789280221,13894.22541405279,102670.903306855,102670.903306855,102670.903306855,127366.85793920589,104506.33800415891,64702.00589304831,44227.03567901178,24695.954632350877,0.0,68922.99031136266,20991.561437498243,1533.6775852698775,0.0,0.8861201781620768,2.820614880750233,0.0014959080323721466,352184.0909634807,1553152.43684913,4.41005847992771,1553152.43684913,4.41005847992771,0.85,0.0955704449616665,4.564652377983593,1.2692183056613429,1.0,0.0,4.564652377984149,1.284532449233033,1.2848544532434727,3.553551629395621,19460.49336242672,1984.4180594215886,2034.6934298245008,2034.6934298245008,6.828657924772092,4.134927578504902,-0.3490033985825942,4.483930977087496,3.083254400017633,3.083254400017633,0.8809298285764665,0.0,0.0,0.0002506649385504515,1.000521032469844,0.0002505344019922006,198.3610115381711,0.0,2.6109331938203785e-05,73.99384671286953,0.022065024809534522,8.32576035569554e-05,0.0001674073349934961,0.0007641562897699579,0.0955704449611567,0.0816491897253061,0.013921255235850598,0.09557056051110902,0.08164918972574164,0.013921255235924856,0.4296796816069158,0.4296796816069158,0.07326074560486362,0.0,3.0877097473681374,8.551575857216392,3.410605131648481e-13,3.3027698071461487,8.397894510006552,3.410605131648481e-13,24695.954632350877,20991.561437498243,0.85,0.9121277372286001,0.7105371598133572,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473950631942003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47965.82797761018,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.622796891346,1533.6775852698775,0.4296796816069158,0.07326074560486362,6.112851554438009,3.083254400017633
952.0,-29.323780222935216,4.1477493293075725,34.9825581228456,24.31064788196238,4.963568373087376,-25.89511240282901,-39.52243124423546,1.5345345585135126,-1.8205918793528895,-5.175829256801352,39.968680657212914,48963.887091556164,13911.389903679556,13911.389903679556,62875.27699523572,88768.25295297193,88768.25295297193,13911.389903679556,102679.64285665148,102679.64285665148,102679.64285665148,127378.57930204923,104501.3428485815,64696.9769871733,44227.073179342435,24698.936445397747,0.0,68926.00962474018,20994.095978588084,1533.771139598078,0.0,0.8861353836276226,2.820276635599029,0.0014959080323721466,352231.9343894074,1553183.2716785916,4.409547005926729,1553183.2716785916,4.409547005926729,0.85,0.09556648619756947,4.564652377983593,1.2692024383181706,1.0,0.0,4.564652377983382,1.2845244620370055,1.2848462963590992,3.5535737254430666,19459.563196909352,1984.3232089357073,2034.6934298245008,2034.6934298245008,6.837093834268418,4.1477493293075725,-0.3381598052486421,4.4859091345562145,3.0857020491133427,3.0857020491133427,0.8816291568895265,0.0,0.0,0.0002505344019922006,1.000516990042326,0.00025040494512901967,198.3651152500203,0.0,2.5893363737357435e-05,73.38179283167096,0.02209091817327188,8.322544704077083e-05,0.00016730895495142977,0.0007637072190769937,0.09556648619739258,0.08164851491541703,0.013917971281975553,0.09556656875115951,0.08164851491556815,0.013917971282001314,0.4296796016642403,0.4296796016642403,0.07324405548109225,0.0,3.1407402630207457,8.51190480024053,3.979039320256561e-13,3.355237377448475,8.36024670105337,3.979039320256561e-13,24698.936445397747,20994.095978588084,0.85,0.912214087795783,0.7103833133259052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474250529829173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47965.21592372898,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.544847818283,1533.771139598078,0.4296796016642403,0.07324405548109225,6.112851554438009,3.0857020491133427
953.0,-29.328734760726245,4.16042983279717,34.98270523080614,24.311334534455113,4.966084561397572,-25.899319221937326,-39.52582682305945,1.5363060607047363,-1.7655150756206694,-5.172364107782958,39.96940118344661,48955.470434174094,13928.339581248361,13928.339581248361,62883.81001542245,88759.83734130923,88759.83734130923,13928.339581248361,102688.1769225576,102688.1769225576,102688.1769225576,127390.0749254945,104496.34023536326,64691.97332824199,44227.07434124585,24701.898002936894,0.0,68928.97234418274,20996.61330249636,1533.8636021697343,0.0,0.8861504939755677,2.819948608851766,0.0014959080323721466,352279.5804241145,1553214.318527825,4.409038743199046,1553214.318527825,4.409038743199046,0.85,0.0955625396368087,4.564652377983593,1.2691866572434085,1.0,0.0,4.564652377981586,1.2845164451663784,1.2848381111817389,3.553595903859643,19458.631642678403,1984.2282168404506,2034.6934298245008,2034.6934298245008,6.845424169109218,4.16042983279717,-0.3274164147646417,4.487846247561811,3.088128156569656,3.088128156569656,0.8823223304484732,0.0,0.0,0.00025040494512901967,1.000512969023566,0.00025027656100589903,198.36918703372515,0.0,2.5679725584792915e-05,72.77634230730312,0.022116597898856675,8.319360262362869e-05,0.00016721134250539097,0.0007632616521930619,0.09556253963640234,0.08164784908955616,0.013914690546846176,0.09556284340658001,0.08164784908990336,0.013914690546905343,0.4296794987165482,0.4296794987165482,0.07322737004874183,0.0,3.1934774931860375,8.472649520166556,3.410605131648481e-13,3.406849032162313,8.322619915064251,3.410605131648481e-13,24701.898002936894,20996.61330249636,0.85,0.9122986732113892,0.7102306732461491,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474548101070246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47964.610473204615,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.467517120838,1533.8636021697343,0.4296794987165482,0.07322737004874183,6.112851554438009,3.088128156569656
954.0,-29.333651201705983,4.1729701929267575,34.98286704187759,24.311983782704942,4.968533706327931,-25.90349848484578,-39.52920661596579,1.538020987687841,-1.7106040981306023,-5.168967548246838,39.97012367935187,48947.16774354617,13945.156784449406,13945.156784449406,62892.32452799557,88751.55815240594,88751.55815240594,13945.156784449406,102696.71493685534,102696.71493685534,102696.71493685534,127401.56249088675,104491.42604447916,64687.0356356355,44227.10045427073,24704.847554031403,0.0,68931.94800830213,20999.12042092669,1533.9567129380082,0.0,0.8861652443672045,2.8196150788511005,0.0014959080323721466,352326.2882581196,1553245.4507194653,4.4085425995278955,1553245.4507194653,4.4085425995278955,0.85,0.09555863056610293,4.564652377983593,1.2691711580520502,1.0,0.0,4.5646523779833315,1.2845086907441403,1.2848301898985466,3.553617356484527,19457.7165538818,1984.1349037522295,2034.6934298245008,2034.6934298245008,6.853689396172191,4.1729701929267575,-0.31679833153156345,4.489768524458321,3.0905330240045306,3.0905330240045306,0.8830094354298659,0.0,0.0,0.00025027656100589903,1.0005090441841296,0.00025014922399825817,198.37322765284677,0.0,2.5467454131478352e-05,72.17476500860965,0.02214206535298815,8.316191743447856e-05,0.00016711464357142047,0.0007628202551741649,0.09555863056571114,0.08164721410101992,0.013911416464691208,0.09555893159394695,0.08164721410135468,0.01391141646474825,0.4296793761412702,0.4296793761412702,0.07321068836952815,0.0,3.245980790234171,8.433857059710988,3.410605131648481e-13,3.4583634501162237,8.285536378505356,3.410605131648481e-13,24704.847554031403,20999.12042092669,0.85,0.9123828115291454,0.7100795662651372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474843357986924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47964.00889590592,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.390801872994,1533.9567129380082,0.4296793761412702,0.07321068836952815,6.112851554438009,3.0905330240045306
955.0,-29.338528889137113,4.185372023678995,34.98304251966991,24.312630027439468,4.970964783407163,-25.907644651134593,-39.532562310900516,1.5397235478151086,-1.6562474560108171,-5.165596923985915,39.97084539459639,48938.9428845682,13961.780309731497,13961.780309731497,62900.723194299695,88743.3479210417,88743.3479210417,13961.780309731497,102705.1282307732,102705.1282307732,102705.1282307732,127412.88184977119,104486.55468275507,64682.1496463012,44227.116707170964,24707.753618997984,0.0,68934.87032616895,21001.590576148286,1534.0476862255177,0.0,0.88617986311936,2.819286217593952,0.0014959080323721466,352372.6442479314,1553276.5497434544,4.408050894695901,1553276.5497434544,4.408050894695901,0.85,0.09555473227172558,4.564652377983593,1.2691557709546761,1.0,0.0,4.564652377985042,1.2845009920868502,1.2848223257413347,3.553638655091796,19456.809440453966,1984.0424039252923,2034.6934298245008,2034.6934298245008,6.861859435470703,4.185372023678995,-0.3062841841708872,4.491656207849882,3.0929167490316183,3.0929167490316183,0.8836904997233195,0.0,0.0,0.00025014922399825817,1.0005050508668736,0.00025002294969077857,198.37723656428201,0.0,2.5260253205373232e-05,71.58755758402773,0.022167325606193524,8.31304691970125e-05,0.00016701875480124565,0.0007623825562713645,0.09555473227132061,0.08164658741073587,0.013908144860584736,0.09555502912841478,0.0816465874110819,0.013908144860643682,0.42967923977146033,0.42967923977146033,0.07319400969282389,0.0,3.2981757075597216,8.395479348112246,3.979039320256561e-13,3.5093494679750847,8.248760884946535,3.979039320256561e-13,24707.753618997984,21001.590576148286,0.85,0.9124659681911582,0.7099301507787137,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447513635592666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47963.421688481336,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.314684680008,1534.0476862255177,0.42967923977146033,0.07319400969282389,6.112851554438009,3.0929167490316183
956.0,-29.343368767071084,4.197636224305271,34.983230605943255,24.31321620186793,4.973305956912402,-25.911765805630083,-39.53590256916357,1.5413489290017215,-1.6019719318749708,-5.162308607278157,39.971563619638346,48930.83231320023,13978.295924846845,13978.295924846845,62909.12823804708,88735.27502807761,88735.27502807761,13978.295924846845,102713.57095292445,102713.57095292445,102713.57095292445,127424.19818744318,104481.76230572506,64677.319590865176,44227.15857206654,24710.62723451873,0.0,68937.78580658528,21004.03314934092,1534.1384770383331,0.0,0.8861940717994522,2.8189491122622514,0.0014959080323721466,352417.87288008846,1553307.4988402934,4.4075729932369585,1553307.4988402934,4.4075729932369585,0.85,0.09555087159765682,4.564652377983593,1.2691405987041073,1.0,0.0,4.5646523779843395,1.2844936522301995,1.2848148218415385,3.553658961302163,19455.917035044266,1983.9514038988102,2034.6934298245008,2034.6934298245008,6.869976439670579,4.197636224305271,-0.2959003956479398,4.493536619953211,3.0952795849634214,3.0952795849634214,0.8843655957038347,0.0,0.0,0.00025002294969077857,1.0005011548671903,0.00024989771223599177,198.38121454061516,0.0,2.504994816687054e-05,70.9915531049111,0.022192375554360395,8.309917654298456e-05,0.00016692377314779402,0.0007619489980410718,0.09555087159761397,0.0816459921121345,0.013904879485479466,0.09555079014001173,0.08164599211217112,0.013904879485485702,0.4296790916658152,0.4296790916658152,0.07317733341812714,0.0,3.3501452168820265,8.35756406086989,3.979039320256561e-13,3.560336675403164,8.212525911266994,3.979039320256561e-13,24710.62723451873,21004.03314934092,0.85,0.9125493008224481,0.7097824761950233,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475427055487002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47962.82568400222,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.239179968417,1534.1384770383331,0.4296790916658152,0.07317733341812714,6.112851554438009,3.0952795849634214
