time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
957.0,-29.348171236921914,4.209765128090411,34.983430560024374,24.3138600018807,4.975710778670124,-25.91584693875621,-39.5392025244422,1.5430353119156346,-1.5488421946260473,-5.158985051919259,39.972285487894176,48922.716998033,13994.531545783264,13994.531545783264,62917.24854381626,88727.17458160542,88727.17458160542,13994.531545783264,102721.70612738868,102721.70612738868,102721.70612738868,127435.17125671498,104476.95454664106,64672.49696308068,44227.17509284487,24713.4651293263,0.0,68940.64022217118,21006.445359927355,1534.2261919689677,0.0,0.886208445767975,2.8186316956582838,0.0014959080323721466,352463.59082660626,1553338.6053967923,4.407089542933681,1553338.6053967923,4.407089542933681,0.85,0.09554699632887154,4.564652377983593,1.269125427552499,1.0,0.0,4.56465237798181,1.2844860250711012,1.2848070319012408,3.5536800626000753,19455.021765288104,1983.8601117902754,2034.6934298245008,2034.6934298245008,6.8779558338625675,4.209765128090411,-0.28558935153268905,4.4953544796231,3.0976215721918128,3.0976215721918128,0.8850347349119465,0.0,0.0,0.00024989771223599177,1.0004972999973898,0.0002497734998751558,198.38516190853858,0.0,2.4844758386582152e-05,70.41004526757382,0.022217220312746977,8.306827215295673e-05,0.00016682944008303502,0.0007615184003926971,0.09554699632870038,0.08164538380097228,0.013901612527728107,0.09554704329513912,0.08164538380111853,0.013901612527753007,0.42967893664010515,0.42967893664010515,0.07316065906503641,0.0,3.4016548684899703,8.319957726732184,3.979039320256561e-13,3.6101428572932264,8.176221287943122,3.979039320256561e-13,24713.4651293263,21006.445359927355,0.85,0.9126293045880679,0.7096353738574588,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447571551267052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47962.24417616488,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.1642701175,1534.2261919689677,0.42967893664010515,0.07316065906503641,6.112851554438009,3.0976215721918128
958.0,-29.352936651674977,4.221759376895539,34.98364164951019,24.31442473260688,4.978013472213589,-25.919904942277885,-39.542491164151556,1.5446334624973082,-1.495875846137892,-5.1557611497450395,39.97300975882772,48914.731381602505,14010.690143384665,14010.690143384665,62925.42152498717,88719.17998437327,88719.17998437327,14010.690143384665,102729.87012775794,102729.87012775794,102729.87012775794,127446.1900129852,104472.1889081671,64667.74030541161,44227.16511417276,24716.319885227254,0.0,68943.48499940001,21008.871902443167,1534.3169872345366,0.0,0.886222299697639,2.8183050831325525,0.0014959080323721466,352507.9424179721,1553369.8159620129,4.406623593519397,1553369.8159620129,4.406623593519397,0.85,0.09554317727372345,4.564652377983593,1.2691105141071604,1.0,0.0,4.56465237798216,1.2844788084659244,1.2847996539361055,3.553700028290258,19454.134338959124,1983.7696194887271,2034.6934298245008,2034.6934298245008,6.885897373047072,4.221759376895539,-0.27541504998512156,4.497174426880661,3.099943185207506,3.099943185207506,0.8856980529164302,0.0,0.0,0.0002497734998751558,1.0004934812506494,0.0002496503021318348,198.3890789550071,0.0,2.46418893154814e-05,69.8351143200743,0.022241862202062458,8.30374843036575e-05,0.0001667360155714983,0.0007610919499739491,0.09554317727368068,0.08164482290489243,0.013898354368788257,0.0955431190482678,0.08164482290492897,0.013898354368794478,0.42967876954463996,0.42967876954463996,0.07314398624923049,0.0,3.4528340864194433,8.282717094320674,3.410605131648481e-13,3.6598853036071546,8.140240065555531,3.410605131648481e-13,24716.319885227254,21008.871902443167,0.85,0.9127101933639529,0.7094902641203616,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476001751147243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47961.66924521738,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.08994834592,1534.3169872345366,0.42967876954463996,0.07314398624923049,6.112851554438009,3.099943185207506
959.0,-29.357664930811353,4.233621336942984,34.983863181680476,24.315061896946304,4.980385571571172,-25.92392257807245,-39.545735729020066,1.5462977889112273,-1.4438725378353183,-5.152496108019044,39.973736123222366,48906.72166012806,14026.564794306627,14026.564794306627,62933.28645443469,88711.19961480948,88711.19961480948,14026.564794306627,102737.7644091161,102737.7644091161,102737.7644091161,127456.89658159975,104467.45234523359,64662.97439057049,44227.197727403436,24719.13217248364,0.0,68946.32989988707,21011.262346611096,1534.4042090812113,0.0,0.8862363547602757,2.817996387756427,0.0014959080323721466,352552.86443531245,1553401.1172154848,4.406150889466133,1553401.1172154848,4.406150889466133,0.8500000000000001,0.09553933674629628,4.564652377983593,1.26909547702875,1.0,0.0,4.564652377984024,1.2844712804140312,1.284791965751605,3.553720855877946,19453.25232688896,1983.6796792879281,2034.6934298245008,2034.6934298245008,6.893699359670349,4.233621336942984,-0.26530883284038964,4.498930169783374,3.10224439214387,3.10224439214387,0.8863555406125343,0.0,0.0,0.0002496503021318348,1.0004896537308097,0.0002495281197570539,198.39296561069213,0.0,2.444108682678806e-05,69.26604006711736,0.022266303288889247,8.300711941453037e-05,0.00016664318271730446,0.0007606682002652981,0.09553933674591325,0.08164424307773337,0.013895093668179882,0.09553959995891459,0.08164424307806069,0.013895093668235596,0.42967858990838603,0.42967858990838603,0.07312731466325242,0.0,3.503495976382169,8.245744367218663,3.979039320256561e-13,3.708623570183704,8.10441680152411,3.979039320256561e-13,24719.13217248364,21011.262346611096,0.85,0.9127866058398819,0.7093448154694042,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476285791706123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47961.100170964426,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.016208829136,1534.4042090812113,0.42967858990838603,0.07312731466325242,6.112851554438009,3.10224439214387
960.0,-29.36235641223356,4.245351227409818,34.98409436740162,24.315590096544497,4.982612138175253,-25.927921656080965,-39.54898095745591,1.5478347941012345,-1.3916378547747854,-5.149361748406684,39.97446038713377,48898.89688035114,14042.413143979866,14042.413143979866,62941.310024331004,88703.38697795958,88703.38697795958,14042.413143979866,102745.80012193945,102745.80012193945,102745.80012193945,127467.75242538872,104462.79998517549,64658.30988758546,44227.21121954447,24721.95230344928,0.0,68949.16352299375,21013.659457931888,1534.4947342936418,0.0,0.8862497477022921,2.817669610020515,0.0014959080323721466,352595.99269207194,1553432.3284273793,4.405700463487735,1553432.3284273793,4.405700463487735,0.85,0.09553556096198411,4.564652377983593,1.269080924591981,1.0,0.0,4.564652377984173,1.284464345700556,1.284784872359712,3.5537400421138186,19452.385994532862,1983.591337972994,2034.6934298245008,2034.6934298245008,6.901488419899737,4.245351227409818,-0.2553525262404168,4.500703753650235,3.104525682386342,3.104525682386342,0.8870073378246691,0.0,0.0,0.0002495281197570539,1.0004858607841534,0.0002494069427042983,198.3968221502408,0.0,2.4240123678147034e-05,68.6965105038687,0.022290543412567393,8.297675858231861e-05,0.00016655136117473527,0.0007602490668426595,0.0955355609615187,0.08164371786962116,0.013891843091897551,0.09553560071064218,0.08164371787001888,0.01389184309196523,0.4296783916653349,0.4296783916653349,0.07311064406113664,0.0,3.553880353335103,8.20917286902926,3.979039320256561e-13,3.757723893631919,8.069185238883392,3.979039320256561e-13,24721.95230344928,21013.659457931888,0.85,0.9128654621508323,0.709202177108993,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447656762930086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47960.53064140118,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.943054415382,1534.4947342936418,0.4296783916653349,0.07311064406113664,6.112851554438009,3.104525682386342
961.0,-29.367011838950795,4.256950900031802,34.98433422838105,24.31613750467079,4.984845846839746,-25.93188759132949,-39.55219447435809,1.5493817954100348,-1.340002163727661,-5.146225306163486,39.97517546199907,48891.10101065201,14058.039285362007,14058.039285362007,62949.14029601402,88695.63016828276,88695.63016828276,14058.039285362007,102753.66945364478,102753.66945364478,102753.66945364478,127478.3528577898,104458.19038522225,64653.66122760235,44227.25461957766,24724.683404145017,0.0,68951.93802372267,21015.980893523265,1534.5799329885108,0.0,0.8862631831774745,2.8173513238189596,0.0014959080323721466,352639.1537504777,1553463.1441142494,4.405248616304975,1553463.1441142494,4.405248616304975,0.8500000000000001,0.09553176666275727,4.564652377983593,1.2690663880901414,1.0,0.0,4.564652377982083,1.2844573622488877,1.2847777315105247,3.5537593634027576,19451.52762468653,1983.5038086080904,2034.6934298245008,2034.6934298245008,6.9091682704133754,4.256950900031802,-0.2454817529212603,4.502432652953062,3.106786901572075,3.106786901572075,0.8876534004491642,0.0,0.0,0.0002494069427042983,1.0004821443853176,0.000249286750497212,198.4006491813885,0.0,2.4041142184243616e-05,68.13259695014641,0.022314584554751635,8.294670454327049e-05,0.0001664602381610278,0.0007598331219614507,0.09553176666219766,0.08164317625855608,0.013888590403641586,0.09553156092022334,0.08164317625903432,0.013888590403722947,0.429678178229582,0.429678178229582,0.07309397424611068,0.0,3.603873249008359,8.172938024200619,3.979039320256561e-13,3.80622314243584,8.034296952813577,3.979039320256561e-13,24724.683404145017,21015.980893523265,0.85,0.9129422914024053,0.7090605777292467,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476847283828491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47959.96672784746,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.870479573196,1534.5799329885108,0.429678178229582,0.07309397424611068,6.112851554438009,3.106786901572075
962.0,-29.371631208584894,4.268421923944237,34.98458233678624,24.316689348220848,4.987080937306251,-25.935820933085843,-39.55538015635682,1.550933638727159,-1.2891285498636194,-5.143107665573884,39.975895425553986,48883.35225668847,14073.477130507754,14073.477130507754,62956.82938719622,88687.88739360911,88687.88739360911,14073.477130507754,102761.36452411687,102761.36452411687,102761.36452411687,127488.78759048751,104453.5789715123,64649.04383460931,44227.26126322554,24727.423066370637,0.0,68954.68432959617,21018.30960641504,1534.665913745499,0.0,0.8862765032762495,2.81704123519405,0.0014959080323721466,352682.0601859093,1553494.1709427813,4.404800658485118,1553494.1709427813,4.404800658485118,0.85,0.09552798733454432,4.564652377983593,1.2690518669737507,1.0,0.0,4.564652377982407,1.2844503542025412,1.2847705673272714,3.5537787529496105,19450.668917094168,1983.4162448026766,2034.6934298245008,2034.6934298245008,6.916755578122472,4.268421923944237,-0.23570543768921848,4.504127361633455,3.109028388192056,3.109028388192056,0.8882938251977304,0.0,0.0,0.000249286750497212,1.0004784273288643,0.00024916754193568405,198.40444669919347,0.0,2.384621191246284e-05,67.5801645599197,0.0223384307666641,8.291692075873414e-05,0.00016636982973847786,0.0007594204389404684,0.09552798733402021,0.08164264686214133,0.01388534047187888,0.0955278339952929,0.08164264686258926,0.013885340471955058,0.4296779486823061,0.4296779486823061,0.07307730506075658,0.0,3.65341226979416,8.136986385676835,3.410605131648481e-13,3.853979115710274,7.999436684842749,3.410605131648481e-13,24727.423066370637,21018.30960641504,0.85,0.913017440356469,0.708919962899564,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477124799340209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47959.41429545723,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.798470644218,1534.665913745499,0.4296779486823061,0.07307730506075658,6.112851554438009,3.109028388192056
963.0,-29.37621526968573,4.279765928817376,34.98483829307939,24.317254847288154,4.989325555520006,-25.939721564561143,-39.558538038376696,1.5524975499322031,-1.239003781690883,-5.140002172551216,39.97662024628643,48875.64684122475,14088.719415223248,14088.719415223248,62964.366256448,88680.16368861232,88680.16368861232,14088.719415223248,102768.88310383557,102768.88310383557,102768.88310383557,127499.05293313813,104448.97500014519,64644.4581527704,44227.24094152755,24730.16982930255,0.0,68957.4107708301,21020.644354907166,1534.7524464613384,0.0,0.8862897421565724,2.816739932528799,0.0014959080323721466,352724.80351425335,1553525.4075644782,4.404355441087379,1553525.4075644782,4.404355441087379,0.8499999999999999,0.0955242185490266,4.564652377983593,1.2690374623471876,1.0,0.0,4.564652377982641,1.2844432877782896,1.2847633460167542,3.5537983042280543,19449.81159536669,1983.328822316152,2034.6934298245008,2034.6934298245008,6.924246772860739,4.279765928817376,-0.2260193626001401,4.505785291417516,3.1112503985723605,3.1112503985723605,0.8889286853063887,0.0,0.0,0.00024916754193568405,1.0004747874142013,0.0002490492964642072,198.40821531609427,0.0,2.3651508691758046e-05,67.0283756324423,0.022362082275355858,8.288740664018353e-05,0.00016628013529550054,0.0007590110149880401,0.09552421854890776,0.08164212581415373,0.013882092734754034,0.09552442929680008,0.08164212581425528,0.013882092734771305,0.42967769927043103,0.42967769927043103,0.07306063637913995,0.0,3.702438513932748,8.101272500709854,3.979039320256561e-13,3.900998390860309,7.9646457869692995,3.979039320256561e-13,24730.16982930255,21020.644354907166,0.85,0.9130906388829024,0.7087801919311593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447740017545965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47958.86250652975,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.72702887792,1534.7524464613384,0.42967769927043103,0.07306063637913995,6.112851554438009,3.1112503985723605
964.0,-29.380763969994266,4.290983162898137,34.98510123013678,24.317721754219406,4.991425444178379,-25.94360484094193,-39.56169675858689,1.5539347376579677,-1.1884157649569715,-5.1370192076467065,39.977335504381784,48868.12015621282,14103.931910308651,14103.931910308651,62972.05206652147,88672.65179879707,88672.65179879707,14103.931910308651,102776.58370910572,102776.58370910572,102776.58370910572,127509.46852068923,104444.50025545445,64639.968612880766,44227.25738063742,24732.88481158352,0.0,68960.14219222094,21022.952089845992,1534.8398590911154,0.0,0.8863023881548497,2.816418426528073,0.0014959080323721466,352765.86422060785,1553556.2325434475,4.403930170442756,1553556.2325434475,4.403930170442756,0.85,0.09552049686873414,4.564652377983593,1.2690234451042488,1.0,0.0,4.564652377983511,1.2844368119687914,1.284756716706867,3.553816221591212,19448.978337393866,1983.2438536497039,2034.6934298245008,2034.6934298245008,6.931723326754518,4.290983162898137,-0.21647596645059508,4.5074591293487325,3.1134532099156647,3.1134532099156647,0.8895580599759042,0.0,0.0,0.0002490492964642072,1.0004711416886367,0.00024893201421467435,198.4119549862451,0.0,2.3460872964936516e-05,66.48811398263008,0.022385543148320794,8.285789440255863e-05,0.00016619140206164856,0.0007586059786211315,0.09552049686821448,0.08164164422745877,0.013878852640755713,0.09552032895875275,0.08164164422790292,0.01387885264083122,0.42967742442283346,0.42967742442283346,0.07304396810051333,0.0,3.7512128387192547,8.065965918650193,3.979039320256561e-13,3.9486034426897163,7.930720488940267,3.979039320256561e-13,24732.88481158352,21022.952089845992,0.85,0.9131659254847801,0.7086429726318835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447767345657997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47958.32224487994,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.656140480247,1534.8398590911154,0.42967742442283346,0.07304396810051333,6.112851554438009,3.1134532099156647
965.0,-29.385277845055878,4.302076246883286,34.98537061675682,24.31827178169044,4.993627211246768,-25.94744659937369,-39.56480365069581,1.5554670686732495,-1.1392151791307015,-5.1339659926313645,39.978049250834594,48860.52162771566,14118.829921782139,14118.829921782139,62979.3515494978,88665.05407408209,88665.05407408209,14118.829921782139,102783.88399586422,102783.88399586422,102783.88399586422,127519.42157743184,104439.9706046329,64635.4381582841,44227.25827372088,24735.537581567623,0.0,68962.79585528851,21025.20694433248,1534.921949180601,0.0,0.8863153972581364,2.816123793391977,0.0014959080323721466,352807.895809374,1553586.992837007,4.403492697556937,1553586.992837007,4.403492697556937,0.85,0.09551673060026156,4.564652377983593,1.2690091937826948,1.0,0.0,4.564652377983991,1.2844298893807036,1.2847496417459545,3.553835375307616,19448.13485515699,1983.1578423984736,2034.6934298245008,2034.6934298245008,6.939045319962494,4.302076246883286,-0.20698190249234205,4.509058149375628,3.11563668541139,3.11563668541139,0.89018191011754,0.0,0.0,0.00024893201421467435,1.0004675510552004,0.0002488156801808554,198.41566614709768,0.0,2.327020041499282e-05,65.94774797608966,0.022408813348735786,8.282887587547393e-05,0.0001661031383392004,0.0007582030854105689,0.0955167305998344,0.08164112391272281,0.013875606687111589,0.0955168466095616,0.0816411239130879,0.013875606687173643,0.42967713012711095,0.42967713012711095,0.0730273001442787,0.0,3.7994224039249502,8.030859464713046,3.979039320256561e-13,3.994750813500673,7.896550618506922,3.979039320256561e-13,24735.537581567623,21025.20694433248,0.85,0.9132366338750771,0.7085055212994054,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477944639359284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47957.7818788734,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.585807675076,1534.921949180601,0.42967713012711095,0.0730273001442787,6.112851554438009,3.11563668541139
966.0,-29.38975692617761,4.313045383481538,34.985646013148454,24.31873163385319,4.995697478263659,-25.951270190827366,-39.56791131114585,1.5568845209878954,-1.0896673867135291,-5.131035806147705,39.97876308586215,48853.098479307104,14133.703608209698,14133.703608209698,62986.8020875168,88657.64613266608,88657.64613266608,14133.703608209698,102791.34974087578,102791.34974087578,102791.34974087578,127529.57181389126,104435.55450163691,64631.0068482899,44227.27517038557,24738.222073015484,0.0,68965.49724340106,21027.48876206316,1535.0086036880582,0.0,0.8863277760400947,2.815810435195064,0.0014959080323721466,352848.23744197836,1553617.757408268,4.4030764293210956,1553617.757408268,4.4030764293210956,0.85,0.09551302666467804,4.564652377983593,1.2689954029256478,1.0,0.0,4.564652377984818,1.2844235020407886,1.284743103385997,3.5538530482593393,19447.312517060738,1983.073987249544,2034.6934298245008,2034.6934298245008,6.94635535802992,4.313045383481538,-0.197628918995278,4.510674302476816,3.1178014043517397,3.1178014043517397,0.8908004012433542,0.0,0.0,0.0002488156801808554,1.000463963280188,0.00024870029237742026,198.41934882159413,0.0,2.308249481577195e-05,65.41579030789771,0.02243189584355156,8.279985956977859e-05,0.0001660158206110768,0.0007578045103352493,0.09551302666446015,0.08164065606125316,0.013872370603206988,0.09551294397833236,0.0816406560614394,0.01387237060323864,0.4296768088762732,0.4296768088762732,0.07301063244595767,0.0,3.847346402013784,7.996131876103675,3.410605131648481e-13,4.04136841943415,7.8630900121459035,3.410605131648481e-13,24738.222073015484,21027.48876206316,0.85,0.9133088951017992,0.7083701333565255,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478213755502376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47957.249921205206,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.51602091234,1535.0086036880582,0.4296768088762732,0.07301063244595767,6.112851554438009,3.1178014043517397
967.0,-29.394201464665375,4.3238927582090705,34.98592683416026,24.31924478095027,4.997825699701288,-25.95505690322169,-39.57097922740502,1.5583575697101273,-1.041106972769569,-5.1280676237908525,39.97947189549474,48845.65866942502,14148.31503269605,14148.31503269605,62993.973702121075,88650.21699280191,88650.21699280191,14148.31503269605,102798.53202549796,102798.53202549796,102798.53202549796,127539.37218338434,104431.12804553237,64626.569722168635,44227.287025959704,24740.840157886385,0.0,68968.12718384608,21029.714134203427,1535.0904582527921,0.0,0.8863403658919895,2.8155148517657347,0.0014959080323721466,352889.1058776248,1553648.3058526835,4.402653071391382,1553648.3058526835,4.402653071391382,0.85,0.09550928974485616,4.564652377983593,1.2689814823912462,1.0,0.0,4.564652377983247,1.2844168528688564,1.2847363043458055,3.553871445853459,19446.48825107566,1982.989935510665,2034.6934298245008,2034.6934298245008,6.953536501032684,4.3238927582090705,-0.18833915105036247,4.512231909259433,3.1199472209703516,3.1199472209703516,0.8914134917058147,0.0,0.0,0.00024870029237742026,1.0004604011620282,0.0002485858431663627,198.42300321359167,0.0,2.2895172819548863e-05,64.88491977060148,0.022454791016371108,8.277122357325889e-05,0.00016592906880416136,0.0007574085184935183,0.09550928974470514,0.08164015934818629,0.013869130396518855,0.09550936707171533,0.08164015934831538,0.013869130396540783,0.4296764656415371,0.4296764656415371,0.0729939649539675,0.0,3.8947768847910424,7.961648400568436,3.410605131648481e-13,4.086960651021286,7.829654868710463,3.410605131648481e-13,24740.840157886385,21029.714134203427,0.85,0.913378052650322,0.7082352481345295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478480806656062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47956.71905066791,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.4467807257,1535.0904582527921,0.4296764656415371,0.0729939649539675,6.112851554438009,3.1199472209703516
968.0,-29.398612212613052,4.334619306684098,34.98621280581269,24.319734004698716,4.999902252283841,-25.958818392257722,-39.57403547884894,1.5597874587940668,-0.9926446120127821,-5.125160378695155,39.98018357368531,48838.33105959667,14162.814182996763,14162.814182996763,63001.14524259343,88642.9152397276,88642.9152397276,14162.814182996763,102805.72942272437,102805.72942272437,102805.72942272437,127549.21324016288,104426.78996050774,64622.20578039547,44227.315755680305,24743.483817438504,0.0,68970.79957311881,21031.961244822727,1535.1751039324533,0.0,0.8863526327134382,2.8152136945512547,0.0014959080323721466,352929.1388791944,1553678.978383623,4.4022405838114675,1553678.978383623,4.4022405838114675,0.85,0.09550558573996518,4.564652377983593,1.2689678080240268,1.0,0.0,4.564652377984165,1.2844104036243709,1.284729706489897,3.5538892904502952,19445.680440980697,1982.9075618055808,2034.6934298245008,2034.6934298245008,6.96066246413267,4.334619306684098,-0.17915895957594685,4.5137782662600445,3.122074587985626,3.122074587985626,0.892021310853036,0.0,0.0,0.0002485858431663627,1.0004569165974164,0.00024847231204299183,198.426629938773,0.0,2.270935617346964e-05,64.35831539561296,0.022477500372544576,8.274270555886887e-05,0.0001658431376074938,0.0007570162724523068,0.0955055857398439,0.0816396900006972,0.01386589573914671,0.09550573869886131,0.08163969000080086,0.013865895739164311,0.42967609647748317,0.42967609647748317,0.07297729762704203,0.0,3.941842202322846,7.9275022322487985,3.979039320256561e-13,4.132515766682388,7.796733176817668,3.979039320256561e-13,24743.483817438504,21031.961244822727,0.85,0.9134466416588849,0.7081015641673274,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478745807586537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47956.192446292924,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.378083240457,1535.1751039324533,0.42967609647748317,0.07297729762704203,6.112851554438009,3.122074587985626
969.0,-29.40298909489004,4.345225808861475,34.98650317964496,24.320157325733476,5.001893415310324,-25.96255793523197,-39.577076852414734,1.5611438802412638,-0.9443231010581599,-5.12232572032453,39.98088375096669,48831.10050790294,14177.219738714757,14177.219738714757,63008.3202466177,88635.70295355404,88635.70295355404,14177.219738714757,102812.9226922688,102812.9226922688,102812.9226922688,127558.9946349637,104422.4866680162,64617.88422237933,44227.33605070762,24746.071942694904,0.0,68973.40799340252,21034.161151290667,1535.2581443140407,0.0,0.8863645692791028,2.8149061692570116,0.0014959080323721466,352968.1757876206,1553709.1556849212,4.401839208925683,1553709.1556849212,4.401839208925683,0.85,0.09550189881885592,4.564652377983593,1.2689543765271085,1.0,0.0,4.564652377983217,1.2844042960476822,1.2847234515674182,3.5539061898420607,19444.87910972589,1982.8258487583316,2034.6934298245008,2034.6934298245008,6.967742427878971,4.345225808861475,-0.17009344965982987,4.515319258521305,3.1241835847059414,3.1241835847059414,0.8926238813445547,0.0,0.0,0.00024847231204299183,1.0004534238822873,0.0002483596998236941,198.43022893270467,0.0,2.2527598203642823e-05,63.84321330912376,0.02250002797074822,8.271433538690054e-05,0.00016575797665609128,0.0007566275423129758,0.09550189881880713,0.08163923456763054,0.013862664251176595,0.095501757568954,0.08163923456767223,0.013862664251183677,0.42967570404429567,0.42967570404429567,0.07296063043216833,0.0,3.988606207841201,7.893706137484969,3.979039320256561e-13,4.178002619266351,7.764189641510711,3.979039320256561e-13,24746.071942694904,21034.161151290667,0.85,0.9135161228026402,0.7079699543420235,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479008802924227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.67734420644,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.309914541082,1535.2581443140407,0.42967570404429567,0.07296063043216833,6.112851554438009,3.1241835847059414
970.0,-29.407332496576725,4.355714105121751,34.986797516246085,24.320611904282146,5.003915633580167,-25.96626424988599,-39.580086584296055,1.5625315780767974,-0.8968062140540383,-5.119476834000416,39.98157993281492,48823.886174928055,14191.404448766794,14191.404448766794,63015.29062369485,88628.49192239654,88628.49192239654,14191.404448766794,102819.89637116334,102819.89637116334,102819.89637116334,127568.51181228795,104418.1836415126,64613.57789405535,44227.33971939694,24748.615441124606,0.0,68975.95516052155,21036.323124955914,1535.338211594058,0.0,0.8863765918145831,2.8146111920733827,0.0014959080323721466,353007.412047694,1553739.1612241943,4.401434950647078,1553739.1612241943,4.401434950647078,0.85,0.09549819389423829,4.564652377983593,1.2689409329416228,1.0,0.0,4.5646523779835695,1.2843980404040454,1.2847170497229023,3.553923499095067,19444.077828001635,1982.7441407617928,2034.6934298245008,2034.6934298245008,6.974713851605081,4.355714105121751,-0.1611002687083296,4.516814373830081,3.1262742450405905,3.1262742450405905,0.8932212128687401,0.0,0.0,0.0002483596998236941,1.0004499707072767,0.00024824799549758004,198.43380050940237,0.0,2.2345668455871934e-05,63.32762440394106,0.02252237363920409,8.268626922291477e-05,0.00016567343060077931,0.000756241618960547,0.0954981938940486,0.08163876314596909,0.013859430748079512,0.09549802525443968,0.08163876314613125,0.01385943074810704,0.42967529146948485,0.42967529146948485,0.07294396334293603,0.0,4.034933052157214,7.860171590879418,3.979039320256561e-13,4.222670619946371,7.731726071753485,3.979039320256561e-13,24748.615441124606,21036.323124955914,0.85,0.9135834433469607,0.7078392181928413,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479269787980715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.161755301255,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.242277259047,1535.338211594058,0.42967529146948485,0.07294396334293603,6.112851554438009,3.1262742450405905
971.0,-29.411643102567655,4.366085259307706,34.98709557075419,24.321040149685018,5.005901213956758,-25.969944730694763,-39.583077002875484,1.5638895470324419,-0.8497263922943148,-5.116674615609259,39.98227690759369,48816.743160488004,14205.461497685465,14205.461497685465,63022.20465817347,88621.32843335676,88621.32843335676,14205.461497685465,102826.78993104222,102826.78993104222,102826.78993104222,127577.96078687385,104413.89648265058,64609.31120979999,44227.31696983399,24751.170855831628,0.0,68978.48782566562,21038.495227456882,1535.4199704656473,0.0,0.8863883719321912,2.8143167776017983,0.0014959080323721466,353046.00891354494,1553769.2013775988,4.401038850882721,1553769.2013775988,4.401038850882721,0.85,0.09549451138473804,4.564652377983593,1.2689276118902493,1.0,0.0,4.564652377983035,1.2843919219433366,1.284710786262932,3.5539404289284926,19443.279501046818,1982.6627340678845,2034.6934298245008,2034.6934298245008,6.9816225331354875,4.366085259307706,-0.1522075972239163,4.518292856531622,3.128346924093876,3.128346924093876,0.8938134068839646,0.0,0.0,0.00024824799549758004,1.000446588149372,0.0002481371803734067,198.43734522949026,0.0,2.216591396415186e-05,62.81820017440637,0.022544539553168243,8.265839187661884e-05,0.00016558960362096121,0.0007558589779377811,0.09549451138453369,0.08163831021949558,0.013856201165038102,0.09549438994407913,0.08163831021967029,0.013856201165067755,0.42967485611790046,0.42967485611790046,0.07292729633821686,0.0,4.080855031259034,7.826902863789201,3.410605131648481e-13,4.266948223314955,7.6994247204683575,3.410605131648481e-13,24751.170855831628,21038.495227456882,0.85,0.9136501341904464,0.7077096744113343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479528785511449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.65233107172,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.175164808761,1535.4199704656473,0.42967485611790046,0.07292729633821686,6.112851554438009,3.128346924093876
972.0,-29.41592053079156,4.376340914130809,34.987397067648466,24.321496195066743,5.007906964022415,-25.97359331787886,-39.58603598931802,1.5652689945840614,-0.8032688713136054,-5.1138709823147055,39.9829732924834,48809.61582383529,14219.321421227634,14219.321421227634,63028.93724506292,88614.19994199777,88614.19994199777,14219.321421227634,102833.5213632254,102833.5213632254,102833.5213632254,127587.23151997203,104409.63834077037,64605.054222621475,44227.3156868321,24753.710156746638,0.0,68981.02584357874,21040.65363323464,1535.5007050615902,0.0,0.8864001602434954,2.8140309820768943,0.0014959080323721466,353084.62858239986,1553799.216544728,4.400642482747208,1553799.216544728,4.400642482747208,0.85,0.09549082244884466,4.564652377983593,1.268914260617457,1.0,0.0,4.564652377984752,1.2843857012880087,1.2847044217264876,3.55395764170067,19442.486577446405,1982.5818783627851,2034.6934298245008,2034.6934298245008,6.98843433256385,4.376340914130809,-0.1433915922957718,4.519732506426581,3.130401745781842,3.130401745781842,0.894400498794812,0.0,0.0,0.0002481371803734067,1.0004431656504666,0.0002480272632099728,198.44086277624783,0.0,2.1989859052234464e-05,62.31926055403247,0.02256652941222048,8.263081609914075e-05,0.00016550636427426594,0.0007554790192559468,0.09549082244882875,0.08163785108969504,0.013852971359133714,0.09549098309811628,0.08163785108970864,0.013852971359136025,0.4296743963149167,0.4296743963149167,0.07291062940110819,0.0,4.126310455869486,7.7938686422803585,3.979039320256561e-13,4.310602111001117,7.667328046896273,3.979039320256561e-13,24753.710156746638,21040.65363323464,0.85,0.9137141188359135,0.7075803125125435,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447978583615542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.15339145134,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.108564585524,1535.5007050615902,0.4296743963149167,0.07291062940110819,6.112851554438009,3.130401745781842
973.0,-29.42016575485297,4.386481388020466,34.987701472978195,24.321870796289318,5.00979313030086,-25.977224910140578,-39.58899591872466,1.5665439939044725,-0.7564819550490824,-5.111171450560497,39.98366100826641,48802.65192576119,14233.143133241154,14233.143133241154,63035.79505900234,88607.24636628998,88607.24636628998,14233.143133241154,102840.38949953114,102840.38949953114,102840.38949953114,127596.61989300858,104405.4856949916,64600.89125446997,44227.32715613514,24756.230393477446,0.0,68983.5575496126,21042.79583445583,1535.5826921673324,0.0,0.8864114473355342,2.813728913649018,0.0014959080323721466,353121.8173998615,1553828.858491251,4.400262974212537,1553828.858491251,4.400262974212537,0.85,0.09548717153338772,4.564652377983593,1.2689013362908739,1.0,0.0,4.564652377983468,1.2843799671673521,1.284698545000156,3.553973508361975,19441.71329864669,1982.5030258698628,2034.6934298245008,2034.6934298245008,6.995227351999073,4.386481388020466,-0.134702082353793,4.521183470374259,3.1324390104189908,3.1324390104189908,0.894982574405426,0.0,0.0,0.0002480272632099728,1.000439843701785,0.0002479182179432527,198.44435394782758,0.0,2.1812056745738168e-05,61.81536881742197,0.022588341468966218,8.260324004180107e-05,0.00016542402316817173,0.000755103160730208,0.09548717153293526,0.0816374236736502,0.013849747859285059,0.09548704676069567,0.08163742367403704,0.013849747859350689,0.4296739089983341,0.4296739089983341,0.07289396251808793,0.0,4.171518954690669,7.761207584578017,3.410605131648481e-13,4.354689495511423,7.635949955748401,3.410605131648481e-13,24756.230393477446,21042.79583445583,0.85,0.9137799976997032,0.7074533941028278,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480040916929988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.64949971473,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.042485336684,1535.5826921673324,0.4296739089983341,0.07289396251808793,6.112851554438009,3.1324390104189908
974.0,-29.424378218032544,4.39650863633651,34.988008349871286,24.322290170844667,5.011724375105825,-25.98082248643112,-39.59192406674845,1.5678628541865902,-0.710507503201768,-5.108443092682188,39.98434181508187,48795.70020079627,14246.730202074807,14246.730202074807,63042.430402871076,88600.29189776072,88600.29189776072,14246.730202074807,102847.02209983552,102847.02209983552,102847.02209983552,127605.70934344106,104401.33776714679,64596.74607019916,44227.32410771959,24758.687243605546,0.0,68986.01135132514,21044.884157064713,1535.6603150696483,0.0,0.8864229055934686,2.8134411649105266,0.0014959080323721466,353159.4064502814,1553858.20306821,4.399877717222763,1553858.20306821,4.399877717222763,0.85,0.09548348976822868,4.564652377983593,1.2688883784459906,1.0,0.0,4.564652377983158,1.2843740262392827,1.2846924625362979,3.5539899474214254,19440.940898390083,1982.424262963406,2034.6934298245008,2034.6934298245008,7.001905050287422,4.39650863633651,-0.1260748968466796,4.522583533183189,3.1344586215659223,3.1344586215659223,0.8955596061616921,0.0,0.0,0.0002479182179432527,1.0004364637210348,0.00024781005784329656,198.44781828393891,0.0,2.1639417505337906e-05,61.326109210127626,0.022609980886471554,8.257596844474917e-05,0.00016534224949850353,0.0007547298923545006,0.09548348976803041,0.0816369692635419,0.013846520504488504,0.0954833422671423,0.08163696926371143,0.013846520504517252,0.4296734002866622,0.4296734002866622,0.07287729567833838,0.0,4.216311912505603,7.728815167557059,3.979039320256561e-13,4.397935589480426,7.604685934618374,3.979039320256561e-13,24758.687243605546,21044.884157064713,0.85,0.9138436788556279,0.7073274602338487,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480294085699574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.16024010744,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.976908663628,1535.6603150696483,0.4296734002866622,0.07287729567833838,6.112851554438009,3.1344586215659223
975.0,-29.42855901265011,4.406423602439835,34.98831755797433,24.322678776830458,5.01361426071699,-25.984395729713174,-39.59482937408609,1.5691476086708074,-0.6649208232419141,-5.105765691914563,39.9850234765756,48788.797483116636,14260.20406760096,14260.20406760096,63049.0015507176,88593.3860431044,88593.3860431044,14260.20406760096,102853.59011070537,102853.59011070537,102853.59011070537,127614.75341484319,104397.20519807075,64592.616638093976,44227.320622196414,24761.163304137826,0.0,68988.48392633424,21046.98880851715,1535.740170278537,0.0,0.886434099512417,2.8131528057307955,0.0014959080323721466,353196.2965088085,1553887.5849036977,4.399501354524947,1553887.5849036977,4.399501354524947,0.85,0.09547983290487935,4.564652377983593,1.2688755206065254,1.0,0.0,4.564652377983085,1.2843682429926853,1.284686538931224,3.554005950308746,19440.17135814391,1982.3457916968498,2034.6934298245008,2034.6934298245008,7.008527112033261,4.406423602439835,-0.11754716659252651,4.523970769032362,3.1364609771212963,3.1364609771212963,0.8961317077489418,0.0,0.0,0.00024781005784329656,1.0004331966099895,0.0002477027538500437,198.45125668048829,0.0,2.146413586167134e-05,60.829361031976575,0.022631445022333226,8.254891780243529e-05,0.00016526114004086127,0.0007543596558757969,0.09547983290468587,0.0816365354930123,0.01384329741167358,0.09547972625403518,0.08163653549317772,0.013843297411701634,0.42967286898241513,0.42967286898241513,0.07286062887320541,0.0,4.260735183113297,7.69670082656188,3.979039320256561e-13,4.440844868672627,7.573579881607259,3.979039320256561e-13,24761.163304137826,21046.98880851715,0.85,0.9139061762545932,0.7072020532472233,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480545309070636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.663491929285,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.91184679277,1535.740170278537,0.42967286898241513,0.07286062887320541,6.112851554438009,3.1364609771212963
976.0,-29.432707718641108,4.416227578459766,34.98862875911798,24.323069059196882,5.01549004144369,-25.987941486170325,-39.59771526334805,1.5704228877465567,-0.6196788868999761,-5.10310998380489,39.985699949737395,48781.96150214784,14273.522877608295,14273.522877608295,63055.48437975613,88586.55271925195,88586.55271925195,14273.522877608295,102860.07559686025,102860.07559686025,102860.07559686025,127623.68550895814,104393.12394288152,64588.53272579072,44227.32357454533,24763.60991209789,0.0,68990.93348664322,21049.068425283207,1535.8187910942543,0.0,0.8864452004735242,2.812866681199848,0.0014959080323721466,353232.8906667875,1553916.7435202615,4.399128123621155,1553916.7435202615,4.399128123621155,0.85,0.09547617532110356,4.564652377983593,1.268862774311565,1.0,0.0,4.564652377985152,1.284362502332106,1.284680659023577,3.5540218354983404,19439.411373237373,1982.2682948037684,2034.6934298245008,2034.6934298245008,7.015072967940648,4.416227578459766,-0.1091042396736297,4.525331818133396,3.13844617295636,3.13844617295636,0.89669890655896,0.0,0.0,0.0002477027538500437,1.0004298856371818,0.00024759631575008357,198.45466878962742,0.0,2.1294612307869382e-05,60.34893128050183,0.022652739634641095,8.25220560666415e-05,0.00016518069778340217,0.0007539924649339959,0.09547617532105807,0.08163610045223232,0.013840074868825734,0.09547609820146595,0.08163610045227122,0.01384007486883233,0.4296723148791088,0.4296723148791088,0.0728439620957657,0.0,4.304787181303482,7.664869800237511,3.979039320256561e-13,4.483431096904894,7.5428360582232585,3.979039320256561e-13,24763.60991209789,21049.068425283207,0.85,0.9139676939139227,0.7070778584492138,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448079465199717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.18306217781,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.84727893333,1535.8187910942543,0.4296723148791088,0.0728439620957657,6.112851554438009,3.13844617295636
977.0,-29.436825031745517,4.425921947413464,34.988941779894695,24.323468945827358,5.017368113262124,-25.99145877956905,-39.60057020941747,1.5717033345022153,-0.5749800438990746,-5.100467174412528,39.98637535765609,48775.134761663314,14286.675725556332,14286.675725556332,63061.81048721964,88579.7531045116,88579.7531045116,14286.675725556332,102866.42883006793,102866.42883006793,102866.42883006793,127632.47830180012,104389.06322275386,64584.44487991306,44227.35371426755,24766.049471732178,0.0,68993.40318599972,21051.14205097235,1535.897264554754,0.0,0.8864562384225706,2.8125864244528724,0.0014959080323721466,353269.3100417221,1553945.8566332725,4.39875701755623,1553945.8566332725,4.39875701755623,0.85,0.09547251878146988,4.564652377983593,1.268850033511408,1.0,0.0,4.564652377985248,1.2843567357779653,1.284674754329363,3.554037792481911,19438.655212237,1982.191187840598,2034.6934298245008,2034.6934298245008,7.021537257722709,4.425921947413464,-0.1007410572493388,4.526663004662803,3.1404144117264394,3.1404144117264394,0.8972612604932684,0.0,0.0,0.00024759631575008357,1.00042664644879,0.000247490724711277,198.45805518122052,0.0,2.1123137874180196e-05,59.86297273542667,0.022673862772515273,8.249549029920579e-05,0.0001651008254508778,0.0007536278755014033,0.09547251878145085,0.08163566566032264,0.013836853121128211,0.09547265226824875,0.08163566566033892,0.013836853121130968,0.4296717383147511,0.4296717383147511,0.0728272953404806,0.0,4.348432942732586,7.633295959562815,3.410605131648481e-13,4.525487130513454,7.512262409025311,3.410605131648481e-13,24766.049471732178,21051.14205097235,0.85,0.9140266688571795,0.7069536000444875,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481042089239973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.69710363274,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.783214556222,1535.897264554754,0.4296717383147511,0.0728272953404806,6.112851554438009,3.1404144117264394
978.0,-29.440911251774093,4.435506790607001,34.989256031563315,24.32376454761254,5.019104757674383,-25.994962240079666,-39.60343786804003,1.5728595895950888,-0.5298703633908985,-5.097941161285489,39.987037254832025,48768.52157232327,14299.818816775492,14299.818816775492,63068.34038909876,88573.12395335948,88573.12395335948,14299.818816775492,102872.94277013498,102872.94277013498,102872.94277013498,127641.39429448322,104385.09390934177,64580.49152831605,44227.335978917465,24768.451524348246,0.0,68995.78750326572,21053.183795696008,1535.9762470082164,0.0,0.8864667283043075,2.8122873453426287,0.0014959080323721466,353304.1226540194,1553974.3877725776,4.398404343824598,1553974.3877725776,4.398404343824598,0.85,0.09546890032989813,4.564652377983593,1.2688378147175539,1.0,0.0,4.564652377984867,1.2843515481349093,1.2846694297787244,3.5540521476477545,19437.916072403143,1982.1158165533739,2034.6934298245008,2034.6934298245008,7.027996752321012,4.435506790607001,-0.0925067432073634,4.528013533814365,3.1423659256582375,3.1423659256582375,0.8978188359023536,0.0,0.0,0.000247490724711277,1.0004234380184658,0.0002473859720854609,198.46141609956092,0.0,2.0955392206117415e-05,59.387581512136755,0.02269481816472139,8.246881419755268e-05,0.00016502191051372432,0.0007532676562458673,0.0954689003293805,0.08163526276329663,0.013833637566083867,0.09546853889776459,0.08163526276373927,0.013833637566158869,0.42967113816346414,0.42967113816346414,0.07281062860291919,0.0,4.391898386589332,7.602107365944505,3.979039320256561e-13,4.568070797894563,7.482380794443884,3.979039320256561e-13,24768.451524348246,21053.183795696008,0.85,0.9140897244793909,0.7068333203677826,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481287662110074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.221712409446,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.719640793075,1535.9762470082164,0.42967113816346414,0.07281062860291919,6.112851554438009,3.1423659256582375
979.0,-29.44496634201534,4.444985227490542,34.98957154050216,24.324209556821756,5.021023020112605,-25.998419515865766,-39.60623798249287,1.5741824077623923,-0.4865041372208907,-5.095285934945094,39.98770238226477,48761.744049123554,14312.587573975132,14312.587573975132,63074.33162309868,88566.347214172,88566.347214172,14312.587573975132,102878.93478814713,102878.93478814713,102878.93478814713,127649.74918342965,104381.04610610234,64576.44294106741,44227.3368500388,24770.81439528252,0.0,68998.15124532132,21055.19223599014,1536.049958286412,0.0,0.886477864906269,2.812026505151038,0.0014959080323721466,353340.71893925755,1554003.0585512172,4.3980299333074155,1554003.0585512172,4.3980299333074155,0.85,0.09546521297056981,4.564652377983593,1.2688250645762311,1.0,0.0,4.5646523779822425,1.2843455801159953,1.284663325737128,3.5540686624010784,19437.16231670203,1982.038954862469,2034.6934298245008,2034.6934298245008,7.034272271282483,4.444985227490542,-0.08428301969592233,4.529268247186464,3.1443005566006437,3.1443005566006437,0.8983715876001839,0.0,0.0,0.0002473859720854609,1.000420225471075,0.0002472820578662057,198.4647515121861,0.0,2.078935445961432e-05,58.91703053854698,0.022715607519181006,8.244277411294393e-05,0.00016494319797251693,0.0007529083608574679,0.09546521296996102,0.08163480046498152,0.013830412504979505,0.09546546457789076,0.08163480046550212,0.0138304125050677,0.42967052146506146,0.42967052146506146,0.07279396187953673,0.0,4.434752625011868,7.571038643689064,3.979039320256561e-13,4.608781797724191,7.452044078116103,3.979039320256561e-13,24770.81439528252,21055.19223599014,0.85,0.9141452413534873,0.7067108780313882,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481531388309317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.75116143586,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.656552684111,1536.049958286412,0.42967052146506146,0.07279396187953673,6.112851554438009,3.1443005566006437
980.0,-29.448990994246508,4.454356620218674,34.98988819648374,24.32451598523187,5.022750800311877,-26.00186846391443,-39.609055454470194,1.5753368012183078,-0.4423200710037918,-5.09280207126528,39.98836681342062,48755.19842575504,14325.432872624055,14325.432872624055,63080.6312983791,88559.80878138135,88559.80878138135,14325.432872624055,102885.2416540054,102885.2416540054,102885.2416540054,127658.4842543986,104377.1354290213,64572.5250734077,44227.34483957067,24773.242600393205,0.0,69000.58743996389,21057.256210334224,1536.1313605661883,0.0,0.8864881285968071,2.8117351170719926,0.0014959080323721466,353374.95607132424,1554031.699715521,4.39768487555711,1554031.699715521,4.39768487555711,0.85,0.09546161325682026,4.564652377983593,1.2688129650196065,1.0,0.0,4.5646523779840305,1.284340397808679,1.284658008679537,3.5540830030510056,19436.434095745946,1981.964696990914,2034.6934298245008,2034.6934298245008,7.040585408416868,4.454356620218674,-0.0762122234261664,4.530568843644841,3.146219063044857,3.146219063044857,0.8989197322985306,0.0,0.0,0.0002472820578662057,1.000417084320619,0.00024717896339618626,198.46806198587333,0.0,2.0623309703065926e-05,58.44645969848884,0.022736230828884072,8.241658028080314e-05,0.00016486547758540253,0.0007525535943076083,0.095461613256796,0.08163441235677603,0.013827200900019971,0.0954617361202641,0.08163441235679678,0.013827200900023488,0.42966987800876644,0.42966987800876644,0.07277729516749742,0.0,4.477429011379513,7.540354555042882,3.979039320256561e-13,4.650482000261491,7.422557091211274,3.979039320256561e-13,24773.242600393205,21057.256210334224,0.85,0.914204264612448,0.7065910629844423,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481773265470055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.2805905958,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.59395200122,1536.1313605661883,0.42966987800876644,0.07277729516749742,6.112851554438009,3.146219063044857
