time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
981.0,-29.452985521148985,4.463622448551077,34.99020522440592,24.32482335660609,5.024469183506926,-26.00529124868845,-39.611849876213796,1.576485734516088,-0.39854126473829865,-5.0903190461900945,39.989010959855825,48748.69301063614,14338.100600111718,14338.100600111718,63086.79361074786,88553.31802145095,88553.31802145095,14338.100600111718,102891.41862156267,102891.41862156267,102891.41862156267,127666.96362527924,104373.25438486473,64568.62937405893,44227.36112311755,24775.54500371657,0.0,69002.90612683412,21059.213253159083,1536.2055275075618,0.0,0.8864984607085558,2.8114491728820084,0.0014959080323721466,353409.1842464719,1554059.4668615812,4.397337523004952,1554059.4668615812,4.397337523004952,0.85,0.09545797830918384,4.564652377983593,1.2688009121688086,1.0,0.0,4.564652377983708,1.2843352393788703,1.2846527165593207,3.5540972777412447,19435.71139284112,1981.8910018039924,2034.6934298245008,2034.6934298245008,7.046811273847987,4.463622448551077,-0.06821302579976507,4.531835474350842,3.148121075230328,3.148121075230328,0.8994631643515223,0.0,0.0,0.00024717896339618626,1.0004139752815788,0.0002470766797581118,198.4713477756443,0.0,2.046095966621541e-05,57.986359694054464,0.022756691788550287,8.239060834387915e-05,0.0001647883550523071,0.0007522015567535182,0.09545797830840255,0.0816339935801845,0.013823984728218046,0.09545774911400157,0.08163399358085266,0.01382398472833119,0.429669215768115,0.429669215768115,0.07276062846453264,0.0,4.519818027549434,7.5099819720417145,3.410605131648481e-13,4.691777781451776,7.393425945759702,3.410605131648481e-13,24775.54500371657,21059.213253159083,0.85,0.9142628499557416,0.7064730421792852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482013334680501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.820490591366,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.531825923455,1536.2055275075618,0.429669215768115,0.07276062846453264,6.112851554438009,3.148121075230328
982.0,-29.456949701155192,4.472784358628369,34.99052267251588,24.32516593197363,5.026227726778136,-26.008682692026195,-39.614612970594294,1.5776738468529397,-0.35560772906455895,-5.087821723224736,39.9896572557633,48742.18975687763,14350.570790724965,14350.570790724965,63092.7605476026,88546.80445527726,88546.80445527726,14350.570790724965,102897.37524600222,102897.37524600222,102897.37524600222,127675.22883734552,104369.35505837316,64564.74035998398,44227.349664876856,24777.853591343293,0.0,69005.20325622015,21061.1755526418,1536.2797004316985,0.0,0.8865088570592135,2.8111762117770436,0.0014959080323721466,353443.6121406319,1554087.327041546,4.396988016360554,1554087.327041546,4.396988016360554,0.85,0.09545433570654793,4.564652377983593,1.2687888082163412,1.0,0.0,4.564652377982701,1.2843298961596579,1.2846472406465348,3.5541120639117714,19434.985285518287,1981.816959463047,2034.6934298245008,2034.6934298245008,7.052940054936313,4.472784358628369,-0.060277169674797904,4.5330615283031666,3.1500068611443006,3.1500068611443006,0.900001960326943,0.0,0.0,0.0002470766797581118,1.0004108429789789,0.0002469752117263922,198.4746086970888,0.0,2.0300371504028927e-05,57.53125284241798,0.022776992160054316,8.236493500887801e-05,0.0001647117447492338,0.0007518518573514166,0.09545433570637887,0.08163356778139295,0.013820767924985924,0.09545420918395058,0.08163356778153753,0.013820767925010398,0.4296685369419285,0.4296685369419285,0.07274396176882748,0.0,4.561799696195294,7.479838105921431,3.410605131648481e-13,4.73221399416019,7.364222421644854,3.410605131648481e-13,24777.853591343293,21061.1755526418,0.85,0.9143188856836735,0.7063552812951681,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482251614421364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.36538373973,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.470169201366,1536.2797004316985,0.4296685369419285,0.07274396176882748,6.112851554438009,3.1500068611443006
983.0,-29.4608840497887,4.481843073765135,34.990840440345366,24.325474560633324,5.027931527337813,-26.01205277569891,-39.617361256945856,1.5788156483741482,-0.31277314217902585,-5.085382914626386,39.99030146537552,48735.764138338665,14362.954183588025,14362.954183588025,63098.71832192669,88540.38664878708,88540.38664878708,14362.954183588025,102903.3408323751,102903.3408323751,102903.3408323751,127683.51449272335,104365.51282749613,64560.890317059406,44227.35834492969,24780.173660348242,0.0,69007.53200527793,21063.147611296004,1536.3558705462756,0.0,0.8865189615616847,2.810897926245412,0.0014959080323721466,353477.2359007771,1554115.0976622633,4.396648326452659,1554115.0976622633,4.396648326452659,0.85,0.09545071807916396,4.564652377983593,1.2687768713058905,1.0,0.0,4.564652377983617,1.284324767800718,1.28464198069574,3.554126255620001,19434.26981017098,1981.7440012818834,2034.6934298245008,2034.6934298245008,7.059026177141032,4.481843073765135,-0.05243852177565156,4.5342815955407865,3.1518767414318685,3.1518767414318685,0.9005362118376767,0.0,0.0,0.0002469752117263922,1.0004077638227742,0.0002468745452180884,198.4778451721463,0.0,2.013882789081674e-05,57.07343824257464,0.022797130987945134,8.233940659857906e-05,0.00016463580512781313,0.0007515052193779155,0.09545071807910949,0.08163316278127727,0.013817555297832206,0.09545058010482092,0.08163316278132386,0.013817555297840092,0.42966783847441603,0.42966783847441603,0.07272729507893003,0.0,4.603474966532644,7.449982361344155,3.410605131648481e-13,4.7726097724473675,7.33540101261309,3.410605131648481e-13,24780.173660348242,21063.147611296004,0.85,0.9143743659329925,0.7062383296740882,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482488091306691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.90756913988,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.40898727787,1536.3558705462756,0.42966783847441603,0.07272729507893003,6.112851554438009,3.1518767414318685
984.0,-29.464788666930144,4.490799658419439,34.99115818989167,24.325761151872598,5.029605411401595,-26.015399093227213,-39.620094386022515,1.5799334890613794,-0.27033038865090475,-5.0829742661793755,39.99093646841497,48729.41402296619,14375.209841483545,14375.209841483545,63104.623864449735,88534.00498722149,88534.00498722149,14375.209841483545,102909.21482870504,102909.21482870504,102909.21482870504,127691.66519486668,104361.67943847281,64557.0884742294,44227.32329360379,24782.450366161644,0.0,69009.77365976543,21065.082811237397,1536.4302295747375,0.0,0.8865289447486822,2.810621468213738,0.0014959080323721466,353510.44630807545,1554142.4717726244,4.396312720044002,1554142.4717726244,4.396312720044002,0.85,0.09544709888637432,4.564652377983593,1.268765093195252,1.0,0.0,4.564652377984188,1.284319749843147,1.284636832204078,3.5541401419242136,19433.555981296402,1981.6712109942134,2034.6934298245008,2034.6934298245008,7.06504952086244,4.490799658419439,-0.04468306604451566,4.535482724463955,3.15373076109584,3.15373076109584,0.9010659317416686,0.0,0.0,0.0002468745452180884,1.0004046947328098,0.0002467746768061941,198.48105728088967,0.0,1.9980071649140517e-05,56.62352305366423,0.022817111059594275,8.231402623552689e-05,0.00016456051898256153,0.0007511615642959636,0.09544709888629899,0.08163275591948609,0.0138143429668129,0.0954468864714614,0.08163275591955052,0.0138143429668238,0.42966712167730564,0.42966712167730564,0.07271062839367873,0.0,4.644822178132586,7.420382895592866,3.410605131648481e-13,4.812643877528444,7.306764561907073,3.410605131648481e-13,24782.450366161644,21065.082811237397,0.85,0.914430239629107,0.7061233712084577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448272279592218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.45765395097,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.348270836874,1536.4302295747375,0.42966712167730564,0.07271062839367873,6.112851554438009,3.15373076109584
985.0,-29.468663878943005,4.499655926015429,34.99147598687732,24.3261112011038,5.0313398935361455,-26.01871289359985,-39.622788469400234,1.5811087897690737,-0.22861371306208866,-5.080534014909875,39.991573349378825,48723.02504137165,14387.247888481172,14387.247888481172,63110.27292985282,88527.63672404458,88527.63672404458,14387.247888481172,102914.88461252576,102914.88461252576,102914.88461252576,127699.61016889369,104357.87386816643,64553.26218550356,44227.34631406985,24784.725556367932,0.0,69012.07187043778,21067.01672291274,1536.5037639176003,0.0,0.8865390814649933,2.810358417918631,0.0014959080323721466,353544.09495179483,1554169.9272037614,4.395971957658266,1554169.9272037614,4.395971957658266,0.8499999999999999,0.09544346166575197,4.564652377983593,1.2687531557353218,1.0,0.0,4.564652377983629,1.2843144616645965,1.2846314144508197,3.5541547761343115,19432.847332643105,1981.5989489421063,2034.6934298245008,2034.6934298245008,7.070965914369776,4.499655926015429,-0.03698048617750693,4.536636412192936,3.1555690692561638,3.1555690692561638,0.9015911626446182,0.0,0.0,0.0002467746768061941,1.0004016591921898,0.00024667559728505564,198.48424528973914,0.0,1.982198798174444e-05,56.17551394026374,0.02283693304757602,8.228901553583177e-05,0.00016448566127036233,0.0007508198648619631,0.09544346166564523,0.08163233309722888,0.013811128568416353,0.0954436124686257,0.08163233309732018,0.013811128568431797,0.42966638586026934,0.42966638586026934,0.07269396171214434,0.0,4.68573217250821,7.390992116953953,3.979039320256561e-13,4.85192030184777,7.278268212819569,3.979039320256561e-13,24784.725556367932,21067.01672291274,0.85,0.914481643854065,0.7060072784489577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448295573406215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.00964483758,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.288018871814,1536.5037639176003,0.42966638586026934,0.07269396171214434,6.112851554438009,3.1555690692561638
986.0,-29.472509761864202,4.508412078098788,34.99179364874963,24.32638294938954,5.0329683526509355,-26.022010899486418,-39.62548370528964,1.5821915941806977,-0.18670653629590106,-5.078190464709844,39.99220500748364,48716.7862312503,14399.261749996958,14399.261749996958,63116.047981247255,88521.39559148552,88521.39559148552,14399.261749996958,102920.65734148248,102920.65734148248,102920.65734148248,127707.66825184089,104354.13338778404,64549.52402756496,44227.343733576745,24787.010910358404,0.0,69014.35464393515,21068.95927380464,1536.5801076237683,0.0,0.8865487430708106,2.8100817853681375,0.0014959080323721466,353576.4125498782,1554197.1578436822,4.395647171810238,1554197.1578436822,4.395647171810238,0.85,0.09543986489763287,4.564652377983593,1.2687415864272045,1.0,0.0,4.564652377984304,1.2843096043016495,1.2846264286337308,3.554168218235546,19432.15080461386,1981.5279228496847,2034.6934298245008,2034.6934298245008,7.07687042132875,4.508412078098788,-0.02939109549176777,4.5378031735905555,3.157392042744987,3.157392042744987,0.9021120122128534,0.0,0.0,0.00024667559728505564,1.0003986312548112,0.00024657730386500797,198.48740925921638,0.0,1.9665723976837416e-05,55.73266175035724,0.02285659877155286,8.226400116597029e-05,0.00016441159611908535,0.000750481783193061,0.09543986489752702,0.08163194424319993,0.013807920654327097,0.09543999955944402,0.08163194424329046,0.013807920654342411,0.4296656277546666,0.4296656277546666,0.07267729503358351,0.0,4.7263984230341975,7.361914234665846,3.979039320256561e-13,4.8914839284139475,7.250248824654591,3.979039320256561e-13,24787.010910358404,21068.95927380464,0.85,0.9145350747229478,0.7058935272610194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483186925034797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.56679264767,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.228225835592,1536.5801076237683,0.4296656277546666,0.07267729503358351,6.112851554438009,3.157392042744987
987.0,-29.476327052734764,4.517069519610419,34.99211080030867,24.326658679079287,5.034601612067248,-26.025282713225902,-39.628152119088895,1.5832815432018048,-0.1454201135323956,-5.075846169270818,39.992825465827494,48710.56227951257,14411.10701860431,14411.10701860431,63121.669298116874,88515.15091080239,88515.15091080239,14411.10701860431,102926.2579294067,102926.2579294067,102926.2579294067,127715.48715056496,104350.37862532167,64545.78999404135,44227.32070142258,24789.229221158264,0.0,69016.54992258085,21070.844837984525,1536.652572288949,0.0,0.8865584483000206,2.8098135705425,0.0014959080323721466,353608.7427443758,1554223.9060154648,4.395320924344383,1554223.9060154648,4.395320924344383,0.85,0.09543624645950387,4.564652377983593,1.2687300363508984,1.0,0.0,4.564652377983738,1.2843047119552735,1.284621408835195,3.5541817572515133,19431.451617068185,1981.4566255620612,2034.6934298245008,2034.6934298245008,7.082692069167059,4.517069519610419,-0.02186815355107985,4.538937673161499,3.159199575166826,3.159199575166826,0.9026284500476646,0.0,0.0,0.00024657730386500797,1.0003956794544142,0.0002464797768813674,198.4905497936892,0.0,1.9510006292489937e-05,55.29135783291648,0.02287610877784535,8.223924265516545e-05,0.00016433806120984252,0.0007501461218947208,0.0954362464593958,0.08163153633036059,0.013804710129035218,0.09543643530882924,0.08163153633045302,0.013804710129050846,0.42966485120673686,0.42966485120673686,0.07266062835740152,0.0,4.766708621783096,7.333061057771033,3.979039320256561e-13,4.930426055738394,7.2222934586519045,3.979039320256561e-13,24789.229221158264,21070.844837984525,0.85,0.9145874340129064,0.7057808936284634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483416373217002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.12548873023,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.168891185105,1536.652572288949,0.42966485120673686,0.07266062835740152,6.112851554438009,3.159199575166826
988.0,-29.480115910000855,4.525629087136163,34.99242731293339,24.326924560032808,5.036194361679598,-26.028532990778455,-39.630813303496666,1.5843378661119287,-0.10404653348723514,-5.073545500588899,39.99344115677572,48704.444584666366,14422.851896910774,14422.851896910774,63127.29648157714,88509.04705913925,88509.04705913925,14422.851896910774,102931.89895605002,102931.89895605002,102931.89895605002,127723.33849079246,104346.73312991716,64542.130655456305,44227.336082734284,24791.43953474245,0.0,69018.77561747673,21072.723604531082,1536.7255919127274,0.0,0.8865679475523894,2.8095393155889252,0.0014959080323721466,353640.47353764216,1554250.4490071074,4.395001605611384,1554250.4490071074,4.395001605611384,0.85,0.09543264044874267,4.564652377983593,1.2687187143089251,1.0,0.0,4.564652377983379,1.284299975257621,1.284616545709096,3.5541948656254996,19430.77277652629,1981.3874030914014,2034.6934298245008,2034.6934298245008,7.0884643777292755,4.525629087136163,-0.014431995654719643,4.540061082790882,3.160991923486332,3.160991923486332,0.9031405495675234,0.0,0.0,0.0002464797768813674,1.000392743813511,0.0002463830114778553,198.49366702157013,0.0,1.9358184602531998e-05,54.86109516357568,0.02289546696244788,8.22145580813031e-05,0.0001642652188000643,0.0007498136216157087,0.09543264044818578,0.08163113846635141,0.013801501981834373,0.09543267722255115,0.08163113846682775,0.013801501981914911,0.4296640541518179,0.4296640541518179,0.0726439616831226,0.0,4.806776980072755,7.304533703209415,3.979039320256561e-13,4.969498967101686,7.194980926201254,3.979039320256561e-13,24791.43953474245,21072.723604531082,0.85,0.9146394718945469,0.7056694957123171,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483644122425137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.69522606089,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.110001132603,1536.7255919127274,0.4296640541518179,0.0726439616831226,6.112851554438009,3.160991923486332
989.0,-29.48387637116039,4.534091931613232,34.99274300901995,24.327175877429568,5.037776413294423,-26.031758778361176,-39.63344794521106,1.5853873921963637,-0.06330649315282244,-5.071262146579809,39.99405039635856,48698.34198263839,14434.458662751638,14434.458662751638,63132.80064539003,88502.92553111745,88502.92553111745,14434.458662751638,102937.38419386909,102937.38419386909,102937.38419386909,127731.00513631743,104343.05208037338,64538.46853190151,44227.31505385763,24793.62094244834,0.0,69020.93599630597,21074.577801081086,1536.797345088706,0.0,0.8865773811450922,2.809271530340488,0.0014959080323721466,353671.96773659927,1554276.7142118048,4.3946844986294415,1554276.7142118048,4.3946844986294415,0.85,0.09542903066245217,4.564652377983593,1.2687074131472036,1.0,0.0,4.564652377983285,1.2842952687973075,1.284611713806855,3.554207890416206,19430.08731532287,1981.317505501152,2034.6934298245008,2034.6934298245008,7.094168807532182,4.534091931613232,-0.007069512155144508,4.5411614437683765,3.162769175555949,3.162769175555949,0.9036483358731282,0.0,0.0,0.0002463830114778553,1.0003898117958268,0.0002462870058977975,198.49676097178767,0.0,1.9207319783939252e-05,54.43354426768384,0.02291467428223182,8.219012645861095e-05,0.00016419288501924438,0.0007494834430510804,0.0954290306621425,0.08163073692076736,0.013798293741375147,0.09542905221135425,0.08163073692103225,0.013798293741419923,0.4296632412224112,0.4296632412224112,0.07262729501036612,0.0,4.846518806312531,7.276243259263595,3.979039320256561e-13,5.007955653426961,7.167601669243027,3.979039320256561e-13,24793.62094244834,21074.577801081086,0.85,0.9146905896606347,0.7055589913362628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483870181960032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.26767516499,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.051553456948,1536.797345088706,0.4296632412224112,0.07262729501036612,6.112851554438009,3.162769175555949
990.0,-29.48760888273248,4.542458929834228,34.99305773838707,24.3274113041349,5.039322866789946,-26.034962983062915,-39.63606777889652,1.5864076524203063,-0.022685008617941094,-5.069016987633808,39.9946536280783,48692.30763939134,14445.960213480485,14445.960213480485,63138.267852871824,88496.89463466608,88496.89463466608,14445.960213480485,102942.85484814657,102942.85484814657,102942.85484814657,127738.64039853837,104339.43263036454,64534.84563509548,44227.31888363228,24795.7855503918,0.0,69023.10443402408,21076.41771783303,1536.8690219118087,0.0,0.886586641027703,2.809001029675567,0.0014959080323721466,353702.9372590462,1554302.720739296,4.394373235303246,1554302.720739296,4.394373235303246,0.85,0.09542542897127808,4.564652377983593,1.2686962273763491,1.0,0.0,4.564652377983985,1.2842906976116493,1.2846070181893832,3.554220540935411,19429.413324785855,1981.2487775933532,2034.6934298245008,2034.6934298245008,7.099821526787207,4.542458929834228,0.0002100394466735267,4.542248890387555,3.164531515451759,3.164531515451759,0.9041518615576454,0.0,0.0,0.0002462870058977975,1.0003869258132867,0.0002461917479554953,198.49983200982712,0.0,1.9056796676698805e-05,54.00696178176442,0.02293373107890852,8.216583880896533e-05,0.00016412116708883215,0.0007491560756294802,0.09542542897091537,0.08163034180692588,0.013795087163989488,0.09542531056820244,0.08163034180723615,0.013795087164041927,0.42966241094775526,0.42966241094775526,0.0726106283388276,0.0,4.885991316380171,7.248233386682671,3.979039320256561e-13,5.046331979015861,7.140636556395691,3.979039320256561e-13,24795.7855503918,21076.41771783303,0.85,0.9147410620051538,0.7054494004385737,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484094553908144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.841092679075,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.993548354718,1536.8690219118087,0.42966241094775526,0.0726106283388276,6.112851554438009,3.164531515451759
991.0,-29.491312990552057,4.550731575376399,34.993371498176174,24.327678023278736,5.04090093857665,-26.03813844401842,-39.63866044124586,1.5874592215114973,0.01726639710187783,-5.066759222226966,39.995254843132464,48686.28550723075,14457.282534939552,14457.282534939552,63143.5680421703,88490.86235441064,88490.86235441064,14457.282534939552,102948.1448893502,102948.1448893502,102948.1448893502,127746.08124759581,104335.81323730186,64531.23639013307,44227.307607965326,24797.93635824562,0.0,69025.24396621095,21078.245904508778,1536.9396184664718,0.0,0.8865959717601276,2.808740948637884,0.0014959080323721466,353734.08282012417,1554328.6406515213,4.39405959487909,1554328.6406515213,4.39405959487909,0.85,0.09542181414385285,4.564652377983593,1.2686850289674476,1.0,0.0,4.564652377982911,1.28428597856053,1.2846021756311536,3.554233600759081,19428.739344852987,1981.1800507668763,2034.6934298245008,2034.6934298245008,7.105386159420853,4.550731575376399,0.007431523472670065,4.543300051903729,3.166279046467781,3.166279046467781,0.9046511561336518,0.0,0.0,0.0002461917479554953,1.0003839924828952,0.0002460972484620247,198.50287976013192,0.0,1.8908685544579098e-05,53.587214833337164,0.0229526397644531,8.214180958779682e-05,0.0001640499383676985,0.0007488309412781767,0.09542181414371703,0.08162993500841664,0.013791879135300387,0.09542186251324619,0.08162993500853284,0.013791879135320016,0.42966156495793345,0.42966156495793345,0.07259396166826346,0.0,4.925092690711381,7.220437498032652,3.410605131648481e-13,5.084025619328827,7.1137190721899515,3.410605131648481e-13,24797.93635824562,21078.245904508778,0.85,0.914789494595342,0.7053402887074695,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484317264763074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.42134573065,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.935977827186,1536.9396184664718,0.42966156495793345,0.07259396166826346,6.112851554438009,3.166279046467781
992.0,-29.494989858603414,4.558909861712035,34.993683989053224,24.327859107311838,5.0423528715169965,-26.04130203968608,-39.64125862168146,1.5883999401223141,0.05774517871941498,-5.064608377955282,39.99584539938563,48680.423758964425,14468.605639723695,14468.605639723695,63149.02939868812,88485.01609454371,88485.01609454371,14468.605639723695,102953.6217342674,102953.6217342674,102953.6217342674,127753.69380469147,104332.30974052627,64527.71740495596,44227.32481730034,24800.07207042407,0.0,69027.3968877244,21080.06125986046,1537.0118304354016,0.0,0.8866047953419885,2.8084616907237705,0.0014959080323721466,353763.7554208149,1554354.101353739,4.393763005779882,1554354.101353739,4.393763005779882,0.85,0.09541823756963427,4.564652377983593,1.2686742723407227,1.0,0.0,4.564652377984731,1.2842817761573324,1.2845978508230096,3.5542452308568726,19428.086946376025,1981.1135246364483,2034.6934298245008,2034.6934298245008,7.110951177038821,4.558909861712035,0.014538736523957319,4.544371125188078,3.1680120594227263,3.1680120594227263,0.9051463026922075,0.0,0.0,0.0002460972484620247,1.0003811795887956,0.0002460034769578356,198.50590517859064,0.0,1.875842158979493e-05,53.16136678547883,0.022971398186042893,8.211773574080139e-05,0.0001639795127212233,0.0007485094726835227,0.09541823756886651,0.08162956041675563,0.013788677152110882,0.09541780772134324,0.08162956041741243,0.01378867715222184,0.42966070070442236,0.42966070070442236,0.0725772949984788,0.0,4.9640693997740755,7.193012587294049,3.979039320256561e-13,5.122353556674682,7.087565566610579,3.979039320256561e-13,24800.07207042407,21080.06125986046,0.85,0.9148400815606931,0.7052333704274684,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484538287278412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.99549768279,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.878851904443,1537.0118304354016,0.42966070070442236,0.0725772949984788,6.112851554438009,3.1680120594227263
993.0,-29.498639216691156,4.566996426282658,34.99399530601517,24.328152753319614,5.043954183389755,-26.044425923989575,-39.643801586329914,1.5894778536419016,0.09656670661826183,-5.062350943420786,39.996436185211024,48674.437774364276,14479.612251525226,14479.612251525226,63154.050025889504,88479.00088342151,88479.00088342151,14479.612251525226,102958.61313494673,102958.61313494673,102958.61313494673,127760.78157547212,104328.69321528457,64524.13010623626,44227.29234338701,24802.1684405254,0.0,69029.46078391241,21081.84317444659,1537.079319502241,0.0,0.8866141607539222,2.80821669858943,0.0014959080323721466,353794.90061963693,1554379.5722689093,4.3934482084014395,1554379.5722689093,4.3934482084014395,0.85,0.09541460084957175,4.564652377983593,1.268663053601049,1.0,0.0,4.564652377982548,1.284276930958777,1.2845928839971528,3.554258639977167,19427.413500470208,1981.0448522655759,2034.6934298245008,2034.6934298245008,7.116360646416468,4.566996426282658,0.02163370334209702,4.545362722940561,3.169730395092937,3.169730395092937,0.9056372557408391,0.0,0.0,0.0002460034769578356,1.0003783384308957,0.000245910439587981,198.5089080410818,0.0,1.8614197319014106e-05,52.752635202085976,0.02299001238336191,8.209417981990642e-05,0.00016390929713792918,0.0007481889629542676,0.09541460084945316,0.08162913406431717,0.013785466785135987,0.0954146813230139,0.08162913406441863,0.01378546678515312,0.42965982581536066,0.42965982581536066,0.07256062832931776,0.0,5.0025127448658395,7.165681899237313,3.979039320256561e-13,5.1589176500390295,7.060819010577859,3.979039320256561e-13,24802.1684405254,21081.84317444659,0.85,0.9148854606236155,0.7051255684400196,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484757690764172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.5867660994,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.822148214795,1537.079319502241,0.42965982581536066,0.07256062832931776,6.112851554438009,3.169730395092937
994.0,-29.50226169005543,4.574990774504339,34.99430545326571,24.328339739609532,5.045396123919875,-26.047541568037513,-39.64636194342745,1.5904149931451093,0.13623723725208947,-5.060236850254821,39.99702474559589,48668.666315329145,14490.678213398132,14490.678213398132,63159.34452872728,88473.22774192269,88473.22774192269,14490.678213398132,102963.90595532082,102963.90595532082,102963.90595532082,127768.22302762992,104325.23345286198,64520.67202627579,44227.29047398466,24804.317072309095,0.0,69031.60754629376,21083.66951146273,1537.1531395734605,0.0,0.8866228028811209,2.8079440824637425,0.0014959080323721466,353824.070128601,1554404.9475509587,4.39315772662384,1554404.9475509587,4.39315772662384,0.85,0.09541103514782222,4.564652377983593,1.268652443685569,1.0,0.0,4.5646523779845545,1.284272742330085,1.2845885748464114,3.554270232117393,19426.76924592119,1980.979156584684,2034.6934298245008,2034.6934298245008,7.121799284842631,4.574990774504339,0.0285987822441367,4.546391992260203,3.1714346918412617,3.1714346918412617,0.9061241976689319,0.0,0.0,0.000245910439587981,1.0003755618615642,0.0002458181196773488,198.51188886030891,0.0,1.8468746696852346e-05,52.34042813887955,0.02300848113005876,8.207046910021351e-05,0.00016383997048776747,0.0007478725108957494,0.09541103514767274,0.08162876787532493,0.013782267272347812,0.0954109306070662,0.08162876787545281,0.013782267272369406,0.42965892985076076,0.42965892985076076,0.07254396166065558,0.0,5.04082281229239,7.138709217199789,3.410605131648481e-13,5.1964740875068856,7.034994647537417,3.410605131648481e-13,24804.317072309095,21083.66951146273,0.85,0.9149337060761848,0.705020034231292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484975458956393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.17455903619,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.765873079152,1537.1531395734605,0.42965892985076076,0.07254396166065558,6.112851554438009,3.1714346918412617
995.0,-29.505856818973083,4.58289482617578,34.9946141272308,24.328578973095887,5.046903502902912,-26.050626039644385,-39.6488796925172,1.59141377418057,0.17494270700808556,-5.058071791646664,39.997602123541625,48662.82905243217,14501.51379942716,14501.51379942716,63164.34285185933,88467.3941306033,88467.3941306033,14501.51379942716,102968.90793003046,102968.90793003046,102968.90793003046,127775.28863286489,104321.73066174593,64517.16558359067,44227.29453128362,24806.380702834427,0.0,69033.67523411804,21085.423597409263,1537.220905222203,0.0,0.8866317446568148,2.807690183853199,0.0014959080323721466,353853.94479688304,1554429.8410158432,4.392857177014395,1554429.8410158432,4.392857177014395,0.85,0.0954074212472867,4.564652377983593,1.2686416057357564,1.0,0.0,4.564652377982739,1.2842682641080554,1.284583976953379,3.554282625798447,19426.116978847575,1980.9126438536682,2034.6934298245008,2034.6934298245008,7.127124699408876,4.58289482617578,0.0355263590958117,4.547368467079968,3.173124647598607,3.173124647598607,0.9066070421710305,0.0,0.0,0.0002458181196773488,1.0003727373798394,0.0002457265282150649,198.51484725622524,0.0,1.8326599839013682e-05,51.93758394376478,0.023026807729897774,8.20471591341306e-05,0.0001637709605432182,0.0007475575044882581,0.09540742124725936,0.08162836006912863,0.013779061178130726,0.09540747142513228,0.08162836006915203,0.013779061178134674,0.42965802052430335,0.42965802052430335,0.0725272949923925,0.0,5.078749324762043,7.111923066703525,3.979039320256561e-13,5.233014498654768,7.009052501675171,3.979039320256561e-13,24806.380702834427,21085.423597409263,0.85,0.9149787062277404,0.7049143608159206,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485191629025922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.771714841074,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.710014888862,1537.220905222203,0.42965802052430335,0.0725272949923925,6.112851554438009,3.173124647598607
996.0,-29.509425456041946,4.590709180305647,34.99492143624717,24.328793549817078,5.048364447291662,-26.053691337824322,-39.6513867546804,1.5923733756073366,0.21362771075922637,-5.055960210864744,39.99817971070355,48657.07233080985,14512.27750441592,14512.27750441592,63169.349835225774,88461.66063136299,88461.66063136299,14512.27750441592,102973.93813577891,102973.93813577891,102973.93813577891,127782.41208927514,104318.29471626377,64513.70641571847,44227.32033393922,24808.473953496232,0.0,69035.79428743545,21087.202860471796,1537.2916233821695,0.0,0.8866404124563892,2.807430491823629,0.0014959080323721466,353883.0834555759,1554454.7438024792,4.3925658401742025,1554454.7438024792,4.3925658401742025,0.85,0.09540383365496757,4.564652377983593,1.26863095021341,1.0,0.0,4.564652377984741,1.2842639675573606,1.2845795617127205,3.5542945167771487,19425.47715933494,1980.8474004206269,2034.6934298245008,2034.6934298245008,7.132414786274536,4.590709180305647,0.0423678704827708,4.548341309822876,3.1748006878103316,3.1748006878103316,0.9070859108029519,0.0,0.0,0.0002457265282150649,1.0003700010727417,0.00024563564276373873,198.51778392869562,0.0,1.818226514526354e-05,51.52853942167687,0.023044989995043036,8.202395419145688e-05,0.000163702574023608,0.0007472453437988973,0.09540383365474603,0.08162797428048986,0.013775859374256167,0.09540396826979107,0.08162797428067942,0.013775859374288157,0.4296570938428188,0.4296570938428188,0.07251062832444871,0.0,5.116415389880444,7.0854065957465195,3.410605131648481e-13,5.269587921623952,6.983507691815646,3.410605131648481e-13,24808.473953496232,21087.202860471796,0.85,0.9150231483136948,0.7048093359833403,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448540617340124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.36267031899,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.654583749878,1537.2916233821695,0.4296570938428188,0.07251062832444871,6.112851554438009,3.1748006878103316
997.0,-29.512967839382735,4.598434344007785,34.99522700879206,24.32894578613343,5.049751501097561,-26.05674040078089,-39.653891197498865,1.5932690858465546,0.25219246672929785,-5.05390891157788,39.998743745646486,48651.432611039476,14522.980355743472,14522.980355743472,63174.41296678295,88455.98017967053,88455.98017967053,14522.980355743472,102978.960535414,102978.960535414,102978.960535414,127789.47663883065,104314.8659594681,64510.3183908447,44227.27507624821,24810.51610341665,0.0,69037.79117966486,21088.938687904152,1537.3608088126734,0.0,0.886648821547415,2.8071655199577252,0.0014959080323721466,353911.39206585026,1554479.0625734634,4.392283202582613,1554479.0625734634,4.392283202582613,0.8500000000000001,0.09540025473493824,4.564652377983593,1.2686205166811124,1.0,0.0,4.564652377983924,1.2842599682323672,1.2845754446783124,3.5543055852362193,19424.83867845294,1980.7822934899216,2034.6934298245008,2034.6934298245008,7.137674965115571,4.598434344007785,0.049120393926635586,4.5493139500811495,3.1764628426831347,3.1764628426831347,0.9075608121951814,0.0,0.0,0.00024563564276373873,1.0003672892274342,0.0002455454565626978,198.52069907199026,0.0,1.8042378388625816e-05,51.132100353365566,0.02306303237343166,8.200077955020796e-05,0.00016363486321353078,0.0007469362674886632,0.09540025473478779,0.08162759547668363,0.01377265925810415,0.09540016183397874,0.08162759547681238,0.013772659258125867,0.4296561517804376,0.4296561517804376,0.07249396165676034,0.0,5.153863777169818,7.05915358745068,3.410605131648481e-13,5.306101378307176,6.9581882667872605,3.410605131648481e-13,24810.51610341665,21088.938687904152,0.85,0.9150700201629717,0.7047072593100255,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485619142826665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.96623125068,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.599563493299,1537.3608088126734,0.4296561517804376,0.07249396165676034,6.112851554438009,3.1764628426831347
998.0,-29.516483534199356,4.606072065521604,34.99553085518699,24.329166334960632,5.051202080350544,-26.059759074765193,-39.65636064587159,1.5942246504238193,0.2901431531233243,-5.0518171757213866,39.99930460831097,48645.7599880287,14533.473418341677,14533.473418341677,63179.233406370375,88450.32186988578,88450.32186988578,14533.473418341677,102983.79528822745,102983.79528822745,102983.79528822745,127796.3233370617,104311.47620796891,64506.91432612052,44227.290979831545,24812.528048834236,0.0,69039.81902866578,21090.6488415091,1537.427346854042,0.0,0.886657447577574,2.8069134319679687,0.0014959080323721466,353940.2605442634,1554503.244854507,4.391993277238667,1554503.244854507,4.391993277238667,0.85,0.09539664592728957,4.564652377983593,1.2686100150132553,1.0,0.0,4.564652377983392,1.2842556877089113,1.284571047275181,3.554317432011416,19424.20746088461,1980.7179272110873,2034.6934298245008,2034.6934298245008,7.14283203813915,4.606072065521604,0.055832299202974944,4.550239766318629,3.178111115700456,3.178111115700456,0.9080317473429874,0.0,0.0,0.0002455454565626978,1.0003645320618695,0.0002454559799882145,198.5235923266253,0.0,1.7903827677290824e-05,50.7394476374422,0.023080936201108952,8.19779346533232e-05,0.0001635675219093746,0.0007466288778445101,0.09539664592702922,0.0816271907020009,0.013769455225028317,0.09539665144599982,0.08162719070222367,0.013769455225065896,0.42965519571909316,0.42965519571909316,0.07247729498927631,0.0,5.190968858662586,7.033115738338438,3.410605131648481e-13,5.341960328844721,6.933088236946787,3.410605131648481e-13,24812.528048834236,21090.6488415091,0.85,0.9151129637251504,0.7046043960200804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485830551380838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.57357853475,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.544950231839,1537.427346854042,0.42965519571909316,0.07247729498927631,6.112851554438009,3.178111115700456
999.0,-29.519973384683883,4.6136228161246535,34.995833053736,24.329342983569973,5.052595252929594,-26.06276025304453,-39.65881975656373,1.595131094283964,0.32796410728417413,-5.049786066524306,39.99986429973388,48640.1658863932,14543.909927634124,14543.909927634124,63184.075814027325,88444.725538866,88444.725538866,14543.909927634124,102988.63546650013,102988.63546650013,102988.63546650013,127803.20067281486,104308.11043804542,64503.55078558301,44227.28850273601,24814.565206314728,0.0,69041.85370905075,21092.38042536752,1537.4967482642392,0.0,0.8866657683134576,2.8066561414011044,0.0014959080323721466,353968.294070079,1554527.3769194619,4.391713616620406,1554527.3769194619,4.391713616620406,0.85,0.09539306549667172,4.564652377983593,1.268599678738974,1.0,0.0,4.5646523779849435,1.2842516353573572,1.2845668790121192,3.5543286473709084,19423.58070900997,1980.654016306279,2034.6934298245008,2034.6934298245008,7.147961316653282,4.6136228161246535,0.0624565633904508,4.551166252734203,3.1797458855971374,3.1797458855971374,0.908498824456325,0.0,0.0,0.0002454559799882145,1.0003618622169954,0.0002453671908725474,198.52646438568087,0.0,1.7763210995509387e-05,50.340939961273605,0.023098699412104462,8.195519123680906e-05,0.00016350078875140543,0.0007463242641762959,0.09539306549663405,0.08162680976580415,0.013766255730829898,0.09539310821491244,0.08162680976583639,0.013766255730835333,0.4296542240095631,0.4296542240095631,0.07246062832195575,0.0,5.22782407075772,7.007330504418235,3.979039320256561e-13,5.377750173808465,6.9081926850053605,3.979039320256561e-13,24814.565206314728,21092.38042536752,0.85,0.915156132398926,0.7045026063663892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486040372983788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.17507085858,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.490753551032,1537.4967482642392,0.4296542240095631,0.07246062832195575,6.112851554438009,3.1797458855971374
1000.0,-29.523437321794187,4.621087756548848,34.99613346410728,24.329524032678478,5.053990780893034,-26.06573786949507,-39.66125997304914,1.5960422481558498,0.36529745056839147,-5.047759466386817,40.00041660760552,48634.61092748558,14554.207149096681,14554.207149096681,63188.81807658226,88439.13883193377,88439.13883193377,14554.207149096681,102993.34598103045,102993.34598103045,102993.34598103045,127809.91168216054,104304.74350825674,64500.21560381889,44227.25322715316,24816.565701130097,0.0,69043.81892828326,21094.080845960583,1537.5641630013856,0.0,0.8866740922421306,2.806404843361284,0.0014959080323721466,353996.2670982235,1554551.1909073743,4.39143385225594,1554551.1909073743,4.39143385225594,0.85,0.09538947306666187,4.564652377983593,1.2685894012590868,1.0,0.0,4.564652377985053,1.2842475595975833,1.2845626882187322,3.554339927586795,19422.953741152753,1980.590083377377,2034.6934298245008,2034.6934298245008,7.15302213874649,4.621087756548848,0.06902020793371477,4.552067548615133,3.1813671488049264,3.1813671488049264,0.9089620425156932,0.0,0.0,0.0002453671908725474,1.000359184989774,0.0002452790903050044,198.52931519072246,0.0,1.7626989209320746e-05,49.95488741921499,0.023116326401313784,8.193262833159205e-05,0.00016343456254095534,0.00074602196454728,0.09538947306657403,0.08162641814947894,0.013763054917095096,0.09538964488855034,0.0816264181495541,0.01376305491710777,0.4296532377482401,0.4296532377482401,0.07244396165476598,0.0,5.264361470244637,6.981743921227292,3.979039320256561e-13,5.413056916955213,6.883389957396446,3.979039320256561e-13,24816.565701130097,21094.080845960583,0.85,0.9151987688024229,0.704402098296489,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448624865788859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.78901831652,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.436957428517,1537.5641630013856,0.4296532377482401,0.07244396165476598,6.112851554438009,3.1813671488049264
1001.0,-29.52687563691635,4.628467645578324,34.996432041935606,24.329699214454763,5.055354119725141,-26.068695651757842,-39.663685695826985,1.5969269778837112,0.4026944647313826,-5.045768504831233,40.00096404679513,48629.11402215824,14564.413316462897,14564.413316462897,63193.527338621134,88433.67306281737,88433.67306281737,14564.413316462897,102998.08637928027,102998.08637928027,102998.08637928027,127816.64482916397,104301.47108511932,64496.91204447329,44227.28782294004,24818.558449883705,0.0,69045.84627282375,21095.77468240115,1537.6319820712329,0.0,0.8866822516609133,2.80614872340779,0.0014959080323721466,354023.7498987386,1554574.795243263,4.391159620471559,1554574.795243263,4.391159620471559,0.85,0.0953858892589167,4.564652377983593,1.2685792814800512,1.0,0.0,4.564652377982508,1.2842436059574767,1.2845586204600006,3.5543508698884154,19422.344371712,1980.527944987534,2034.6934298245008,2034.6934298245008,7.158038210070361,4.628467645578324,0.07550915690120963,4.552958488677114,3.1829751105264332,3.1829751105264332,0.9094214601504095,0.0,0.0,0.0002452790903050044,1.000356537763096,0.00024519167021537605,198.53214497996368,0.0,1.749054534222273e-05,49.56820549985922,0.023133816946656005,8.191020513018873e-05,0.00016336888517481566,0.0007457221702017508,0.09538588925870638,0.0816260334382422,0.01375985582046418,0.0953860242110057,0.08162603343842217,0.013759855820494523,0.4296522347068044,0.4296522347068044,0.07242729498768083,0.0,5.300676393069125,6.956439980600749,3.410605131648481e-13,5.448462969562627,6.85914480157993,3.410605131648481e-13,24818.558449883705,21095.77468240115,0.85,0.9152401013222706,0.7043018030368978,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486455401847969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.40233639717,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.383564108919,1537.6319820712329,0.4296522347068044,0.07242729498768083,6.112851554438009,3.1829751105264332
1002.0,-29.530289044177763,4.6357631782547815,34.99672858805527,24.329838912840955,5.056673475102643,-26.07163543500414,-39.66610097615046,1.5977745798547123,0.4398578997452205,-5.043817505856031,40.001502019317854,48623.690716615034,14574.536078825024,14574.536078825024,63198.22679544006,88428.24622969633,88428.24622969633,14574.536078825024,103002.78230852136,103002.78230852136,103002.78230852136,127823.29998483922,104298.20616224912,64493.65064917536,44227.283903415286,24820.517676317868,0.0,69047.80157973315,21097.440024870186,1537.6988165400116,0.0,0.8866902412376465,2.805891155295382,0.0014959080323721466,354050.68268885644,1554597.9916618422,4.39089110026668,1554597.9916618422,4.39089110026668,0.85,0.09538230983681673,4.564652377983593,1.268569268300198,1.0,0.0,4.564652377984354,1.2842398244827338,1.2845547257834873,3.5543613357591863,19421.736398922425,1980.465949016476,2034.6934298245008,2034.6934298245008,7.163013289958933,4.6357631782547815,0.08192181132062704,4.553841366934154,3.184569856644573,3.184569856644573,0.9098771018984494,0.0,0.0,0.00024519167021537605,1.000353964387693,0.0002451049118053483,198.5349543395895,0.0,1.7355697908257826e-05,49.18604787200268,0.023151172644564264,8.188788409426695e-05,0.0001633037861211091,0.0007454250156514446,0.09538230983668748,0.0816256521021468,0.01375665773454068,0.09538227411038665,0.0816256521022574,0.013756657734559322,0.4296512183305387,0.4296512183305387,0.07241062832067938,0.0,5.336776357823055,6.931398581880728,3.979039320256561e-13,5.483675405601275,6.835073444741624,3.979039320256561e-13,24820.517676317868,21097.440024870186,0.85,0.915282244322605,0.7042033142860702,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486660622128043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.020178769315,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.33056861858,1537.6988165400116,0.4296512183305387,0.07241062832067938,6.112851554438009,3.184569856644573
1003.0,-29.53367701198515,4.6429755960755354,34.997023076603526,24.329996422771387,5.058010028544759,-26.07455058307189,-39.668493485636986,1.598640220578096,0.4764790164263104,-5.0418616354059935,40.00203517507274,48618.285721561064,14584.509861509496,14584.509861509496,63202.79558307056,88422.82251440074,88422.82251440074,14584.509861509496,103007.33237591023,103007.33237591023,103007.33237591023,127829.78535098842,104294.9405187345,64490.40372590762,44227.26310314097,24822.452975078177,0.0,69049.71607821915,21099.08502881645,1537.76418486069,0.0,0.8866982725358593,2.805641371482533,0.0014959080323721466,354077.6843418125,1554620.9806480482,4.390621181162264,1554620.9806480482,4.390621181162264,0.8500000000000001,0.09537871788966537,4.564652377983593,1.2685592754511164,1.0,0.0,4.564652377984069,1.2842359573485023,1.284550746276947,3.5543720387708206,19421.128291939116,1980.4039393614657,2034.6934298245008,2034.6934298245008,7.167915150130239,4.6429755960755354,0.08827996544998129,4.554695630625554,3.186151455077935,3.186151455077935,0.9103289871651243,0.0,0.0,0.0002451049118053483,1.0003513356658458,0.0002450188279522849,198.53774283054253,0.0,1.722457697343623e-05,48.81445114271827,0.0231683972215377,8.186577904062531e-05,0.000163239132764723,0.0007451298955544721,0.09537871788953814,0.0816252597165993,0.013753458172938835,0.09537870134669992,0.08162525971670818,0.01375345817295718,0.4296501903446575,0.4296501903446575,0.07239396165374488,0.0,5.372577904847674,6.906562368880884,3.979039320256561e-13,5.518340651832318,6.811065671492031,3.979039320256561e-13,24822.452975078177,21099.08502881645,0.85,0.915323033500598,0.7041055124178429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486864361230598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.64858204003,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.27795750521,1537.76418486069,0.4296501903446575,0.07239396165374488,6.112851554438009,3.186151455077935
1004.0,-29.537040382361845,4.6501056948801684,34.99731556215535,24.33014652868735,5.0593245483913725,-26.077445821482435,-39.67086769463492,1.5994884532246008,0.5129272693501434,-5.039935432452511,40.00256580545609,48612.91590544829,14594.388143444035,14594.388143444035,63207.30404889232,88417.46583923938,88417.46583923938,14594.388143444035,103011.85398268342,103011.85398268342,103011.85398268342,127836.24705305533,104291.72071189166,64487.170778111875,44227.277704199754,24824.393070371905,0.0,69051.67077457166,21100.73410981612,1537.830538115829,0.0,0.88670616132099,2.8053905376929626,0.0014959080323721466,354104.2780014096,1554643.860998607,4.39035605492577,1554643.860998607,4.39035605492577,0.85,0.09537513561423049,4.564652377983593,1.2685493875527758,1.0,0.0,4.56465237798476,1.2842321702150765,1.284546847657819,3.554382520427851,19420.52872036394,1980.3428000758606,2034.6934298245008,2034.6934298245008,7.17277007411522,4.6501056948801684,0.09456800318602365,4.555537691694145,3.1877201397509536,3.1877201397509536,0.9107771827859867,0.0,0.0,0.0002450188279522849,1.0003487940695024,0.00024493339663611514,198.54051114433997,0.0,1.709089388135967e-05,48.4355932597733,0.02318548811541906,8.184384852308332e-05,0.0001631749794292016,0.0007448370578789289,0.09537513561398966,0.08162487522464608,0.013750260389343587,0.09537513784062873,0.08162487522485218,0.013750260389378311,0.4296491488247518,0.4296491488247518,0.07237729498686396,0.0,5.408125341080847,6.881962611300935,3.979039320256561e-13,5.552862701802667,6.787351893320704,3.979039320256561e-13,24824.393070371905,21100.73410981612,0.85,0.915362413970271,0.7040078155987218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487066587305442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.269724157086,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.225742248664,1537.830538115829,0.4296491488247518,0.07237729498686396,6.112851554438009,3.1877201397509536
