time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1005.0,-29.540379019209876,4.657154280676107,34.99760594916002,24.33027927707883,5.060613063686059,-26.080321392434413,-39.67323121670631,1.6003157554352452,0.5491121708110995,-5.038037207486469,40.00308964655421,48607.61771327673,14604.16970448746,14604.16970448746,63211.78741776419,88412.14901155012,88412.14901155012,14604.16970448746,103016.31871603758,103016.31871603758,103016.31871603758,127842.62999606488,104288.51749019627,64483.986191930984,44227.256998072546,24826.31128002729,0.0,69053.56827809983,21102.364588023196,1537.8963021426694,0.0,0.8867139316744406,2.805140027016567,0.0014959080323721466,354130.4869231303,1554666.4488503512,4.390094912070692,1554666.4488503512,4.390094912070692,0.85,0.0953715554429747,4.564652377983593,1.2685396095504986,1.0,0.0,4.564652377983585,1.2842284795905343,1.2845430464099163,3.5543927350365214,19419.932237167493,1980.2819757172424,2034.6934298245008,2034.6934298245008,7.177577462245562,4.657154280676107,0.1007872280588904,4.556367052617216,3.1892760122171437,3.1892760122171437,0.9112217177763268,0.0,0.0,0.00024493339663611514,1.0003462381526869,0.0002448486207019954,198.54325916747885,0.0,1.69615771800808e-05,48.06910972834899,0.02320244969259914,8.182202211452223e-05,0.0001631113745215929,0.0007445467235861614,0.09537155544285346,0.08162449216442079,0.013747063278432666,0.0953715352270089,0.08162449216452455,0.013747063278450142,0.4296480942651133,0.4296480942651133,0.07236062832002588,0.0,5.443421849564572,6.857588843178405,3.979039320256561e-13,5.587149378297568,6.763825620702676,3.979039320256561e-13,24826.31128002729,21102.364588023196,0.85,0.9154021869397249,0.7039117445389498,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487267350493627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.90324062566,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.173906828384,1537.8963021426694,0.4296480942651133,0.07236062832002588,6.112851554438009,3.1892760122171437
1006.0,-29.543692888500416,4.66412233701583,34.99789420188815,24.33041768325495,5.061896156319231,-26.0831752111627,-39.67557615889234,1.6011406510423396,0.5850292791698166,-5.036151757991188,40.00360824979677,48602.35428982513,14613.833239233134,14613.833239233134,63216.18752905827,88406.88325146289,88406.88325146289,14613.833239233134,103020.71649069602,103020.71649069602,103020.71649069602,127848.92726800677,104285.35151656208,64480.822554933126,44227.25440180994,24828.21077731074,0.0,69055.46517912069,21103.979160714127,1537.961312324165,0.0,0.8867216554233828,2.8048916612127806,0.0014959080323721466,354156.5209600661,1554688.8110918556,4.3898353385596955,1554688.8110918556,4.3898353385596955,0.85,0.09536797147551895,4.564652377983593,1.2685299172671516,1.0,0.0,4.564652377983596,1.2842247988843287,1.284539255925111,3.554402922252504,19419.342690063742,1980.2218586432414,2034.6934298245008,2034.6934298245008,7.182326843456521,4.66412233701583,0.10694539024494176,4.5571769467708885,3.190819178423719,3.190819178423719,0.9116626224067769,0.0,0.0,0.0002448486207019954,1.0003436785029927,0.00024476450040491045,198.5459868704719,0.0,1.683169025910598e-05,47.70101019430634,0.023219281382858246,8.180037260296832e-05,0.00016304824809902706,0.0007442585734112827,0.09536797147541547,0.08162410548373282,0.013743865991682645,0.0953679529763164,0.08162410548382139,0.013743865991697562,0.42964702658387727,0.42964702658387727,0.07234396165322209,0.0,5.4784608714102205,6.833442610814018,3.979039320256561e-13,5.621181037161023,6.740562803979628,3.979039320256561e-13,24828.21077731074,21103.979160714127,0.85,0.9154407600482293,0.7038161883893924,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487466642554963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.53514109162,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.122454790784,1537.961312324165,0.42964702658387727,0.07234396165322209,6.112851554438009,3.190819178423719
1007.0,-29.54698253239642,4.671010639343696,34.998180293747986,24.330538557283603,5.063154829106428,-26.086009683835535,-39.67790294028816,1.6019459655447175,0.6206531600213339,-5.034294764014775,40.00412180991271,48597.1246177901,14623.403720656152,14623.403720656152,63220.52833844625,88401.64897588865,88401.64897588865,14623.403720656152,103025.0526965448,103025.0526965448,103025.0526965448,127855.15232644905,104282.19484517707,64477.67048709104,44227.24928676226,24830.09962990426,0.0,69057.34891666652,21105.58468541862,1538.026390730896,0.0,0.8867292520203972,2.8046439459575394,0.0014959080323721466,354182.16355511954,1554710.9561126262,4.389580041262226,1554710.9561126262,4.389580041262226,0.85,0.09536439265440495,4.564652377983593,1.2685202716896309,1.0,0.0,4.564652377984343,1.2842212083712734,1.284535556498184,3.5544128598940983,19418.754875164585,1980.1619182049512,2034.6934298245008,2034.6934298245008,7.187030491329336,4.671010639343696,0.11303567310823492,4.557974966235461,3.192349799220662,3.192349799220662,0.9120999426344749,0.0,0.0,0.00024476450040491045,1.00034117489047,0.0002446810213842396,198.54869469813036,0.0,1.670174740056342e-05,47.332752133196735,0.02323598313025881,8.177889599349983e-05,0.0001629856044114106,0.0007439726267536385,0.09536439265429138,0.08162372284148404,0.013740669812807332,0.09536438261054087,0.08162372284158126,0.013740669812823698,0.4296459459600205,0.4296459459600205,0.07232729498644572,0.0,5.513247034793267,6.809511937441528,3.979039320256561e-13,5.654947924036094,6.717437092052592,3.979039320256561e-13,24830.09962990426,21105.58468541862,0.85,0.9154786468089916,0.7037212603749622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487664461342253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.166883030506,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.071387642023,1538.026390730896,0.4296459459600205,0.07232729498644572,6.112851554438009,3.192349799220662
1008.0,-29.55024833682891,4.6778201436140385,34.99846419620702,24.33066515894609,5.064407571329724,-26.088823303664714,-39.680215053353436,1.6027483067683872,0.6560329779677545,-5.032450822663372,40.00463021719501,48591.9435697635,14632.859487558862,14632.859487558862,63224.80305732236,88396.46855468334,88396.46855468334,14632.859487558862,103029.3280422422,103029.3280422422,103029.3280422422,127861.29866234139,104279.07847789425,64474.55349298257,44227.24998323519,24831.97062009919,0.0,69059.22060333438,21107.17502708431,1538.0907720488522,0.0,0.8867368003224294,2.804398028332842,0.0014959080323721466,354207.6273526567,1554732.8791749384,4.389326369945764,1554732.8791749384,4.389326369945764,0.85,0.09536081027777582,4.564652377983593,1.268510721172206,1.0,0.0,4.564652377983844,1.2842176304530566,1.2845318704933628,3.554422762731608,19418.17456543428,1980.1027430808974,2034.6934298245008,2034.6934298245008,7.19167775993703,4.6778201436140385,0.11906589682640956,4.558754246787629,3.1938679743179286,3.1938679743179286,0.9125337069479796,0.0,0.0,0.0002446810213842396,1.0003387111157924,0.0002445981732640525,198.5513829667138,0.0,1.6574650588874654e-05,46.972559768870774,0.023252557780847685,8.175755993854758e-05,0.00016292346144569203,0.0007436889657173963,0.09536081027767189,0.08162333677825713,0.013737473499414761,0.09536082417065145,0.08162333677834609,0.013737473499429734,0.42964485196182434,0.42964485196182434,0.07231062831969129,0.0,5.547778881060367,6.785802891360561,3.410605131648481e-13,5.688483800631104,6.694587375648609,3.410605131648481e-13,24831.97062009919,21107.17502708431,0.85,0.9155157342489567,0.7036271644139774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487860839105606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.806690666184,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.020695346357,1538.0907720488522,0.42964485196182434,0.07231062831969129,6.112851554438009,3.1938679743179286
1009.0,-29.55349000001109,4.684551614040881,34.99874588731905,24.330779327452206,5.065636855235835,-26.09161752975961,-39.682512742560334,1.6035319572088838,0.691205918566709,-5.030634321149247,40.00513360643185,48586.813646305876,14642.223548778904,14642.223548778904,63229.03719508478,88391.33861150984,88391.33861150984,14642.223548778904,103033.56216028874,103033.56216028874,103033.56216028874,127867.39300376558,104275.99073239442,64471.46576720298,44227.249961323825,24833.830843476848,0.0,69061.08080480067,21108.75621695532,1538.1551945314127,0.0,0.8867442265921478,2.804151750873787,0.0014959080323721466,354232.7136261879,1554754.586083988,4.389076802558327,1554754.586083988,4.389076802558327,0.85,0.09535723248244718,4.564652377983593,1.268501290990971,1.0,0.0,4.564652377982911,1.2842141386154007,1.2845282714010098,3.554432427371542,19417.59958546702,1980.0441114414218,2034.6934298245008,2034.6934298245008,7.1962799575373095,4.684551614040881,0.12502984677318452,4.559521767267697,3.1953738591717213,3.1953738591717213,0.912963959763349,0.0,0.0,0.0002445981732640525,1.0003362158433557,0.0002445159631232971,198.55405142640245,0.0,1.6449608839337312e-05,46.61819145068194,0.023269007389687024,8.17363620838652e-05,0.00016286181118018732,0.0007434075536863569,0.09535723248234866,0.08162295426337515,0.013734278218973503,0.09535724214894327,0.08162295426345949,0.01373427821898769,0.42964374475576345,0.42964374475576345,0.0722939616529544,0.0,5.582076970224023,6.762322869145919,3.410605131648481e-13,5.721840239715959,6.671968228612286,0.15644509584143407,24833.830843476848,21108.75621695532,0.85,0.9155523843277227,0.7035339308348681,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448805579877254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.45232234799,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.970370979812,1538.1551945314127,0.42964374475576345,0.0722939616529544,6.112851554438009,3.1953738591717213
1010.0,-29.556708049217956,4.6912057272972305,34.999025247184385,24.330872331652813,5.066831047943982,-26.094394026842334,-39.68480379609389,1.6042863619993173,0.7262668449442913,-5.028851479226304,40.005629080381645,48581.768955101,14651.506409238093,14651.506409238093,63233.27536433909,88386.27280657362,88386.27280657362,14651.506409238093,103037.77921581171,103037.77921581171,103037.77921581171,127873.44467917358,104272.94032302152,64468.43647156082,44227.22650162301,24835.66546336188,0.0,69062.89196498488,21110.315643857597,1538.2189518554874,0.0,0.8867515096781069,2.8039031568457013,0.0014959080323721466,354257.33640937234,1554775.9518975068,4.3888320497640745,1554775.9518975068,4.3888320497640745,0.85,0.09535365824367072,4.564652377983593,1.2684920168621465,1.0,0.0,4.564652377983651,1.2842107821760458,1.2845248085599876,3.554441717308248,19417.031557991486,1979.9861887588002,2034.6934298245008,2034.6934298245008,7.200842247031698,4.6912057272972305,0.13092504601253196,4.5602806812846985,3.196867552989842,3.196867552989842,0.9133907294256691,0.0,0.0,0.0002445159631232971,1.0003337750770223,0.00024443437702028025,198.55670050985123,0.0,1.6323156515324826e-05,46.25982556443056,0.023285330546202347,8.171523050672548e-05,0.00016280073261657163,0.0007431287512757048,0.09535365824354132,0.08162257444018858,0.013731083803352742,0.09535352394211169,0.08162257444029934,0.01373108380337137,0.4296426250714946,0.4296426250714946,0.07227729498623156,0.0,5.616174830333705,6.739088116035191,3.410605131648481e-13,5.75511832417061,6.649647229101049,0.5095495191637269,24835.66546336188,21110.315643857597,0.85,0.9155897409624631,0.7034424359138062,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488249322217273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.093956461744,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.920421382836,1538.2189518554874,0.4296426250714946,0.07227729498623156,6.112851554438009,3.196867552989842
1011.0,-29.559902777986473,4.69778384256882,34.99930237776544,24.33100043507295,5.068066653703029,-26.09714540064236,-39.68706069337202,1.605080354386318,0.7606286921754872,-5.027046556137664,40.00612286201867,48576.67847284213,14660.62616740923,14660.62616740923,63237.304640251365,88381.17808414513,88381.17808414513,14660.62616740923,103041.80425155435,103041.80425155435,103041.80425155435,127879.29298786333,104269.86938934351,64465.36977804815,44227.22179032818,24837.488736308977,0.0,69064.71052663715,21111.86542586263,1538.2815709078006,0.0,0.8867589108612672,2.80366634442588,0.0014959080323721466,354282.2655231775,1554797.2449559341,4.388583331033875,1554797.2449559341,4.388583331033875,0.85,0.0953500671456732,4.564652377983593,1.2684826015168804,1.0,0.0,4.564652377984527,1.2842072394344053,1.2845211601731266,3.554451522944203,19416.45970861279,1979.9278763505165,2034.6934298245008,2034.6934298245008,7.2053243759054935,4.69778384256882,0.1367784186644787,4.561005423904342,3.198349129845576,3.198349129845576,0.913814037098736,0.0,0.0,0.00024443437702028025,1.0003313645754441,0.00024435340695732553,198.55933045734676,0.0,1.6199467422481104e-05,45.909290675311446,0.023301530013624828,8.169441890831393e-05,0.00016273995811196633,0.0007428513367887373,0.09535006714558308,0.08162217987994601,0.013727887265637081,0.09535014778555574,0.08162217988002315,0.013727887265650057,0.42964149463097023,0.42964149463097023,0.07226062831951996,0.0,5.6499470202682005,6.716012968232178,3.410605131648481e-13,5.787675248313178,6.627252036100799,0.85893079737383,24837.488736308977,21111.86542586263,0.85,0.9156239729096055,0.7033502073987103,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448844144080889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.743421572624,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.870836797058,1538.2815709078006,0.42964149463097023,0.07226062831951996,6.112851554438009,3.198349129845576
1012.0,-29.563074346580976,4.704286127224521,34.99957723376362,24.331072449591034,5.0692223830326775,-26.099883920777692,-39.689315495174355,1.6058047638279453,0.7951909102949344,-5.025314029348681,40.006610865589735,48571.692161708736,14669.7258413159,14669.7258413159,63241.418003024635,88376.19259645509,88376.19259645509,14669.7258413159,103045.91843777099,103045.91843777099,103045.91843777099,127885.23445887705,104266.86047989273,64462.36004515283,44227.22270526655,24839.31602110606,0.0,69066.53872637262,21113.41861794015,1538.3461210612077,0.0,0.8867659639322201,2.8034186542164385,0.0014959080323721466,354306.1960136706,1554818.2890667224,4.388346313330437,1554818.2890667224,4.388346313330437,0.85,0.09534650386278072,4.564652377983593,1.2684734543180096,1.0,0.0,4.564652377981825,1.2842040206712093,1.2845178366356194,3.5544604319162665,19415.89940898395,1979.870741688951,2034.6934298245008,2034.6934298245008,7.209796633874819,4.704286127224521,0.14254600383114369,4.561740123393378,3.1998188708313338,3.1998188708313338,0.9142339630946668,0.0,0.0,0.00024435340695732553,1.0003289705167846,0.0002442730483263811,198.56194139949204,0.0,1.6077361487379813e-05,45.56324245523439,0.02331760737511221,8.167363152584978e-05,0.00016267977543147575,0.0007425766237731226,0.09534650386266492,0.08162180872496969,0.013724695137695237,0.09534648320161349,0.08162180872506881,0.013724695137711906,0.42964034977832805,0.42964034977832805,0.07224396165281734,0.0,5.683549498339119,6.693188390879243,3.410605131648481e-13,5.820504939643627,6.605287017516048,1.208396200746563,24839.31602110606,21113.41861794015,0.85,0.915659292752082,0.7032593938743588,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488632171965665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.39737335254,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.821612129088,1538.3461210612077,0.42964034977832805,0.07224396165281734,6.112851554438009,3.1998188708313338
1013.0,-29.56622278401713,4.710713774353753,34.999849681041695,24.33116758419203,5.070395600662297,-26.10259987216212,-39.691551647242136,1.6065472203749895,0.829361325326829,-5.023571139772797,40.00709041269313,48566.73204655264,14678.682344492188,14678.682344492188,63245.41439104483,88371.23300976973,88371.23300976973,14678.682344492188,103049.91535426192,103049.91535426192,103049.91535426192,127891.01113910468,104263.87492495457,64459.37396174449,44227.22329245564,24841.095784842768,0.0,69068.31907729841,21114.931417116353,1538.4077329861786,0.0,0.8867730999568484,2.803177386299273,0.0014959080323721466,354330.2709198612,1554838.9687201262,4.3881065105831265,1554838.9687201262,4.3881065105831265,0.85,0.0953429192845686,4.564652377983593,1.2684643736062577,1.0,0.0,4.564652377983359,1.284200716311604,1.2845144282665566,3.5544695778506368,19415.34345828118,1979.8140504944276,2034.6934298245008,2034.6934298245008,7.214198527076521,4.710713774353753,0.14826714949456843,4.562446624859184,3.2012766997734183,3.2012766997734183,0.9146504856495481,0.0,0.0,0.0002442730483263811,1.000326579287538,0.0002441932998524937,198.56453335885973,0.0,1.595616576853587e-05,45.21977378803065,0.023333563540880745,8.165302090735736e-05,0.00016262002741902371,0.0007423038948660036,0.09534291928446131,0.08162141900916677,0.013721500275294547,0.09534286310060427,0.08162141900925861,0.01372150027530999,0.4296391932138337,0.4296391932138337,0.07222729498612192,0.0,5.716904095312088,6.670572425046714,0.12607733725150183,5.852932465099627,6.583524150287815,1.5546635570751164,24841.095784842768,21114.931417116353,0.85,0.9156935514857858,0.7031694515715485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448882152515148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.053904685345,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.772744945643,1538.4077329861786,0.4296391932138337,0.07222729498612192,6.112851554438009,3.2012766997734183
1014.0,-29.569349225365002,4.717065410016013,35.00012052669466,24.33113126261162,5.0714008316074715,-26.10531286013301,-39.69380596010012,1.6071406401512378,0.8577887463429192,-5.02202334142389,40.00758865266366,48561.96611775087,14687.803720528796,14687.803720528796,63249.769838279666,88366.44103884343,88366.44103884343,14687.803720528796,103054.24475937223,103054.24475937223,103054.24475937223,127897.08097905599,104260.97005817715,64456.495137088765,44227.19435676487,24842.836219683755,0.0,69070.03057644863,21116.41078673119,1538.4703051581773,0.0,0.8867791747465326,2.802988123247344,0.0014959080323721466,354351.6520655112,1554860.4546918278,4.387902372201642,1554860.4546918278,4.387902372201642,0.85,0.09534092202200746,4.564652377983593,1.2684557231375946,1.0,0.0,4.564652377984928,1.28419810729893,1.2845117161983668,3.5544767992101183,19414.80253280508,1979.7588914466285,2034.6934298245008,2034.6934298245008,7.2186814510899895,4.717065410016013,0.1538450647861449,4.563220345229868,3.2027228502027776,3.2027228502027776,0.9150636714865079,0.0,0.0,0.0002441932998524937,1.0003243056403959,0.00024411413226250065,198.5671072686272,0.0,1.583521850352443e-05,44.87700923898824,0.023349398759384268,8.163224776751849e-05,0.00016256105208497523,0.0007420346929671968,0.09534092202181296,0.0816211438834587,0.013719778138354259,0.0953409565788278,0.08162114388362521,0.013719778138382249,0.42963802471923834,0.42963802471923834,0.07221827701122549,0.0,5.748961397582718,6.6482719772593555,0.47157152096798427,5.8798120877668225,6.562104222720336,1.8621831210884352,24842.836219683755,21116.41078673119,0.85,0.9157339197681846,0.7030830262048477,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489009501995649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.7111401363,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.724235437454,1538.4703051581773,0.42963802471923834,0.07221827701122549,6.112851554438009,3.2027228502027776
1015.0,-29.572455072427406,4.723337093980091,35.000391174652485,24.330850853025936,5.0720528985193924,-26.108042672374427,-39.69612299753351,1.6074182127125611,0.8723726839075425,-5.020879156635829,40.00812458520643,48557.59680256225,14697.39792431063,14697.39792431063,63254.99472687288,88362.14984776925,88362.14984776925,14697.39792431063,103059.54777207988,103059.54777207988,103059.54777207988,127903.90670519084,104258.39477282281,64453.84172762594,44227.28116132985,24844.358933110947,0.0,69071.6400944408,21117.705093144305,1538.5263812474527,0.0,0.8867830582162661,2.802931700664158,0.0014959080323721466,354367.4583810154,1554883.5663587714,4.387771872345464,1554883.5663587714,4.387771872345464,0.85,0.09534291189227999,4.564652377983593,1.2684481743769722,1.0,0.0,4.564652377984168,1.2841969733447407,1.284510480295187,3.5544799378359992,19414.322979846842,1979.709990653979,2034.6934298245008,2034.6934298245008,7.223396757897985,4.723337093980091,0.15917949156641065,4.5641576024136805,3.204156783251482,3.204156783251482,0.9154733666432806,0.0,0.0,0.00024411413226250065,1.0003221772614868,0.00024403550957032176,198.56966428166686,0.0,1.5720079334352288e-05,44.550704833554384,0.02336511883871862,8.161090172165074e-05,0.0001625032305408499,0.0007417707577183065,0.09534291189217162,0.08162110820342552,0.013721803688746096,0.09534292998835464,0.0816211082035183,0.013721803688761693,0.42963685074467967,0.42963685074467967,0.07222877333001197,0.0,5.77728142107884,6.626591991898408,0.7900622598936025,5.893251840543371,6.542118427141929,2.0710244226629015,24844.358933110947,21117.705093144305,0.85,0.9157882256796728,0.7030033851255023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489196170167584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.38483573087,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.676061636317,1538.5263812474527,0.42963685074467967,0.07222877333001197,6.112851554438009,3.204156783251482
1016.0,-29.575542111366534,4.72952698828211,35.00066194680828,24.330409161653392,5.072493254030006,-26.11077678421857,-39.69847062891347,1.6075070524892017,0.8760597056718211,-5.019974193378857,40.00866949892852,48553.46446243973,14707.212683757652,14707.212683757652,63260.677146197384,88358.09010673418,88358.09010673418,14707.212683757652,103065.30279049183,103065.30279049183,103065.30279049183,127910.8872448309,104255.94552383387,64451.319879546136,44227.36182698637,24845.58445433907,0.0,69072.94628132545,21118.74678618821,1538.568475679156,0.0,0.8867856913458949,2.8029889049226875,0.0014959080323721466,354379.96036783437,1554907.0655981677,4.3876833892758125,1554907.0655981677,4.3876833892758125,0.85,0.09534774903202371,4.564652377983593,1.268441333347,1.0,0.0,4.56465237798331,1.284196720391,1.2845101263074337,3.554480637977171,19413.866896564214,1979.6634831022025,2034.6934298245008,2034.6934298245008,7.228220462198181,4.72952698828211,0.1643452337195379,4.565181754562572,3.205577183597339,3.205577183597339,0.9158791953135255,0.0,0.0,0.00024403550957032176,1.0003202340442237,0.00024395738610994956,198.5722058674128,0.0,1.5612081590882707e-05,44.24463922856159,0.0233807309203095,8.158927908705285e-05,0.00016244623048326893,0.0007415105722699243,0.09534774903190954,0.08162120049489836,0.01372654853701117,0.09534776758914344,0.0816212004949961,0.013726548537027611,0.4296356951605723,0.4296356951605723,0.07225347320421663,0.0,5.800478898161202,6.605460814390824,1.0718534624255085,5.896033899050678,6.522715367102137,2.204490608946003,24845.58445433907,21118.74678618821,0.85,0.9158531748239691,0.7029302654137202,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489381613270276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.078770125874,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.628196192654,1538.568475679156,0.4296356951605723,0.07225347320421663,6.112851554438009,3.205577183597339
1017.0,-29.578610699632222,4.735634215476297,35.00093309740242,24.3298789364286,5.072793974279079,-26.11350826338895,-39.70083656078202,1.60747204823456,0.8727007231361767,-5.019233457302903,40.009222066947764,48549.50928600031,14717.13273669751,14717.13273669751,63266.64202269782,88354.26465573246,88354.26465573246,14717.13273669751,103071.39739242996,103071.39739242996,103071.39739242996,127918.0236180372,104253.65812667053,64448.90275694601,44227.50596636058,24846.62622560724,0.0,69074.13219196782,21119.632291766153,1538.6021995115873,0.0,0.8867874607579116,2.803118470502843,0.0014959080323721466,354390.19382838317,1554930.8952009082,4.387623930570433,1554930.8952009082,4.387623930570433,0.85,0.09535447082738384,4.564652377983593,1.2684349626721811,1.0,0.0,4.564652377985071,1.2841970452450568,1.2845103509096303,3.5544797388258615,19413.440952280216,1979.6200488729808,2034.6934298245008,2034.6934298245008,7.233095915568426,4.735634215476297,0.16937629928268194,4.566257916193615,3.2069833635350813,3.2069833635350813,0.9162809610100232,0.0,0.0,0.00024395738610994956,1.000318327770607,0.00024387975241206805,198.57473231912746,0.0,1.5513147856102482e-05,43.964261024194435,0.023396244068165605,8.156749325543952e-05,0.00016238989285451003,0.00074125341057884,0.09535447082728828,0.0816213866311306,0.01373308419615768,0.09535445523437719,0.08162138663121239,0.013733084196171445,0.42963457312984554,0.42963457312984554,0.07228752181137388,0.0,5.818221309680325,6.58488645607315,1.3140709992441657,5.89193418043908,6.504047361336177,2.287099645408375,24846.62622560724,21119.632291766153,0.85,0.9159238055553116,0.7028609371605804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489565937865536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.798391921504,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.58060401016,1538.6021995115873,0.42963457312984554,0.07228752181137388,6.112851554438009,3.2069833635350813
1018.0,-29.58166150260077,4.741658629556153,35.0012046148877,24.329273867793404,5.073000626530744,-26.116233162071627,-39.70320891877634,1.607354132043175,0.8649792464494226,-5.018599232983638,40.00977505547717,48545.6719363431,14727.070310417274,14727.070310417274,63272.74224676037,88350.52780286841,88350.52780286841,14727.070310417274,103077.59811328568,103077.59811328568,103077.59811328568,127925.14336740876,104251.4081560133,64446.55228949509,44227.61762946468,24847.545254123073,0.0,69075.16288358775,21120.41346600461,1538.630404760279,0.0,0.8867886864653292,2.8032922916295653,0.0014959080323721466,354398.9559857405,1554954.7432145532,4.3875827424195855,1554954.7432145532,4.3875827424195855,0.85,0.0953622610708854,4.564652377983593,1.2684288101410495,1.0,0.0,4.564652377981968,1.2841977566131764,1.2845109627490914,3.5544777698584227,19413.02197731777,1979.577325316777,2034.6934298245008,2034.6934298245008,7.23797997995577,4.741658629556153,0.1742992467183644,4.567359382837789,3.208374922052465,3.208374922052465,0.9166785491578472,0.0,0.0,0.00024387975241206805,1.00031649039478,0.00024380259123372007,198.5772441836381,0.0,1.541609077576591e-05,43.68920125852059,0.02341166015894137,8.154565365056689e-05,0.00016233409876150116,0.0007409987299395096,0.09536226107078694,0.0816216321949385,0.013740628875848445,0.09536224808512782,0.08162163219502276,0.013740628875862637,0.4296334976347358,0.4296334976347358,0.0723268364633083,0.0,5.830760820448859,6.564769230430727,1.518596308105316,5.883578479433083,6.4855503655612665,2.339845659228388,24847.545254123073,21120.41346600461,0.85,0.9159984516199232,0.702794896309648,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489749165215722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.52333215583,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15874.53327855486,1538.630404760279,0.4296334976347358,0.0723268364633083,6.112851554438009,3.208374922052465
1019.0,-29.584696331535508,4.74760191928205,35.00147673177717,24.3288287538104,5.073291227257338,-26.11883775137317,-39.70543878441674,1.6074326470951563,0.8561376919188888,-5.017924074625332,40.01033555426869,48541.24273948924,14736.805232892271,14736.805232892271,63278.04797238151,88347.13962994645,88347.13962994645,14736.805232892271,103083.94486283872,103083.94486283872,103083.94486283872,127932.36686944331,104248.99079186578,64444.08929287086,44227.66833221658,24848.422006604593,0.0,69076.09033882117,21121.158705613903,1538.6548932117967,0.0,0.8867900933100736,2.803485421064172,0.0014959080323721466,354408.2838561602,1554978.9153955441,4.387535467502352,1554978.9153955441,4.387535467502352,0.85,0.0953704471462645,4.564652377983593,1.2684220894472675,1.0,0.0,4.564652377983273,1.2841975488997401,1.2845106558896406,3.554478344779931,19412.571831423793,1979.5314232101475,2034.6934298245008,2034.6934298245008,7.242764446417546,4.74760191928205,0.17918377730912916,4.568418141972921,3.209751677325682,3.209751677325682,0.9170719078073377,0.0,0.0,0.00024380259123372007,1.0003148408214435,0.0002437258563848888,198.57974295131848,0.0,1.532245415430358e-05,43.423835073296345,0.023426982613095674,8.152513073918114e-05,0.00016227746049453894,0.0007407401959395357,0.09537044714604914,0.08162187842221634,0.0137485687238328,0.09537048711803943,0.08162187842240064,0.013748568723863867,0.4296324733845964,0.4296324733845964,0.07236823876759291,0.0,5.838872032836491,6.545294541725184,1.6893493030495392,5.87406176654423,6.468724017167176,2.374972724070062,24848.422006604593,21121.158705613903,0.85,0.9160629627704749,0.7027213396327494,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489931334972852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.25796597061,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.486207112068,1538.6548932117967,0.4296324733845964,0.07236823876759291,6.112851554438009,3.209751677325682
1020.0,-29.587713739412433,4.753463528960048,35.001749073415844,24.328168050292902,5.073415120360724,-26.121541467253376,-39.707803913019575,1.607242848202064,0.8464410171841905,-5.017386714519588,40.010886334846546,48537.5360313345,14746.606838640271,14746.606838640271,63284.14286997477,88343.52714681216,88343.52714681216,14746.606838640271,103090.13398545244,103090.13398545244,103090.13398545244,127939.43755011928,104246.81531393595,64441.81359013125,44227.77969311633,24849.30356466684,0.0,69077.08325778318,21121.908029966813,1538.682804180251,0.0,0.8867908339436374,2.803673675151592,0.0014959080323721466,354415.70806759293,1555002.6687435915,4.387510579658131,1555002.6687435915,4.387510579658131,0.85,0.09537866016912011,4.564652377983593,1.2684162418777123,1.0,0.0,4.564652377986584,1.2841985943883072,1.2845116030851984,3.5544754510168572,19412.16672801454,1979.490114158713,2034.6934298245008,2034.6934298245008,7.247581686009679,4.753463528960048,0.1839463358865867,4.5695171930734615,3.211114000775588,3.211114000775588,0.9174611430787394,0.0,0.0,0.0002437258563848888,1.0003130409808962,0.0002436495840800934,198.58222742983492,0.0,1.523798655631942e-05,43.18445390060924,0.023442220599651994,8.150336813216148e-05,0.00016222248825272732,0.0007404892667652272,0.09537866016963363,0.08162218886856519,0.013756471301068444,0.0953787010288969,0.08162218886812574,0.013756471300994378,0.42963151569952374,0.42963151569952374,0.07240939869025262,0.0,5.843380346239655,6.526130407075129,1.833706800211246,5.863827731703793,6.450533432080874,2.413100588601992,24849.30356466684,21121.908029966813,0.85,0.9161380284950625,0.7026575782043547,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490112555218948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.01858479792,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.439353988988,1538.682804180251,0.42963151569952374,0.07240939869025262,6.112851554438009,3.211114000775588
1021.0,-29.590713439312243,4.759245380351642,35.002020937317454,24.32755585704001,5.073595634648732,-26.124223580221535,-39.710139216016955,1.6071057755577847,0.8372969114697639,-5.0167885072848515,40.011417101808405,48533.776389272134,14756.177833008884,14756.177833008884,63289.95422228102,88339.87769451912,88339.87769451912,14756.177833008884,103096.055527528,103096.055527528,103096.055527528,127946.1448386847,104244.62075056539,64439.50274817021,44227.90889155019,24850.0893111567,0.0,69077.99820270689,21122.575914483194,1538.7040743755776,0.0,0.8867919567446406,2.8038618442193535,0.0014959080323721466,354423.9730915296,1555025.5592299188,4.387472849722654,1555025.5592299188,4.387472849722654,0.85,0.09538650005689264,4.564652377983593,1.268410264081322,1.0,0.0,4.564652377982798,1.284199392484071,1.2845123034215422,3.554473242004911,19411.758070638138,1979.4484427034859,2034.6934298245008,2034.6934298245008,7.252285585982187,4.759245380351642,0.18868053355061676,4.570564846801025,3.2124615895605872,3.2124615895605872,0.9178461684458821,0.0,0.0,0.0002436495840800934,1.0003112112379327,0.00024357378118212376,198.58469738199486,0.0,1.5146324177480895e-05,42.924682718980854,0.023457366923829475,8.148188523299264e-05,0.00016216769884710075,0.0007402391721745455,0.09538650005698236,0.0816224549035599,0.013764045153422456,0.0953865417294633,0.08162245490348315,0.013764045153409489,0.42963061712365797,0.42963061712365797,0.07244887721607689,0.0,5.845035574820599,6.507134773331188,1.9575112589163837,5.854085418754607,6.432329483623846,2.4545408916495717,24850.0893111567,21122.575914483194,0.85,0.916210021555039,0.7025938453927331,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490292739476054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.75881361629,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.392748706803,1538.7040743755776,0.42963061712365797,0.07244887721607689,6.112851554438009,3.2124615895605872
1022.0,-29.593695755309962,4.764948712972546,35.002292126789634,24.326952639408432,5.073783981406339,-26.126889261892682,-39.712460653949506,1.6069774879886587,0.8296903600272572,-5.016182110089869,40.01194118377537,48530.03690818386,14765.600085491384,14765.600085491384,63295.636993675245,88336.23353068736,88336.23353068736,14765.600085491384,103101.83361617874,103101.83361617874,103101.83361617874,127952.7449488375,104242.42711837373,64437.20782114995,44228.02144135976,24850.91133265875,0.0,69078.93277401851,21123.274632759938,1538.7276495325757,0.0,0.8867931454218709,2.8040310218794033,0.0014959080323721466,354432.35142497416,1555048.1616610894,4.3874329061924255,1555048.1616610894,4.3874329061924255,0.85,0.09539385930613674,4.564652377983593,1.2684043209021914,1.0,0.0,4.564652377983004,1.2842001485508154,1.284512962321351,3.554471149325654,19411.34958665984,1979.4067889299445,2034.6934298245008,2034.6934298245008,7.256916383105915,4.764948712972546,0.1933628141009729,4.571585898871573,3.2137948872786515,3.2137948872786515,0.9182271106510432,0.0,0.0,0.00024357378118212376,1.0003094149917466,0.00024349843911459482,198.58715307369928,0.0,1.5053295553979553e-05,42.661039599978054,0.023472420219383453,8.146053506918293e-05,0.00016211324611294082,0.0007399906143720746,0.0953938593061292,0.08162271654906088,0.013771142757068328,0.09539388651800415,0.0816227165490673,0.01377114275706943,0.42962976328145625,0.42962976328145625,0.07248585997843122,0.0,5.844737560288138,6.48830099897657,2.0668894636141886,5.845872470117115,6.414158492770127,2.506069789531125,24850.91133265875,21123.274632759938,0.85,0.9162798910159418,0.7025302065239294,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490471870536443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.49517049729,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.346397594163,1538.7276495325757,0.42962976328145625,0.07248585997843122,6.112851554438009,3.2137948872786515
1023.0,-29.59666066635683,4.770575038974823,35.00256231130751,24.326381307933502,5.074001586546953,-26.129536350712094,-39.71476022908462,1.6068772709020622,0.8238622574929764,-5.015544159820596,40.012454288850265,48526.28064340357,14774.840879726891,14774.840879726891,63301.12152313046,88332.60138445729,88332.60138445729,14774.840879726891,103107.44226418418,103107.44226418418,103107.44226418418,127959.18628464674,104240.25096719446,64434.90157189366,44228.16599477867,24851.744020462564,0.0,69079.91001524123,21123.982417393177,1538.7515798431923,0.0,0.8867945344259474,2.804180785274725,0.0014959080323721466,354441.16588166554,1555070.2909250907,4.38738623110237,1555070.2909250907,4.38738623110237,0.85,0.09540066029714873,4.564652377983593,1.2683982876082882,1.0,0.0,4.564652377983858,1.2842007724670137,1.2845134896301482,3.554469422421128,19410.94435788244,1979.3654670945166,2034.6934298245008,2034.6934298245008,7.261457998122729,4.770575038974823,0.19800511089361095,4.572569928081212,3.2151141349198773,3.2151141349198773,0.9186040385485363,0.0,0.0,0.00024349843911459482,1.0003076164328837,0.0002434235580279944,198.58959448668745,0.0,1.496196669725861e-05,42.4022136200309,0.02348738218608071,8.143939107512971e-05,0.0001620590480394651,0.0007397432190071017,0.09540066029687208,0.08162295478865568,0.0137777055082164,0.09540061458281883,0.08162295478889237,0.013777705508256374,0.4296289423818996,0.4296289423818996,0.07252005347357231,0.0,5.843217362140933,6.469616565209947,2.1668869354766116,5.839406417313569,6.3961321515670875,2.5685094515259834,24851.744020462564,21123.982417393177,0.85,0.9163463228189529,0.7024658925105305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449064996767881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.23634451734,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.300294749031,1538.7515798431923,0.4296289423818996,0.07252005347357231,6.112851554438009,3.2151141349198773
1024.0,-29.59960795372511,4.776125734831989,35.00283122868864,24.32581699630248,5.074239243139152,-26.132165570402325,-39.7170419228263,1.606796859816276,0.8195071115915766,-5.014883816358859,40.01295774678629,48522.52695026488,14783.91649714018,14783.91649714018,63306.443447405065,88328.90953957195,88328.90953957195,14783.91649714018,103112.82603671213,103112.82603671213,103112.82603671213,127965.42500479703,104238.01625668687,64432.59896689023,44228.241433107374,24852.598968084898,0.0,69080.84040119227,21124.709122872162,1538.7767288458274,0.0,0.8867960723132028,2.804314031343781,0.0014959080323721466,354450.2899227022,1555092.0043573338,4.387334553165312,1555092.0043573338,4.387334553165312,0.85,0.09540691994601744,4.564652377983593,1.2683922455227004,1.0,0.0,4.564652377985173,1.2842013028598451,1.284513923984741,3.554467954376284,19410.52822456622,1979.3230333055856,2034.6934298245008,2034.6934298245008,7.265918432938246,4.776125734831989,0.2026041677180439,4.5735215671139455,3.216419657785518,3.216419657785518,0.9189770450815766,0.0,0.0,0.0002434235580279944,1.00030579504839,0.00024334914306501517,198.59202143992144,0.0,1.4870604622697464e-05,42.14329350072462,0.023502252790703407,8.141841651012816e-05,0.00016200514151786625,0.0007394971544750967,0.09540691994551391,0.08162317380613636,0.013783746139377545,0.09540687246240825,0.08162317380656714,0.013783746139450298,0.4296281443406051,0.4296281443406051,0.0725515193759539,0.0,5.841011261337314,6.451012127979936,2.2615726932464213,5.834390927950437,6.377890722734094,2.6419410870374804,24852.598968084898,21124.709122872162,0.85,0.916411020476127,0.7024020939592888,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490827029573359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.977424398036,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.254441172548,1538.7767288458274,0.4296281443406051,0.0725515193759539,6.112851554438009,3.216419657785518
1025.0,-29.602537751190148,4.781602348940581,35.0030987211911,24.32529277810829,5.07452021134407,-26.134774715368103,-39.719297842215724,1.6067571755220738,0.8165242250297524,-5.014185652190888,40.01345407552814,48518.7380679711,14792.806306968987,14792.806306968987,63311.54437494009,88325.20324771223,88325.20324771223,14792.806306968987,103118.00955468121,103118.00955468121,103118.00955468121,127971.48624042909,104235.77897203993,64430.27309430594,44228.339864148875,24853.47668574788,0.0,69081.81654989676,21125.455182885697,1538.8027327191016,0.0,0.886797828478946,2.8044338548985306,0.0014959080323721466,354459.93673721416,1555113.4105417607,4.387275540520887,1555113.4105417607,4.387275540520887,0.85,0.09541268652160458,4.564652377983593,1.26838604408782,1.0,0.0,4.564652377983707,1.2842016419355844,1.2845141675742306,3.5544670158680236,19410.11161191044,1979.2805506376226,2034.6934298245008,2034.6934298245008,7.270287548058245,4.781602348940581,0.2071682689532599,4.574434079987321,3.217711742767388,3.217711742767388,0.9193462122192537,0.0,0.0,0.00024334914306501517,1.0003039874176824,0.00024327519046807858,198.5944340426324,0.0,1.4778217923422993e-05,41.881469594980764,0.02351703100862683,8.139768378628324e-05,0.00016195145927873193,0.0007392521137145766,0.09541268652075695,0.08162336744688124,0.013789319073875709,0.09541275034040872,0.0816233674476064,0.01378931907399818,0.42962735698275434,0.42962735698275434,0.07258054762512087,0.0,5.838514598696747,6.432472104474414,2.353754219756752,5.830709877220613,6.359681320460254,2.7241534799341593,24853.47668574788,21125.455182885697,0.85,0.9164719102198349,0.7023373224837934,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491003043084973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.715600492294,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.208841826727,1538.8027327191016,0.42962735698275434,0.07258054762512087,6.112851554438009,3.217711742767388
1026.0,-29.605450975370445,4.7870058556268065,35.003364599433255,24.324770096596353,5.074789872235679,-26.137370072768146,-39.721547754574544,1.6067089696336962,0.8150449927606473,-5.0134940462086295,40.01394203794037,48515.002750623746,14801.57919765287,14801.57919765287,63316.58194827662,88321.55581163596,88321.55581163596,14801.57919765287,103123.13500928883,103123.13500928883,103123.13500928883,127977.51174608429,104233.58777512355,64427.98832349243,44228.44383514569,24854.376736795457,0.0,69082.82057194115,21126.22022627614,1538.8305314942638,0.0,0.8867995815272022,2.8045333915228983,0.0014959080323721466,354469.4931377879,1555134.45611148,4.387216632792077,1555134.45611148,4.387216632792077,0.85,0.09541805615603362,4.564652377983593,1.268380021783523,1.0,0.0,4.5646523779832915,1.2842020198867252,1.2845144506423318,3.554465969759356,19409.703581413334,1979.2389431062936,2034.6934298245008,2034.6934298245008,7.2745992003962785,4.7870058556268065,0.21167752097009362,4.575328334656713,3.218990730914866,3.218990730914866,0.9197116374042474,0.0,0.0,0.00024327519046807858,1.0003022747834784,0.00024320167673390222,198.59683304873508,0.0,1.4686574134605295e-05,41.62175109747141,0.023531717582761433,8.137701113017585e-05,0.00016189817933790274,0.0007390089093059719,0.09541805615518523,0.08162355286129329,0.013794503293891945,0.09541804912235793,0.08162355286201903,0.013794503294014594,0.4296265696764664,0.4296265696764664,0.07260753695219156,0.0,5.836101520258865,6.414063740730398,2.445617092705959,5.828539038969268,6.341786311062549,2.8147277727310893,24854.376736795457,21126.22022627614,0.85,0.9165315113667122,0.7022730448607178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449117801613015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.455881994785,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.163494619052,1538.8305314942638,0.4296265696764664,0.07260753695219156,6.112851554438009,3.218990730914866
1027.0,-29.608346658055602,4.792337597564719,35.00362870006648,24.324268928635888,5.075087843322993,-26.139946809192672,-39.72377587398512,1.6066879944599417,0.8142313332920708,-5.0127782631596745,40.01442201359937,48511.251326921694,14810.190967450531,14810.190967450531,63321.442294372224,88317.87715971237,88317.87715971237,14810.190967450531,103128.0681271629,103128.0681271629,103128.0681271629,127983.34289965946,104231.37032769108,64425.69209944578,44228.531364717,24855.274772496556,0.0,69083.80613721356,21126.98355662207,1538.8579379015362,0.0,0.8868014865074386,2.804627094185306,0.0014959080323721466,354479.3838226134,1555155.1574266092,4.387152619868103,1555155.1574266092,4.387152619868103,0.85,0.09542309721132405,4.564652377983593,1.2683738763956356,1.0,0.0,4.564652377984538,1.2842022696568847,1.284514606061838,3.5544652784356034,19409.29066271514,1979.1968371171745,2034.6934298245008,2034.6934298245008,7.278831665922254,4.792337597564719,0.21614713386595064,4.576190463698769,3.220256792680112,3.220256792680112,0.9200733693371748,0.0,0.0,0.00024320167673390222,1.0003004615498883,0.00024312862593013304,198.59921766002972,0.0,1.4599594793011354e-05,41.37525164339418,0.023546317177554444,8.13565434952676e-05,0.00016184513323863462,0.0007387667723028049,0.09542309721021411,0.08162371529396123,0.013799381916252872,0.09542314157331254,0.08162371529491068,0.01379938191641338,0.4296257780387719,0.4296257780387719,0.07263293726428688,0.0,5.833868663781573,6.39573752424991,2.5381358618277545,5.827009596451774,6.323835104563841,2.909920819667434,24855.274772496556,21126.98355662207,0.85,0.9165887902673431,0.7022087235692999,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491352003381013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.20938254071,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.118381769602,1538.8579379015362,0.4296257780387719,0.07263293726428688,6.112851554438009,3.220256792680112
1028.0,-29.61122402070927,4.797598427786243,35.00389092843259,24.323759169224672,5.075371665501,-26.142508470035107,-39.72598649617282,1.606656114826608,0.8140895120263849,-5.012076130093421,40.01489567673247,48507.50780115784,14818.700373417407,14818.700373417407,63326.208174575244,88314.22407043108,88314.22407043108,14818.700373417407,103132.92444384849,103132.92444384849,103132.92444384849,127989.10888178165,104229.16357015888,64423.38865075571,44228.638799336855,24856.184437933163,0.0,69084.82323727001,21127.75677224319,1538.8865429324337,0.0,0.8868033448369935,2.804710486969045,0.0014959080323721466,354489.0861025025,1555175.5866871332,4.3870901747238715,1555175.5866871332,4.3870901747238715,0.85,0.09542791145139227,4.564652377983593,1.2683677722187712,1.0,0.0,4.56465237798617,1.2842025694386687,1.2845148120996195,3.5544644486880483,19408.879734620943,1979.1549341131727,2034.6934298245008,2034.6934298245008,7.2830138222324585,4.797598427786243,0.2205601665347201,4.577038261251523,3.221510211257427,3.221510211257427,0.9204314889306934,0.0,0.0,0.00024312862593013304,1.0002985673932971,0.0002430560573166749,198.60158723445699,0.0,1.4507832477997215e-05,41.11519724264411,0.02356082501003244,8.133624129379141e-05,0.00016179238463634162,0.0007385259932699128,0.09542791145035005,0.08162387355523576,0.013804037895114299,0.09542795268185979,0.08162387355612723,0.013804037895265048,0.4296249756473103,0.4296249756473103,0.07265716739735166,0.0,5.831928955515082,6.3775198153464885,2.631951622514407,5.826165642119804,6.30602442547422,3.00891154996026,24856.184437933163,21127.75677224319,0.85,0.9166442817271608,0.7021441979312891,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491524946943128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.949328139955,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.073523227296,1538.8865429324337,0.4296249756473103,0.07265716739735166,6.112851554438009,3.221510211257427
