time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1029.0,-29.61408410312231,4.8027893758293,35.00415117114054,24.323264113068603,5.0756600744015525,-26.14505411719938,-39.72818706007672,1.6066300884784765,0.8143551043704065,-5.011372493714107,40.01536229234388,48503.80194850853,14827.086234833152,14827.086234833152,63330.88818334168,88310.61766741979,88310.61766741979,14827.086234833152,103137.70390225295,103137.70390225295,103137.70390225295,127994.78708217415,104226.99770154551,64421.1174228704,44228.755865194566,24857.083179921196,0.0,69085.83904511576,21128.520702933016,1538.9146450785543,0.0,0.886805236297945,2.804788763905435,0.0014959080323721466,354498.8093646787,1555195.7121838436,4.387026616453283,1555195.7121838436,4.387026616453283,0.85,0.0954325598603249,4.564652377983593,1.2683617087034507,1.0,0.0,4.564652377982779,1.2842028408672614,1.2845149903965365,3.554463697417881,19408.476420596362,1979.113807528194,2034.6934298245008,2034.6934298245008,7.287135259542289,4.8027893758293,0.22492435699913305,4.577865018830167,3.2227511243701947,3.2227511243701947,0.9207860355343414,0.0,0.0,0.0002430560573166749,1.0002967810191332,0.00024298394429405433,198.60394262739092,0.0,1.4412241816187546e-05,40.8442933070755,0.023575237251848628,8.131603611837655e-05,0.00016174002119829836,0.0007382869723779293,0.09543255985922011,0.08162401887197775,0.013808540987242367,0.09543256222919974,0.08162401887292266,0.013808540987402232,0.4296241590181504,0.4296241590181504,0.07268060175052636,0.0,5.830296865573985,6.359438825192171,2.727019926793446,5.825727598084541,6.288492664464286,3.1090045138406595,24857.083179921196,21128.520702933016,0.85,0.9166985457321308,0.7020802326339795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491696800245804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.67842420439,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.028935173532,1538.9146450785543,0.4296241590181504,0.07268060175052636,6.112851554438009,3.2227511243701947
1030.0,-29.616927070314382,4.807911185660002,35.00440935058383,24.322745657432847,5.075928582612919,-26.147586348465925,-39.73037788001818,1.606587860764162,0.8145922770444258,-5.010689143798086,40.01582267604398,48500.13479066249,14835.3828203159,14835.3828203159,63335.517610978386,88306.99511428174,88306.99511428174,14835.3828203159,103142.37793459764,103142.37793459764,103142.37793459764,128000.35426303284,104224.79872284463,64418.86798847098,44228.811927081835,24857.976328435216,0.0,69086.78825551705,21129.27987916993,1538.9429947844435,0.0,0.8868070470449823,2.8048650555190893,0.0014959080323721466,354508.2524968818,1555215.5690862502,4.386965770563915,1555215.5690862502,4.386965770563915,0.85,0.09543711205771051,4.564652377983593,1.2683556831022722,1.0,0.0,4.564652377984297,1.2842031870802404,1.2845152440810743,3.5544627391571653,19408.066941025747,1979.07205223249,2034.6934298245008,2034.6934298245008,7.29121282000478,4.807911185660002,0.229230112133183,4.578681073526819,3.223979724409494,3.223979724409494,0.9211370641169984,0.0,0.0,0.00024298394429405433,1.0002950116492355,0.00024291228234102133,198.6062839738504,0.0,1.432193060722577e-05,40.58835134087783,0.023589559182455852,8.129592501936707e-05,0.00016168801927468726,0.0007380496016736581,0.09543711205673097,0.08162416239117164,0.013812949665559342,0.09543711100690365,0.0816241623920094,0.013812949665701107,0.4296233271479633,0.4296233271479633,0.07270353801127405,0.0,5.828915931383676,6.341461829829484,2.8231621172373025,5.825281420842487,6.270891817868915,3.209415143230558,24857.976328435216,21129.27987916993,0.85,0.9167529597226661,0.7020175060285774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449186762531963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.42248223819,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.9845973885,1538.9429947844435,0.4296233271479633,0.07270353801127405,6.112851554438009,3.223979724409494
1031.0,-29.619753938929712,4.812964862825487,35.00466544333548,24.32225168393927,5.076206565002199,-26.150103140947547,-39.7325549396686,1.6065557670200017,0.8148892554697227,-5.010004220622847,40.01627825084194,48496.482157416736,14843.558740141825,14843.558740141825,63340.04089755856,88303.44161218002,88303.44161218002,14843.558740141825,103147.00035232185,103147.00035232185,103147.00035232185,128005.85632245748,104222.66578087177,64416.630401271774,44228.92819955555,24858.855970135628,0.0,69087.78416969118,21130.027574615284,1538.9706081312565,0.0,0.8868088831749734,2.804940754635982,0.0014959080323721466,354517.7175678547,1555235.2187635496,4.3869040719125065,1555235.2187635496,4.3869040719125065,0.85,0.09544160112073587,4.564652377983593,1.2683497179439294,1.0,0.0,4.564652377983592,1.2842034849964878,1.2845154500363933,3.554461914574291,19407.669758386895,1979.031550874855,2034.6934298245008,2034.6934298245008,7.295231076370133,4.812964862825487,0.23348825343340618,4.5794766093920805,3.2251961193348047,3.2251961193348047,0.92148460552423,0.0,0.0,0.00024291228234102133,1.0002933476739244,0.00024284104548519486,198.60861211025437,0.0,1.423251419419332e-05,40.33494522634387,0.023603791696650046,8.127594479059312e-05,0.0001616363375504282,0.0007378136925681207,0.09544160111970534,0.0816242952571389,0.013817305862566433,0.09544159680296162,0.08162429525802026,0.013817305862715613,0.42962247733997844,0.42962247733997844,0.07272620432604367,0.0,5.827737923854272,6.323635312906902,2.9197903010519894,5.824893476092541,6.253669699406146,3.3079951829068364,24858.855970135628,21130.027574615284,0.85,0.9168052161288717,0.7019545168549804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492037431951714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.16907612365,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.940507142315,1538.9706081312565,0.42962247733997844,0.07272620432604367,6.112851554438009,3.2251961193348047
1032.0,-29.62256296194168,4.817950968816225,35.00491941001304,24.321731097903125,5.076451549281568,-26.152607170050562,-39.73472242997957,1.6064957573907164,0.8150770900303996,-5.009352278759618,40.01672850510591,48492.872306208104,14851.667281111433,14851.667281111433,63344.53958731954,88299.9174024964,88299.9174024964,14851.667281111433,103151.58468360783,103151.58468360783,103151.58468360783,128011.31397272793,104220.53882553588,64414.411723796766,44229.03011304347,24859.729289120107,0.0,69088.75940216357,21130.76989575209,1538.9986622190504,0.0,0.8868105706927898,2.8050140423710017,0.0014959080323721466,354526.7270486357,1555254.6391419787,4.386847367162311,1555254.6391419787,4.386847367162311,0.85,0.0954460733932269,4.564652377983593,1.2683438868587835,1.0,0.0,4.5646523779854675,1.2842039125134592,1.2845157861698075,3.554460731278727,19407.273690540806,1978.9911631944453,2034.6934298245008,2034.6934298245008,7.299216217743641,4.817950968816225,0.23768314349985253,4.580267825316373,3.226400497255826,3.226400497255826,0.9218287135016645,0.0,0.0,0.00024284104548519486,1.0002915022621042,0.00024277027740016106,198.61092559693694,0.0,1.4148253066792017e-05,40.096149191288575,0.023617939949716837,8.125605689512068e-05,0.00016158498859007419,0.0007375793024141338,0.09544607339242978,0.08162443314802671,0.013821640244403058,0.0954460119963999,0.08162443314870839,0.013821640244518516,0.4296216103261171,0.4296216103261171,0.07274874826242227,0.0,5.826719559019921,6.305966914983287,3.0165716127135056,5.824429368789993,6.236569312242011,3.4053301454943607,24859.729289120107,21130.76989575209,0.85,0.916857389471895,0.7018923588413647,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492206280798559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.9302800886,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.896644638711,1538.9986622190504,0.4296216103261171,0.07274874826242227,6.112851554438009,3.226400497255826
1033.0,-29.625356348314966,4.822870431584146,35.00517120579695,24.321209673676663,5.076700143870403,-26.15509676229682,-39.73688000170512,1.6064405578526961,0.8147778523097031,-5.008703253399186,40.017173201695634,48489.29314367574,14859.664467849492,14859.664467849492,63348.957611525235,88296.37281116137,88296.37281116137,14859.664467849492,103156.03727901087,103156.03727901087,103156.03727901087,128016.61625203182,104218.3859972327,64412.21897004013,44229.07447465842,24860.578973020944,0.0,69089.65344767936,21131.492127067802,1539.0254508233988,0.0,0.8868122634602084,2.8050933212080404,0.0014959080323721466,354535.6964034156,1555273.8199865588,4.386790486159845,1555273.8199865588,4.386790486159845,0.85,0.09545053086063336,4.564652377983593,1.2683380244532598,1.0,0.0,4.564652377983871,1.284204316580862,1.284516099449928,3.554459612888376,19406.872804798324,1978.9502842253294,2034.6934298245008,2034.6934298245008,7.303146631348386,4.822870431584146,0.24182933288626796,4.581041098697878,3.2275929140010744,3.2275929140010744,0.922169404000307,0.0,0.0,0.00024277027740016106,1.000289885999231,0.00024269992209073247,198.61322625233902,0.0,1.4055314871285502e-05,39.83276234522311,0.02363199526458812,8.123626447586526e-05,0.00016153401292429582,0.0007373466162201193,0.09545053085981882,0.08162456183978264,0.01382596902003618,0.09545055323935958,0.0816245618404792,0.013825969020154167,0.4296207272557626,0.4296207272557626,0.07277126800463332,0.0,5.825720022896576,6.288401721806565,3.1128692259066497,5.823481105708879,6.219410818556867,3.4996838645027424,24860.578973020944,21131.492127067802,0.85,0.9169094712495341,0.7018314714864797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492374067442897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.66689324253,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.853045413074,1539.0254508233988,0.4296207272557626,0.07277126800463332,6.112851554438009,3.2275929140010744
1034.0,-29.628133057293667,4.827723897637651,35.00542083871672,24.32069118311631,5.076928039900574,-26.15757341264377,-39.73902800409121,1.6063683952504033,0.8145572689220444,-5.0080787130966975,40.01761379043629,48485.75091349364,14867.584073579339,14867.584073579339,63353.33498707298,88292.93699041664,88292.93699041664,14867.584073579339,103160.52106399598,103160.52106399598,103160.52106399598,128021.94282093772,104216.32481237383,64410.04568573645,44229.19902959709,24861.421756941734,0.0,69090.62078653883,21132.208493400474,1539.0524390833677,0.0,0.8868138464701135,2.8051687358174826,0.0014959080323721466,354544.32754945074,1555292.8238259389,4.386737293403774,1555292.8238259389,4.386737293403774,0.85,0.09545499482669711,4.564652377983593,1.2683323016157373,1.0,0.0,4.564652377984015,1.2842047990814434,1.2845164917123226,3.5544582774091515,19406.488984304462,1978.911145427283,2034.6934298245008,2034.6934298245008,7.307038915863465,4.827723897637651,0.24591726901674882,4.581806628620902,3.228773536884091,3.228773536884091,0.922506724824026,0.0,0.0,0.00024269992209073247,1.0002881616035064,0.0002426300054393063,198.615513218477,0.0,1.3973494989595543e-05,39.60088480051377,0.023645968759577717,8.121656426771925e-05,0.00016148335782301322,0.0007371153932915926,0.09545499482603974,0.08162469298613252,0.013830301839907215,0.09545496366893026,0.08162469298669467,0.013830301840002448,0.4296198258223696,0.4296198258223696,0.07279380356801102,0.0,5.824764275499547,6.271030524028504,3.208325847732681,5.822635982018767,6.202767596102433,3.591724393501295,24861.421756941734,21132.208493400474,0.85,0.9169599906014498,0.7017703757981039,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492540923763033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.435015697825,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.809665807332,1539.0524390833677,0.4296198258223696,0.07279380356801102,6.112851554438009,3.228773536884091
1035.0,-29.630893430164832,4.832512045126723,35.00566823782745,24.320144089311384,5.077135995391417,-26.16003735219494,-39.74116266528142,1.6062799174216373,0.8137989414275921,-5.007475404477222,40.018047986906275,48482.22626054041,14875.422301311479,14875.422301311479,63357.64856185189,88289.46116167093,88289.46116167093,14875.422301311479,103164.88346298241,103164.88346298241,103164.88346298241,128027.12571350593,104214.20699866823,64407.87347364241,44229.25947225092,24862.242250523523,0.0,69091.50172277444,21132.905912944992,1539.0786500445527,0.0,0.8868153445537436,2.805248672974367,0.0014959080323721466,354552.66543024353,1555311.552120285,4.386686954483734,1555311.552120285,4.386686954483734,0.85,0.09545946250469853,4.564652377983593,1.268326572184451,1.0,0.0,4.564652377983549,1.2842053569339518,1.284516959908216,3.5544567333699093,19406.09461875355,1978.8709313326722,2034.6934298245008,2034.6934298245008,7.310891205165261,4.832512045126723,0.2499489019927177,4.5825631431340055,3.2299424498628717,3.2299424498628717,0.9228406999608205,0.0,0.0,0.0002426300054393063,1.0002864725174314,0.00024256051851693732,198.61778677562174,0.0,1.3886531605522693e-05,39.35443057005131,0.023659855291183238,8.119699079239577e-05,0.00016143301464691053,0.0007368855941930802,0.0954594625041471,0.08162482267907942,0.013834639825067671,0.09545947074822586,0.08162482267955092,0.013834639825147613,0.42961890975747125,0.42961890975747125,0.07281636496658789,0.0,5.823738935227027,6.253776131374423,3.302616992291348,5.82127434590484,6.185938855022755,3.681304712309611,24862.242250523523,21132.905912944992,0.85,0.9170107318852426,0.7017104137506299,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492706787528502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.18856146736,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.766527192513,1539.0786500445527,0.42961890975747125,0.07281636496658789,6.112851554438009,3.2299424498628717
1036.0,-29.633636635460007,4.837235659265561,35.00591337950813,24.319608276151143,5.0773369888063185,-26.16248653458507,-39.743287407886214,1.6061868879310879,0.8129918346457998,-5.006883972618141,40.018477027740445,48478.7396606925,14883.16630333951,14883.16630333951,63361.90596403201,88286.06929239914,88286.06929239914,14883.16630333951,103169.23559573866,103169.23559573866,103169.23559573866,128032.27993699153,104212.1620974526,64405.72800053942,44229.371218792425,24863.044341252866,0.0,69092.4155600453,21133.587690064935,1539.1041095964954,0.0,0.8868168008416633,2.8053278664644163,0.0014959080323721466,354560.83932050806,1555330.0582028488,4.386638020102654,1555330.0582028488,4.386638020102654,0.85,0.09546392808896073,4.564652377983593,1.2683209630893546,1.0,0.0,4.564652377982807,1.2842059351742763,1.2845174490486826,3.554455132902135,19405.713830494256,1978.832101736501,2034.6934298245008,2034.6934298245008,7.3146971849332765,4.837235659265561,0.2539290896632318,4.583306569602329,3.231099747518138,3.231099747518138,0.9231713564337537,0.0,0.0,0.00024256051851693732,1.0002846970143593,0.00024249148191602828,198.62004623811262,0.0,1.3801338730778431e-05,39.11299396302607,0.023673656629914015,8.1177512594538e-05,0.0001613830059223993,0.0007366573217498202,0.0954639280884575,0.08162494789871858,0.013838980189738923,0.0954639015223807,0.08162494789914887,0.013838980189811854,0.42961797749274755,0.42961797749274755,0.0728389399654511,0.0,5.822646955023629,6.23669633168214,3.395424938628423,5.819875807263941,6.169533905622075,3.7681456977922494,24863.044341252866,21133.587690064935,0.85,0.9170602221739789,0.7016506698707282,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492871679061332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.94712486034,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.723623287418,1539.1041095964954,0.42961797749274755,0.0728389399654511,6.112851554438009,3.231099747518138
1037.0,-29.636363827400267,4.841895507814754,35.00615628455472,24.319073161482834,5.077531890527413,-26.16492191172002,-39.74540237160397,1.6060899748471869,0.8119432831768449,-5.006304936955,40.01890215953308,48475.28605462811,14890.818174096798,14890.818174096798,63366.10422872491,88282.70859148148,88282.70859148148,14890.818174096798,103173.52676557828,103173.52676557828,103173.52676557828,128037.36362805388,104210.13824646265,64403.60578421071,44229.48051361326,24863.8368624756,0.0,69093.31737608886,21134.26133310426,1539.1293353306041,0.0,0.8868182081793768,2.805408759522595,0.0014959080323721466,354568.8420322795,1555348.3958384646,4.386590730656665,1555348.3958384646,4.386590730656665,0.85,0.09546838860938658,4.564652377983593,1.2683153704786676,1.0,0.0,4.564652377983849,1.284206530637419,1.2845179559943993,3.5544534847661273,19405.336962071648,1978.7936718524315,2034.6934298245008,2034.6934298245008,7.3184578845281765,4.841895507814754,0.2578581145031915,4.584037393311562,3.232245557858565,3.232245557858565,0.9234987308167328,0.0,0.0,0.00024249148191602828,1.0002830412036896,0.00024242286625616124,198.6222925558168,0.0,1.371205286467689e-05,38.85995781849431,0.02368736868277869,8.115812833253877e-05,0.00016133335358348952,0.0007364306760829433,0.09546838860893885,0.08162507101736237,0.013843317591576473,0.09546837046347174,0.0816250710177452,0.01384331759164138,0.4296170313572082,0.4296170313572082,0.07286149872461432,0.0,5.821456121295341,6.2197884776009005,3.4865433286314556,5.8182482201318635,6.153289327753782,3.852469222392301,24863.8368624756,21134.26133310426,0.85,0.9171090148097887,0.7015915271627117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493035548628608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.694088715805,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.680971293667,1539.1293353306041,0.4296170313572082,0.07286149872461432,6.112851554438009,3.232245557858565
1038.0,-29.63907611830043,4.846492190188257,35.00639690928975,24.318515380751364,5.077702409464435,-26.167346313972168,-39.74751181723548,1.6059726051365866,0.8106424081100272,-5.005750962233369,40.019321545802555,48471.87975940481,14898.398115179612,14898.398115179612,63370.27787458442,88279.35574445293,88279.35574445293,14898.398115179612,103177.75385963255,103177.75385963255,103177.75385963255,128042.36912096135,104208.10424770595,64401.51324409187,44229.545559571205,24864.6152613288,0.0,69094.1608209,21134.92297212948,1539.1543607084539,0.0,0.8868195087728843,2.8054900224648938,0.0014959080323721466,354576.49851552316,1555366.4858067767,4.3865470281265235,1555366.4858067767,4.3865470281265235,0.85,0.09547284136365318,4.564652377983593,1.2683099262276665,1.0,0.0,4.5646523779835,1.2842072208462856,1.284518558249331,3.5544515743927305,19404.95820399764,1978.7550492775456,2034.6934298245008,2034.6934298245008,7.322183232520021,4.846492190188257,0.26173051389594804,4.584761676292309,3.2333800049363477,3.2333800049363477,0.9238228585532422,0.0,0.0,0.00024242286625616124,1.000281500746155,0.00024235464324325414,198.62452664416355,0.0,1.362859966802174e-05,38.62345145917361,0.023700997282446713,8.113879890758587e-05,0.00016128406734857538,0.0007362057015535405,0.09547284136333567,0.08162519584669128,0.01384764551664439,0.09547282817612242,0.08162519584696275,0.013847645516690434,0.42961607316985023,0.42961607316985023,0.07288400386423083,0.0,5.8201457018258225,6.203029283790329,3.5759643056599657,5.816393370343405,6.137075819744382,3.9350405245100433,24864.6152613288,21134.92297212948,0.85,0.9171582246848248,0.7015336633879886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493198465115542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.45758235648,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.638548660614,1539.1543607084539,0.42961607316985023,0.07288400386423083,6.112851554438009,3.2333800049363477
1039.0,-29.64177153296534,4.851026498077067,35.00663520892862,24.31795805403965,5.077867842341695,-26.16975603389881,-39.74960380056871,1.605852343275221,0.8091425741004628,-5.005205943310943,40.019735066951824,48468.47462448229,14905.883053342954,14905.883053342954,63374.357677825246,88276.02863960237,88276.02863960237,14905.883053342954,103181.91169294533,103181.91169294533,103181.91169294533,128047.28469001284,104206.08593642728,64399.41116917468,44229.638630280664,24865.37299706751,0.0,69095.01162734817,21135.567047507382,1539.178448668038,0.0,0.8868207850096401,2.8055728330807237,0.0014959080323721466,354584.03134730516,1555384.3229424397,4.386504144116361,1555384.3229424397,4.386504144116361,0.85,0.09547727135790628,4.564652377983593,1.2683044407656419,1.0,0.0,4.5646523779844035,1.284207923763244,1.2845191737196064,3.5544496288477423,19404.582367144183,1978.716724584255,2034.6934298245008,2034.6934298245008,7.325861888996532,4.851026498077067,0.26555426868500653,4.58547222939206,3.2345031632987125,3.2345031632987125,0.9241437609424893,0.0,0.0,0.00024235464324325414,1.0002797551532459,0.00024228686224497735,198.62674687543083,0.0,1.3550763644909705e-05,38.4028641696741,0.023714548046091622,8.111963369747758e-05,0.00016123500954577657,0.0007359817697373363,0.09547727135761067,0.08162531468961687,0.013851956667993796,0.09547727788912858,0.08162531468986957,0.01385195666803671,0.4296151030878577,0.4296151030878577,0.0729064238774162,0.0,5.818695454009685,6.186412577647104,3.663584041674312,5.814348517411418,6.12101129067662,4.0154246782357745,24865.37299706751,21135.567047507382,0.85,0.9172059774680079,0.7014757430809696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493360494910166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.23699506698,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.596333638667,1539.178448668038,0.4296151030878577,0.0729064238774162,6.112851554438009,3.2345031632987125
1040.0,-29.644451318392893,4.855499189562165,35.00687120205855,24.317411833349638,5.0780281677107775,-26.172152195871845,-39.75168991656972,1.6057290451898094,0.8076725835199454,-5.0046716859962785,40.02014447939072,48465.118555163506,14913.27702178816,14913.27702178816,63378.39557695167,88272.7757601196,88272.7757601196,14913.27702178816,103186.05278190777,103186.05278190777,103186.05278190777,128052.17535771322,104204.13235989754,64397.349080164735,44229.75919970312,24866.122575805457,0.0,69095.88177550858,21136.204189434637,1539.2023699480933,0.0,0.8868220213433068,2.8056540082288364,0.0014959080323721466,354591.41556232434,1555401.9830021663,4.386462601006715,1555401.9830021663,4.386462601006715,0.85,0.09548167613273428,4.564652377983593,1.2682990514626726,1.0,0.0,4.5646523779842525,1.2842086399598354,1.284519803040305,3.5544476465493613,19404.21858477638,1978.6796291064104,2034.6934298245008,2034.6934298245008,7.329495836173455,4.855499189562165,0.2693290642095043,4.586170125352661,3.2356151664954838,3.2356151664954838,0.9244614761415668,0.0,0.0,0.00024228686224497735,1.0002781388948867,0.00024221949158326837,198.6289542759935,0.0,1.3463119187688053e-05,38.154479777907945,0.02372801116527931,8.110052640669556e-05,0.00016118633583828178,0.0007357595911826749,0.09548167613247549,0.08162543074116761,0.013856245391307875,0.09548165740879755,0.08162543074138887,0.013856245391345421,0.42961412096161355,0.42961412096161355,0.07292872612815313,0.0,5.81714218634454,6.169984475993203,3.7493836062440664,5.812344269516245,6.105316291645977,4.093909734071872,24866.122575805457,21136.204189434637,0.85,0.9172528658490396,0.7014183379644232,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493521519955581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.98861067522,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.554366294271,1539.2023699480933,0.42961412096161355,0.07292872612815313,6.112851554438009,3.2356151664954838
1041.0,-29.647116449717494,4.8599108519601675,35.007104840405304,24.316837533284,5.078164811402013,-26.174537535147927,-39.75376667277885,1.6055858968321406,0.8059233846954612,-5.004161054119513,40.020547872662064,48461.79091213327,14920.60051223966,14920.60051223966,63382.39142437293,88269.5028949899,88269.5028949899,14920.60051223966,103190.10340722956,103190.10340722956,103190.10340722956,128056.96232624915,104202.14123051119,64395.29817208461,44229.82562047398,24866.858919019596,0.0,69096.68453949358,21136.830081166656,1539.2261225556813,0.0,0.8868231592362383,2.8057360699039773,0.0014959080323721466,354598.473352138,1555419.3835725202,4.3864243657583195,1555419.3835725202,4.3864243657583195,0.85,0.09548605485483033,4.564652377983593,1.2682937539229169,1.0,0.0,4.564652377985002,1.284209448090454,1.2845205248441889,3.5544454097974203,19403.847809558843,1978.6418205563414,2034.6934298245008,2034.6934298245008,7.3330951452114395,4.8599108519601675,0.27304934475878184,4.586861507201386,3.2367161392569503,3.2367161392569503,0.9247760397877001,0.0,0.0,0.00024221949158326837,1.0002766237605496,0.00024215250644630867,198.63114964836447,0.0,1.3381764084136222e-05,37.923919414442054,0.023741392929363447,8.108150897724878e-05,0.0001611379826060196,0.0007355388754860462,0.09548605485467128,0.08162554798790574,0.013860506866765546,0.09548604613393112,0.08162554798804168,0.013860506866788644,0.42961312956416964,0.42961312956416964,0.07295088215835435,0.0,5.815460334217619,6.153691952797942,3.8334963549285703,5.810084438814954,6.08951998843969,4.171218663717752,24866.858919019596,21136.830081166656,0.85,0.9173000390220672,0.7013620296706707,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449368161468633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.75805031175,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.512622208438,1539.2261225556813,0.42961312956416964,0.07295088215835435,6.112851554438009,3.2367161392569503
1042.0,-29.64976508937004,4.864262382855743,35.00733612122691,24.316277272906177,5.0783105206445,-26.176907122987355,-39.75582589684052,1.6054525542618123,0.8040017050612391,-5.003648481094506,40.02094647654622,48458.461806713145,14927.816292531012,14927.816292531012,63386.278099244155,88266.25295039268,88266.25295039268,14927.816292531012,103194.0692429237,103194.0692429237,103194.0692429237,128061.64832067568,104200.16963640673,64393.24182118436,44229.91979469152,24867.579077751987,0.0,69097.49887244351,21137.442216089188,1539.24895826142,0.0,0.8868243243297712,2.8058206017761727,0.0014959080323721466,354605.55808274954,1555436.5776947762,4.386385216589879,1555436.5776947762,4.386385216589879,0.85,0.09549039223493672,4.564652377983593,1.2682883915444836,1.0,0.0,4.564652377981651,1.2842102095938457,1.284521200504566,3.5544433021033566,19403.480672074977,1978.6043829518721,2034.6934298245008,2034.6934298245008,7.33664151744894,4.864262382855743,0.276727541720148,4.587534841135595,3.237806156062951,3.237806156062951,0.9250874731608432,0.0,0.0,0.00024215250644630867,1.000274917768912,0.00024208595271630297,198.6333314781225,0.0,1.3305334763658699e-05,37.707318720208754,0.023754698264127107,8.106265616486149e-05,0.0001610898502814472,0.0007353191681562289,0.09549039223474036,0.08162565591679084,0.013864736317949515,0.0954904650714367,0.08162565591695868,0.01386473631797803,0.42961212802279136,0.42961212802279136,0.07297287607833969,0.0,5.81363084461816,6.1375278937038615,3.915833016178169,5.80765018615574,6.073873133733457,4.246441808397833,24867.579077751987,21137.442216089188,0.85,0.9173454775296213,0.7013055841018099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493840837301504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.54144961752,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.471082366957,1539.24895826142,0.42961212802279136,0.07297287607833969,6.112851554438009,3.237806156062951
1043.0,-29.65239869590731,4.8685542882938595,35.00756502421124,24.315705627109878,5.078427217030569,-26.179266080157966,-39.75788337467236,1.6052946012811227,0.80226714022632,-5.003164386002967,40.0213397737504,48455.19864570837,14934.971347425833,14934.971347425833,63390.1699931342,88263.08372794231,88263.08372794231,14934.971347425833,103198.05507536815,103198.05507536815,103198.05507536815,128066.34862631763,104198.25857786994,64391.231707487765,44230.029855980196,24868.293550949482,0.0,69098.32340692967,21138.04951830706,1539.2721889690404,0.0,0.8868253637166938,2.805899395549001,0.0014959080323721466,354612.24929634674,1555453.54304961,4.3863502914410875,1555453.54304961,4.3863502914410875,0.85,0.09549470031559815,4.564652377983593,1.2682831989554688,1.0,0.0,4.564652377982092,1.2842110852370516,1.2845219908863348,3.554440878495459,19403.124807132423,1978.568094826717,2034.6934298245008,2034.6934298245008,7.340158044700631,4.8685542882938595,0.2803499412790824,4.588204347014777,3.238885385969717,3.238885385969717,0.9253958245627762,0.0,0.0,0.00024208595271630297,1.0002733630866925,0.00024201979343852793,198.63550096601182,0.0,1.3219789113328622e-05,37.464882347173315,0.023767918053240435,8.104382338687476e-05,0.0001610421293294282,0.0007351013385991157,0.09549470031552887,0.08162576792087704,0.013868932394651827,0.0954946997869444,0.08162576792093627,0.013868932394661877,0.4296111152980722,0.4296111152980722,0.07299468863601372,0.0,5.811738023855185,6.121552606773321,3.9966171938231696,5.805431526229313,6.05859743428806,4.320951840889734,24868.293550949482,21138.04951830706,0.85,0.9173908550547694,0.7012499906886154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493999077961135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.29901324448,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.429784070926,1539.2721889690404,0.4296111152980722,0.07299468863601372,6.112851554438009,3.238885385969717
1044.0,-29.65501714487176,4.872787357505006,35.00779148848986,24.315128777548694,5.0785415704368875,-26.181611627493016,-39.75993114346636,1.605136053058036,0.8002717457018775,-5.002685480100075,40.02172654227998,48451.96462373841,14942.03169466243,14942.03169466243,63393.99631840084,88259.90167250168,88259.90167250168,14942.03169466243,103201.9333671641,103201.9333671641,103201.9333671641,128070.91854858202,104196.32667882374,64389.24268851251,44230.09332256803,24868.98518141791,0.0,69099.07850398593,21138.637404205223,1539.2942850949346,0.0,0.8868264003220254,2.8059809794861326,0.0014959080323721466,354618.8688819259,1555470.226918483,4.386315459813824,1555470.226918483,4.386315459813824,0.85,0.09549896434427381,4.564652377983593,1.2682780618639664,1.0,0.0,4.564652377982326,1.2842119628493098,1.2845227837441024,3.5544384494409287,19402.765061405193,1978.5314109716564,2034.6934298245008,2034.6934298245008,7.343628025550379,4.872787357505006,0.28392783274327993,4.588859524761726,3.2399538814149746,3.2399538814149746,0.925701108975707,0.0,0.0,0.00024201979343852793,1.0002717953856357,0.00024195403144924407,198.63765800879486,0.0,1.3141581284393277e-05,37.24324135997055,0.02378105963452483,8.102508349498521e-05,0.00016099470994354273,0.0007348848855865711,0.0954989643441944,0.081625871960885,0.013873092383309402,0.09549895886395118,0.08162587196095286,0.013873092383320946,0.42961009430281893,0.42961009430281893,0.07301631681094085,0.0,5.809734356531578,6.10571345639147,4.07583116084561,5.802957225801947,6.0432924130587935,4.393864451402578,24868.98518141791,21138.637404205223,0.85,0.9174362045181832,0.7011955249293735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449415642374674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.07737225728,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.388698650318,1539.2942850949346,0.42961009430281893,0.07301631681094085,6.112851554438009,3.2399538814149746
1045.0,-29.657621314001783,4.876962440321581,35.00801558775055,24.314571171440207,5.078665726708725,-26.1839433404589,-39.761961659509666,1.6049877531659402,0.7982181531785386,-5.002206000172659,40.02211057991981,48448.7195583966,14948.990062011044,14948.990062011044,63397.709620407644,88256.76292828425,88256.76292828425,14948.990062011044,103205.7529902953,103205.7529902953,103205.7529902953,128075.42772052433,104194.43605855995,64387.24088332873,44230.21686136802,24869.67473022903,0.0,69099.89159159706,21139.223520694675,1539.3163129135064,0.0,0.8868274497214734,2.80606338958729,0.0014959080323721466,354625.49649899517,1555486.7931199498,4.3862801983397635,1555486.7931199498,4.3862801983397635,0.85,0.09550318616026852,4.564652377983593,1.2682728951005262,1.0,0.0,4.5646523779834425,1.2842127917415962,1.284523528380223,3.5544361552365475,19402.413002345456,1978.4955109385426,2034.6934298245008,2034.6934298245008,7.347047885882466,4.876962440321581,0.28746447433684263,4.589497965984738,3.2410117811074937,3.2410117811074937,0.9260033660307124,0.0,0.0,0.00024195403144924407,1.000270318710664,0.0002418886444227594,198.63980332884927,0.0,1.306280753734654e-05,37.01999656084009,0.023794122442062176,8.100650544470346e-05,0.0001609475260045406,0.0007346695073072024,0.09550318616017367,0.08162597032488939,0.013877215835284283,0.09550324328837546,0.08162597032497046,0.013877215835298062,0.42960906429989765,0.42960906429989765,0.07303775607634448,0.0,5.80762795228577,6.0900275915306,4.153430230691583,5.800424153351173,6.02822038836706,4.464994174514345,24869.67473022903,21139.223520694675,0.85,0.9174791473640629,0.7011403121258767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494312867166685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.85412745815,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.347829099534,1539.3163129135064,0.42960906429989765,0.07303775607634448,6.112851554438009,3.2410117811074937
1046.0,-29.660210603398532,4.881079848994139,35.00823724005668,24.31396833797919,5.078741875120037,-26.186266460624505,-39.76399074364451,1.604797732346553,0.7961491591427148,-5.001768139040611,40.02248750081811,48445.54118038722,14955.91095929301,14955.91095929301,63401.45213968023,88253.63699207673,88253.63699207673,14955.91095929301,103209.54795136975,103209.54795136975,103209.54795136975,128079.90179458889,104192.52941182101,64385.27673919425,44230.280747363075,24870.353843219145,0.0,69100.63459058222,21139.800766736273,1539.338760436982,0.0,0.8868283131117941,2.8061411666616385,0.0014959080323721466,354631.5489246788,1555503.0524567575,4.3862511871078205,1555503.0524567575,4.3862511871078205,0.85,0.09550738071621201,4.564652377983593,1.2682678618608043,1.0,0.0,4.564652377982779,1.2842138148659568,1.2845244677768513,3.55443332344158,19402.05795893932,1978.4593065867878,2034.6934298245008,2034.6934298245008,7.350449330631108,4.881079848994139,0.29094058099857545,4.590139267995563,3.242059243353002,3.242059243353002,0.9263026409580005,0.0,0.0,0.0002418886444227594,1.0002687796621463,0.0002418236471445809,198.64193643129627,0.0,1.298846608117229e-05,36.80931287404227,0.023807110908143348,8.098794442918282e-05,0.00016090069999357657,0.0007344557628449039,0.09550738071627175,0.08162607700648582,0.013881303709785938,0.09550737612530615,0.08162607700643475,0.013881303709777255,0.42960802583073,0.42960802583073,0.07305899905301193,0.0,5.805460752185695,6.0744857791640925,4.22975475159933,5.797917298183336,6.013174037467877,4.536133979864871,24870.353843219145,21139.800766736273,0.85,0.917523442662005,0.701086776806387,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494468460608687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.643443771354,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.3071583398,1539.338760436982,0.42960802583073,0.07305899905301193,6.112851554438009,3.242059243353002
1047.0,-29.6627840530958,4.885140639725647,35.00845642343547,24.313402908761077,5.07884555729841,-26.188572569111187,-39.76600208608431,1.6046340733137299,0.7939903617671007,-5.001311856128973,40.022858887816,48442.357244911334,14962.705112218817,14962.705112218817,63405.062357130155,88250.55648774415,88250.55648774415,14962.705112218817,103213.26159996296,103213.26159996296,103213.26159996296,128084.2676326383,104190.67358535086,64383.31211715056,44230.40163133366,24871.00603267533,0.0,69101.40766400899,21140.35512777403,1539.3593045679056,0.0,0.8868292902563416,2.8062222547322997,0.0014959080323721466,354637.856075457,1555519.0732018694,4.386218353606611,1555519.0732018694,4.386218353606611,0.85,0.09551152010628076,4.564652377983593,1.2682628082903102,1.0,0.0,4.564652377982695,1.2842147139711961,1.2845252836247787,3.5544308349094136,19401.71237895447,1978.4240672354445,2034.6934298245008,2034.6934298245008,7.353788483756692,4.885140639725647,0.294384592579811,4.590756047145836,3.243096265703093,3.243096265703093,0.9265989330580265,0.0,0.0,0.0002418236471445809,1.000267140852917,0.0002417590634221779,198.64405652458512,0.0,1.291118520014092e-05,36.59029885719937,0.02382002209334349,8.096954958560472e-05,0.00016085409755897619,0.0007342430389309855,0.09551152010623357,0.0816261659354195,0.013885354170814062,0.09551151589216825,0.08162616593545984,0.013885354170820931,0.42960697887050664,0.42960697887050664,0.07308005940876808,0.0,5.803200045295057,6.059094376787641,4.304544551572462,5.795302217896051,5.998419452808662,4.604809672833255,24871.00603267533,21140.35512777403,0.85,0.9175654230580061,0.7010328571083829,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494623168176746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.42442975451,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.266698865085,1539.3593045679056,0.42960697887050664,0.07308005940876808,6.112851554438009,3.243096265703093
1048.0,-29.66534293610106,4.889145209490902,35.008673171681465,24.312800529319816,5.07891564590916,-26.190868924969287,-39.768008050136245,1.6044416347773272,0.7916597888764159,-5.00088884575276,40.02322632141899,48439.21979812343,14969.451628169434,14969.451628169434,63408.67142629286,88247.46044488729,88247.46044488729,14969.451628169434,103216.91207305672,103216.91207305672,103216.91207305672,128088.57554782773,104188.78014473528,64381.372326295204,44230.45313160009,24871.663474771,0.0,69102.11660637108,21140.91395355535,1539.3809730899957,0.0,0.8868301124110092,2.806301712547171,0.0014959080323721466,354643.70338210516,1555534.9235297162,4.386190728032552,1555534.9235297162,4.386190728032552,0.85,0.09551563425066088,4.564652377983593,1.2682578140636909,1.0,0.0,4.564652377982946,1.2842157467407394,1.2845262337003318,3.5544279764271693,19401.35979470709,1978.3881136480948,2034.6934298245008,2034.6934298245008,7.357104224522217,4.889145209490902,0.29777292797079546,4.591372281520107,3.244123070655422,3.244123070655422,0.9268923059015491,0.0,0.0,0.0002417590634221779,1.0002656341107883,0.00024169486102268805,198.6461646567596,0.0,1.2829172603588107e-05,36.357875158568696,0.023832851265947076,8.095120777717462e-05,0.0001608078556450033,0.0007340319606684066,0.0955156342507418,0.08162626362198581,0.013889370628755992,0.09551565332723994,0.08162626362191668,0.013889370628744213,0.42960592388110325,0.42960592388110325,0.07310093144440577,0.0,5.800856636507035,6.043821116098911,4.37806172329698,5.792548634629156,5.983554203366225,4.673165711717786,24871.663474771,21140.91395355535,0.85,0.9176082374942289,0.7009802619223594,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494776932457898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.19200605588,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.226470402704,1539.3809730899957,0.42960592388110325,0.07310093144440577,6.112851554438009,3.244123070655422
1049.0,-29.667888210618607,4.893094433071976,35.00888745892167,24.31222762623804,5.078997086004922,-26.193151895692367,-39.77000056821851,1.6042607710787866,0.7894435689654529,-5.000460335828999,40.023588131146205,48436.08612015703,14976.09317027107,14976.09317027107,63412.1792904281,88244.44779131854,88244.44779131854,14976.09317027107,103220.5409615896,103220.5409615896,103220.5409615896,128092.83973618351,104186.96907959913,64379.43560572377,44230.59274875041,24872.2987745939,0.0,69102.89152334431,21141.453958404814,1539.4013134446277,0.0,0.8868309828969512,2.8063803256102213,0.0014959080323721466,354649.62678658456,1555550.5313744398,4.386161478496393,1555550.5313744398,4.386161478496393,0.85,0.09551970087037345,4.564652377983593,1.2682529033580794,1.0,0.0,4.564652377982648,1.2842167246232532,1.2845271293651823,3.5544252698645633,19401.022549887934,1978.3537242471114,2034.6934298245008,2034.6934298245008,7.360368373314503,4.893094433071976,0.3011240721795376,4.5919703608924385,3.2451396836008164,3.2451396836008164,0.9271827667430904,0.0,0.0,0.00024169486102268805,1.0002642267621757,0.0002416310156417838,198.64826161658803,0.0,1.2753560420421701e-05,36.1435902314751,0.023845604826367498,8.093299271620646e-05,0.0001607618683064816,0.0007338220444542664,0.09551970087040568,0.08162634930998658,0.013893351560419103,0.09551968488651075,0.08162634930995905,0.0138933515604144,0.42960485937468323,0.42960485937468323,0.0731216254777016,0.0,5.798453812285857,6.028717438089416,4.450165638975022,5.789903904794471,5.969139074443262,4.739618268365632,24872.2987745939,21141.453958404814,0.85,0.9176487103872669,0.7009270531580342,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494929829459662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.97772112879,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.186447978062,1539.4013134446277,0.42960485937468323,0.0731216254777016,6.112851554438009,3.2451396836008164
1050.0,-29.670418285030767,4.896988678519414,35.00909925172273,24.31161309303718,5.079040964326998,-26.19542494080878,-39.771987742837496,1.6040476201051388,0.7870561718154363,-5.0000659930521305,40.023944045031946,48433.0020223599,14982.690546307407,14982.690546307407,63415.692568667306,88241.41650670806,88241.41650670806,14982.690546307407,103224.10705301547,103224.10705301547,103224.10705301547,128097.03467590005,104185.11519361773,64377.52376108995,44230.65714725309,24872.92762288459,0.0,69103.58477013768,21141.9884794519,1539.4221259564592,0.0,0.8868317008776128,2.80645719657449,0.0014959080323721466,354655.07795827923,1555565.884998258,4.386137353378741,1555565.884998258,4.386137353378741,0.85,0.09552374150865699,4.564652377983593,1.2682480206759648,1.0,0.0,4.564652377982621,1.2842178526829355,1.2845281757018785,3.5544221476498765,19400.67733124833,1978.318521742729,2034.6934298245008,2034.6934298245008,7.363610815610546,4.896988678519414,0.3044199722433518,4.5925687062760625,3.2461462747302585,3.2461462747302585,0.9274703642086453,0.0,0.0,0.0002416310156417838,1.0002626540737978,0.00024156756693623061,198.65034609213643,0.0,1.2682773928875986e-05,35.94298131443454,0.023858287600296374,8.09148302773838e-05,0.00016071618536440003,0.0007336135177040604,0.09552374150879231,0.08162644164858662,0.013897299860205692,0.09552367009950545,0.08162644164847098,0.013897299860186002,0.4296037873604921,0.4296037873604921,0.07314214038303826,0.0,5.795991225129001,6.013741130731205,4.521100361078027,5.787122164867583,5.954606003526749,4.805804720853246,24872.92762288459,21141.9884794519,0.85,0.9176903452926464,0.7008753913919914,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495081916385466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.77711221175,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.146612880688,1539.4221259564592,0.4296037873604921,0.07314214038303826,6.112851554438009,3.2461462747302585
1051.0,-29.672933915306007,4.900829142133124,35.00930864161569,24.311053670849674,5.079133741632242,-26.197680093578892,-39.773957001138456,1.6038799199051004,0.784452481300832,-4.999638958996571,40.02429763630974,48429.904879208596,14989.1443663549,14989.1443663549,63419.049245563496,88238.4136930758,88238.4136930758,14989.1443663549,103227.5580594307,103227.5580594307,103227.5580594307,128101.10055373191,104183.30561084907,64375.61495279878,44230.76739783365,24873.542494301222,0.0,69104.30989213487,21142.51112015604,1539.4414457480816,0.0,0.8868325935877073,2.806540682396228,0.0014959080323721466,354660.98110989144,1555581.1385414512,4.38610735715372,1555581.1385414512,4.38610735715372,0.85,0.09552772736613957,4.564652377983593,1.2682431209599598,1.0,0.0,4.56465237798369,1.284218767485525,1.2845290092392636,3.554419615686735,19400.340362466046,1978.2841604896726,2034.6934298245008,2034.6934298245008,7.366782703794232,4.900829142133124,0.30769230188388086,4.593136840249243,3.247142862828689,3.247142862828689,0.9277551036653398,0.0,0.0,0.00024156756693623061,1.000261159781878,0.00024150449567481762,198.6524187055583,0.0,1.2604107317240869e-05,35.72004013706062,0.023870891707613615,8.089683530773496e-05,0.00016067073162849565,0.0007334060372003763,0.09552772736614216,0.0816265139003135,0.01390121346582866,0.09552780673631064,0.08162651390031128,0.013901213465828293,0.42960270699811814,0.42960270699811814,0.07316248912420782,0.0,5.793405206246064,5.998885252162665,4.590471558995375,5.784091440297402,5.94029457471737,4.868974319085453,24873.542494301222,21142.51112015604,0.85,0.9177292898887853,0.700823218621284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495233098080402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.55417103437,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.106997449611,1539.4414457480816,0.42960270699811814,0.07316248912420782,6.112851554438009,3.247142862828689
1052.0,-29.675435246621646,4.904615819948247,35.0095156082315,24.310436972323828,5.07915501020113,-26.19992952669709,-39.77592905340714,1.603649290276749,0.7821224281788659,-4.999274153006237,40.02464582848156,48426.891306883044,14995.598662185257,14995.598662185257,63422.4899690683,88235.4762945129,88235.4762945129,14995.598662185257,103231.07495669817,103231.07495669817,103231.07495669817,128105.24068842793,104181.52209109157,64373.750413905334,44230.85741909581,24874.16573172976,0.0,69105.02315082557,21143.040871970297,1539.4627421162097,0.0,0.8868331892279804,2.8066133807777023,0.0014959080323721466,354666.024106162,1555596.1592835528,4.386087342885477,1555596.1592835528,4.386087342885477,0.85,0.09553170284503835,4.564652377983593,1.268238386088051,1.0,0.0,4.564652377983639,1.2842199756471835,1.2845301366911994,3.5544162717786985,19400.008246968886,1978.250294133969,2034.6934298245008,2034.6934298245008,7.369954825813086,4.904615819948247,0.3108972824970415,4.593718537451205,3.2481297171496903,3.2481297171496903,0.9280370620427687,0.0,0.0,0.00024150449567481762,1.000259680473752,0.00024144179795434128,198.65447957581557,0.0,1.252925863050145e-05,35.50791895884111,0.02388342096624412,8.087881851438193e-05,0.0001606256771604357,0.0007332003792156076,0.0955317028452477,0.08162660630621664,0.013905096539031055,0.09553166692527433,0.08162660630603778,0.013905096539000577,0.4296016172790063,0.4296016172790063,0.07318265737005784,0.0,5.7908240671714,5.984208319342315,4.658814778937085,5.781396581185106,5.926213044694009,4.933082073077799,24874.16573172976,21143.040871970297,0.85,0.9177696074371494,0.7007723765780188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495383419663757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.34204985615,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.06758704693,1539.4627421162097,0.4296016172790063,0.07318265737005784,6.112851554438009,3.2481297171496903
