time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1053.0,-29.67792267589629,4.908349710237617,35.0097200375619,24.30983738685029,5.079199213180993,-26.20216415202658,-39.77787987152112,1.6034406893111974,0.7794286042064869,-4.998891223577514,40.024985853199425,48423.84640184403,15001.933165275583,15001.933165275583,63425.77956711961,88232.51241584841,88232.51241584841,15001.933165275583,103234.44558112399,103234.44558112399,103234.44558112399,128109.19110079443,104179.71625766857,64371.85884112072,44230.95268505316,24874.745519670443,0.0,69105.69820472361,21143.533691719877,1539.4811828612321,0.0,0.886833906636756,2.8066929190418723,0.0014959080323721466,354671.31769731984,1555610.827793773,4.386063237065444,1555610.827793773,4.386063237065444,0.85,0.0955356237193946,4.564652377983593,1.268233606708236,1.0,0.0,4.56465237798404,1.2842210800760285,1.2845311608648569,3.5544132149842578,19399.671976365462,1978.216004075343,2034.6934298245008,2034.6934298245008,7.373068072751161,4.908349710237617,0.3140726227616293,4.594277087475987,3.2491067468608077,3.2491067468608077,0.9283162133888022,0.0,0.0,0.00024144179795434128,1.0002582422902762,0.00024137946356884364,198.6565290293002,0.0,1.2455183031817032e-05,35.29798871216947,0.023895876149275935,8.086099936724976e-05,0.00016058079858709154,0.0007329955241290717,0.09553562371951424,0.08162667791034296,0.01390894580917128,0.09553559591380077,0.08162667791024072,0.013908945809153871,0.4296005210266272,0.4296005210266272,0.07320266510312032,0.0,5.788139434682989,5.969634975202439,4.725829453425092,5.778319827784003,5.912088718672464,4.994809322522485,24874.745519670443,21143.533691719877,0.85,0.9178082446866045,0.7007214695724483,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495532889759786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.13211960948,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.02837924573,1539.4811828612321,0.4296005210266272,0.07320266510312032,6.112851554438009,3.2491067468608077
1054.0,-29.680397020217224,4.912031212415373,35.00992197318829,24.309221107419603,5.079214907442646,-26.204389850002237,-39.779833029583074,1.6032077372274842,0.7768393332908659,-4.998537059733762,40.02532207289406,48420.87691532734,15008.219738669222,15008.219738669222,63429.09665399656,88229.60259497812,88229.60259497812,15008.219738669222,103237.82233364735,103237.82233364735,103237.82233364735,128113.15116006463,104177.94541691992,64370.02389052179,44231.02391822014,24875.32882641729,0.0,69106.35274463744,21144.029502454698,1539.500550805578,0.0,0.88683449146082,2.806767757319067,0.0014959080323721466,354676.2136901211,1555625.3322598245,4.3860435862749085,1555625.3322598245,4.3860435862749085,0.85,0.09553952169918525,4.564652377983593,1.26822899766732,1.0,0.0,4.564652377981669,1.2842222975760398,1.2845322986034633,3.554409845242012,19399.34222187121,1978.182378474934,2034.6934298245008,2034.6934298245008,7.376157763464017,4.912031212415373,0.31719699396919854,4.594834218446175,3.2500741634646815,3.2500741634646815,0.9285926181327662,0.0,0.0,0.00024137946356884364,1.0002568888634527,0.00024131747179778222,198.65856773862777,0.0,1.2383132662136401e-05,35.09379796449456,0.02390825928193807,8.084316248233034e-05,0.0001605363010865133,0.0007327924085072429,0.0955395216993779,0.08162675622353482,0.013912765475843077,0.09553940824823892,0.08162675622337022,0.013912765475815035,0.4295994160473923,0.4295994160473923,0.0732225093896752,0.0,5.78541663420674,5.955208999962679,4.791706784900214,5.775376393024601,5.89819644627363,5.056076481347475,24875.32882641729,21144.029502454698,0.85,0.9178475514165892,0.7006718628930209,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495681532037257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.927928861805,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.98936657104,1539.500550805578,0.4295994160473923,0.0732225093896752,6.112851554438009,3.2500741634646815
1055.0,-29.68285648182693,4.915661360073941,35.01012149624703,24.308635701332264,5.079266211749878,-26.206598590319633,-39.78176467409355,1.6030083202425485,0.7738705041149956,-4.998160353840101,40.025655668649975,48417.87948659867,15014.382280971917,15014.382280971917,63432.261767570584,88226.67120519857,88226.67120519857,15014.382280971917,103241.05348617048,103241.05348617048,103241.05348617048,128116.95390354161,104176.1625372175,64368.16994666606,44231.1028783905,24875.900417371133,0.0,69107.00329576163,21144.515354765463,1539.5187818888091,0.0,0.8868352004658291,2.8068501553210665,0.0014959080323721466,354681.4213644548,1555639.7236305764,4.3860197628791795,1555639.7236305764,4.3860197628791795,0.85,0.09554337221505972,4.564652377983593,1.2682242518058047,1.0,0.0,4.5646523779847685,1.2842233576245041,1.28453327929239,3.5544069112923404,19399.01022556096,1978.148524272913,2034.6934298245008,2034.6934298245008,7.379186496054575,4.915661360073941,0.32029476137857404,4.595366598695367,3.251031999472034,3.251031999472034,0.9288662855634382,0.0,0.0,0.00024131747179778222,1.0002553486818384,0.00024125586743004815,198.66059422193447,0.0,1.2315196450642517e-05,34.90126674112089,0.023920574478388714,8.082552564365058e-05,0.00016049194615413162,0.0007325899436596716,0.09554337221517091,0.08162681892277775,0.013916553292393167,0.09554342080459052,0.08162681892268275,0.013916553292376972,0.42959830331149,0.42959830331149,0.07324219859666421,0.0,5.782563059599909,5.940873615520275,4.856145291688506,5.772030857955087,5.884266612238264,5.1147945918269215,24875.900417371133,21144.515354765463,0.85,0.9178847112802084,0.7006218932599579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495829395275968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.73539763843,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.95053311728,1539.5187818888091,0.42959830331149,0.07324219859666421,6.112851554438009,3.251031999472034
1056.0,-29.685302322334774,4.919240368066002,35.01031863143213,24.308020469639473,5.079272214629296,-26.208799599967232,-39.783695061318554,1.6027694922614821,0.7711333872799742,-4.997825581944976,40.0259851586245,48414.94310005467,15020.519040952686,15020.519040952686,63435.46214100735,88223.81072760312,88223.81072760312,15020.519040952686,103244.3297685558,103244.3297685558,103244.3297685558,128120.80886342363,104174.42355486065,64366.350443381845,44231.19234608756,24876.47909486783,0.0,69107.6714409554,21145.007230637657,1539.5384487748206,0.0,0.8868357109802724,2.806924668707061,0.0014959080323721466,354686.04938330234,1555653.9379760788,4.386002609014131,1555653.9379760788,4.386002609014131,0.85,0.09554720554001592,4.564652377983593,1.2682196493586524,1.0,0.0,4.564652377983446,1.284224601086208,1.2845344439362152,3.5544034697067564,19398.686403530082,1978.1155036154123,2034.6934298245008,2034.6934298245008,7.382202557290539,4.919240368066002,0.32333636885231165,4.59590399921369,3.2519804793697276,3.2519804793697276,0.9291372798199221,0.0,0.0,0.00024125586743004815,1.0002539394140046,0.00024119461860993725,198.66260951809898,0.0,1.2238360300716055e-05,34.6835130922293,0.02393281283868943,8.080790383802264e-05,0.0001604479635920255,0.0007323891785529641,0.0955472055402424,0.08162689380712662,0.01392031173311578,0.09554723276679197,0.08162689380693314,0.01392031173308278,0.42959718024877863,0.42959718024877863,0.07326172036952384,0.0,5.779684334811122,5.926693611859207,4.919488993138145,5.768958969224968,5.870627011134047,5.173673673768121,24876.47909486783,21145.007230637657,0.85,0.9179221469675143,0.7005726295006148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44959763719959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.51764398954,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.911915335693,1539.5384487748206,0.42959718024877863,0.07326172036952384,6.112851554438009,3.2519804793697276
1057.0,-29.687735293134487,4.92276904548204,35.01051330916907,24.307419277634494,5.079287525191174,-26.210988093897274,-39.78561214227227,1.6025403259541295,0.7682800090846627,-4.997484875050429,40.02630784626507,48412.007476436534,15026.558710075351,15026.558710075351,63438.56618651189,88220.9721711672,88220.9721711672,15026.558710075351,103247.53088124255,103247.53088124255,103247.53088124255,128124.55844636004,104172.7048797482,64364.53033625356,44231.30504832737,24877.027565117485,0.0,69108.33261344486,21145.473430349863,1539.5563049376929,0.0,0.8868362763093209,2.807001387252462,0.0014959080323721466,354690.7594985834,1555667.8589609782,4.385983613331747,1555667.8589609782,4.385983613331747,0.85,0.09555099335523941,4.564652377983593,1.2682150677917523,1.0,0.0,4.564652377983056,1.2842257986564243,1.2845355631339574,3.554400155143432,19398.36636298271,1978.0828685619158,2034.6934298245008,2034.6934298245008,7.385170900842512,4.92276904548204,0.3263444082106064,4.596424637271434,3.252919582380789,3.252919582380789,0.9294055949659397,0.0,0.0,0.00024119461860993725,1.0002526080890162,0.00024113370628519513,198.6646142456647,0.0,1.2167850433136585e-05,34.48368812750908,0.02394498068912257,8.079040701551117e-05,0.00016040421159442607,0.0007321894658930803,0.09555099335542709,0.08162695510869734,0.01392403824672975,0.09555101338759568,0.08162695510853701,0.013924038246702393,0.4295960487941311,0.4295960487941311,0.07328108473589395,0.0,5.776742558497119,5.912651555468813,4.9815808032983,5.765764884135081,5.857147882240895,5.230762658837477,24877.027565117485,21145.473430349863,0.85,0.9179582806801805,0.7005234484129067,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449612253754116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.31781902482,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.873488448124,1539.5563049376929,0.4295960487941311,0.07328108473589395,6.112851554438009,3.252919582380789
1058.0,-29.690153732700217,4.926247648760109,35.0107054745162,24.3067878758535,5.079259516990652,-26.2131678399543,-39.78752779131753,1.602273624244753,0.7656110604336845,-4.997181630436923,40.026624018674404,48409.136754547646,15032.567606631808,15032.567606631808,63441.70436117945,88218.19390324128,88218.19390324128,15032.567606631808,103250.76150987309,103250.76150987309,103250.76150987309,128128.32796741488,104171.0199680778,64362.7480693143,44231.413220848335,24877.566457541787,0.0,69108.97967839013,21145.93148891052,1539.5745368102105,0.0,0.886836674624169,2.8070713550707613,0.0014959080323721466,354694.9517564371,1555681.4989652715,4.385970229521426,1555681.4989652715,4.385970229521426,0.85,0.0955547596679653,4.564652377983593,1.268210646123625,1.0,0.0,4.564652377985142,1.2842271709793505,1.2845368575585627,3.554396356917595,19398.052609644834,1978.050874625365,2034.6934298245008,2034.6934298245008,7.38812412046193,4.926247648760109,0.3292990611976796,4.596948587562429,3.2538494673480707,3.2538494673480707,0.929671276385163,0.0,0.0,0.00024113370628519513,1.0002511041482285,0.00024107317181172662,198.66660703496353,0.0,1.2101123497699133e-05,34.29458399247934,0.023957081812620268,8.077292676001284e-05,0.0001603607795251823,0.000731991213594926,0.09555475966822656,0.08162702371704278,0.01392773595118378,0.09555456959775675,0.0816270237168196,0.013927735951145697,0.42959490954139995,0.42959490954139995,0.07330028945813517,0.0,5.773811340981638,5.898788110056785,5.04268686955902,5.762792690870583,5.843926398602434,5.287849488538654,24877.566457541787,21145.93148891052,0.85,0.9179950949415798,0.7004753503788862,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496267936770133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.12871488979,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.835237855692,1539.5745368102105,0.42959490954139995,0.07330028945813517,6.112851554438009,3.2538494673480707
1059.0,-29.692558983589436,4.92967730853712,35.01089520118118,24.306185531336837,5.079279064529031,-26.215330958112904,-39.78942196173591,1.6020510390525848,0.7622771355502209,-4.996845478273535,40.02693731338586,48406.229919357014,15038.440826758573,15038.440826758573,63444.67074611559,88215.33069642003,88215.33069642003,15038.440826758573,103253.7715231786,103253.7715231786,103253.7715231786,128131.85895908558,104169.26590797778,64360.945918617625,44231.46665484462,24878.087435906982,0.0,69109.5540907516,21146.374320520936,1539.5910297081873,0.0,0.8868372507732599,2.807153801796285,0.0014959080323721466,354699.59899587516,1555695.014911863,4.385950870302378,1555695.014911863,4.385950870302378,0.8500000000000001,0.09555847468051597,4.564652377983593,1.2682060925802214,1.0,0.0,4.564652377983693,1.2842283363184428,1.284537945434539,3.5543931315744786,19397.725979934276,1978.0175676642152,2034.6934298245008,2034.6934298245008,7.3910106585716395,4.92967730853712,0.33223351807354273,4.597443790463577,3.254770127746091,3.254770127746091,0.929934322213169,0.0,0.0,0.00024107317181172662,1.000249739538093,0.00024101298134109208,198.66858899165814,0.0,1.2026178452638357e-05,34.0821897347771,0.023969107991072908,8.075564593425055e-05,0.00016031752587747605,0.0007317937757290671,0.0955584746806813,0.0816270720670581,0.013931402613623182,0.09555846189130607,0.08162707206691688,0.013931402613599079,0.4295937655245637,0.4295937655245637,0.07331934805781684,0.0,5.7707218502014825,5.884975800692359,5.102397197945891,5.759122613823763,5.83038181700914,5.342032478970225,24878.087435906982,21146.374320520936,0.85,0.9180303878506128,0.7004274670299869,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496412470339828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.91632063209,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.797197273288,1539.5910297081873,0.4295937655245637,0.07331934805781684,6.112851554438009,3.254770127746091
1060.0,-29.694950784035175,4.9330584571258465,35.011082658228766,24.305580148380272,5.0792831323667595,-26.217483517235586,-39.791306912060804,1.6018158655670935,0.7590441869976416,-4.9965310925786115,40.02725065544648,48403.34584383432,15044.262169352858,15044.262169352858,63447.60801318718,88212.52463144183,88212.52463144183,15044.262169352858,103256.7868007947,103256.7868007947,103256.7868007947,128135.41863817658,104167.55573350957,64359.15318942104,44231.55838232058,24878.63183738188,0.0,69110.19021970246,21146.837061774597,1539.609429179618,0.0,0.8868377160084058,2.8072324083108198,0.0014959080323721466,354703.94536128733,1555708.5329899276,4.385935237921712,1555708.5329899276,4.385935237921712,0.85,0.09556216931063047,4.564652377983593,1.2682015665108337,1.0,0.0,4.5646523779845065,1.284229559788898,1.2845390918975494,3.5543897453457864,19397.407522321817,1977.9850940251583,2034.6934298245008,2034.6934298245008,7.393871700195383,4.9330584571258465,0.3351229351600802,4.597935521965766,3.2556818211934235,3.2556818211934235,0.9301948060552638,0.0,0.0,0.00024101298134109208,1.0002483476654718,0.00024095314119098918,198.670559899474,0.0,1.1957955871708008e-05,33.88884694042049,0.023981065946944616,8.073845261772838e-05,0.0001602745287233637,0.0007315975086673017,0.09556216931085988,0.08162712881495404,0.013935040495905843,0.09556232991150039,0.08162712881475806,0.013935040495872401,0.42959261155639994,0.42959261155639994,0.07333824582206401,0.0,5.767551260227037,5.871273870245261,5.160893719013529,5.755575279576249,5.817079247741617,5.395626378041072,24878.63183738188,21146.837061774597,0.85,0.9180644389993163,0.700379288350376,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496556218438554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.72297783773,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.759340289384,1539.609429179618,0.42959261155639994,0.07333824582206401,6.112851554438009,3.2556818211934235
1061.0,-29.69732919357446,4.9363913233673244,35.01126768150716,24.304950597602897,5.0792392873104255,-26.21962881397319,-39.793194411881245,1.6015389077091093,0.7562269805643496,-4.996254320422629,40.027554676745126,48400.53983949683,15050.056051022706,15050.056051022706,63450.59589051954,88209.8275058406,88209.8275058406,15050.056051022706,103259.88355686331,103259.88355686331,103259.88355686331,128139.03274473241,104165.9263901393,64357.410445476875,44231.68438295825,24879.149187869105,0.0,69110.83357082735,21147.276809688738,1539.6272103669862,0.0,0.8868380236190433,2.807301236534422,0.0014959080323721466,354707.7717561295,1555721.6490402538,4.385924901893189,1555721.6490402538,4.385924901893189,0.85,0.09556583702973,4.564652377983593,1.268197264079936,1.0,0.0,4.564652377983667,1.284230977844947,1.284540433442811,3.5543858205659253,19397.104116552873,1977.954155246988,2034.6934298245008,2034.6934298245008,7.396719245474158,4.9363913233673244,0.3379601429769581,4.598431180390366,3.2565845965319173,3.2565845965319173,0.9304527418662621,0.0,0.0,0.00024095314119098918,1.0002469618957577,0.00024089364963859842,198.67251980689477,0.0,1.1888476125411057e-05,33.69194133941494,0.023992954423070027,8.07212394371338e-05,0.0001602319017538554,0.0007314029313695694,0.09556583703000336,0.08162718863885979,0.013938648391143577,0.0955658097650632,0.0816271886386263,0.013938648391103705,0.42959144711528896,0.42959144711528896,0.07335698108720515,0.0,5.764412493716691,5.857767869450072,5.218449417569104,5.752481300986972,5.804284234189936,5.449342583997918,24879.149187869105,21147.276809688738,0.85,0.9180991258844101,0.7003321670240622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449669916537694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.526072236724,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.721672587668,1539.6272103669862,0.42959144711528896,0.07335698108720515,6.112851554438009,3.2565845965319173
1062.0,-29.6996945134104,4.939676742715627,35.01145021966141,24.30432349154728,5.079211459317732,-26.221760726020513,-39.79506850065661,1.6012776719281188,0.752939961454274,-4.995966297640351,40.02785233465835,48397.73508080016,15055.749678203658,15055.749678203658,63453.48475900381,88207.06834988938,88207.06834988938,15055.749678203658,103262.81802809304,103262.81802809304,103262.81802809304,128142.45465475625,104164.23637990859,64355.67041136189,44231.739965051886,24879.63662666321,0.0,69111.37659171509,21147.691132663727,1539.6430652952463,0.0,0.8868384114995131,2.8073774883732705,0.0014959080323721466,354711.7537260792,1555734.490643139,4.385911868724067,1555734.490643139,4.385911868724067,0.85,0.0955694593032709,4.564652377983593,1.2681929303286599,1.0,0.0,4.564652377982783,1.2842323216967908,1.284541701213525,3.5543821011704093,19396.78941379412,1977.9220644964507,2034.6934298245008,2034.6934298245008,7.399517518224978,4.939676742715627,0.3407681949089918,4.598908547806635,3.2574784419433067,3.2574784419433067,0.9307081262695162,0.0,0.0,0.00024089364963859842,1.000245607327085,0.00024083449892104862,198.67446896155874,0.0,1.1819336620695826e-05,33.495999983051966,0.024004773759690724,8.070415191587416e-05,0.00016018949772272426,0.0007312093717080306,0.09556945930350544,0.08162723350174304,0.013942225801762399,0.09556943147454196,0.08162723350154273,0.013942225801728172,0.4295902770475988,0.4295902770475988,0.07337556827417645,0.0,5.761184108739769,5.844352378307576,5.274849619199358,5.7489062590946105,5.791252225595656,5.501136819297187,24879.63662666321,21147.691132663727,0.85,0.9181337123967874,0.7002860812152013,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496841314668096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.330130880364,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.684193423764,1539.6430652952463,0.4295902770475988,0.07337556827417645,6.112851554438009,3.2574784419433067
1063.0,-29.702047815741523,4.942915345394943,35.01163040328974,24.303706094529502,5.079187640851645,-26.223881419631045,-39.796929457783676,1.6010212447409982,0.7495764902765245,-4.995682509636574,40.028148826552965,48394.92780356922,15061.36767848211,15061.36767848211,63456.295482051326,88204.33522058897,88204.33522058897,15061.36767848211,103265.70289907108,103265.70289907108,103265.70289907108,128145.8353098342,104162.56873994453,64353.924552938945,44231.82687445065,24880.13241076312,0.0,69111.95928521377,21148.11254914865,1539.6595547220536,0.0,0.8868387820539589,2.8074542461362664,0.0014959080323721466,354715.67718371714,1555747.2820211141,4.385899417733796,1555747.2820211141,4.385899417733796,0.8499999999999999,0.09557305202069247,4.564652377983593,1.2681885658064855,1.0,0.0,4.564652377983929,1.284233642371511,1.2845429462391078,3.554378445930092,19396.478876681525,1977.8903985236066,2034.6934298245008,2034.6934298245008,7.402278622279328,4.942915345394943,0.3435404237014854,4.599374921693458,3.2583635289856567,3.2583635289856567,0.9309610082816162,0.0,0.0,0.00024083449892104862,1.0002443640319194,0.00024077566200949191,198.6764082464836,0.0,1.1751737397902307e-05,33.30442378565514,0.024016525497088628,8.068718743482479e-05,0.00016014731148622383,0.0007310168062032707,0.09557305202093502,0.08162727725327584,0.01394577476765918,0.09557310798237564,0.08162727725306869,0.01394577476762378,0.4295890989655636,0.4295890989655636,0.07339400526893076,0.0,5.757875479437757,5.831041490009795,5.330076333354555,5.745258999913119,5.778351378511616,5.5516560934091785,24880.13241076312,21148.11254914865,0.85,0.9181666405980122,0.7002395577276467,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496982684269593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.13855468296,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.64689720993,1539.6595547220536,0.4295890989655636,0.07339400526893076,6.112851554438009,3.2583635289856567
1064.0,-29.704387318807793,4.9461076707911555,35.011808277392966,24.303089605551236,5.079156551098578,-26.225990419181638,-39.7987847920507,1.6007596514725666,0.7462243718697437,-4.995409521764264,40.028441920252234,48392.162046873105,15066.920952454584,15066.920952454584,63459.082999327686,88201.63968742183,88201.63968742183,15066.920952454584,103268.56063987642,103268.56063987642,103268.56063987642,128149.18617784268,104160.92904621866,64352.20999015279,44231.910062295414,24880.625537966258,0.0,69112.53560026168,21148.53170727132,1539.6761992369327,0.0,0.8868391099614221,2.8075296040381534,0.0014959080323721466,354719.4513583075,1555759.9268708406,4.385888399729576,1555759.9268708406,4.385888399729576,0.85,0.09557661439501065,4.564652377983593,1.2681842848053204,1.0,0.0,4.564652377982998,1.2842349865482043,1.284544215175188,3.5543747256509244,19396.173543536395,1977.8592632077616,2034.6934298245008,2034.6934298245008,7.405007915002781,4.9461076707911555,0.34627418485488537,4.59983348593627,3.2592399686984432,3.2592399686984432,0.9312114196281266,0.0,0.0,0.00024077566200949191,1.0002429356228877,0.00024071718323064403,198.67833619282948,0.0,1.1689506260401945e-05,33.12806074197911,0.024028215003349028,8.067027749339512e-05,0.0001601053845160968,0.0007308254241593787,0.09557661439526162,0.08162731977047843,0.013949294624783181,0.09557674192480524,0.08162731977026409,0.01394929462474656,0.42958791187429757,0.42958791187429757,0.07341228851847244,0.0,5.754509551061403,5.8178540344157454,5.384176741555223,5.741633893634003,5.7656366394775205,5.601225570030692,24880.625537966258,21148.53170727132,0.85,0.9181993172174603,0.7001937004130099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497123338222444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.962191639286,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.609762902784,1539.6761992369327,0.42958791187429757,0.07341228851847244,6.112851554438009,3.2592399686984432
1065.0,-29.70671390687637,4.949253954117668,35.0119837277022,24.302442802023165,5.079082798763013,-26.22809205976855,-39.80063513210041,1.6004609516550625,0.7430654335606164,-4.995171114093925,40.02872706642837,48389.43636567784,15072.446000818398,15072.446000818398,63461.88236649623,88199.00108832355,88199.00108832355,15072.446000818398,103271.44708914195,103271.44708914195,103271.44708914195,128152.54562550661,104159.32080518453,64350.51031115091,44232.01166003735,24881.098536364658,0.0,69113.110196402,21148.93375590996,1539.6925459914987,0.0,0.8868392907097213,2.8075984308677384,0.0014959080323721466,354722.7474725307,1555772.2289176064,4.385882326416305,1555772.2289176064,4.385882326416305,0.85,0.09558015223888362,4.564652377983593,1.2681801104033368,1.0,0.0,4.5646523779822346,1.2842365034313927,1.2845456573191316,3.5543705273811725,19395.874067307803,1977.828725131192,2034.6934298245008,2034.6934298245008,7.407723335558442,4.949253954117668,0.34895868267517294,4.600295271442495,3.2601078457686254,3.2601078457686254,0.9314593845053215,0.0,0.0,0.00024071718323064403,1.0002415989703113,0.0002406590402543225,198.68025352874517,0.0,1.1618466484086284e-05,32.92673401590053,0.024039833469833113,8.065341633328277e-05,0.00016006376689736126,0.0007306354541970516,0.09558015223916914,0.08162736615294873,0.01395278608622041,0.09558011924111691,0.08162736615270488,0.013952786086178734,0.4295867161899721,0.4295867161899721,0.07343041726042551,0.0,5.751152418745619,5.8048254817350085,5.437396051643873,5.738236547654537,5.753176924591003,5.65085047323339,24881.098536364658,21148.93375590996,0.85,0.9182321875857358,0.7001484411303048,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497263169990342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.76086491321,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.572826597498,1539.6925459914987,0.4295867161899721,0.07343041726042551,6.112851554438009,3.2601078457686254
1066.0,-29.709028927023436,4.952354959446624,35.012156708707714,24.301804485172056,5.079020905813119,-26.230182101137927,-39.80247611235825,1.6001740799276214,0.7396457162870433,-4.994924659194897,40.02900603943268,48386.723480496024,15077.879360525229,15077.879360525229,63464.60284102125,88196.34681548979,88196.34681548979,15077.879360525229,103274.22617601501,103274.22617601501,103274.22617601501,128155.76998139457,104157.69704369771,64348.82402082142,44232.08113652922,24881.543805379548,0.0,69113.62494190877,21149.312234572615,1539.7071698533566,0.0,0.8868395347419842,2.8076715901718,0.0014959080323721466,354726.154869283,1555784.264706688,4.385874126704856,1555784.264706688,4.385874126704856,0.85,0.09558364796708252,4.564652377983593,1.2681759211653842,1.0,0.0,4.564652377981544,1.2842379643378892,1.2845470439040068,3.554366484047197,19395.571700961034,1977.7978923445862,2034.6934298245008,2034.6934298245008,7.410393693474376,4.952354959446624,0.35161403605594455,4.6007409233906795,3.260967154023442,3.260967154023442,0.9317049011495548,0.0,0.0,0.0002406590402543225,1.0002404021476952,0.00024060119920929458,198.6821613638415,0.0,1.155186127647721e-05,32.737974857536415,0.02405138533110959,8.063664369717865e-05,0.00016002239655714385,0.0007304466129752002,0.09558364796734219,0.08162739926077843,0.013956248706563756,0.09558354396741389,0.08162739926055668,0.013956248706525837,0.42958551447967197,0.42958551447967197,0.07344840500996105,0.0,5.747732109045899,5.791903344441209,5.4895487702230525,5.734570375481951,5.740695720722954,5.698747599367891,24881.543805379548,21149.312234572615,0.85,0.9182647111096311,0.7001039740162077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497402232381844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.57210575484,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.53607103923,1539.7071698533566,0.42958551447967197,0.07344840500996105,6.112851554438009,3.260967154023442
1067.0,-29.711331106920717,4.955411509606914,35.01232741921049,24.301198229100578,5.078987297929275,-26.232257755963296,-39.804299735091604,1.599913946971728,0.7360550168323812,-4.994664561194824,40.02928586470932,48383.99221784216,15083.213980765277,15083.213980765277,63467.20619860744,88193.7100776261,88193.7100776261,15083.213980765277,103276.92405839138,103276.92405839138,103276.92405839138,128158.92565788515,104156.09792045389,64347.12604658028,44232.19097097068,24882.001599493768,0.0,69114.19257046445,21149.701359569703,1539.722254336653,0.0,0.8868398450963427,2.8077485645349674,0.0014959080323721466,354729.7509184992,1555796.3373362229,4.385863698513616,1555796.3373362229,4.385863698513616,0.85,0.0955871092337106,4.564652377983593,1.2681716637918727,1.0,0.0,4.564652377983891,1.2842392996415546,1.2845483052434314,3.554362788350767,19395.27392258829,1977.76752740113,2034.6934298245008,2034.6934298245008,7.413015523457143,4.955411509606914,0.35424341932210357,4.60116809028481,3.261818047221207,3.261818047221207,0.9319480134917734,0.0,0.0,0.00024060119920929458,1.0002390731145845,0.00024054369167973106,198.68405864907044,0.0,1.1491983841690956e-05,32.56828220735217,0.02406287731495128,8.062003237943884e-05,0.00015998116682985574,0.0007302584136024908,0.09558710923394967,0.08162742577030445,0.013959683463645223,0.09558713436709759,0.08162742577010028,0.013959683463610312,0.4295843057187572,0.4295843057187572,0.07346625073855105,0.0,5.744222126518537,5.779087005843337,5.5404574497821955,5.7307195780272195,5.7283286023647975,5.744700980684684,24882.001599493768,21149.701359569703,0.85,0.9182948369671005,0.7000587060105333,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497540605872918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.40241310466,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.499469672055,1539.722254336653,0.4295843057187572,0.07346625073855105,6.112851554438009,3.261818047221207
1068.0,-29.7136207303168,4.958423924400449,35.012495925794006,24.300564207974844,5.07892879207888,-26.234324598144223,-39.80611815406007,1.599632659906304,0.732326281773453,-4.994430180827285,40.029563088499756,48381.29830767198,15088.51022477559,15088.51022477559,63469.80853244757,88191.05997747643,88191.05997747643,15088.51022477559,103279.57020225201,103279.57020225201,103279.57020225201,128162.03797465368,104154.46826730983,64345.448351903215,44232.244350451794,24882.467772401673,0.0,69114.71212285347,21150.09760654142,1539.7384627541721,0.0,0.8868400340299072,2.8078243489331443,0.0014959080323721466,354732.9914267325,1555808.2977984673,4.385857350174907,1555808.2977984673,4.385857350174907,0.85,0.09559054973785018,4.564652377983593,1.2681675190618265,1.0,0.0,4.56465237798147,1.2842407331383616,1.2845496652278006,3.5543588208954633,19394.97045913527,1977.736582740821,2034.6934298245008,2034.6934298245008,7.4156184925003785,4.958423924400449,0.356828968975198,4.601594955425251,3.2626606981186383,3.2626606981186383,0.9321887708910396,0.0,0.0,0.00024054369167973106,1.000237773478621,0.00024048651036560003,198.68594561775114,0.0,1.1425829376561135e-05,32.38080045317426,0.02407430314432784,8.060347161248274e-05,0.00015994022006724832,0.0007300715058651842,0.09559054973811902,0.0816274593541928,0.013963090383926225,0.09559074099787228,0.08162745935396323,0.013963090383886947,0.4295830891210468,0.4295830891210468,0.07348394214716313,0.0,5.740633014546063,5.766351886749703,5.590337996527296,5.726756462600747,5.715868753426264,5.790415458307905,24882.467772401673,21150.09760654142,0.85,0.9183255863039419,0.7000144661193521,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497678214374154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.214931350485,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.463048370546,1539.7384627541721,0.4295830891210468,0.07348394214716313,6.112851554438009,3.2626606981186383
1069.0,-29.7158973120793,4.961392521743666,35.01266208167984,24.299919395148777,5.078837096139333,-26.236383020098565,-39.807935210969276,1.5993228041586232,0.7289683602620585,-4.994221331586065,40.02983162902101,48378.66219660033,15093.768318813949,15093.768318813949,63472.43051541428,88188.51295227018,88188.51295227018,15093.768318813949,103282.28127108412,103282.28127108412,103282.28127108412,128165.18624138259,104152.92049498793,64343.80710779174,44232.34820799577,24882.90497029847,0.0,69115.25317829424,21150.4692247537,1539.7536622517296,0.0,0.8868401245065037,2.807892341532708,0.0014959080323721466,354735.8789649692,1555819.8836985452,4.385854310080051,1555819.8836985452,4.385854310080051,0.85,0.09559395981888977,4.564652377983593,1.268163524889387,1.0,0.0,4.564652377983697,1.284242299501448,1.2845511585292,3.5543544857194185,19394.682242998606,1977.707192874081,2034.6934298245008,2034.6934298245008,7.418202711804028,4.961392521743666,0.35937096204015173,4.602021559703514,3.263495129097366,3.263495129097366,0.9324271797421045,0.0,0.0,0.00024048651036560003,1.0002364233836698,0.00024042966717015307,198.68782186954053,0.0,1.1361123469789352e-05,32.19742391338302,0.024085664267797628,8.058692639140441e-05,0.00015989958397419563,0.0007298860162263993,0.09559395981916693,0.08162749131139996,0.01396646850776697,0.09559400916380834,0.0816274913111633,0.013966468507726473,0.42958186263699066,0.42958186263699066,0.07350148166552184,0.0,5.7370597463606146,5.753781461634787,5.639352822011915,5.72318969184812,5.70390778586858,5.835914923929806,24882.90497029847,21150.4692247537,0.85,0.9183563337556854,0.699970845390663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449781507480496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.031554810696,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.42680187828,1539.7536622517296,0.42958186263699066,0.07350148166552184,6.112851554438009,3.263495129097366
1070.0,-29.718162316108543,4.964318034796357,35.012825875093164,24.299282824527495,5.07875840575534,-26.238429719467025,-39.80973910130558,1.5990258091138942,0.7253344873196284,-4.9940043982555355,40.03009512522016,48376.021048906965,15098.93843367702,15098.93843367702,63474.95948258399,88185.9441588448,88185.9441588448,15098.93843367702,103284.88259252181,103284.88259252181,103284.88259252181,128168.20360918168,104151.35162882482,64342.161978217955,44232.43294511874,24883.321016659873,0.0,69115.75396177861,21150.82286416089,1539.7675137688452,0.0,0.8868402743682908,2.807964869396733,0.0014959080323721466,354738.8782929144,1555831.252029997,4.385849274590417,1555831.252029997,4.385849274590417,0.85,0.09559732951593021,4.564652377983593,1.2681594993965701,1.0,0.0,4.564652377983652,1.2842438050561256,1.2845525914416398,3.5543503188509464,19394.390098903456,1977.677402467046,2034.6934298245008,2034.6934298245008,7.420743691583726,4.964318034796357,0.3618853486128266,4.602432686183531,3.2643213625032375,3.2643213625032375,0.9326632464294964,0.0,0.0,0.00024042966717015307,1.0002352252632842,0.00024037312533845887,198.68968861041284,0.0,1.1294050691461893e-05,32.007339659603005,0.02409695831848909,8.057050416414673e-05,0.00015985916300600633,0.0007297015085578336,0.09559732951618792,0.08162751143062534,0.013969818085562576,0.09559735449093673,0.0816275114304053,0.013969818085524919,0.42958062974521327,0.42958062974521327,0.07351888040495257,0.0,5.7334293720971345,5.74131864814899,5.6873365512369105,5.719338885575155,5.691890766074664,5.8797856836503115,24883.321016659873,21150.82286416089,0.85,0.9183862700490252,0.6999275603020864,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497951158125706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.841470556916,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.390740332627,1539.7675137688452,0.42958062974521327,0.07351888040495257,6.112851554438009,3.2643213625032375
1071.0,-29.720413909463343,4.967201087220873,35.012987440168274,24.298660398367815,5.078688705739832,-26.24046344841355,-39.81152961552141,1.5987382446903202,0.7216211797198753,-4.993787305021869,40.030357803676395,48373.3830749628,15104.033709058094,15104.033709058094,63477.4167840209,88183.3989205161,88183.3989205161,15104.033709058094,103287.4326295742,103287.4326295742,103287.4326295742,128171.17754993937,104149.8043065222,64340.51742026898,44232.5409847258,24883.744920365163,0.0,69116.28590509096,21151.18318231039,1539.781868021431,0.0,0.8868404280030354,2.8080384534472986,0.0014959080323721466,354741.8798516086,1555842.5851430781,4.385844112327249,1555842.5851430781,4.385844112327249,0.85,0.09560066944591561,4.564652377983593,1.268155415109359,1.0,0.0,4.564652377983323,1.284245265910922,1.2845539800303274,3.554346275706035,19394.10196656646,1977.6480211454943,2034.6934298245008,2034.6934298245008,7.423247889664082,4.967201087220873,0.3643689421261955,4.602832145094678,3.2651395464770387,3.2651395464770387,0.932897013279154,0.0,0.0,0.00024037312533845887,1.0002338366955408,0.0002403169304215666,198.69154432921056,0.0,1.1234278932781174e-05,31.837946495501846,0.024108192597421873,8.055420676956676e-05,0.0001598189185688921,0.0007295178066922595,0.09560066944617007,0.08162752904174525,0.013973140404424817,0.09560076744205478,0.08162752904152798,0.013973140404387626,0.42957938987541433,0.42957938987541433,0.07353613664461814,0.0,5.729740388211155,5.728969955513776,5.734241110144865,5.715408484741772,5.679998671139856,5.922369676195956,24883.744920365163,21151.18318231039,0.85,0.9184147549708727,0.699884006229561,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498086551802007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.67207739281,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.354834841504,1539.781868021431,0.42957938987541433,0.07353613664461814,6.112851554438009,3.2651395464770387
1072.0,-29.722654726568898,4.970041596507781,35.01314662422961,24.29797538733112,5.078548439418257,-26.242494533928312,-39.813323377724714,1.5983882467778898,0.7181087890830327,-4.9936259237759675,40.03061157825366,48370.81348552307,15109.138885571037,15109.138885571037,63479.95237109411,88180.8902364457,88180.8902364457,15109.138885571037,103290.02912201674,103290.02912201674,103290.02912201674,128174.18060985205,104148.25623424037,64338.904798046926,44232.612706881606,24884.1514878353,0.0,69116.7641947169,21151.528764660005,1539.796566399864,0.0,0.886840330439721,2.8081029466434595,0.0014959080323721466,354744.11114218045,1555853.5341626045,4.385847390540678,1555853.5341626045,4.385847390540678,0.85,0.09560399660162092,4.564652377983593,1.2681515709450473,1.0,0.0,4.5646523779839905,1.284247017883395,1.2845556602520378,3.554341426859398,19393.813694573197,1977.6186255829664,2034.6934298245008,2034.6934298245008,7.425756953898582,4.970041596507781,0.36679599470187174,4.603245601805909,3.2659497973497618,3.2659497973497618,0.9331285135285033,0.0,0.0,0.0002403169304215666,1.0002327216872997,0.00024026101647242078,198.69339119668544,0.0,1.116545482077588e-05,31.642898962078846,0.024119358052242648,8.053788286732293e-05,0.00015977904755424367,0.0007293358093704319,0.09560399660188965,0.08162755946201243,0.013976437139877214,0.0956038652228823,0.08162755946178299,0.013976437139837924,0.4295781430379874,0.4295781430379874,0.0735532454039585,0.0,5.72607726151648,5.716757838771798,5.780513483322977,5.711734712859027,5.668225643022765,5.966003821821516,24884.1514878353,21151.528764660005,0.85,0.9184450850774397,0.6998419855022727,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498221146227515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.47702985939,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.31912251076,1539.796566399864,0.4295781430379874,0.0735532454039585,6.112851554438009,3.2659497973497618
1073.0,-29.724882223778838,4.972840965000691,35.013303530871184,24.297366057895147,5.07849274182163,-26.244505172217263,-39.815091400500364,1.5981156902602474,0.7140470472139668,-4.993401434331067,40.03086360841548,48368.18816429384,15114.07578085079,15114.07578085079,63482.26394514463,88178.34109541209,88178.34109541209,15114.07578085079,103292.41687626288,103292.41687626288,103292.41687626288,128176.94965722976,104146.70041408548,64337.26833232562,44232.70231306651,24884.532780966874,0.0,69117.23509403339,21151.85286382184,1539.8084109557606,0.0,0.8868405602438573,2.8081819342435463,0.0014959080323721466,354747.2149981149,1555864.4079775398,4.385839668919762,1555864.4079775398,4.385839668919762,0.85,0.09560726147340554,4.564652377983593,1.2681475141318517,1.0,0.0,4.564652377983555,1.2842484072978861,1.2845569781893078,3.5543375814557696,19393.5239798212,1977.5890828999914,2034.6934298245008,2034.6934298245008,7.428183312192849,4.972840965000691,0.3692220541133464,4.603618910887344,3.266752019463347,3.266752019463347,0.9333577198466705,0.0,0.0,0.00024026101647242078,1.0002313424089848,0.0002402054467657147,198.69522711589497,0.0,1.1109732170983579e-05,31.484980972567463,0.02413046778441363,8.052179619593255e-05,0.00015973922027648824,0.0007291540116923169,0.09560726147362347,0.08162755682380968,0.013979704649813796,0.09560731461939113,0.0816275568236236,0.013979704649781929,0.42957689067960053,0.42957689067960053,0.07357022909614369,0.0,5.722266628078614,5.704598166935057,5.825459246161358,5.707448481545043,5.656396828097968,6.005759554477777,24884.532780966874,21151.85286382184,0.85,0.9184722719127519,0.6997992338450655,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498355098843023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.31911186988,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.283551011096,1539.8084109557606,0.42957689067960053,0.07357022909614369,6.112851554438009,3.266752019463347
1074.0,-29.727099072844037,4.975598834532416,35.013458211404796,24.296696902625285,5.078349127366101,-26.246515017845134,-39.81687045944852,1.5977650723667878,0.7106128992516574,-4.993253211372811,40.031112578415225,48365.66743722217,15119.055656192939,15119.055656192939,63484.72309341511,88175.92076783458,88175.92076783458,15119.055656192939,103294.97642402753,103294.97642402753,103294.97642402753,128179.91750223159,104145.22819929966,64335.69211979539,44232.81786611585,24884.94107820406,0.0,69117.75894431991,21152.19991647345,1539.8236258834115,0.0,0.886840413131183,2.8082438849183786,0.0014959080323721466,354749.26438324817,1555875.1498184984,4.385844612034576,1555875.1498184984,4.385844612034576,0.85,0.09561053325982648,4.564652377983593,1.2681437271134932,1.0,0.0,4.564652377984937,1.2842501608858483,1.2845586608294906,3.5543327281617727,19393.2498335195,1977.5611277571345,2034.6934298245008,2034.6934298245008,7.430630794093147,4.975598834532416,0.3715828932811771,4.604015941251239,3.2675465649528874,3.2675465649528874,0.9335847328436822,0.0,0.0,0.0002402054467657147,1.0002302405778434,0.00024015015445538371,198.69705428843554,0.0,1.1041435494726523e-05,31.291428192054966,0.024141509219908357,8.050561210819507e-05,0.00015969983465751966,0.0007289742300330337,0.09561053326008627,0.0816275840958848,0.01398294916420147,0.09561035265251623,0.08162758409566301,0.013982949164163472,0.4295756289446921,0.4295756289446921,0.07358706310182625,0.0,5.718532263022553,5.692632796055136,5.869781010846509,5.70386611062446,5.64506196304211,6.04743628177539,24884.94107820406,21152.19991647345,0.85,0.9185008898300264,0.6997574599631439,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498488257555264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.12555908936,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.248171659438,1539.8236258834115,0.4295756289446921,0.07358706310182625,6.112851554438009,3.2675465649528874
1075.0,-29.72930416088215,4.978316261085231,35.01361056762057,24.2960573284887,5.07824965684113,-26.248509862003072,-39.81863589780403,1.5974553579620383,0.706642649330206,-4.993068455164987,40.03135423552065,48363.14041897708,15123.908813662241,15123.908813662241,63487.049232639314,88173.43374019608,88173.43374019608,15123.908813662241,103297.34255385833,103297.34255385833,103297.34255385833,128182.64395525957,104143.70415996182,64334.124133871235,44232.86669565621,24885.301401401248,0.0,69118.16809705745,21152.50619119106,1539.8352922223828,0.0,0.8868404783452731,2.8083170678654397,0.0014959080323721466,354751.81890353374,1555885.5761973464,4.3858424207838445,1555885.5761973464,4.3858424207838445,0.85,0.09561374839802327,4.564652377983593,1.268139907126315,1.0,0.0,4.564652377982481,1.284251722710573,1.2845601520164518,3.5543284056098643,19392.966036785405,1977.5321885440396,2034.6934298245008,2034.6934298245008,7.4330159973862635,4.978316261085231,0.37393099741471936,4.604385263670512,3.2683332572032926,3.2683332572032926,0.9338095020580836,0.0,0.0,0.00024015015445538371,1.000229023088292,0.00024009516711872623,198.6988717966004,0.0,1.098641918757083e-05,31.135511977575735,0.02415249563909593,8.048955489951697e-05,0.00015966059955586676,0.0007287951354329733,0.09561374839826114,0.08162758358826318,0.01398616480999797,0.09561357569542248,0.08162758358806009,0.013986164809963174,0.42957436338970995,0.42957436338970995,0.07360376946626064,0.0,5.714701004694746,5.680738124973459,5.913016297717377,5.699711104495179,5.6335201012774405,6.086392110545432,24885.301401401248,21152.50619119106,0.85,0.9185291071876965,0.6997167568310599,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449862078204264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.96964287489,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.212931375707,1539.8352922223828,0.42957436338970995,0.07360376946626064,6.112851554438009,3.2683332572032926
1076.0,-29.731496050983296,4.980993810716212,35.013760847855906,24.295431549567752,5.07816136536722,-26.250491708462544,-39.8203804512508,1.5971570228465033,0.7025481154787485,-4.992885160146109,40.03159847775917,48360.579928817744,15128.694044282325,15128.694044282325,63489.27397310007,88170.95864850393,88170.95864850393,15128.694044282325,103299.65269278626,103299.65269278626,103299.65269278626,128185.34331320832,104142.19114667151,64332.52130390594,44232.96649196174,24885.69062042205,0.0,69118.6571123838,21152.837027358742,1539.8487022140155,0.0,0.8868405267686736,2.8083917031076084,0.0014959080323721466,354754.35323504516,1555896.114166305,4.385840793715178,1555896.114166305,4.385840793715178,0.85,0.09561694085745329,4.564652377983593,1.2681359503185377,1.0,0.0,4.564652377984307,1.2842532307190213,1.2845615897657263,3.5543242320114374,19392.68429325046,1977.503458698991,2034.6934298245008,2034.6934298245008,7.435367816362993,4.980993810716212,0.3762493668689926,4.60474444384722,3.269112345604279,3.269112345604279,0.9340320987440798,0.0,0.0,0.00024009516711872623,1.0002276562741033,0.00024004052038822084,198.7006784555451,0.0,1.0925921756941758e-05,30.96406225917294,0.02416342156085287,8.047369055391662e-05,0.00015962147656480962,0.0007286165525788106,0.09561694085769322,0.08162758598011097,0.013989354877582249,0.09561695468444766,0.08162758597990614,0.013989354877547145,0.429573091090876,0.429573091090876,0.07362033735255222,0.0,5.710782213911784,5.668924302924097,5.95517012819198,5.6954332756248505,5.622026730341531,6.124213528785788,24885.69062042205,21152.837027358742,0.85,0.9185547958472254,0.6996747614784478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498752605741478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.79819315649,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.177852809582,1539.8487022140155,0.429573091090876,0.07362033735255222,6.112851554438009,3.269112345604279
