time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1077.0,-29.73367684884764,4.983631379988882,35.013908906043575,24.29475338375198,5.0780040546908305,-26.252470472398233,-39.82213569162411,1.5967976782412407,0.6988310095869679,-4.992756308928911,40.03183431332504,48358.1246376392,15133.491687279653,15133.491687279653,63491.616324918854,88168.56011862264,88168.56011862264,15133.491687279653,103302.0518059023,103302.0518059023,103302.0518059023,128188.11621976353,104140.71795561972,64330.98761684795,44233.03370974641,24886.064413861233,0.0,69119.09812360763,21153.154751782047,1539.8625397473627,0.0,0.886840328648263,2.8084550949842204,0.0014959080323721466,354756.1348069661,1555906.2894758233,4.385847450735251,1555906.2894758233,4.385847450735251,0.85,0.09562012034052225,4.564652377983593,1.2681323039671408,1.0,0.0,4.564652377984644,1.2842550232056598,1.2845633124987628,3.5543192710974605,19392.40996515484,1977.475485018313,2034.6934298245008,2034.6934298245008,7.4377257357070095,4.983631379988882,0.37851358680477176,4.60511779318411,3.2698839335114336,3.2698839335114336,0.9342525524318381,0.0,0.0,0.00024004052038822084,1.0002265081229436,0.00023998616157323044,198.7024760004081,0.0,1.0858342426799338e-05,30.772542437549326,0.024174279903279666,8.045773194241512e-05,0.00015958278844580573,0.0007284399547643997,0.09562012034075583,0.08162760098158052,0.013992519359175311,0.09561995087954404,0.08162760098138112,0.01399251935914113,0.42957181037202113,0.42957181037202113,0.07363675767149942,0.0,5.706900078679098,5.657257936237215,5.99670337401443,5.691587318515872,5.610845506162775,6.163157347109632,24886.064413861233,21153.154751782047,0.85,0.918582823684635,0.6996347746198742,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498883642712266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.606673334856,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.142965139192,1539.8625397473627,0.42957181037202113,0.07363675767149942,6.112851554438009,3.2698839335114336
1078.0,-29.735845821621208,4.986230228708596,35.01405480309767,24.294131935481005,5.077918977161199,-26.254431367987575,-39.823861804883904,1.596504523527906,0.6944903599653571,-4.992572884137194,40.03206747918786,48355.59024319742,15138.13815363431,15138.13815363431,63493.72839683173,88166.09032008151,88166.09032008151,15138.13815363431,103304.22847371582,103304.22847371582,103304.22847371582,128190.63908091924,104139.2012313457,64329.402327351105,44233.109893327324,24886.410607203416,0.0,69119.52050053074,21153.449016122904,1539.873581554683,0.0,0.8868404178241357,2.808532958127538,0.0014959080323721466,354758.670957002,1555916.3496483637,4.385844454347238,1555916.3496483637,4.385844454347238,0.8500000000000001,0.09562324025424185,4.564652377983593,1.268128398261033,1.0,0.0,4.564652377982904,1.284256505709083,1.284564725543769,3.5543151681083276,19392.127530584545,1977.4466847072697,2034.6934298245008,2034.6934298245008,7.440009355581407,4.986230228708596,0.38077455543217464,4.605455673276421,3.270647923259883,3.270647923259883,0.9344708352171095,0.0,0.0,0.00023998616157323044,1.0002252837832553,0.00023993210876004458,198.7042638266779,0.0,1.0801231131040202e-05,30.610689025367932,0.024185081134410705,8.044204100725744e-05,0.000159544120565973,0.0007282634493347696,0.09562324025446124,0.08162758565567974,0.013995654598781507,0.0956232971903743,0.08162758565549244,0.013995654598749406,0.4295705239868935,0.4295705239868935,0.07365305039032254,0.0,5.702869730658904,5.645624597155006,6.037019837013588,5.687063244102546,5.5994489100129385,6.198707888595834,24886.410607203416,21153.449016122904,0.85,0.9186077671986193,0.6995938324373375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499014018801835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.444819922675,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.10822662028,1539.873581554683,0.4295705239868935,0.07365305039032254,6.112851554438009,3.270647923259883
1079.0,-29.73800405344236,4.988790282395933,35.01419865561201,24.29347688974815,5.077779490834951,-26.2563880366669,-39.82559469351543,1.596163474059172,0.6905650781004056,-4.992440248066096,40.0322997190236,48353.14081236931,15142.793557519486,15142.793557519486,63495.9343698888,88163.71594473142,88163.71594473142,15142.793557519486,103306.5095022509,103306.5095022509,103306.5095022509,128193.29489821164,104137.7500519848,64327.87247595429,44233.19730670056,24886.78539596073,0.0,69119.98270266129,21153.76758656662,1539.8874937817557,0.0,0.8868402519743057,2.8085995083229363,0.0014959080323721466,354760.5048781379,1555926.3699154165,4.385850027048207,1555926.3699154165,4.385850027048207,0.85,0.09562635654889565,4.564652377983593,1.2681247266335411,1.0,0.0,4.564652377983659,1.2842582114606143,1.2845663622832955,3.5543104472675444,19391.85730136343,1977.4191289954706,2034.6934298245008,2034.6934298245008,7.44229736802443,4.988790282395933,0.3829839122536942,4.605806370142239,3.271404628256978,3.271404628256978,0.9346870366448509,0.0,0.0,0.00023993210876004458,1.0002241720010416,0.00023987833475373632,198.7060428275407,0.0,1.0740524451856264e-05,30.438646296560652,0.02419582165886256,8.042629132727612e-05,0.00015950581743276845,0.0007280886088467033,0.09562635654912337,0.08162759097902599,0.013998765570097384,0.09562640911344394,0.0816275909788316,0.013998765570064043,0.4295692272948446,0.4295692272948446,0.07366919489971899,0.0,5.6988544632125695,5.634132850050889,6.076602878976644,5.683005326166494,5.5884259073091584,6.235256826111538,24886.78539596073,21153.76758656662,0.85,0.9186335396383721,0.6995537169095326,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499143690162317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.27277719387,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.073652304085,1539.8874937817557,0.4295692272948446,0.07366919489971899,6.112851554438009,3.271404628256978
1080.0,-29.740150101775402,4.99131212609999,35.01434032351789,24.292821599543117,5.0776400046405925,-26.258333738298486,-39.82731455527244,1.5958236411637292,0.6865165466714984,-4.992305721385648,40.03252378981372,48350.68992930681,15147.378755513208,15147.378755513208,63498.06868482002,88161.34062971592,88161.34062971592,15147.378755513208,103308.71938522914,103308.71938522914,103308.71938522914,128195.840968091,104136.29235985002,64326.335135300935,44233.28580505454,24887.121582861855,0.0,69120.40738791639,21154.053345432578,1539.8991986600024,0.0,0.8868401253114361,2.8086678871618096,0.0014959080323721466,354762.3649477896,1555936.0377653937,4.385854283033605,1555936.0377653937,4.385854283033605,0.8500000000000001,0.09562943159328628,4.564652377983593,1.268121035224758,1.0,0.0,4.5646523779837125,1.2842599109542137,1.2845679931212832,3.554305743758696,19391.585859375748,1977.3914496158982,2034.6934298245008,2034.6934298245008,7.444550876059852,4.99131212609999,0.38516619301234023,4.6061459330876495,3.2721539615005057,3.2721539615005057,0.9349011318572874,0.0,0.0,0.00023987833475373632,1.0002229103066975,0.00023982487531722568,198.7078118134896,0.0,1.0685220000497392e-05,30.281913481409607,0.024206506878863058,8.041066286302833e-05,0.000159467671890708,0.0007279144877074276,0.0956294315935053,0.08162758295833981,0.014001848635165487,0.0956294504847648,0.08162758295815287,0.014001848635133417,0.4295679231916126,0.4295679231916126,0.07368520322500659,0.0,5.6948059637780375,5.622743836062625,6.1153491690569695,5.678822268057161,5.57745131162045,6.270657082987498,24887.121582861855,21154.053345432578,0.85,0.9186587736449124,0.699513960586978,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499272721574135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.11604437872,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.039220865881,1539.8991986600024,0.4295679231916126,0.07368520322500659,6.112851554438009,3.2721539615005057
1081.0,-29.742285535761788,4.993796286880858,35.014479870754194,24.29217091938483,5.07750334633993,-26.260269602478246,-39.82902530170975,1.595487413056388,0.6823681462417426,-4.9921732737465145,40.03274535388142,48348.24837896706,15151.900706295764,15151.900706295764,63500.14908526282,88158.97360306434,88158.97360306434,15151.900706295764,103310.87430936011,103310.87430936011,103310.87430936011,128198.32981097761,104134.8394007203,64324.80408135726,44233.37257707005,24887.455501617504,0.0,69120.82807868755,21154.337176374876,1539.9108725465926,0.0,0.8868399971454769,2.8087373286468,0.0014959080323721466,354764.19627848966,1555945.5975039438,4.385858589524991,1555945.5975039438,4.385858589524991,0.85,0.09563247709523397,4.564652377983593,1.2681173322768884,1.0,0.0,4.564652377983244,1.2842615929526209,1.2845696068637111,3.5543010886816986,19391.31529873761,1977.3638601089679,2034.6934298245008,2034.6934298245008,7.446773299701798,4.993796286880858,0.38731995664886565,4.606476330231993,3.2728960348218896,3.2728960348218896,0.9351131528062542,0.0,0.0,0.00023982487531722568,1.000221811556531,0.00023977169118519188,198.7095720775265,0.0,1.0622807649811443e-05,30.105036879565628,0.024217129686512868,8.039512001530759e-05,0.0001594297553019181,0.0007277414116602426,0.09563247709544748,0.08162757112544904,0.014004905969998446,0.09563252598507346,0.08162757112526679,0.014004905969967178,0.42956661173074506,0.42956661173074506,0.07370107822875419,0.0,5.690712806830106,5.611449755802198,6.153226337280273,5.674541419988259,5.56653284713957,6.30505102833439,24887.455501617504,21154.337176374876,0.85,0.9186832804284966,0.6994743801958959,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499401026759466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.93916777687,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.004961562496,1539.9108725465926,0.42956661173074506,0.07370107822875419,6.112851554438009,3.2728960348218896
1082.0,-29.74440898352754,4.99624313679941,35.014617313592055,24.29151168270039,5.077353270477571,-26.262196019290133,-39.83073077453298,1.5951403062401566,0.6782247662503664,-4.992054714384412,40.032963150596004,48345.841019785345,15156.378009773814,15156.378009773814,63502.21902955916,88156.62873127217,88156.62873127217,15156.378009773814,103313.00674104599,103313.00674104599,103313.00674104599,128200.79112490188,104133.39695587769,64323.29513704338,44233.44646537145,24887.784383855884,0.0,69121.23084922734,21154.6167262775,1539.9226291804196,0.0,0.8868398119622386,2.8088050929364186,0.0014959080323721466,354765.8355846669,1555954.9947372405,4.385864811849683,1555954.9947372405,4.385864811849683,0.85,0.09563549744451902,4.564652377983593,1.2681137117510661,1.0,0.0,4.564652377983303,1.2842633252381248,1.2845712712586956,3.55429629444353,19391.046696001915,1977.3364702525241,2034.6934298245008,2034.6934298245008,7.448973780330685,4.99624313679941,0.3894400474530606,4.606803089346349,3.2736309435342847,3.2736309435342847,0.9353231267240814,0.0,0.0,0.00023977169118519188,1.0002205702313771,0.00023971881635040404,198.71132248836545,0.0,1.056819611775229e-05,29.95026779770999,0.02422769788263062,8.037962784508515e-05,0.00015939206334010671,0.0007275693609571295,0.09563549744472258,0.08162755925505066,0.01400793818967192,0.09563554340466632,0.08162755925487691,0.014007938189642105,0.42956529255040593,0.42956529255040593,0.07371681967940386,0.0,5.686592201845315,5.600257403638864,6.190312690211499,5.670279480634804,5.555720641879418,6.3389448483303,24887.784383855884,21154.6167262775,0.85,0.9187078738235316,0.6994354762756047,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499528699497672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.78439869502,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.970843364908,1539.9226291804196,0.42956529255040593,0.07371681967940386,6.112851554438009,3.2736309435342847
1083.0,-29.746522016824514,4.998653203202369,35.014752664362994,24.29086243445056,5.077205262917214,-26.264112854408495,-39.832427132036514,1.5947961005012736,0.6741035893138587,-4.991937196629966,40.033177097747725,48343.442193671624,15160.792031644985,15160.792031644985,63504.23422531661,88154.3203317534,88154.3203317534,15160.792031644985,103315.1123633984,103315.1123633984,103315.1123633984,128203.2143443124,104131.98717141326,64321.79142382186,44233.550830657114,24888.101980914,0.0,69121.65281157111,21154.886683776902,1539.9338157615869,0.0,0.8868396354141339,2.808872450437322,0.0014959080323721466,354767.46049452596,1555964.2259159458,4.385870744027704,1555964.2259159458,4.385870744027704,0.85,0.09563848623215626,4.564652377983593,1.268110137931071,1.0,0.0,4.564652377984802,1.284265043328823,1.2845729218525275,3.554291539503392,19390.7841750703,1977.309700567503,2034.6934298245008,2034.6934298245008,7.451143159661481,4.998653203202369,0.3915327203959196,4.607120482806449,3.2743587370711826,3.2743587370711826,0.9355310677346236,0.0,0.0,0.00023971881635040404,1.0002194921286085,0.00023966621150348558,198.71306434121277,0.0,1.0506828347045959e-05,29.776351535528246,0.02423820471097767,8.036422121428703e-05,0.000159354595136117,0.000727398331630689,0.09563848623235661,0.08162754123584687,0.014010944996509749,0.09563851253534843,0.08162754123567587,0.014010944996480392,0.4295639658366073,0.4295639658366073,0.07373243156289293,0.0,5.682449320845706,5.5891815432746625,6.226557592124493,5.666040785943835,5.545108606596557,6.371819411426543,24888.101980914,21154.886683776902,0.85,0.9187314197829174,0.6993965020694475,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499655657733574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.610482432836,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.936894110144,1539.9338157615869,0.4295639658366073,0.07373243156289293,6.112851554438009,3.2743587370711826
1084.0,-29.748623261937276,5.001026858780599,35.01488594071439,24.2902043852024,5.077045090289132,-26.266020295263086,-39.834118250850565,1.5944421236147328,0.6699584892550661,-4.991832499078635,40.03338737484228,48341.076628471244,15165.161330612425,15165.161330612425,63506.23795908367,88152.02744287324,88152.02744287324,15165.161330612425,103317.18877348566,103317.18877348566,103317.18877348566,128205.60320131514,104130.58192183309,64320.30955432258,44233.63596390056,24888.41442782948,0.0,69122.05039173004,21155.152263655058,1539.9450521842653,0.0,0.8868394069301337,2.8089386318396903,0.0014959080323721466,354768.9081452435,1555973.2987830092,4.385878421301759,1555973.2987830092,4.385878421301759,0.85,0.0956414503588996,4.564652377983593,1.2681065404834229,1.0,0.0,4.564652377983957,1.2842668065408565,1.284574617925082,3.5542866596999265,19390.52249859546,1977.2830169931078,2034.6934298245008,2034.6934298245008,7.453290558824125,5.001026858780599,0.39359283772387155,4.6074340210567275,3.2750795123307412,3.2750795123307412,0.9357370035230689,0.0,0.0,0.00023966621150348558,1.0002182712565724,0.00023961391067411054,198.71479650324136,0.0,1.0453270330367588e-05,29.624568116261745,0.024248657981308035,8.034886487952139e-05,0.0001593173466239642,0.0007272283051211145,0.09564145035909008,0.08162752305558972,0.014013927303500356,0.09564143914769659,0.08162752305542716,0.014013927303472442,0.429562632701642,0.429562632701642,0.0737479134688604,0.0,5.678290882964518,5.578218329231504,6.26202973033935,5.661790988333678,5.534571265116995,6.40417341836735,24888.41442782948,21155.152263655058,0.85,0.9187551237149316,0.6993582562223142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499781995406718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.45869901357,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.903082710309,1539.9450521842653,0.429562632701642,0.0737479134688604,6.112851554438009,3.2750795123307412
1085.0,-29.750713523652205,5.003364662230533,35.0150171758661,24.289555521123134,5.07689202888552,-26.267917138197667,-39.83580014957113,1.5940956434308686,0.665713358908647,-4.991725314866917,40.03359447077409,48338.72169697043,15169.46358600789,15169.46358600789,63508.185282978324,88149.74416699485,88149.74416699485,15169.46358600789,103319.20775300273,103319.20775300273,103319.20775300273,128207.92566535127,104129.18452545637,64318.83682081509,44233.71967182364,24888.717912348548,0.0,69122.43758417218,21155.410225496264,1539.9557664103172,0.0,0.8868392026112633,2.8090064093713116,0.0014959080323721466,354770.3901837602,1555982.2344309015,4.385885286607347,1555982.2344309015,4.385885286607347,0.85,0.09564438293549736,4.564652377983593,1.2681030446896329,1.0,0.0,4.564652377981196,1.2842685340872033,1.2845762787136787,3.5542818786165538,19390.2622844933,1977.256482539226,2034.6934298245008,2034.6934298245008,7.455405007778648,5.003364662230533,0.39562780540356446,4.6077368568269685,3.2757933204355107,3.2757933204355107,0.9359409486958602,0.0,0.0,0.00023961391067411054,1.0002171339330286,0.0002395618936579368,198.7165196374468,0.0,1.0392948666210598e-05,29.453616520040836,0.024259050929974244,8.03335949590327e-05,0.00015928031571507784,0.0007270592718948074,0.09564438293568059,0.08162749832361901,0.014016884612061582,0.09564439031164394,0.08162749832346262,0.014016884612034732,0.42956129387971337,0.42956129387971337,0.07376326867508082,0.0,5.674093585224114,5.567353982294037,6.296650392687411,5.657438673775573,5.524107030057962,6.435390554454727,24888.717912348548,21155.410225496264,0.85,0.9187781493620326,0.6993202697475349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449990763035002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.28774741735,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.869437032656,1539.9557664103172,0.42956129387971337,0.07376326867508082,6.112851554438009,3.2757933204355107
1086.0,-29.752793019336675,5.005666626117876,35.015146274011876,24.288861953560286,5.0766883033684564,-26.26980935677395,-39.83748124502597,1.5937046408058495,0.6616023875679389,-4.991658723466542,40.0337946936567,48336.41604140715,15173.764333518799,15173.764333518799,63510.18037492595,88147.4881392692,88147.4881392692,15173.764333518799,103321.25247278801,103321.25247278801,103321.25247278801,128210.26106445394,104127.78620680982,64317.38526512204,44233.778824097535,24889.008591665934,0.0,69122.78741576347,21155.657302916043,1539.966731071703,0.0,0.8868388166619114,2.809067720144223,0.0014959080323721466,354771.31094700523,1555990.8735615655,4.385898254873251,1555990.8735615655,4.385898254873251,0.85,0.09564730128661998,4.564652377983593,1.2680996401095763,1.0,0.0,4.564652377984698,1.2842704691691402,1.2845781474519167,3.5542765231818327,19390.001898652026,1977.2299305728284,2034.6934298245008,2034.6934298245008,7.457518715646312,5.005666626117876,0.397617876537427,4.608048749580449,3.2765002692408753,3.2765002692408753,0.9361429340688215,0.0,0.0,0.0002395618936579368,1.000216019135187,0.0002395101548814108,198.71823392260987,0.0,1.0336640415970475e-05,29.29403893886033,0.024269387570390214,8.031833501217473e-05,0.00015924355864576208,0.0007268914886509475,0.09564730128676072,0.08162748225370157,0.014019819033059142,0.09564711728230424,0.08162748225358146,0.014019819033038514,0.42955994919734236,0.42955994919734236,0.07377849451339316,0.0,5.669916652650613,5.556603713754157,6.330736170915998,5.653261111034453,5.513735158991494,6.467256644709266,24889.008591665934,21155.657302916043,0.85,0.9188023624238632,0.6992833745356748,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500032610648539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.12816983617,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.835941347568,1539.966731071703,0.42955994919734236,0.07377849451339316,6.112851554438009,3.2765002692408753
1087.0,-29.754862255259702,5.007933728609785,35.01527328223921,24.28821822339671,5.076533754947107,-26.271687421804632,-39.83914128094909,1.593358921491729,0.6572464986319915,-4.991555452529643,40.03399201415567,48334.06171839606,15177.947700970943,15177.947700970943,63512.009419367,88145.23529240701,88145.23529240701,15177.947700970943,103323.18299337795,103323.18299337795,103323.18299337795,128212.46001954442,104126.40894218559,64315.90308058253,44233.89540178118,24889.27702616647,0.0,69123.17242794765,21155.885472241498,1539.9756238962134,0.0,0.8868386278183695,2.809136492860527,0.0014959080323721466,354772.7388840863,1555999.3874968975,4.385904600198957,1555999.3874968975,4.385904600198957,0.85,0.09565017246309032,4.564652377983593,1.2680960910161958,1.0,0.0,4.564652377983245,1.2842721920079847,1.284579804253378,3.5542717551539207,19389.745433354416,1977.2037783906244,2034.6934298245008,2034.6934298245008,7.459574734204597,5.007933728609785,0.399599135657124,4.608334592952661,3.277200302783941,3.277200302783941,0.9363429436525547,0.0,0.0,0.0002395101548814108,1.00021495688004,0.00023945868159031764,198.719939775693,0.0,1.028143829656359e-05,29.137596132461216,0.024279669008686777,8.030326886033187e-05,0.00015920688602107894,0.0007267240908674807,0.09565017246326206,0.08162744407372706,0.014022728389535003,0.09564999093105851,0.0816274440735805,0.014022728389509827,0.42955859950447567,0.42955859950447567,0.07379360748818403,0.0,5.665670011449038,5.5459364753893965,6.363852298756797,5.6488019511616585,5.503470218642633,6.49656259697764,24889.27702616647,21155.885472241498,0.85,0.918823705401693,0.699245419743695,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500156949267047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.97172702977,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.802591666568,1539.9756238962134,0.42955859950447567,0.07379360748818403,6.112851554438009,3.277200302783941
1088.0,-29.7569208763314,5.01016637206377,35.01539842684593,24.28757407413798,5.076380632718738,-26.27355578950806,-39.840795973408945,1.5930155458953676,0.6527337425108044,-4.991460430830743,40.034191746536614,48331.73468659049,15182.082785521949,15182.082785521949,63513.81747211244,88142.97404812653,88142.97404812653,15182.082785521949,103325.05683364849,103325.05683364849,103325.05683364849,128214.63188771415,104125.01907812682,64314.44387267574,44233.97245050119,24889.57505406566,0.0,69123.54750456684,21156.13879595581,1539.9864494604587,0.0,0.886838388278631,2.809206353923747,0.0014959080323721466,354774.0527621533,1556008.005535365,4.385912648968553,1556008.005535365,4.385912648968553,0.85,0.09565302683247867,4.564652377983593,1.2680925919255244,1.0,0.0,4.564652377982895,1.2842739033475812,1.284581449893633,3.5542670189633188,19389.486621871718,1977.1773869641233,2034.6934298245008,2034.6934298245008,7.461607022946674,5.01016637206377,0.4015513226425238,4.608615049421246,3.2778936564125303,3.2778936564125303,0.9365410446892943,0.0,0.0,0.00023945868159031764,1.000213857679592,0.00023940748246164143,198.72163690357607,0.0,1.0228769306088653e-05,28.988332213455244,0.024289897777992866,8.028825380468037e-05,0.00015917042778563727,0.0007265576716963749,0.09565302683264924,0.08162741186292596,0.014025614969723285,0.09565301624366819,0.0816274118627804,0.014025614969698272,0.4295572436735307,0.4295572436735307,0.07380859407055301,0.0,5.66135507595601,5.535340464496528,6.396077760629851,5.644194173341532,5.493143222400818,6.525207024058318,24889.57505406566,21156.13879595581,0.85,0.9188448765294666,0.6992079606938189,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500280676445925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.822463110766,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.769378206265,1539.9864494604587,0.4295572436735307,0.07380859407055301,6.112851554438009,3.2778936564125303
1089.0,-29.75896849538213,5.012364774946961,35.015521665228086,24.28691288167613,5.076201118729462,-26.2754168932065,-39.84244954828171,1.5926495165539745,0.6483666940816306,-4.99138792519061,40.03438651070516,48329.45628530962,15186.191654017091,15186.191654017091,63515.647939326715,88140.7557594572,88140.7557594572,15186.191654017091,103326.94741347429,103326.94741347429,103326.94741347429,128216.81097161185,104123.65502721326,64313.01603000032,44234.0433302366,24889.86355813755,0.0,69123.90688837416,21156.384024416915,1539.9972980452615,0.0,0.8868380521754246,2.809271700498284,0.0014959080323721466,354775.0553101544,1556016.4092404984,4.385923942370145,1556016.4092404984,4.385923942370145,0.85,0.09565585898949887,4.564652377983593,1.2680891889939083,1.0,0.0,4.564652377984788,1.28427572001976,1.2845832012436316,3.55426199127502,19389.232617145724,1977.1514856903964,2034.6934298245008,2034.6934298245008,7.463626427164976,5.012364774946961,0.403468042654751,4.60889673229221,3.278580393402166,3.278580393402166,0.9367372552577616,0.0,0.0,0.00023940748246164143,1.0002127181987321,0.00023935656696386215,198.723324986676,0.0,1.0174374658573601e-05,28.834177782397585,0.02430007215265144,8.027325148303243e-05,0.000159134230978609,0.0007263924458550978,0.09565585898964189,0.08162738204757192,0.014028476942069974,0.09565587888383845,0.08162738204744988,0.014028476942048998,0.42955588014176416,0.42955588014176416,0.07382344758266766,0.0,5.657024586603427,5.524845911864304,6.427597089739891,5.639754619272253,5.483011261840318,6.553856299890299,24889.86355813755,21156.384024416915,0.85,0.9188665802975513,0.6991713643060601,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500403770922654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.668308679706,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.736308422287,1539.9972980452615,0.42955588014176416,0.07382344758266766,6.112851554438009,3.278580393402166
1090.0,-29.76100452892434,5.014529383848617,35.0156429345115,24.286247009318345,5.076016785752684,-26.277268050123126,-39.844090201053746,1.5922803069514546,0.6439131455862821,-4.9913194500849025,40.03457563103843,48327.17417004371,15190.24693180116,15190.24693180116,63517.42110184487,88138.53807252024,88138.53807252024,15190.24693180116,103328.7850043214,103328.7850043214,103328.7850043214,128218.91553024467,104122.2840676121,64311.57677687146,44234.11921193404,24890.13052592328,0.0,69124.24973785732,21156.610947034787,1540.0070510676303,0.0,0.8868377159958433,2.8093377091718597,0.0014959080323721466,354776.0021293019,1556024.569457648,4.385935238343822,1556024.569457648,4.385935238343822,0.85,0.09565865880573152,4.564652377983593,1.2680858371639627,1.0,0.0,4.5646523779844435,1.2842775509774123,1.2845849672466163,3.5542569240656885,19388.977325928674,1977.1254532310907,2034.6934298245008,2034.6934298245008,7.465619492913669,5.014529383848617,0.40535805953915016,4.609171324309467,3.2792605222253677,3.2792605222253677,0.9369315777786765,0.0,0.0,0.00023935656696386215,1.000211518037926,0.00023930594943897277,198.72500354354221,0.0,1.0118097012051262e-05,28.674686932153275,0.02431019024966349,8.025836896038373e-05,0.0001590981980034784,0.0007262279678494822,0.09565865880586802,0.08162734514959705,0.014031313656270965,0.09565869603790217,0.08162734514948057,0.014031313656250939,0.4295545095404676,0.4295545095404676,0.07383817328349915,0.0,5.652658037933463,5.514431635802055,6.45839392711855,5.635232595671198,5.472910282644875,6.581753502760762,24890.13052592328,21156.610947034787,0.85,0.9188876746253963,0.699134881800769,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500526209515237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.50881782946,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.70339042476,1540.0070510676303,0.4295545095404676,0.07383817328349915,6.112851554438009,3.2792605222253677
1091.0,-29.76303014509307,5.016660576068869,35.01576223678568,24.285582289472245,5.075823908428178,-26.279110684255453,-39.845725684985496,1.591904447590424,0.6395617110766807,-4.991260042230023,40.03476087407587,48324.919118919126,15194.256933569863,15194.256933569863,63519.17605248899,88136.3650210313,88136.3650210313,15194.256933569863,103330.62195460117,103330.62195460117,103330.62195460117,128221.01083093573,104120.94905954073,64310.15628277966,44234.21419640118,24890.388876334557,0.0,69124.60307273574,21156.83054488437,1540.0165703676155,0.0,0.8868373477222106,2.8094013357033845,0.0014959080323721466,354776.82357534365,1556032.5624075064,4.385947612716739,1556032.5624075064,4.385947612716739,0.8499999999999999,0.09566143223886868,4.564652377983593,1.2680824584094808,1.0,0.0,4.5646523779837755,1.2842794124091994,1.2845867641135431,3.554251772533433,19388.728729372637,1977.1001034372225,2034.6934298245008,2034.6934298245008,7.467590306653922,5.016660576068869,0.4072193312479122,4.609441244820957,3.279934120535612,3.279934120535612,0.9371240344387463,0.0,0.0,0.00023930594943897277,1.0002104391886188,0.0002392556006844922,198.72667353681126,0.0,1.0058967813007201e-05,28.50711478206241,0.024320249217476497,8.024353586348603e-05,0.00015906241357548675,0.0007260646243751553,0.09566143223899425,0.0816273057885262,0.014034126450468051,0.09566141412513043,0.08162730578841905,0.014034126450449625,0.42955313115729044,0.42955313115729044,0.07385277391702513,0.0,5.648286786007304,5.504128283719808,6.48850397732167,5.630821753306691,5.4630331495990845,6.609097082113863,24890.388876334557,21156.83054488437,0.85,0.9189083658918302,0.6990986851392067,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500647957301118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.341245679374,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.670636269619,1540.0165703676155,0.42955313115729044,0.07385277391702513,6.112851554438009,3.279934120535612
1092.0,-29.76504642995785,5.018758605665966,35.01587951556793,24.284905206318967,5.075608602008907,-26.280947161584717,-39.84736396288497,1.5915093336354535,0.6353554292150534,-4.9912191415598235,40.034940537881916,48322.72304163287,15198.23644834827,15198.23644834827,63520.959489981135,88134.2381208446,88134.2381208446,15198.23644834827,103332.47456919287,103332.47456919287,103332.47456919287,128223.10676808588,104119.64564562724,64308.78055743825,44234.29454243221,24890.632198893014,0.0,69124.92674132522,21157.03736905906,1540.0257050320638,0.0,0.8868369054903318,2.809460920390284,0.0014959080323721466,354777.38911916286,1556040.3146518245,4.385962472172038,1556040.3146518245,4.385962472172038,0.85,0.09566418278139593,4.564652377983593,1.2680792554887015,1.0,0.0,4.5646523779838155,1.2842813632970598,1.2845886508029536,3.554246373446571,19388.486016076044,1977.0753535688584,2034.6934298245008,2034.6934298245008,7.4695461368149045,5.018758605665966,0.40904770254435885,4.6097109031216075,3.280601245828469,3.280601245828469,0.9373146416652769,0.0,0.0,0.0002392556006844922,1.0002094731319415,0.00023920549356057846,198.72833586151947,0.0,1.0005640494644092e-05,28.35598516182136,0.02433025485797114,8.02286799673568e-05,0.0001590269207171354,0.0007259026118148803,0.09566418278149037,0.08162726635301037,0.014036916428479993,0.09566396273847876,0.0816272663529298,0.014036916428466136,0.42955174633514626,0.42955174633514626,0.07386725336284299,0.0,5.643948103112223,5.493961278245138,6.518033911296186,5.626574570774892,5.453375966477836,6.636269173171911,24890.632198893014,21157.03736905906,0.85,0.9189298634295138,0.6990636420124248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500769084099199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.19011605913,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.638022941408,1540.0257050320638,0.42955174633514626,0.07386725336284299,6.112851554438009,3.280601245828469
1093.0,-29.767051048423653,5.020824420034124,35.015994927180394,24.2842614063062,5.0754472688296435,-26.28276774019703,-39.848977129999525,1.5911639606030459,0.630501222802593,-4.9911409885100175,40.035120708139,48320.466280434885,15202.102275821006,15202.102275821006,63522.568556255894,88132.01639141615,88132.01639141615,15202.102275821006,103334.11866723716,103334.11866723716,103334.11866723716,128224.9920567501,104118.26682777384,64307.36282270236,44234.33778341276,24890.873389512944,0.0,69125.2111729257,21157.242381086002,1540.0338946868503,0.0,0.8868366509412423,2.8095332889242157,0.0014959080323721466,354778.4697629409,1556048.088778114,4.385971025293188,1556048.088778114,4.385971025293188,0.85,0.0956668916203991,4.564652377983593,1.26807587673422,1.0,0.0,4.564652377983759,1.2842830811768036,1.2845903047386493,3.554241619223815,19388.229261546163,1977.0491718931708,2034.6934298245008,2034.6934298245008,7.471446092560608,5.020824420034124,0.4108693785396662,4.609955041494458,3.2812619190503747,3.2812619190503747,0.9375034054429642,0.0,0.0,0.00023920549356057846,1.0002082644026438,0.0002391556859445064,198.72998859211845,0.0,9.957705350185428e-06,28.220136962425503,0.024340212563321327,8.021405426010695e-05,0.00015899143930047152,0.0007257406514819313,0.09566689162053774,0.08162720938794231,0.014039682232595427,0.09566690821610253,0.08162720938782402,0.014039682232575077,0.42955035776462125,0.42955035776462125,0.07388162073814328,0.0,5.639477016605895,5.483805974909785,6.546583370362271,5.621642211312633,5.443338755456239,6.660966796073865,24890.873389512944,21157.242381086002,0.85,0.9189493598413165,0.6990281181138811,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450088965482556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.054267859734,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.605529029779,1540.0338946868503,0.42955035776462125,0.07388162073814328,6.112851554438009,3.2812619190503747
1094.0,-29.769045822279057,5.0228579323150795,35.016108534315116,24.283593717869394,5.075236584208489,-26.284584392486543,-39.85058959862215,1.5907751544157198,0.6261628775168901,-4.9911072181276435,40.03529897018412,48318.2547074366,15205.978526285318,15205.978526285318,63524.23323372192,88129.9115276183,88129.9115276183,15205.978526285318,103335.89005390363,103335.89005390363,103335.89005390363,128227.0228339312,104116.97773054821,64305.96372035392,44234.46001132699,24891.132780027572,0.0,69125.59279135456,21157.462863023437,1540.0442074194198,0.0,0.8868361775082217,2.809593772605589,0.0014959080323721466,354778.93671613315,1556055.7805962798,4.38598693315696,1556055.7805962798,4.38598693315696,0.85,0.09566959556263746,4.564652377983593,1.2680726188654083,1.0,0.0,4.564652377983627,1.2842850014723652,1.2845921615230758,3.55423630483145,19387.98921421045,1977.0246938771602,2034.6934298245008,2034.6934298245008,7.473351170941208,5.0228579323150795,0.4126469510791235,4.610210981235956,3.281916370727546,3.281916370727546,0.9376903916364416,0.0,0.0,0.0002391556859445064,1.0002072449091541,0.00023910613241581567,198.73163323021453,0.0,9.898266973802463e-06,28.05168860375618,0.02435011083029513,8.019943734893603e-05,0.00015895624859557037,0.0007255800181471214,0.09566959556272117,0.0816271689688508,0.014042426593870363,0.09566955730300777,0.08162716896877939,0.014042426593858078,0.42954896012731775,0.42954896012731775,0.07389585866150772,0.0,5.635043336466879,5.473789739890549,6.57457046795264,5.617270095644528,5.433793713688033,6.686616857401361,24891.132780027572,21157.462863023437,0.85,0.9189683685673479,0.6989922654736307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450100952981531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.88581950107,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.573201625515,1540.0442074194198,0.42954896012731775,0.07389585866150772,6.112851554438009,3.281916370727546
1095.0,-29.77103086683092,5.024859967058098,35.01622033281782,24.282941047009103,5.075062903085092,-26.286388586323444,-39.85218883082268,1.590420622577546,0.6212142674542065,-4.991045048023402,40.03547350228952,48316.0286237017,15209.755830837794,15209.755830837794,63525.78445453949,88127.7056986731,88127.7056986731,15209.755830837794,103337.4615295109,103337.4615295109,103337.4615295109,128228.82928287372,104115.60019715429,64304.5626752334,44234.486135467654,24891.36775336282,0.0,69125.85388883048,21157.6625903584,1540.0524992755088,0.0,0.8868358620557185,2.8096655204920142,0.0014959080323721466,354779.79636204656,1556063.311499344,4.385997532710145,1556063.311499344,4.385997532710145,0.85,0.0956722543618909,4.564652377983593,1.2680692532984543,1.0,0.0,4.564652377984201,1.2842867610318565,1.2845938578591434,3.5542314352879694,19387.732698864293,1976.9985365914247,2034.6934298245008,2034.6934298245008,7.475207619926159,5.024859967058098,0.4144142904666648,4.610445676591433,3.2825645209656913,3.2825645209656913,0.9378755774187689,0.0,0.0,0.00023910613241581567,1.0002062373479175,0.00023905682996920125,198.73326987052388,0.0,9.847853689027776e-06,27.908817354704716,0.024359958683984155,8.018494285705593e-05,0.00015892118955875974,0.0007254199858313739,0.0956722543620056,0.08162710910155442,0.014045145260451185,0.09567248147516796,0.08162710910145655,0.014045145260434344,0.4295475569032004,0.4295475569032004,0.07390997793969999,0.0,5.6304838992010104,5.463776191745751,6.60167575990107,5.6122593154776155,5.423845246154713,6.710248170261821,24891.36775336282,21157.6625903584,0.85,0.918987338032784,0.6989574219423671,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501128817979947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.74294825202,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.541004620998,1540.0524992755088,0.4295475569032004,0.07390997793969999,6.112851554438009,3.2825645209656913
1096.0,-29.77300605177043,5.026829999667397,35.016330153228786,24.28223577970641,5.074788838973995,-26.28819394404436,-39.853806992154546,1.589976731248096,0.6173496609241624,-4.991061452675546,40.035639481096254,48313.94029574195,15213.59608688407,15213.59608688407,63527.53638262602,88125.71914101638,88125.71914101638,15213.59608688407,103339.31522790046,103339.31522790046,103339.31522790046,128230.91034369977,104114.39136540289,64303.24877607672,44234.60287702908,24891.59511579932,0.0,69126.1979928284,21157.85584842942,1540.062232675703,0.0,0.886835177821875,2.8097139962091253,0.0014959080323721466,354779.56952951674,1556070.4733608337,4.386020523742061,1556070.4733608337,4.386020523742061,0.85,0.09567491613890883,4.564652377983593,1.2680662987427787,1.0,0.0,4.564652377983161,1.284288937793939,1.284595971819847,3.5542254111636518,19387.5075980453,1976.9755826959565,2034.6934298245008,2034.6934298245008,7.477095007967022,5.026829999667397,0.4161220664464045,4.610707933220993,3.2832065646670268,3.2832065646670268,0.9380590184762934,0.0,0.0,0.00023905682996920125,1.0002052161982724,0.00023900778170088304,198.73489840525897,0.0,9.798036428301341e-06,27.767635237806,0.024369756720412455,8.017027926761381e-05,0.00015888655070158742,0.0007252618714896116,0.09567491613888116,0.08162707249329881,0.014047843645582342,0.09567466299130442,0.08162707249332242,0.014047843645586405,0.4295461426951457,0.4295461426951457,0.07392396746361064,0.0,5.626097388949461,5.45399604713765,6.628595170954441,5.608411113599686,5.414848169244124,6.736270749229334,24891.59511579932,21157.85584842942,0.85,0.919008107305667,0.698923732226013,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501247526187362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.601766135114,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.5089360344,1540.062232675703,0.4295461426951457,0.07392396746361064,6.112851554438009,3.2832065646670268
1097.0,-29.77496987400789,5.0287695318593775,35.016438058495645,24.28159760255369,5.074620574282699,-26.289978492918763,-39.85538425678385,1.5896291931933104,0.612361190556328,-4.990994992552174,40.035803337317766,48311.71526072849,15217.256136962395,15217.256136962395,63528.97139769088,88123.55527117553,88123.55527117553,15217.256136962395,103340.81140813793,103340.81140813793,103340.81140813793,128232.59564006349,104113.04856871626,64301.84103488658,44234.67503758853,24891.784231925558,0.0,69126.45926951409,21158.016597136724,1540.0678898532533,0.0,0.8868349228363721,2.80978677099553,0.0014959080323721466,354780.48849624343,1556077.5436587913,4.386029091549852,1556077.5436587913,4.386029091549852,0.85,0.09567751025384413,4.564652377983593,1.2680629139440138,1.0,0.0,4.564652377983591,1.2842906636277578,1.284597635070747,3.5542206349844054,19387.25755114378,1976.9500850080078,2034.6934298245008,2034.6934298245008,7.478893829364229,5.0287695318593775,0.41784517780277763,4.6109243540566,3.2838422911159286,3.2838422911159286,0.9382406546045511,0.0,0.0,0.00023900778170088304,1.0002040388136504,0.00023895902478495486,198.73651759474916,0.0,9.747602621171663e-06,27.624705828400494,0.024379504323033627,8.015598866511526e-05,0.00015885179303576778,0.0007251032148276749,0.09567751025395799,0.08162699383781757,0.01405051641614041,0.09567746501935556,0.08162699383772044,0.014050516416123688,0.42954472718405684,0.42954472718405684,0.07393785997751634,0.0,5.621545945674825,5.444205774505349,6.654439848240827,5.603356183108474,5.405175917444637,6.75797544414803,24891.784231925558,21158.016597136724,0.85,0.9190253930119665,0.6988889026178541,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501365646617541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.45883672571,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.476998800552,1540.0678898532533,0.42954472718405684,0.07393785997751634,6.112851554438009,3.2838422911159286
1098.0,-29.776924780415364,5.030678358802362,35.01654428452237,24.28092547869312,5.074400457233767,-26.291760201919487,-39.85697231311349,1.5892358787374719,0.6077519534929934,-4.9909803847692045,40.03597023473601,48309.58495214235,15220.940766841806,15220.940766841806,63530.52571898416,88121.47337748071,88121.47337748071,15220.940766841806,103342.41414432251,103342.41414432251,103342.41414432251,128234.43891007185,104111.75987954618,64300.50094140558,44234.73215348955,24892.02476574934,0.0,69126.75691923889,21158.221050886936,1540.077741615442,0.0,0.886834393048439,2.8098485711388945,0.0014959080323721466,354780.69048327603,1556084.745207529,4.3860468930478085,1556084.745207529,4.3860468930478085,0.85,0.09568011247124636,4.564652377983593,1.2680598165234556,1.0,0.0,4.564652377985077,1.2842926028503154,1.2845995121354117,3.554215268275281,19387.01757979353,1976.925614740358,2034.6934298245008,2034.6934298245008,7.480704731107659,5.030678358802362,0.4195219134771362,4.611156445325226,3.2844720999932884,3.2844720999932884,0.9384205999980824,0.0,0.0,0.00023895902478495486,1.000203115632461,0.00023891049832798543,198.73812945610445,0.0,9.68977968022635e-06,27.460835613761475,0.024389194102713854,8.014160266492934e-05,0.00015881742212002552,0.0007249463235453986,0.09568011247129035,0.08162694209838874,0.014053170372901618,0.09568012430758488,0.0816269420983512,0.014053170372895156,0.42954330349601083,0.42954330349601083,0.07395162762917691,0.0,5.617000390374244,5.434515857353631,6.679733516462704,5.598732338262209,5.395788143336802,6.780962959447152,24892.02476574934,21158.221050886936,0.85,0.9190439209119439,0.6988550758801352,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501483089352871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.29496651107,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.44522336,1540.077741615442,0.42954330349601083,0.07395162762917691,6.112851554438009,3.2844720999932884
1099.0,-29.77886864801659,5.032557008103845,35.01664870764869,24.28025754578414,5.074185654768816,-26.29353144295055,-39.85854364056138,1.5888484497027422,0.6030213671831461,-4.990959325038652,40.036130171679986,48307.43018929311,15224.562083821978,15224.562083821978,63531.99227311509,88119.38650256743,88119.38650256743,15224.562083821978,103343.94858638941,103343.94858638941,103343.94858638941,128236.1787202351,104110.46359677576,64299.13309949687,44234.81166364322,24892.23013384569,0.0,69127.0417974889,21158.395613768836,1540.0854703684256,0.0,0.8868339212776348,2.8099127082743065,0.0014959080323721466,354780.981683852,1556091.6464385595,4.386062745114124,1556091.6464385595,4.386062745114124,0.85,0.09568267672927468,4.564652377983593,1.268056624592282,1.0,0.0,4.564652377983642,1.284294514090738,1.2846013615070593,3.554209979021284,19386.77619441221,1976.9010002816672,2034.6934298245008,2034.6934298245008,7.482484516173597,5.032557008103845,0.42117927261853083,4.6113777354853145,3.2850958786741877,3.2850958786741877,0.9385988224783394,0.0,0.0,0.00023891049832798543,1.0002019718021171,0.00023886225488790798,198.73973223853534,0.0,9.644057287237152e-06,27.331258352030087,0.02439883816000109,8.012737055884175e-05,0.0001587831277691437,0.0007247897817550944,0.09568267672932512,0.08162687658863255,0.014055800140692576,0.09568273755939126,0.08162687658858951,0.014055800140685167,0.4295418728277831,0.4295418728277831,0.07396527919294299,0.0,5.61241160663792,5.424890147168696,6.704351448687817,5.593980692221805,5.386431544220784,6.802889120787086,24892.23013384569,21158.395613768836,0.85,0.9190613488023285,0.6988210247852371,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501600000695927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.16538924934,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.413561072504,1540.0854703684256,0.4295418728277831,0.07396527919294299,6.112851554438009,3.2850958786741877
1100.0,-29.78080390701448,5.03440549661932,35.01675124623589,24.27956467671322,5.073928406681329,-26.295299179495334,-39.86012188307939,1.588423679162166,0.598646509503169,-4.990972059347333,40.03628412487295,48305.35041797436,15228.181378142985,15228.181378142985,63533.53179611734,88117.37987370534,88117.37987370534,15228.181378142985,103345.56125184832,103345.56125184832,103345.56125184832,128237.9851521237,104109.22415009158,64297.8176233249,44234.896140851866,24892.42390027538,0.0,69127.32004112724,21158.56031523407,1540.0933639708871,0.0,0.8868332992394055,2.8099682772804973,0.0014959080323721466,354780.805601899,1556098.2894943836,4.386083646364138,1556098.2894943836,4.386083646364138,0.85,0.09568522634161569,4.564652377983593,1.2680536310235042,1.0,0.0,4.564652377983266,1.2842965993095432,1.2846033852619594,3.554204208309527,19386.545392678734,1976.8774650547064,2034.6934298245008,2034.6934298245008,7.484263307154072,5.03440549661932,0.4227988555232649,4.6116066410960554,3.285713735144806,3.285713735144806,0.938775352898516,0.0,0.0,0.00023886225488790798,1.0002010804527088,0.00023881423401361923,198.74132794547992,0.0,9.587888363257563e-06,27.172075621471933,0.024408426048364348,8.011307817229494e-05,0.00015874917671561303,0.0007246348069978606,0.09568522634159768,0.08162681731359189,0.01405840902800579,0.0956850530971533,0.08162681731360726,0.014058409028008435,0.429540434010688,0.429540434010688,0.07397881375418848,0.0,5.607881562142836,5.415402606766008,6.7285593362703935,5.589618568850483,5.37743194526746,6.825390144942389,24892.42390027538,21158.56031523407,0.85,0.9190799203313266,0.6987881258702802,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501716253656631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.00620651878,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.382054765547,1540.0933639708871,0.429540434010688,0.07397881375418848,6.112851554438009,3.285713735144806
