time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1101.0,-29.782729056096397,5.036224873637768,35.016852025999654,24.27892939830201,5.073737806174796,-26.2970511504302,-39.8616788565181,1.5880599005084848,0.5938216900951829,-4.990936014922714,40.0364379708904,48303.220216668546,15231.674757786252,15231.674757786252,63534.8949744548,88115.33180130187,88115.33180130187,15231.674757786252,103347.00655908813,103347.00655908813,103347.00655908813,128239.61253425281,104107.96921520334,64296.47719094545,44234.99113806432,24892.605975164675,0.0,69127.59711322899,21158.715078889974,1540.099502582206,0.0,0.88683292574778,2.810035394845845,0.0014959080323721466,354781.3040015459,1556104.9279470108,4.386096196151955,1556104.9279470108,4.386096196151955,0.85,0.09568772867268119,4.564652377983593,1.2680504621705047,1.0,0.0,4.564652377982233,1.284298398960912,1.2846051236668765,3.5541992279027355,19386.311706832217,1976.8536357300625,2034.6934298245008,2034.6934298245008,7.485980214277312,5.036224873637768,0.4244191627848366,4.611805710852932,3.2863256241938137,3.2863256241938137,0.9389501783410896,0.0,0.0,0.00023881423401361923,1.0002000330505874,0.00023876647282768153,198.7429153387133,0.0,9.54373232525074e-06,27.0469374097606,0.024417969780689597,8.009898070546044e-05,0.0001587152533081588,0.0007244799584353553,0.09568772867275716,0.0816267341121462,0.014060994560610952,0.09568767968298503,0.0816267341120814,0.014060994560599787,0.4295389906396589,0.4295389906396589,0.07399224624933068,0.0,5.603267086388712,5.4059744206142,6.751838297478173,5.584757705017921,5.368334393475493,6.845046655780777,24892.605975164675,21158.715078889974,0.85,0.9190959562848178,0.6987545095419603,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501831993546315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.88106830707,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.35065612202,1540.099502582206,0.4295389906396589,0.07399224624933068,6.112851554438009,3.2863256241938137
1102.0,-29.784644717121733,5.038014757823638,35.0169510615202,24.278227134514623,5.073471104519811,-26.298802191603667,-39.863243129197485,1.587628579001581,0.5892889036464339,-4.990964368160269,40.03658872397221,48301.17113675983,15235.213897695612,15235.213897695612,63536.385034455445,88113.3256700114,88113.3256700114,15235.213897695612,103348.53956770702,103348.53956770702,103348.53956770702,128241.34671340836,104106.71696266484,64295.17882309088,44235.0423773044,24892.807145701343,0.0,69127.84952300575,21158.88607384614,1540.1082647410944,0.0,0.8868322358290751,2.810091212638939,0.0014959080323721466,354780.9119507526,1556111.4329602888,4.386119378306051,1556111.4329602888,4.386119378306051,0.85,0.09569023720669734,4.564652377983593,1.2680475273961207,1.0,0.0,4.564652377983809,1.284300513819711,1.2846071776878512,3.554193375199704,19386.078520475494,1976.829857339203,2034.6934298245008,2034.6934298245008,7.487719611405882,5.038014757823638,0.42598819923368936,4.612026558589949,3.2869318120887443,3.2869318120887443,0.9391233748824984,0.0,0.0,0.00023876647282768153,1.0001990502223495,0.0002387189557664572,198.7444949306537,0.0,9.492197333291697e-06,26.90088724254867,0.02442746197802289,8.008481945781915e-05,0.00015868165336986237,0.0007243265863971104,0.0956902372066399,0.08162667576914352,0.014063561437496371,0.09569005036575233,0.08162667576919252,0.014063561437504814,0.42953754090128027,0.42953754090128027,0.07400555687531522,0.0,5.5986997012491315,5.396656495118862,6.774790996423405,5.5802532718067255,5.359334307454446,6.866568115277005,24892.807145701343,21158.88607384614,0.85,0.9191141554795588,0.6987223162596025,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501947130552122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.73501813986,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.319395505181,1540.1082647410944,0.42953754090128027,0.07400555687531522,6.112851554438009,3.2869318120887443
1103.0,-29.78654958729554,5.039776030070515,35.017048278248176,24.27756517371165,5.073247510228059,-26.300539208226922,-39.86479011420158,1.5872371311594033,0.5844961295794064,-4.990956666740601,40.03673381710851,48299.09390633885,15238.647330374855,15238.647330374855,63537.74123671371,88111.30668268709,88111.30668268709,15238.647330374855,103349.95401306194,103349.95401306194,103349.95401306194,128242.92198049833,104105.4666977129,64293.86673096205,44235.1110741676,24892.96796743639,0.0,69128.079041604,21159.022772320932,1540.1139235870105,0.0,0.8868317498234358,2.810154621289957,0.0014959080323721466,354781.0184411222,1556117.693765657,4.386135708734099,1556117.693765657,4.386135708734099,0.85,0.09569269669407188,4.564652377983593,1.2680444470094518,1.0,0.0,4.564652377983246,1.284302441785501,1.2846090450845438,3.5541880397249628,19385.845704234267,1976.8061166896207,2034.6934298245008,2034.6934298245008,7.489407056123064,5.039776030070515,0.427552471292322,4.612223558778193,3.2875321352742115,3.2875321352742115,0.9392948957926318,0.0,0.0,0.0002387189557664572,1.0001979319630252,0.0002386717150053876,198.74606564670913,0.0,9.443754333618378e-06,26.763599781474486,0.024436905732356507,8.007081699055049e-05,0.00015864813877590673,0.0007241736039261137,0.09569269669409398,0.08162659194333087,0.01406610475076312,0.09569250873739599,0.08162659194331201,0.014066104750759869,0.4295360864727111,0.4295360864727111,0.07401876573203718,0.0,5.594072268939556,5.387396829031786,6.796988323210996,5.575452796320008,5.350376555964544,6.8858128538222445,24892.96796743639,21159.022772320932,0.85,0.9191307225313493,0.6986899473551197,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502061701838895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.59773067878,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.288260794101,1540.1139235870105,0.4295360864727111,0.07401876573203718,6.112851554438009,3.2875321352742115
1104.0,-29.788445316575825,5.041508849462182,35.017143808310585,24.27689538979905,5.073005857206275,-26.30226980268156,-39.866332279611356,1.5868303433118593,0.5798553754788713,-4.990969589221962,40.03687912130399,48297.0389372803,15242.061672999946,15242.061672999946,63539.10061028024,88109.33475649242,88109.33475649242,15242.061672999946,103351.39642949236,103351.39642949236,103351.39642949236,128244.54532571205,104104.25102815674,64292.56496703446,44235.20673458031,24893.148896219693,0.0,69128.3556308,21159.17656178674,1540.1212570398357,0.0,0.8868311581283477,2.8102136504193695,0.0014959080323721466,354780.8397572224,1556123.9636973625,4.38615559048291,1556123.9636973625,4.38615559048291,0.85,0.0956951453904512,4.564652377983593,1.2680414331099024,1.0,0.0,4.564652377984363,1.284304440895946,1.2846109839975615,3.5541825073805993,19385.61933012356,1976.7830329545322,2034.6934298245008,2034.6934298245008,7.49108511856483,5.041508849462182,0.42908621638620925,4.6124226330759726,3.2881268103317254,3.2881268103317254,0.9394648029519216,0.0,0.0,0.0002386717150053876,1.000196985117793,0.00023862470948888065,198.74762884705837,0.0,9.388915400737362e-06,26.608186245689684,0.024446294647757244,8.005686040037612e-05,0.0001586148546050115,0.0007240216732562876,0.0956951453904326,0.08162651686796886,0.014068628522463733,0.09569491063502499,0.08162651686798472,0.014068628522466469,0.42953462561444317,0.42953462561444317,0.07403186264923749,0.0,5.58945302408199,5.37824358351719,6.818616054799406,5.570824964700819,5.341609492529301,6.905120931383408,24893.148896219693,21159.17656178674,0.85,0.9191467094867584,0.698657424967905,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502175629462097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.442317143,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.257278404382,1540.1212570398357,0.42953462561444317,0.07403186264923749,6.112851554438009,3.2881268103317254
1105.0,-29.790331919388656,5.043213960674636,35.01723775758067,24.27625619983303,5.072802644868392,-26.30398833765097,-39.86786127844823,1.5864590631306015,0.5748768603157259,-4.990956139349163,40.03702413606839,48294.966792723404,15245.38665450553,15245.38665450553,63540.35344722893,88107.32665922621,88107.32665922621,15245.38665450553,103352.71331373174,103352.71331373174,103352.71331373174,128246.03955186953,104103.01265133214,64291.25949766856,44235.28128184843,24893.326238137786,0.0,69128.60751998622,21159.327302417118,1540.1278144427881,0.0,0.886830701649689,2.8102801588919464,0.0014959080323721466,354781.02573355875,1556130.2211590428,4.386170928790594,1556130.2211590428,4.386170928790594,0.85,0.09569755741849573,4.564652377983593,1.2680383851425727,1.0,0.0,4.564652377983579,1.284306273539577,1.2846127567059926,3.554177435732139,19385.38872761241,1976.759518042595,2034.6934298245008,2034.6934298245008,7.492719262292255,5.043213960674636,0.43061144073825197,4.612602519936384,3.288715837564996,3.288715837564996,0.9396330964471417,0.0,0.0,0.00023862470948888065,1.0001960397285337,0.00023857793873453703,198.74918454328537,0.0,9.342234948490415e-06,26.475893844021837,0.024455636882705734,8.004302518781218e-05,0.00015858168430106848,0.0007238702623495155,0.09569755741853177,0.08162642808760874,0.014071129330923023,0.09569753361062061,0.081626428087578,0.014071129330917725,0.42953315989548696,0.42953315989548696,0.07404485025759623,0.0,5.584749459139289,5.369134462594104,6.839405527560984,5.565832999664906,5.332727234536662,6.922607366982049,24893.326238137786,21159.327302417118,0.85,0.9191614835993676,0.6986249040060662,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450228901207665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.31002474133,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.226415641559,1540.1278144427881,0.42953315989548696,0.07404485025759623,6.112851554438009,3.288715837564996
1106.0,-29.792209094839478,5.044891266138391,35.01733013424057,24.275576846580975,5.0725528684107815,-26.30570304344446,-39.86938961371777,1.5860468170158182,0.570074340847043,-4.990982789957441,40.03716622759088,48292.93795494937,15248.72334434935,15248.72334434935,63541.66129929872,88105.3482410786,88105.3482410786,15248.72334434935,103354.07158542794,103354.07158542794,103354.07158542794,128247.5843327725,104101.7782754164,64289.97156174448,44235.340792968804,24893.512747344557,0.0,69128.85354031336,21159.485835242875,1540.135864314799,0.0,0.8868300517380454,2.8103397079418633,0.0014959080323721466,354780.6572258729,1556136.3524997754,4.3861927667298195,1556136.3524997754,4.3861927667298195,0.8500000000000001,0.09569996197592359,4.564652377983593,1.2680354124540467,1.0,0.0,4.56465237798349,1.2843082972069568,1.2846147207850998,3.5541718354623635,19385.15887012459,1976.7360791018941,2034.6934298245008,2034.6934298245008,7.494359160369729,5.044891266138391,0.4320977101993755,4.612793555939016,3.289299394196523,3.289299394196523,0.9397998269132923,0.0,0.0,0.00023857793873453703,1.0001950630261416,0.00023853141007585784,198.7507324869568,0.0,9.295649286267746e-06,26.34387007728279,0.024464932531992,8.002919818846683e-05,0.0001585487405460702,0.0007237198855599231,0.09569996197587456,0.08162635280083796,0.014073609175036594,0.09569999147926062,0.08162635280087978,0.014073609175043807,0.4295316868627084,0.4295316868627084,0.07405771398300062,0.0,5.580047096086332,5.360103287095171,6.859744484182102,5.5610571308045,5.3239311599541566,6.941065208065481,24893.512747344557,21159.485835242875,0.85,0.9191771314743937,0.6985930690545408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502401850520974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.17800097459,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.19567252132,1540.135864314799,0.4295316868627084,0.07405771398300062,6.112851554438009,3.289299394196523
1107.0,-29.794076666496522,5.046541469396181,35.0174209124122,24.274924175720685,5.072333157204549,-26.30740609759801,-39.87090481733901,1.5856625883060487,0.5650529321206363,-4.990985631144417,40.037304420135115,48290.89455057338,15251.975609065183,15251.975609065183,63542.870159638565,88103.35401499944,88103.35401499944,15251.975609065183,103355.32962406462,103355.32962406462,103355.32962406462,128249.00430704479,104100.53749432514,64288.67840691028,44235.39898601651,24893.67468298017,0.0,69129.07366899669,21159.623480533144,1540.1419961161414,0.0,0.8868295370696648,2.8104048880214196,0.0014959080323721466,354780.61793976143,1556142.3156145974,4.386210060321887,1556142.3156145974,4.386210060321887,0.85,0.09570232448870192,4.564652377983593,1.2680324386665602,1.0,0.0,4.5646523779846095,1.2843101894073685,1.2846165536766307,3.5541665990284663,19384.927819906472,1976.7125185365514,2034.6934298245008,2034.6934298245008,7.495957565646985,5.046541469396181,0.43357470287756694,4.612966766518614,3.289877404612547,3.289877404612547,0.9399649727464421,0.0,0.0,0.00023853141007585784,1.0001940679438641,0.0002384851277574718,198.75227253226313,0.0,9.247604994124584e-06,26.207712553349072,0.024474180136986125,8.001549217215873e-05,0.00015851591790369912,0.0007235700616073721,0.09570232448870525,0.08162625968901034,0.014076064799694908,0.09570253652697559,0.0816262596890075,0.01407606479969442,0.4295302066348136,0.4295302066348136,0.07407046513037753,0.0,5.575272651284877,5.351109608440822,6.879368024695282,5.556038563265076,5.315132932722406,6.95787238732936,24893.67468298017,21159.623480533144,0.85,0.9191916915290094,0.6985612852531408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502514126773793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.04184345066,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.165055375812,1540.1419961161414,0.4295302066348136,0.07407046513037753,6.112851554438009,3.289877404612547
1108.0,-29.79593528550221,5.048163985436552,35.01750988711793,24.27419809335845,5.072011408145304,-26.309111297449483,-39.87243535285813,1.5851874200924234,0.5607803249314429,-4.991066870699461,40.0374334451252,48288.96733088238,15255.298075155515,15255.298075155515,63544.26540603789,88101.49141160582,88101.49141160582,15255.298075155515,103356.78948676134,103356.78948676134,103356.78948676134,128250.61378949786,104099.37742278184,64287.45073456448,44235.47409801928,24893.824302736528,0.0,69129.29840075581,21159.750657326047,1540.1492817028263,0.0,0.8868286567244946,2.8104511763193867,0.0014959080323721466,354779.4946127397,1556147.88315798,4.386239641207552,1556147.88315798,4.386239641207552,0.85,0.09570469106527499,4.564652377983593,1.2680297192884615,1.0,0.0,4.564652377984941,1.284312506221973,1.284618811599842,3.5541601875475823,19384.711798897606,1976.690490524043,2034.6934298245008,2034.6934298245008,7.497590473111881,5.048163985436552,0.434995297353173,4.613168688083379,3.290450034705544,3.290450034705544,0.9401285813444412,0.0,0.0,0.0002384851277574718,1.0001931404881252,0.00023843907551803812,198.75380521584015,0.0,9.19871595729019e-06,26.0691610229604,0.024483378852943417,8.000164967176945e-05,0.00015848347808570233,0.0007234219851150117,0.09570469106506399,0.08162618920198862,0.014078501863075368,0.09570447049950132,0.08162618920216859,0.014078501863106406,0.42952871690485084,0.42952871690485084,0.07408309637272631,0.0,5.570645141300474,5.342291647068578,6.898966987121582,5.551847195630899,5.306867955053917,6.977219844743331,24893.824302736528,21159.750657326047,0.85,0.919208886479067,0.69853113582814,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450262583025733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.90329192027,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.134568053787,1540.1492817028263,0.42952871690485084,0.07408309637272631,6.112851554438009,3.290450034705544
1109.0,-29.79778350288977,5.049760183514916,35.01759708038473,24.273545841593318,5.071786472126332,-26.310797452135386,-39.87393274493513,1.5848004213719111,0.5557217540044235,-4.99107099667339,40.03755950482912,48286.93549144804,15258.456230596337,15258.456230596337,63545.391722044384,88099.5234785911,88099.5234785911,15258.456230596337,103357.97970918744,103357.97970918744,103357.97970918744,128251.91165916217,104098.15168573597,64286.15764254778,44235.54893687576,24893.931949974736,0.0,69129.4808868505,21159.842157478524,1540.1524142756,0.0,0.8868281794335153,2.8105166993742836,0.0014959080323721466,354779.4375615661,1556153.322761159,4.3862556788994125,1556153.322761159,4.3862556788994125,0.85,0.09570699389449226,4.564652377983593,1.2680267020920297,1.0,0.0,4.564652377983764,1.284314410399878,1.284620657083255,3.554154918002021,19384.483550084176,1976.6672156224784,2034.6934298245008,2034.6934298245008,7.499142626077301,5.049760183514916,0.4364314698708096,4.613328713644107,3.2910170628267164,3.2910170628267164,0.9402905893790618,0.0,0.0,0.00023843907551803812,1.000192062402032,0.00023839328913029947,198.75532934249435,0.0,9.153057826151745e-06,25.939765879314045,0.02449253191076957,7.998810907040056e-05,0.00015845096644763755,0.0007232735807890071,0.09570699389449656,0.08162607792228704,0.014080915972209515,0.09570684491256205,0.08162607792228338,0.014080915972208882,0.4295272242376297,0.4295272242376297,0.07409564328234232,0.0,5.565902992680606,5.333487680619442,6.917696677769413,5.54679275067781,5.298267258322994,6.992621709124819,24893.931949974736,21159.842157478524,0.85,0.9192227528231258,0.6984999000713307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502736999893389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.77389677663,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.104197830822,1540.1524142756,0.4295272242376297,0.07409564328234232,6.112851554438009,3.2910170628267164
1110.0,-29.799622817324327,5.051330191242765,35.01768283654092,24.27289505666124,5.071551704851503,-26.312476576438645,-39.87543279128147,1.5844054639656937,0.5508145550676886,-4.991095628435183,40.03769203128562,48284.95989792322,15261.599072658228,15261.599072658228,63546.55897058145,88097.60713985804,88097.60713985804,15261.599072658228,103359.20621251626,103359.20621251626,103359.20621251626,128253.30345400056,104096.96895918448,64284.912695925865,44235.618070287346,24894.09724148429,0.0,69129.71531177164,21159.982655261647,1540.1593693842026,0.0,0.8868275744076333,2.810577864352767,0.0014959080323721466,354779.0969703933,1556159.0414267213,4.386276008692204,1556159.0414267213,4.386276008692204,0.85,0.09570929651701282,4.564652377983593,1.268023855234497,1.0,0.0,4.564652377983918,1.2843163512393023,1.2846225395782076,3.554149547016922,19384.263310406426,1976.6447574254641,2034.6934298245008,2034.6934298245008,7.500687252906989,5.051330191242765,0.4378387988393486,4.613491392403416,3.2915788558894175,3.2915788558894175,0.9404511016826907,0.0,0.0,0.00023839328913029947,1.0001911400241836,0.0002383477313391672,198.7568461477738,0.0,9.100288574398422e-06,25.79021781984513,0.024501632199343967,7.997454659134137e-05,0.00015841874253895812,0.0007231264898476257,0.09570929651696818,0.08162598361492868,0.014083312902039503,0.09570929468205176,0.08162598361496676,0.01408331290204607,0.42952572419098617,0.42952572419098617,0.07410808305592585,0.0,5.5611408651756165,5.324768583838647,6.935791148226826,5.541910183502864,5.2898484190695285,7.008134258153575,24894.09724148429,21159.982655261647,0.85,0.9192365205612315,0.6984689533315798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502847548989537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.62434871715,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.073974032975,1540.1593693842026,0.42952572419098617,0.07410808305592585,6.112851554438009,3.2915788558894175
1111.0,-29.80145275429218,5.052873843950841,35.017766950296895,24.272200930304848,5.071257346955373,-26.314153218959365,-39.87693241853265,1.583957811622668,0.5463091373920292,-4.9911640125349495,40.037815703833324,48283.02829736355,15264.761675030877,15264.761675030877,63547.78997239443,88095.76561271773,88095.76561271773,15264.761675030877,103360.52728774861,103360.52728774861,103360.52728774861,128254.76368658629,104095.82941280944,64283.67995995794,44235.72161427945,24894.236398837675,0.0,69129.95801311712,21160.100939012023,1540.1658790720653,0.0,0.8868267788314889,2.810628696632418,0.0014959080323721466,354778.1514031287,1556164.3780504903,4.386302741293236,1556164.3780504903,4.386302741293236,0.85,0.0957115867135107,4.564652377983593,1.2680210968432952,1.0,0.0,4.564652377984085,1.2843185379492028,1.2846246682956703,3.5541434956412137,19384.051111461453,1976.6231191550075,2034.6934298245008,2034.6934298245008,7.502241591426142,5.052873843950841,0.43920651187302884,4.613667332077812,3.29213540852651,3.29213540852651,0.94061011672186,0.0,0.0,0.0002383477313391672,1.0001901682886185,0.00023830241377696557,198.7583552400643,0.0,9.054922882909011e-06,25.66165145016414,0.024510687122226878,7.996099002647255e-05,0.00015838674131269466,0.0007229804153740638,0.09571158671334727,0.0816258966281588,0.014085690085188467,0.0957113443583735,0.08162589662829818,0.014085690085212516,0.42952421752025377,0.42952421752025377,0.07412041107045227,0.0,5.556460746918049,5.3161911380774995,6.953616441295765,5.537473149926996,5.281753936865641,7.024796898688351,24894.236398837675,21160.100939012023,0.85,0.9192511003744064,0.6984385595634536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502957567161634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.495782347476,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.043866983708,1540.1658790720653,0.42952421752025377,0.07412041107045227,6.112851554438009,3.29213540852651
1112.0,-29.803273818950053,5.054392237284709,35.01784950688559,24.27155269486832,5.071037440051744,-26.315814429369823,-39.87841077670453,1.583578050471396,0.5409832945954918,-4.991175619916862,40.037938574283565,48281.04037411236,15267.792799935807,15267.792799935807,63548.833174048166,88093.79299625756,88093.79299625756,15267.792799935807,103361.58579619337,103361.58579619337,103361.58579619337,128255.94101543004,104094.58888109989,64282.421169117624,44235.74190220251,24894.355219236673,0.0,69130.09712143919,21160.20193635117,1540.16993972221,0.0,0.886826275017427,2.8106968488704105,0.0014959080323721466,354777.9909046069,1556169.6800764583,4.386319670249452,1556169.6800764583,4.386319670249452,0.85,0.09571382609471009,4.564652377983593,1.2680180972302337,1.0,0.0,4.564652377983962,1.2843204067935559,1.2846264793801814,3.554138323924743,19383.820107681582,1976.5995633250482,2034.6934298245008,2034.6934298245008,7.503731312118459,5.054392237284709,0.4405812826368276,4.613810954647882,3.292686627412184,3.292686627412184,0.9407676078320526,0.0,0.0,0.00023830241377696557,1.0001892490126376,0.00023825732381368013,198.7598570356521,0.0,9.007244126686555e-06,25.526529855029697,0.024519694366353564,7.994762781256474e-05,0.00015835478596440083,0.000722834550317485,0.0957138260946967,0.08162578140687703,0.014088044687819667,0.09571386314424916,0.08162578140688845,0.01408804468782164,0.42952270833101425,0.42952270833101425,0.0741326454106184,0.0,5.551632274531414,5.307586597483919,6.970582564023573,5.532158914512365,5.273149451725942,7.038436099257183,24894.355219236673,21160.20193635117,0.85,0.9192643410063991,0.6984083978545294,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503067026003063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.36066075234,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.013886485873,1540.16993972221,0.42952270833101425,0.0741326454106184,6.112851554438009,3.292686627412184
1113.0,-29.805086483652282,5.055885080819654,35.01793059736029,24.270871630311035,5.070758430980754,-26.317473989274934,-39.879892592411466,1.5831459366035003,0.5362440417508196,-4.991239941539813,40.038060982612734,48279.10999631407,15270.858775806651,15270.858775806651,63549.96877212072,88091.94093278635,88091.94093278635,15270.858775806651,103362.79970859301,103362.79970859301,103362.79970859301,128257.30276641609,104093.43794187509,64281.18911640987,44235.83202829469,24894.503057823084,0.0,69130.33508611778,21160.32759914962,1540.1769295438542,0.0,0.8868255046803446,2.810751212857311,0.0014959080323721466,354777.1015125377,1556174.9621748528,4.386345554829609,1556174.9621748528,4.386345554829609,0.85,0.09571607011731001,4.564652377983593,1.2680153575213633,1.0,0.0,4.564652377984383,1.28432251991171,1.2846285350888529,3.5541324762392135,19383.605787233915,1976.5777087215222,2034.6934298245008,2034.6934298245008,7.505238161172916,5.055885080819654,0.44191295045608925,4.613972130363565,3.2932327991411525,3.2932327991411525,0.9409236568974721,0.0,0.0,0.00023825732381368013,1.0001883787901047,0.00023821244964062897,198.76135192379502,0.0,8.962074656357163e-06,25.3985195761162,0.024528656441009922,7.993423641906989e-05,0.00015832308739461025,0.0007226898573655118,0.09571607011716234,0.08162568853891417,0.014090381578248176,0.0957160656719077,0.08162568853904009,0.014090381578269915,0.42952118976491865,0.42952118976491865,0.07414476457182433,0.0,5.546854887691097,5.299099431371758,6.987210229226719,5.527483983290608,5.265031071722262,7.053606363809706,24894.503057823084,21160.32759914962,0.85,0.919277603572362,0.6983780700060445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450317595570655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.23265047343,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.984022732084,1540.1769295438542,0.42952118976491865,0.07414476457182433,6.112851554438009,3.2932327991411525
1114.0,-29.80688896647192,5.057353226984781,35.018010211107615,24.27023530416193,5.070527615428329,-26.319119564392587,-39.88136089229954,1.5827582133489675,0.5312423046797221,-4.9912660032888185,40.03818014957871,48277.16632375241,15273.822460184763,15273.822460184763,63550.98878393717,88090.07314550833,88090.07314550833,15273.822460184763,103363.89560569309,103363.89560569309,103363.89560569309,128258.5189206217,104092.2887332047,64279.96065262565,44235.92008953228,24894.62331492861,0.0,69130.54340446088,21160.429817689317,1540.1814932767882,0.0,0.8868249407289025,2.810813460684774,0.0014959080323721466,354776.741150348,1556180.1044167036,4.3863645045356074,1556180.1044167036,4.3863645045356074,0.85,0.09571826750961687,4.564652377983593,1.2680125287966808,1.0,0.0,4.564652377983782,1.2843244250732107,1.2846303830682988,3.554127204053908,19383.391789038884,1976.55588697862,2034.6934298245008,2034.6934298245008,7.506694736563918,5.057353226984781,0.443243623773113,4.614109603211668,3.2937737940030023,3.2937737940030023,0.9410782268580007,0.0,0.0,0.00023821244964062897,1.0001873233237748,0.00023816783525011366,198.76283843465092,0.0,8.919251302109787e-06,25.277158190179136,0.024537575692312033,7.992096921543939e-05,0.0001582914804251896,0.000722545582537385,0.09571826750957221,0.08162557215275955,0.014092695356812658,0.09571840818687918,0.08162557215279764,0.014092695356819233,0.42951966508169637,0.42951966508169637,0.07415678236752074,0.0,5.5420233666237095,5.290675818177874,7.003094311031759,5.522508307968565,5.256934667367545,7.066589937451852,24894.62331492861,21160.429817689317,0.85,0.9192895882811234,0.6983478495358849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503284384504516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.11128908749,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.95426655525,1540.1814932767882,0.42951966508169637,0.07415678236752074,6.112851554438009,3.2937737940030023
1115.0,-29.808683610495404,5.058796559612896,35.01808840041167,24.269558290857844,5.070254039604227,-26.320762359672184,-39.88282873816786,1.5823327887807852,0.5263337982819962,-4.9913302128037165,40.03829788603879,48275.25882237328,15276.800084626315,15276.800084626315,63552.0589069996,88088.21494570177,88088.21494570177,15276.800084626315,103365.01503032808,103365.01503032808,103365.01503032808,128259.7753384123,104091.12590860389,64278.74591045236,44235.97777572393,24894.76030808422,0.0,69130.73808380814,21160.546261871586,1540.1879334581197,0.0,0.8868241878675366,2.8108700541713634,0.0014959080323721466,354775.85331087944,1556185.1849425877,4.386389801954614,1556185.1849425877,4.386389801954614,0.85,0.09572046050585453,4.564652377983593,1.2680097275460143,1.0,0.0,4.56465237798268,1.2843265059509994,1.2846324071393769,3.554121445623849,19383.175255373484,1976.5338066896938,2034.6934298245008,2034.6934298245008,7.508158163141062,5.058796559612896,0.4445383676444914,4.614258191968404,3.2943098265641813,3.2943098265641813,0.9412313790183375,0.0,0.0,0.00023816783525011366,1.0001865113453599,0.00023812342253021584,198.76431850027467,0.0,8.867682893855432e-06,25.131013321186295,0.02454644337520589,7.990770814897862e-05,0.00015826012710113503,0.0007224024655121816,0.09572046050571031,0.08162547047741395,0.014094990028296372,0.09572065438862107,0.08162547047753693,0.014094990028317607,0.4295181337022057,0.4295181337022057,0.07416868504519353,0.0,5.537204043656914,5.282329335610939,7.018609349827727,5.517664011085685,5.248823853768954,7.080553676975228,24894.76030808422,21160.546261871586,0.85,0.9193024791657014,0.6983182902495345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450339220578308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.9651442185,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.92465393331,1540.1879334581197,0.4295181337022057,0.07416868504519353,6.112851554438009,3.2943098265641813
1116.0,-29.810469741512076,5.06021551335726,35.01816506326779,24.26888571297752,5.069985075689554,-26.322397030604595,-39.88429148504508,1.5819123647821203,0.5213469032266858,-4.991388714228942,40.03840980243834,48273.36945005007,15279.725550676285,15279.725550676285,63553.09500072636,88086.35570027746,88086.35570027746,15279.725550676285,103366.08125095375,103366.08125095375,103366.08125095375,128260.94930463747,104089.96026103369,64277.54730491414,44236.01439568839,24894.868053683724,0.0,69130.88244937212,21160.637845631165,1540.1926024339564,0.0,0.8868234851118204,2.810928339227,0.0014959080323721466,354775.0443999733,1556190.0143347115,4.386413415765127,1556190.0143347115,4.386413415765127,0.85,0.09572262019860701,4.564652377983593,1.2680070219049235,1.0,0.0,4.564652377982727,1.2843285630420733,1.284634407676915,3.5541157530373004,19382.958196033007,1976.5116727968275,2034.6934298245008,2034.6934298245008,7.509595955197151,5.06021551335726,0.4458174761423228,4.614398037214937,3.2948408206186373,3.2948408206186373,0.941383091605325,0.0,0.0,0.00023812342253021584,1.0001856292553013,0.00023807922806040827,198.76579156437197,0.0,8.827664003234499e-06,25.01759978516657,0.024555271039209122,7.989449517227205e-05,0.0001582289273579438,0.0007222600495302313,0.09572262019848195,0.08162535705429176,0.014097263144190181,0.09572285353505605,0.08162535705439841,0.014097263144208602,0.4295165960292162,0.4295165960292162,0.07418048382922607,0.0,5.532360864970144,5.27403620736311,7.033647630520704,5.512735617455633,5.240755012652755,7.093695472637137,24894.868053683724,21160.637845631165,0.85,0.9193155468146867,0.6982895015900165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503499559678554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.85173068248,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.895138265823,1540.1926024339564,0.4295165960292162,0.07418048382922607,6.112851554438009,3.2948408206186373
1117.0,-29.812246807583577,5.0616100635591295,35.01824011953539,24.26819804767149,5.069677296055893,-26.32402742381663,-39.88575356835497,1.5814579122890262,0.5168470833913261,-4.991477716071081,40.03851633163911,48271.521311361175,15282.653975775671,15282.653975775671,63554.175287136844,88084.60561309144,88084.60561309144,15282.653975775671,103367.2595888671,103367.2595888671,103367.2595888671,128262.22445437894,104088.881813818,64276.36779943085,44236.12668265239,24894.964865511833,0.0,69131.09154816423,21160.720135685056,1540.1973961164117,0.0,0.8868226466736054,2.8109767182529604,0.0014959080323721466,354773.8137564796,1556194.6112701304,4.386441588776105,1556194.6112701304,4.386441588776105,0.85,0.09572476743374375,4.564652377983593,1.2680044201156124,1.0,0.0,4.564652377983787,1.284330778767325,1.2846365671665374,3.554109621482913,19382.75737457774,1976.4911947074427,2034.6934298245008,2034.6934298245008,7.511035201550658,5.0616100635591295,0.4470644029129325,4.614545660646197,3.2953668659308755,3.2953668659308755,0.9415333902659644,0.0,0.0,0.00023807922806040827,1.000184689758837,0.0002380352653846497,198.76725717146348,0.0,8.784348774069092e-06,24.894844425711806,0.024564055387983192,7.98812902079538e-05,0.00015819793785245447,0.0007221185932103069,0.09572476743352729,0.08162524927327486,0.014099518160252428,0.09572470845589294,0.08162524927345943,0.014099518160284314,0.42951505099393467,0.42951505099393467,0.07419218091838069,0.0,5.527615988357809,5.265899130635319,7.048444914454819,5.5083247994624,5.233183849541319,7.107468748008557,24894.964865511833,21160.720135685056,0.85,0.9193283928239163,0.6982606556664882,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503606405839624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.72897532302,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.865733320774,1540.1973961164117,0.42951505099393467,0.07419218091838069,6.112851554438009,3.2953668659308755
1118.0,-29.814014687359577,5.062980708414795,35.01831352130496,24.26750814719128,5.069382753667969,-26.32564822396436,-39.88720279941333,1.5810162902730662,0.5119430178178845,-4.991555487487263,40.03861825218557,48269.65797834368,15285.522617320175,15285.522617320175,63555.18059566386,88082.78444188913,88082.78444188913,15285.522617320175,103368.30705920931,103368.30705920931,103368.30705920931,128263.34447751164,104087.73415563324,64275.17493523234,44236.176911556555,24895.03741830232,0.0,69131.21432985888,21160.78180555697,1540.2005687746332,0.0,0.8868218820521692,2.81103168541845,0.0014959080323721466,354772.73840072314,1556199.0093430497,4.386467281443961,1556199.0093430497,4.386467281443961,0.8499999999999999,0.09572688447820885,4.564652377983593,1.268001787005924,1.0,0.0,4.56465237798319,1.2843329340405731,1.2846386664872862,3.5541036572370506,19382.543665104102,1976.469402405929,2034.6934298245008,2034.6934298245008,7.512445065809547,5.062980708414795,0.4482985238291173,4.614682184585678,3.2958879144307014,3.2958879144307014,0.9416822612659147,0.0,0.0,0.0002380352653846497,1.0001837376088734,0.00023799153738863783,198.76871522117543,0.0,8.738340478451333e-06,24.764456915931078,0.024572793728461644,7.9868203311268e-05,0.0001581670620733817,0.0007219776560119402,0.09572688447803539,0.08162512961365304,0.014101754864382351,0.09572669495360789,0.08162512961380095,0.0141017548644079,0.42951350400719285,0.42951350400719285,0.07420379205668341,0.0,5.52285068477488,5.257812379286179,7.062806500810325,5.503498505305174,5.225319810737858,7.120108975823655,24895.03741830232,21160.78180555697,0.85,0.9193413020695828,0.6982324619386188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503712711227263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.59858781324,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.83645043909,1540.2005687746332,0.42951350400719285,0.07420379205668341,6.112851554438009,3.2958879144307014
1119.0,-29.815774318020427,5.064328154733048,35.01838551064972,24.26686336928981,5.069134034259874,-26.327257016040296,-39.88863505711777,1.5806167322796174,0.5068206083603286,-4.9916047667661925,40.0387239148507,48267.75540246457,15288.306441809575,15288.306441809575,63556.06184427415,88080.96030995589,88080.96030995589,15288.306441809575,103369.26675176546,103369.26675176546,103369.26675176546,128264.39563143572,104086.60079000278,64273.96038359265,44236.267118233474,24895.128879670257,0.0,69131.39599790373,21160.85954771972,1540.2042054688204,0.0,0.8868212488453601,2.8110928245529165,0.0014959080323721466,354772.05701087735,1556203.5689057005,4.386488558364638,1556203.5689057005,4.386488558364638,0.85,0.0957289748056119,4.564652377983593,1.2679989731172103,1.0,0.0,4.564652377983832,1.284334892191699,1.2846405689402305,3.554098238500769,19382.33261709735,1976.4478814985087,2034.6934298245008,2034.6934298245008,7.5138132446460215,5.064328154733048,0.44952824967585236,4.614799905057196,3.296404075734759,3.296404075734759,0.9418297359242168,0.0,0.0,0.00023799153738863783,1.000182882831549,0.00023794802078083593,198.77016648616447,0.0,8.691757586474382e-06,24.6324410000684,0.02458148548604812,7.985527163533044e-05,0.0001581362657533074,0.00072183708151628,0.09572897480551683,0.08162500088169833,0.014103973923818501,0.095728934662672,0.0816250008817794,0.01410397392383251,0.42951195308763795,0.42951195308763795,0.0742153178668408,0.0,5.518013046331703,5.249764613713921,7.076444039047999,5.498425375126544,5.217482330700591,7.130905257535915,24895.128879670257,21160.85954771972,0.85,0.9193516336079971,0.6982031059220646,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503818468559355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.46657189738,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.807292353991,1540.2042054688204,0.42951195308763795,0.0742153178668408,6.112851554438009,3.296404075734759
1120.0,-29.817525346943633,5.065652308623522,35.01845614604781,24.266187787894182,5.068846850290511,-26.3288619122352,-39.89007422989232,1.580183415582233,0.5018818481523795,-4.9916887040162825,40.038828456010215,48265.92761735433,15291.101533143088,15291.101533143088,63557.02915049742,88079.17111597654,88079.17111597654,15291.101533143088,103370.27264911962,103370.27264911962,103370.27264911962,128265.50940461553,104085.4807775681,64272.79892622259,44236.31316816167,24895.236755495902,0.0,69131.54992365757,21160.951242171515,1540.2096198112208,0.0,0.8868204433601606,2.811147534225684,0.0014959080323721466,354770.8964039326,1556208.080082998,4.386515624187902,1556208.080082998,4.386515624187902,0.85,0.09573106178068135,4.564652377983593,1.2679963411064823,1.0,0.0,4.5646523779838,1.2843370077308303,1.2846426290899688,3.554092384247676,19382.12405563622,1976.4266141481771,2034.6934298245008,2034.6934298245008,7.515186960849429,5.065652308623522,0.4507247213159129,4.614927587307609,3.2969155232214566,3.2969155232214566,0.941975863777559,0.0,0.0,0.00023794802078083593,1.0001819913649035,0.00023790472417536626,198.77161067533635,0.0,8.64980337769526e-06,24.51354277238837,0.024590135289425812,7.984227947376799e-05,0.00015810574130706794,0.0007216977480301664,0.09573106178048449,0.08162488573799821,0.014106176042486276,0.09573104732081363,0.08162488573816606,0.014106176042515283,0.4295103959958022,0.4295103959958022,0.07422674106328699,0.0,5.513185337194898,5.241794457931121,7.089694810816923,5.493570552168649,5.209756466305805,7.142540642540951,24895.236755495902,21160.951242171515,0.85,0.9193635788678812,0.6981751120964989,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503923733877753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.3476736697,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.778240596841,1540.2096198112208,0.4295103959958022,0.07422674106328699,6.112851554438009,3.2969155232214566
1121.0,-29.819267936174,5.066953291160317,35.0185252302661,24.265490134153538,5.068531914392248,-26.330461986678554,-39.89150879262013,1.5797259648970812,0.4970676041389197,-4.991790265969107,40.03892454430244,48264.11983417641,15293.882095584648,15293.882095584648,63558.001929761056,88077.40817771561,88077.40817771561,15293.882095584648,103371.29027330026,103371.29027330026,103371.29027330026,128266.59922160557,104084.37042781376,64271.640931110654,44236.366107447895,24895.308948305323,0.0,69131.67505575322,21161.012606059525,1540.2134317525108,0.0,0.8868195787961801,2.8111985692929853,0.0014959080323721466,354769.49210282305,1556212.2265094956,4.386544675206903,1556212.2265094956,4.386544675206903,0.85,0.09573312567371009,4.564652377983593,1.2679937871219593,1.0,0.0,4.564652377983563,1.2843392356469376,1.2846448019258079,3.5540862190387887,19381.917293496845,1976.405530277602,2034.6934298245008,2034.6934298245008,7.516553536472472,5.066953291160317,0.45189575423546113,4.615057536924856,3.2974221899029716,3.2974221899029716,0.9421206256865633,0.0,0.0,0.00023790472417536626,1.0001811167045238,0.00023786164345837045,198.7730479220712,0.0,8.606136005982223e-06,24.38978944095362,0.024598741425431794,7.982933087422583e-05,0.00015807539330114044,0.0007215592199327424,0.09573312567345532,0.08162476637928193,0.0141083592941734,0.09573292887656355,0.08162476637949914,0.014108359294210946,0.4295088333092919,0.4295088333092919,0.07423806779662395,0.0,5.50838747819995,5.233907834759805,7.102660383391651,5.488857870108006,5.202170322295956,7.1543305582032986,24895.308948305323,21161.012606059525,0.85,0.9193759861670194,0.6981476985079911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450402848606684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.22392033826,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.749302506812,1540.2134317525108,0.4295088333092919,0.07423806779662395,6.112851554438009,3.2974221899029716
1122.0,-29.8210017249838,5.068232090883595,35.018592947588274,24.26485454142096,5.068289036497343,-26.33204693320941,-39.89292219104243,1.5793342447226517,0.49179847254907827,-4.991840004692117,40.03902289806263,48262.25561933101,15296.544033206641,15296.544033206641,63558.79965253765,88075.59926444765,88075.59926444765,15296.544033206641,103372.14329765429,103372.14329765429,103372.14329765429,128267.52412581163,104083.24314045832,64270.45542744476,44236.43079223729,24895.380828157347,0.0,69131.81162039464,21161.073703933744,1540.2160636308897,0.0,0.8868189697004871,2.8112615826325555,0.0014959080323721466,354768.8043651381,1556216.4707046903,4.386565142021304,1556216.4707046903,4.386565142021304,0.85,0.09573514744549068,4.564652377983593,1.2679910693923016,1.0,0.0,4.564652377984177,1.2843411558390398,1.2846466672415382,3.554080905397427,19381.7073773471,1976.3841247874757,2034.6934298245008,2034.6934298245008,7.517861811017898,5.068232090883595,0.45307374128174693,4.615158349601848,3.2979240734826107,3.2979240734826107,0.9422640209950316,0.0,0.0,0.00023786164345837045,1.0001802045108532,0.0002378187874401081,198.77447792857862,0.0,8.563285423924073e-06,24.26835089140082,0.024607304710855718,7.981657520578388e-05,0.00015804506825258657,0.0007214207966277485,0.09573514744539893,0.08162462484358543,0.014110522601813502,0.09573517257691358,0.08162462484366366,0.014110522601827023,0.4295072659012499,0.4295072659012499,0.07424930889123695,0.0,5.503485566074801,5.226036420971013,7.114824423928212,5.483638477241186,5.194458582371169,7.163389148189424,24895.380828157347,21161.073703933744,0.85,0.919385709165867,0.6981193532774876,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504132734799626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.10248178871,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.720475124332,1540.2160636308897,0.4295072659012499,0.07424930889123695,6.112851554438009,3.2979240734826107
1123.0,-29.822727179195496,5.0694883554237915,35.01865936480218,24.26417606128382,5.067984088919977,-26.333630584851694,-39.89434288870541,1.5788874945762095,0.4870040923508441,-4.991943882866132,40.03912046342011,48260.466645287124,15299.24825517643,15299.24825517643,63559.71490046356,88073.87842676902,88073.87842676902,15299.24825517643,103373.12668194545,103373.12668194545,103373.12668194545,128268.60620372766,104082.17163640617,64269.31302304385,44236.50957040258,24895.479521782207,0.0,69131.98909218478,21161.157593514876,1540.2215238565375,0.0,0.8868180879968025,2.8113120957136966,0.0014959080323721466,354767.36804424494,1556220.6808871038,4.386594769034731,1556220.6808871038,4.386594769034731,0.85,0.09573717563943453,4.564652377983593,1.267988519803621,1.0,0.0,4.564652377982748,1.2843433328350147,1.2846487897106569,3.554074881136135,19381.507848802772,1976.3637785383157,2034.6934298245008,2034.6934298245008,7.519190867243349,5.0694883554237915,0.45421013858714154,4.61527821683665,3.2984214335510664,3.2984214335510664,0.9424061238717333,0.0,0.0,0.0002378187874401081,1.0001793407006172,0.00023777614449976345,198.77590107879516,0.0,8.51868265619848e-06,24.141946647666494,0.024615823393511916,7.980375556184685e-05,0.00015801503187826125,0.0007212836910202583,0.09573717563917417,0.08162450612771793,0.01411266951145623,0.09573713697003933,0.08162450612793992,0.014112669511494608,0.4295056903809363,0.4295056903809363,0.07426044149230882,0.0,5.498646707192336,5.218283225681091,7.126728386040327,5.478947975216954,5.187074963493956,7.174146438371508,24895.479521782207,21161.157593514876,0.85,0.9193965881078466,0.698091683445325,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504236458474737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.976077544976,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.691765957303,1540.2215238565375,0.4295056903809363,0.07426044149230882,6.112851554438009,3.2984214335510664
1124.0,-29.82444341685059,5.070722406783026,35.01872426865774,24.263488116581016,5.067671392808311,-26.335206715125807,-39.89575859215108,1.5784346910833378,0.4821458914803429,-4.9920484765429896,40.03920921705299,48258.699637826256,15301.913836891905,15301.913836891905,63560.613474718164,88072.14981655864,88072.14981655864,15301.913836891905,103374.06365345055,103374.06365345055,103374.06365345055,128269.59651320061,104081.08458835616,64268.18453241359,44236.555617713966,24895.532859750063,0.0,69132.08847746403,21161.202930787553,1540.2244335287585,0.0,0.8868172345453532,2.811363362265865,0.0014959080323721466,354765.9218347219,1556224.5108296531,4.386623446754466,1556224.5108296531,4.386623446754466,0.85,0.09573917144155708,4.564652377983593,1.2679860257124531,1.0,0.0,4.56465237798368,1.2843455376974109,1.2846509403263167,3.5540687797826997,19381.305425755847,1976.3431371320326,2034.6934298245008,2034.6934298245008,7.5205009327679155,5.070722406783026,0.4553294844700444,4.6153929223129815,3.298914126838832,3.298914126838832,0.9425468933825234,0.0,0.0,0.00023777614449976345,1.0001783851751576,0.00023773373632556815,198.7773166450108,0.0,8.476388891654715e-06,24.022086118949463,0.02462429978240357,7.97909828766109e-05,0.00015798516162315255,0.0007211473436892455,0.09573917144130134,0.08162437496508125,0.014114796476220087,0.09573897154016699,0.08162437496529928,0.014114796476257789,0.4295041102951184,0.4295041102951184,0.07427147962981706,0.0,5.4938252306809545,5.210606346509508,7.138304489330096,5.474194368023348,5.1797019564452285,7.18440935725738,24895.532859750063,21161.202930787553,0.85,0.9194082643031669,0.6980651199848799,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504339684938998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.85621701626,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.663165967095,1540.2244335287585,0.4295041102951184,0.07427147962981706,6.112851554438009,3.298914126838832
