time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1125.0,-29.826151182018773,5.071935004520309,35.018787839404155,24.262839287426345,5.067409457429767,-26.33677014243506,-39.89715344561262,1.5780284178465493,0.4768655068261296,-4.992118449585383,40.039300194274546,48256.876219958394,15304.488271525992,15304.488271525992,63561.36449148439,88070.36784476387,88070.36784476387,15304.488271525992,103374.85611628985,103374.85611628985,103374.85611628985,128270.4490847363,104079.96359538609,64267.01928795975,44236.60478602926,24895.592968446454,0.0,69132.19775447571,21161.254023179485,1540.2269637715826,0.0,0.8868165491908258,2.8114241781599443,0.0014959080323721466,354764.9543248961,1556228.4367330421,4.386646476099885,1556228.4367330421,4.386646476099885,0.85,0.09574113427380876,4.564652377983593,1.2679833618318663,1.0,0.0,4.564652377984655,1.2843475245545017,1.2846528731861901,3.5540632817172453,19381.096681705774,1976.3218511628104,2034.6934298245008,2034.6934298245008,7.521766201823367,5.071935004520309,0.45644845390255284,4.6154865506177565,3.2994022129245737,3.2994022129245737,0.9426863465498782,0.0,0.0,0.00023773373632556815,1.0001775069570993,0.00023769154442278945,198.77872524066643,0.0,8.429783070356004e-06,23.890005221388915,0.024632729565473927,7.977840015132825e-05,0.0001579553361742399,0.000721011200882942,0.09574113427366411,0.0816242297499567,0.014116904523707405,0.09574112587184545,0.08162422975008003,0.014116904523728734,0.42950252601794486,0.42950252601794486,0.07428243024234726,0.0,5.488912767868783,5.2029380842813,7.149207302388334,5.468983956411535,5.17213417659525,7.192686223167868,24895.592968446454,21161.254023179485,0.85,0.9194176744853934,0.6980376407436603,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450444236140729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.7241361187,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.634693100099,1540.2269637715826,0.42950252601794486,0.07428243024234726,6.112851554438009,3.2994022129245737
1126.0,-29.827851465691268,5.073126314545956,35.018850257979885,24.262191296461992,5.067141508339953,-26.33832743677886,-39.898543584253616,1.5776174794275069,0.47167718230127775,-4.992200323449161,40.03939377562433,48255.067199601486,15307.042796922457,15307.042796922457,63562.10999652394,88068.61727716804,88068.61727716804,15307.042796922457,103375.6600740905,103375.6600740905,103375.6600740905,128271.34211234236,104078.867825746,64265.862579008906,44236.672496374544,24895.682038251856,0.0,69132.3545346264,21161.329732514077,1540.2314662358694,0.0,0.8868157938545917,2.8114824098691185,0.0014959080323721466,354763.82226630644,1556232.4750191339,4.386671857005011,1556232.4750191339,4.386671857005011,0.85,0.0957430866855938,4.564652377983593,1.2679807314695792,1.0,0.0,4.56465237798253,1.284349532780731,1.2846548276978957,3.5540577245360256,19380.892634580832,1976.301044146659,2034.6934298245008,2034.6934298245008,7.523021685995586,5.073126314545956,0.45754599118827777,4.615580323357678,3.299885883919959,3.299885883919959,0.9428245382628455,0.0,0.0,0.00023769154442278945,1.0001767317188481,0.00023764954421035767,198.78012768290392,0.0,8.38685264982797e-06,23.768340409612467,0.024641116418123755,7.976586178267801e-05,0.00015792568264011143,0.0007208758428078668,0.09574308668541412,0.08162409213326698,0.01411899455214715,0.09574330724524525,0.08162409213342015,0.014118994552173646,0.4295009337925285,0.4295009337925285,0.07429327770602319,0.0,5.48396607085175,5.195318846283783,7.1595893551105405,5.463877505750418,5.164688334399614,7.200961434104897,24895.682038251856,21161.329732514077,0.85,0.9194263731417901,0.6980098902234252,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504544532373285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.60247130692,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.606332757336,1540.2314662358694,0.4295009337925285,0.07429327770602319,6.112851554438009,3.299885883919959
1127.0,-29.82954392528653,5.074296332791642,35.018911407525074,24.26152751958,5.066839654804489,-26.339881078831006,-39.89993683118371,1.5771768083490578,0.466881579011897,-4.992307502144305,40.03948164875765,48253.31156834362,15309.597810517682,15309.597810517682,63562.9093788613,88066.94985181493,88066.94985181493,15309.597810517682,103376.54766233261,103376.54766233261,103376.54766233261,128272.30263103318,104077.83606339597,64264.74001564217,44236.773386393106,24895.75496870057,0.0,69132.52835509367,21161.391723395485,1540.2356686074638,0.0,0.8868149304251698,2.8115325685548256,0.0014959080323721466,354762.3403255972,1556236.266987596,4.3867008701072905,1556236.266987596,4.3867008701072905,0.85,0.095745022073058,4.564652377983593,1.2679782654019078,1.0,0.0,4.564652377982745,1.2843516796176773,1.2846569210993017,3.5540517838092347,19380.700506478865,1976.2814525326046,2034.6934298245008,2034.6934298245008,7.524277410105063,5.074296332791642,0.45861596232670987,4.615680370464932,3.3003651541185635,3.3003651541185635,0.9429614726053038,0.0,0.0,0.00023764954421035767,1.0001759208361427,0.00023760774405734913,198.78152368891799,0.0,8.348807589898533e-06,23.66052070977244,0.024649465225713655,7.975329720664195e-05,0.00015789624700371572,0.0007207414793601956,0.0957450220727977,0.08162395706790966,0.014121065004888043,0.09574518337908107,0.08162395706813157,0.014121065004926431,0.42949933307047977,0.42949933307047977,0.07430401832636399,0.0,5.479080707305684,5.187821118270449,7.169680978093027,5.4591890811561825,5.157628356285329,7.209841459620748,24895.75496870057,21161.391723395485,0.85,0.919435624462851,0.6979827400568133,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504646257106084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.494651607085,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.578065368361,1540.2356686074638,0.42949933307047977,0.07430401832636399,6.112851554438009,3.3003651541185635
1128.0,-29.83122811824031,5.075444866734388,35.01897099722361,24.260804650280647,5.066478323395931,-26.341433227903018,-39.901333570573456,1.5766834330583335,0.4622092484473228,-4.992455076656702,40.03955851301535,48251.61296766968,15312.17592687041,15312.17592687041,63563.78889454009,88065.28433393661,88065.28433393661,15312.17592687041,103377.46026080701,103377.46026080701,103377.46026080701,128273.24652834682,104076.77513618831,64263.64326999895,44236.81318465484,24895.786267539803,0.0,69132.59945219464,21161.418327408832,1540.2384477226683,0.0,0.8868139013039333,2.811576415398809,0.0014959080323721466,354760.29984707414,1556239.5838983853,4.386735450864233,1556239.5838983853,4.386735450864233,0.85,0.0957469431303405,4.564652377983593,1.2679759284621106,1.0,0.0,4.56465237798244,1.2843540724420006,1.2846592608033167,3.5540451624096243,19380.502947486017,1976.2613071218018,2034.6934298245008,2034.6934298245008,7.525544488631458,5.075444866734388,0.4596513087308223,4.615793558003566,3.3008399868135885,3.3008399868135885,0.9430971390895967,0.0,0.0,0.00023760774405734913,1.0001750639135176,0.00023756615479657113,198.782912893419,0.0,8.309098105468161e-06,23.547984030896767,0.024657774323819125,7.974070297145518e-05,0.00015786704108589395,0.0007206081644979593,0.09574694312993456,0.08162382523355813,0.014123117896376438,0.09574673820775587,0.08162382523390418,0.014123117896436317,0.4294977278432388,0.4294977278432388,0.07431466277400098,0.0,5.47428293725676,5.18042447043041,7.179780441808305,5.454664325104034,5.150559004505112,7.219893048622623,24895.786267539803,21161.418327408832,0.85,0.9194474010556279,0.697957452056114,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504747515091356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.38211492821,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.549898045612,1540.2384477226683,0.4294977278432388,0.07431466277400098,6.112851554438009,3.3008399868135885
1129.0,-29.832903763360548,5.076573531922832,35.01902933413275,24.260201362799876,5.0662571567246335,-26.342963665105803,-39.902696817275114,1.576317058469745,0.4566973709959825,-4.992498853359149,40.03964120152317,48249.798829458174,15314.560177386822,15314.560177386822,63564.359006845,88063.52444008325,88063.52444008325,15314.560177386822,103378.08461747007,103378.08461747007,103378.08461747007,128273.90054853384,104075.68023692578,64262.49130198044,44236.87659438371,24895.81593106377,0.0,69132.69252544749,21161.443541404205,1540.2387674270808,0.0,0.8868133792308828,2.8116433223071184,0.0014959080323721466,354759.69455854356,1556243.15214806,4.386752993697947,1556243.15214806,4.386752993697947,0.85,0.09574880252208125,4.564652377983593,1.267973206886091,1.0,0.0,4.5646523779815755,1.2843558711062544,1.2846610064767772,3.554040185180078,19380.29906243715,1976.2405166328103,2034.6934298245008,2034.6934298245008,7.526716287036792,5.076573531922832,0.46071891532920706,4.615854616593625,3.3013102884409697,3.3013102884409697,0.9432315109831342,0.0,0.0,0.00023756615479657113,1.0001741777244273,0.00023752478327032604,198.78429506421074,0.0,8.26723440253451e-06,23.4293422967828,0.02466604155822166,7.97284125088979e-05,0.00015783774228767325,0.0007204744256689891,0.09574880252200593,0.08162365205205392,0.014125150469952014,0.09574898019327364,0.08162365205211812,0.014125150469963125,0.42949612014555594,0.42949612014555594,0.0743252374868947,0.0,5.469311422093369,5.172998495223624,7.188862953039859,5.449196224355148,5.143213554585259,7.225110487560073,24895.81593106377,21161.443541404205,0.85,0.9194544098430304,0.69793027100308,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504848279831764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.26347319409,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.52183991593,1540.2387674270808,0.42949612014555594,0.0743252374868947,6.112851554438009,3.3013102884409697
1130.0,-29.83457177758747,5.077680925381606,35.019086365575845,24.259466619137697,5.065869577951559,-26.344503876098873,-39.90408789888022,1.5758016764631801,0.4522489397013487,-4.992678015492251,40.0397198500885,48248.15299496114,15317.112784947134,15317.112784947134,63565.26577990828,88061.92484633884,88061.92484633884,15317.112784947134,103379.03763128597,103379.03763128597,103379.03763128597,128274.92492636209,104074.66578988882,64261.428084730826,44236.930783508884,24895.88729507612,0.0,69132.818078585,21161.504200814703,1540.2446445728342,0.0,0.886812182916069,2.811680571467424,0.0014959080323721466,354757.2173410179,1556246.5460681978,4.38679319263073,1556246.5460681978,4.38679319263073,0.85,0.09575070740466674,4.564652377983593,1.267971002371051,1.0,0.0,4.5646523779829415,1.2843583659434208,1.284663448768031,3.554033281537154,19380.110158680625,1976.2212538104884,2034.6934298245008,2034.6934298245008,7.5279708286413864,5.077680925381606,0.4617088282312629,4.615972097150343,3.3017765105507073,3.3017765105507073,0.9433647173002021,0.0,0.0,0.00023752478327032604,1.0001733868226643,0.00023748360674231815,198.7856709573952,0.0,8.22400968036143e-06,23.30684343414429,0.02467426556790202,7.971587290372916e-05,0.0001578089103665969,0.0007203428179718861,0.0957507074041137,0.08162353534180673,0.014127172062306972,0.09575048488290117,0.08162353534227818,0.014127172062388562,0.4294945037612274,0.4294945037612274,0.07433570144985226,0.0,5.464532130271095,5.1657466896029405,7.198242263591624,5.44492695519358,5.136400378015821,7.235411657376687,24895.88729507612,21161.504200814703,0.85,0.9194658563990847,0.6979051966334754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504948534483701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.14097433146,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.49389688808,1540.2446445728342,0.4294945037612274,0.07433570144985226,6.112851554438009,3.3017765105507073
1131.0,-29.83623071356336,5.078769057905499,35.019142113636306,24.25886804647746,5.065650127938303,-26.346019100911857,-39.90543364835901,1.5754385152866732,0.44668205619495893,-4.992721602353696,40.03979653098056,48246.33866363899,15319.424097132782,15319.424097132782,63565.76276077177,88060.1786721379,88060.1786721379,15319.424097132782,103379.60276927068,103379.60276927068,103379.60276927068,128275.49798754917,104073.5777550704,64260.26890113495,44237.00983770605,24895.89521827848,0.0,69132.90505598453,21161.51093553671,1540.2437791059006,0.0,0.8868116835511032,2.8117482274594843,0.0014959080323721466,354756.6146814746,1556249.8550827526,4.386809972465385,1556249.8550827526,4.386809972465385,0.85,0.09575252195811804,4.564652377983593,1.2679682753002273,1.0,0.0,4.56465237798526,1.2843601487442782,1.284665179104125,3.554028348237419,19379.907551884076,1976.2005936669584,2034.6934298245008,2034.6934298245008,7.52910677971479,5.078769057905499,0.4627458795556656,4.616023178349834,3.302238196797309,3.302238196797309,0.943496627656374,0.0,0.0,0.00023748360674231815,1.000172445423083,0.00023744266084221126,198.78703937884072,0.0,8.185303747744603e-06,23.197150821108206,0.024682450871649764,7.970374367033291e-05,0.00015777986307198523,0.000720210227169463,0.09575252195804675,0.08162335204214768,0.014129169915899057,0.09575268115431874,0.08162335204220846,0.014129169915909574,0.4294928860432204,0.4294928860432204,0.0743461008736938,0.0,5.459552193427783,5.158445795911803,7.206536355071819,5.439403658548656,5.129161482079212,7.239630005587571,24895.89521827848,21161.51093553671,0.85,0.9194718883763899,0.6978780744794192,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450504833388903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.03128171842,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.466050877621,1540.2437791059006,0.4294928860432204,0.0743461008736938,6.112851554438009,3.302238196797309
1132.0,-29.837881716863972,5.0798364174339365,35.019196599972226,24.25813382668423,5.065257334152976,-26.347544521227988,-39.906814811378695,1.5749201385165807,0.44225012669869557,-4.992908577165415,40.03987127597156,48244.729938705816,15321.916856587486,15321.916856587486,63566.6467952933,88058.6054999314,88058.6054999314,15321.916856587486,103380.52235651888,103380.52235651888,103380.52235651888,128276.48347654744,104072.57955530332,64259.23252508203,44237.05225580144,24895.961120028565,0.0,69133.01337583,21161.56695202428,1540.2495900226897,0.0,0.8868104616007142,2.8117843568786673,0.0014959080323721466,354754.02945846156,1556253.0805623864,4.386851032920006,1556253.0805623864,4.386851032920006,0.85,0.09575438962467865,4.564652377983593,1.267966119139456,1.0,0.0,4.564652377983735,1.2843626567196333,1.2846676350829913,3.5540214082851693,19379.72167358892,1976.1816393558372,2034.6934298245008,2034.6934298245008,7.530331907499723,5.0798364174339365,0.4637019649830876,4.616134452450849,3.302695918317653,3.302695918317653,0.9436274052336151,0.0,0.0,0.00023744266084221126,1.0001716230805011,0.00023740191719386555,198.7884012732541,0.0,8.139514256950676e-06,23.067383404198214,0.024690590385906715,7.969129702893592e-05,0.00015775136381327532,0.0007200801379604221,0.09575438962409268,0.08162323177897099,0.014131157845121691,0.09575414083568103,0.08162323177947048,0.01413115784520817,0.4294912594457239,0.4294912594457239,0.07435638908249256,0.0,5.4547740603090915,5.151325347196519,7.2151562956030375,5.43515870386409,5.1224895712364855,7.249272245153463,24895.961120028565,21161.56695202428,0.85,0.9194832351618164,0.6978537110256058,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450514759143085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.901514301506,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.438331134319,1540.2495900226897,0.4294912594457239,0.07435638908249256,6.112851554438009,3.302695918317653
1133.0,-29.83952531349115,5.080885046755327,35.01924983193528,24.257540597487264,5.0650357411158,-26.349046152481534,-39.90815085181964,1.574556580106331,0.4367264856745692,-4.992956864541731,40.03994371166289,48242.94532170129,15324.16448143308,15324.16448143308,63567.10980313437,88056.89368061414,88056.89368061414,15324.16448143308,103381.05816204722,103381.05816204722,103381.05816204722,128277.01813229578,104071.51787816455,64258.09559626392,44237.13586877848,24895.95997024856,0.0,69133.09583902704,21161.565974711277,1540.2483799010886,0.0,0.886809953680729,2.8118509086609964,0.0014959080323721466,354753.3618113798,1556256.2063933518,4.386868100268501,1556256.2063933518,4.386868100268501,0.85,0.09575616492658699,4.564652377983593,1.2679634871287275,1.0,0.0,4.564652377984661,1.2843644404954242,1.2846693669499312,3.5540164723206185,19379.523974948752,1976.1614797049708,2034.6934298245008,2034.6934298245008,7.531436557867513,5.080885046755327,0.4647069710725953,4.616178075682732,3.3031491868719076,3.3031491868719076,0.9437569105348308,0.0,0.0,0.00023740191719386555,1.000170855389268,0.00023736136272583982,198.78975707430024,0.0,8.09936471668301e-06,22.953599607079653,0.024698689750623396,7.967925872893684e-05,0.0001577226584649287,0.0007199491080238308,0.09575616492650772,0.08162304306298233,0.014133121863525387,0.09575627715189892,0.0816230430630499,0.01413312186353709,0.4294896318243686,0.4294896318243686,0.07436661361682718,0.0,5.449803438809624,5.144165706208753,7.222689364540599,5.429683350216294,5.1154373800517305,7.252729194311257,24895.95997024856,21161.565974711277,0.85,0.9194888357256156,0.697827064392322,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45052463756314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.78773050439,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.410715011076,1540.2483799010886,0.4294896318243686,0.07436661361682718,6.112851554438009,3.3031491868719076
1134.0,-29.841161279670896,5.081913740711402,35.01930196079632,24.25683756535875,5.0646766167166755,-26.35055466999949,-39.90951046636326,1.57407000704539,0.4320550015996787,-4.993123405599582,40.040018044800185,48241.30928723727,15326.556725271083,15326.556725271083,63567.866012508355,88055.30925307494,88055.30925307494,15326.556725271083,103381.86597834603,103381.86597834603,103381.86597834603,128277.89509983368,104070.51699437383,64257.04058107621,44237.19601477513,24896.029121487645,0.0,69133.22513626277,21161.6247532645,1540.253968566516,0.0,0.886808837180082,2.811892554515015,0.0014959080323721466,354751.0591332384,1556259.414110093,4.386905617456067,1556259.414110093,4.386905617456067,0.8500000000000001,0.09575798576856903,4.564652377983593,1.2679612221708525,1.0,0.0,4.5646523779834265,1.2843667989928846,1.2846716739178088,3.554009946039473,19379.3375968521,1976.1424744282808,2034.6934298245008,2034.6934298245008,7.53261228478683,5.081913740711402,0.4656430858056684,4.616270654905733,3.303598584079583,3.303598584079583,0.9438853097370237,0.0,0.0,0.00023736136272583982,1.0001700644033642,0.00023732100287108076,198.79110659716542,0.0,8.061812847111499e-06,22.847177608713988,0.02470675156347051,7.966700974203877e-05,0.00015769435298380104,0.0007198199033420915,0.09575798576808552,0.08162291093844813,0.014135074829637386,0.09575792227097422,0.08162291093886027,0.014135074829708756,0.4294879962592959,0.4294879962592959,0.07437672702134082,0.0,5.444971109137498,5.137148105378458,7.2303387352663435,5.425178407199269,5.10876264798577,7.2606117861827215,24896.029121487645,21161.6247532645,0.85,0.9194980544769176,0.6978020943208251,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505344717945006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.68130850603,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.38319223475,1540.253968566516,0.4294879962592959,0.07437672702134082,6.112851554438009,3.303598584079583
1135.0,-29.84278928185881,5.082923536316332,35.01935275123608,24.256176722142868,5.064382299565078,-26.352049537045975,-39.910849126148946,1.5736425547521142,0.42673890519046154,-4.993230620037898,40.04008331741538,48239.61375978956,15328.82452740833,15328.82452740833,63568.43828719789,88053.62094653408,88053.62094653408,15328.82452740833,103382.44547394241,103382.44547394241,103382.44547394241,128278.46989444717,104069.43832732578,64255.952063087956,44237.20696026425,24896.024420504767,0.0,69133.23138076902,21161.620757429053,1540.2539761720436,0.0,0.8868080553452194,2.811949538182973,0.0014959080323721466,354749.57674016914,1556262.2308399433,4.386931889082431,1556262.2308399433,4.386931889082431,0.85,0.09575974447989241,4.564652377983593,1.2679587654443463,1.0,0.0,4.5646523779845865,1.2843688806996074,1.2846737042790337,3.5540041856956117,19379.13673446107,1976.1219921646098,2034.6934298245008,2034.6934298245008,7.53372685177958,5.082923536316332,0.4665918428839406,4.616331693432391,3.3040437151675914,3.3040437151675914,0.9440124900478832,0.0,0.0,0.00023732100287108076,1.0001692387095449,0.00023728084576694346,198.79244956647585,0.0,8.023180189654753e-06,22.73769265748157,0.024714774743660163,7.965495124069299e-05,0.00015766605163038778,0.0007196907175019335,0.09575974447965642,0.08162273822346042,0.014137006256196006,0.09575977887626608,0.08162273822366156,0.014137006256230844,0.4294863581832582,0.4294863581832582,0.07438676359968546,0.0,5.440040746369334,5.130109876379606,7.237438384369341,5.419969525228339,5.10175492780661,7.265628615330002,24896.024420504767,21161.620757429053,0.85,0.9195062492750902,0.6977775057858572,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505442604965029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.57182355479,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.355767535166,1540.2539761720436,0.4294863581832582,0.07438676359968546,6.112851554438009,3.3040437151675914
1136.0,-29.84440951263342,5.083914406342341,35.01940238292572,24.25551916183906,5.064066181649223,-26.353539589102855,-39.91218701759351,1.5731962581188415,0.42190404068691123,-4.993362252323273,40.04015114663211,48237.95275313255,15331.09559687888,15331.09559687888,63569.048350011435,88052.04795462704,88052.04795462704,15331.09559687888,103383.14355150591,103383.14355150591,103383.14355150591,128279.19675721179,104068.46141649867,64254.88457028904,44237.30760689959,24896.053205705866,0.0,69133.36081260545,21161.645224849985,1540.256510663661,0.0,0.8868071400039282,2.8119973920211185,0.0014959080323721466,354747.7567420616,1556265.1578997127,4.386962646902032,1556265.1578997127,4.386962646902032,0.85,0.0957615021473889,4.564652377983593,1.2679564367467542,1.0,0.0,4.564652377983113,1.2843710500943153,1.2846758226093042,3.5539981827279554,19378.95482045442,1976.103442098415,2034.6934298245008,2034.6934298245008,7.5348430245834335,5.083914406342341,0.46751513779842213,4.616399268543919,3.304484859742931,3.304484859742931,0.9441385313551232,0.0,0.0,0.00023728084576694346,1.0001684330049017,0.0002372408865715327,198.79378614086227,0.0,7.982929098949109e-06,22.623621066421773,0.024722757672759114,7.964290134635904e-05,0.00015763794442058443,0.0007195624178598662,0.09576150214705836,0.08162257892213243,0.014138923224925937,0.09576146725185124,0.08162257892241416,0.01413892322497474,0.4294847121686057,0.4294847121686057,0.07439671046689693,0.0,5.435165097212803,5.123186875792214,7.244239819150835,5.415266293010177,5.095246297526387,7.271189081286423,24896.053205705866,21161.645224849985,0.85,0.9195133522052144,0.6977521732798079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450554001671605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.45775196373,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.32844784868,1540.256510663661,0.4294847121686057,0.07439671046689693,6.112851554438009,3.304484859742931
1137.0,-29.846022268632773,5.084886363754582,35.01945069999479,24.254824336990737,5.063719088002224,-26.355026010416605,-39.913524280395336,1.5727228297857936,0.4169916541923726,-4.993515150982488,40.04021211819685,48236.32563417434,15333.365110531036,15333.365110531036,63569.690744705375,88050.44604350912,88050.44604350912,15333.365110531036,103383.81115404016,103383.81115404016,103383.81115404016,128279.86770114678,104067.4379554909,64253.83343026316,44237.33836136415,24896.056547106626,0.0,69133.39490847077,21161.64806504063,1540.2581028762822,0.0,0.8868061412704635,2.8120437849131035,0.0014959080323721466,354745.6427161691,1556267.7890321894,4.3869962069621655,1556267.7890321894,4.3869962069621655,0.85,0.09576324371211356,4.564652377983593,1.2679541827784857,1.0,0.0,4.564652377982657,1.2843733459326288,1.2846780676672072,3.553991829898212,19378.764238174637,1976.084008114355,2034.6934298245008,2034.6934298245008,7.535958432742171,5.084886363754582,0.46841438254090395,4.616471981213678,3.304921978094638,3.304921978094638,0.9442634223127537,0.0,0.0,0.0002372408865715327,1.0001676581093375,0.0002372011178805761,198.795116564807,0.0,7.94363974684605e-06,22.512275042561708,0.02473070131250596,7.96308587979679e-05,0.0001576100277735648,0.0007194349880706626,0.09576324371171058,0.08162241956524591,0.014140824146464663,0.09576303828724071,0.0816224195655894,0.014140824146524171,0.4294830621014323,0.4294830621014323,0.07440657220663242,0.0,5.430320761192547,5.116326649697498,7.2508888777979905,5.410506805174862,5.088596667268462,7.277186785802314,24896.056547106626,21161.64806504063,0.85,0.919522190814852,0.6977282932226441,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505636964702977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.346405939876,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.301229582767,1540.2581028762822,0.4294830621014323,0.07440657220663242,6.112851554438009,3.304921978094638
1138.0,-29.84762599081636,5.085840579288182,35.019497956089644,24.254213680420094,5.063470196627505,-26.356494479344725,-39.91483241608364,1.5723386851559196,0.41149364340969896,-4.993596852196608,40.0402778486818,48234.60576015696,15335.494135967961,15335.494135967961,63570.09989612493,88048.77978003942,88048.77978003942,15335.494135967961,103384.27391600738,103384.27391600738,103384.27391600738,128280.3390200318,104066.39106685322,64252.72996243511,44237.40122713123,24896.06510402442,0.0,69133.46633115565,21161.655338420755,1540.258378927736,0.0,0.8868054875861353,2.8121061299365233,0.0014959080323721466,354744.5130930363,1556270.6255321887,4.387018172495417,1556270.6255321887,4.387018172495417,0.85,0.09576493899348838,4.564652377983593,1.2679516595648606,1.0,0.0,4.564652377983521,1.2843752239684638,1.2846798950680318,3.5539866331894236,19378.569293353357,1976.0641292748653,2034.6934298245008,2034.6934298245008,7.537004794521158,5.085840579288182,0.469332534427954,4.616508044860228,3.305355042591234,3.305355042591234,0.9443871550260668,0.0,0.0,0.0002372011178805761,1.0001667210930192,0.00023716157804306264,198.7964395519581,0.0,7.905821554348724e-06,22.405098285024284,0.024738607134060307,7.961908017883816e-05,0.00015758203770173794,0.0007193072231227383,0.09576493899333048,0.08162223243481068,0.014142706558519801,0.0957651079951502,0.08162223243494526,0.01414270655854312,0.42948140798522766,0.42948140798522766,0.07441636113452485,0.0,5.425334755646475,5.10944361872987,7.256703434041015,5.405090495606316,5.081758001618709,7.279802648016698,24896.06510402442,21161.655338420755,0.85,0.9195271591275102,0.6977026948006451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505733466657988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.239229182334,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.274107053825,1540.258378927736,0.42948140798522766,0.07441636113452485,6.112851554438009,3.305355042591234
1139.0,-29.849223125594072,5.086776455831736,35.01954423919873,24.253547144494974,5.063142095452129,-26.357964940149692,-39.916155848745234,1.5718839100080433,0.4066157126537746,-4.993747119330854,40.04034402011033,48232.9903438388,15337.694814773497,15337.694814773497,63570.685158612294,88047.22047473742,88047.22047473742,15337.694814773497,103384.91528951091,103384.91528951091,103384.91528951091,128281.02823941523,104065.41178059224,64251.69238010753,44237.46600053857,24896.11294990431,0.0,69133.57895044287,21161.69600741866,1540.2625277608865,0.0,0.8868044834072645,2.8121523860230155,0.0014959080323721466,354742.4354662764,1556273.4810643913,4.387051915621012,1556273.4810643913,4.387051915621012,0.85,0.09576665116220524,4.564652377983593,1.2679493748256938,1.0,0.0,4.564652377983701,1.2843774317482533,1.2846820525848175,3.5539805240663056,19378.3869370088,1976.0455341027568,2034.6934298245008,2034.6934298245008,7.53808637210591,5.086776455831736,0.47020557741970315,4.616570878412033,3.305784374883461,3.305784374883461,0.9445098213952746,0.0,0.0,0.00023716157804306264,1.0001660383925481,0.0002371222066530325,198.79775712024997,0.0,7.860378918140338e-06,22.276313854009718,0.02474646751297845,7.960716546283251e-05,0.00015755441258023014,0.0007191811240461556,0.09576665116180175,0.08162207635143234,0.014144574810369407,0.09576683274150505,0.08162207635177623,0.014144574810429003,0.4294797446728184,0.4294797446728184,0.0744260456191694,0.0,5.420426522085052,5.102672578204874,7.262396702179217,5.400362831984637,5.075304352775561,7.284876089853697,24896.11294990431,21161.69600741866,0.85,0.9195341268847338,0.6976781916413402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505829429274515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.11044475132,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.247111743794,1540.2625277608865,0.4294797446728184,0.0744260456191694,6.112851554438009,3.305784374883461
1140.0,-29.850812594372794,5.087694487448614,35.01958934086737,24.252883332688384,5.062828984643676,-26.35942700114053,-39.91746663870288,1.5714433914110943,0.4014370743562381,-4.993879571502354,40.04040217376645,48231.35318722974,15339.836205974727,15339.836205974727,63571.18939320446,88045.60500684839,88045.60500684839,15339.836205974727,103385.44121282312,103385.44121282312,103385.44121282312,128281.5522242478,104064.37970346311,64250.6360853473,44237.492909017565,24896.111011424677,0.0,69133.60392044224,21161.694359710975,1540.2634352906387,0.0,0.8868035988988396,2.812204651783514,0.0014959080323721466,354740.60416106466,1556275.9906044994,4.387081637539004,1556275.9906044994,4.387081637539004,0.85,0.09576832328164257,4.564652377983593,1.2679470406332989,1.0,0.0,4.564652377983668,1.2843795725353062,1.2846841433091676,3.553974600338106,19378.194750290706,1976.025936511521,2034.6934298245008,2034.6934298245008,7.539138811343113,5.087694487448614,0.47107313050024846,4.616621356948365,3.306209765272914,3.306209765272914,0.9446313615065468,0.0,0.0,0.0002371222066530325,1.0001652435235846,0.00023708303021773721,198.79906837968403,0.0,7.826944032696329e-06,22.181559388661395,0.024754294457011144,7.959536619245621e-05,0.0001575268404605763,0.0007190552669046116,0.09576832328132781,0.08162190008178838,0.01414642319953943,0.09576857353967695,0.08162190008205665,0.014146423199585924,0.429478076208845,0.429478076208845,0.07443564306744145,0.0,5.415483792704379,5.09592057851728,7.267743653760192,5.3953166458586,5.068662442102379,7.288872574569723,24896.111011424677,21161.694359710975,0.85,0.9195410883882329,0.6976542585966378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505924998921755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.015690285974,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.220194944051,1540.2634352906387,0.429478076208845,0.07443564306744145,6.112851554438009,3.306209765272914
1141.0,-29.852394007983364,5.088594808569918,35.01963330278012,24.252226191479735,5.062505874083458,-26.36088281146392,-39.91877264399079,1.5709946775637993,0.3965602058236186,-4.994022339363496,40.04045917874281,48229.73318666069,15341.961465443525,15341.961465443525,63571.69465210421,88044.0662158592,88044.0662158592,15341.961465443525,103386.02768130273,103386.02768130273,103386.02768130273,128282.14117618311,104063.41602972207,64249.588549847074,44237.58608874999,24896.11349488038,0.0,69133.69958363037,21161.696470648323,1540.2648728548882,0.0,0.8868026660515962,2.8122517742822786,0.0014959080323721466,354738.63023776276,1556278.4505779014,4.387112983818,1556278.4505779014,4.387112983818,0.85,0.09576998134172995,4.564652377983593,1.2679447509488093,1.0,0.0,4.564652377983613,1.2843817512414033,1.2846862722117929,3.553968571705168,19378.015301208485,1976.0076377976666,2034.6934298245008,2034.6934298245008,7.540183322244679,5.088594808569918,0.4719225021894502,4.616672306380468,3.306631332237058,3.306631332237058,0.9447518092105881,0.0,0.0,0.00023708303021773721,1.0001644081614973,0.00023704405823992813,198.80037300898317,0.0,7.788238839141092e-06,22.071868870125854,0.024762082695850285,7.958361159993386e-05,0.00015749941861780336,0.0007189300957247894,0.09576998134137059,0.08162172568045299,0.014148255660917602,0.09577016692050283,0.08162172568075926,0.014148255660970686,0.4294764002647373,0.4294764002647373,0.07444515367225646,0.0,5.4105866438804355,5.089266514363771,7.27283131751517,5.390582545187101,5.06238045493393,7.2929027051106345,24896.11349488038,21161.696470648323,0.85,0.9195471244122,0.6976298603594568,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506020111042606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.905999767434,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.193378481998,1540.2648728548882,0.4294764002647373,0.07444515367225646,6.112851554438009,3.306631332237058
1142.0,-29.853967817269922,5.089477092518093,35.01967589383791,24.251516244281106,5.062117374465797,-26.362338315891733,-39.920089894998796,1.5704878730873546,0.39205747313781103,-4.994212103495786,40.040507172838446,48228.20331602995,15344.125926218972,15344.125926218972,63572.32924224892,88042.5849450133,88042.5849450133,15344.125926218972,103386.71087123227,103386.71087123227,103386.71087123227,128282.79913252937,104062.47639629568,64248.59780972909,44237.64287396287,24896.088261297107,0.0,69133.73113525998,21161.67502210254,1540.26583862672,0.0,0.8868015266753067,2.8122885331139282,0.0014959080323721466,354736.00655246835,1556280.521701092,4.38715127011192,1556280.521701092,4.38715127011192,0.85,0.09577163462942898,4.564652377983593,1.267942678309046,1.0,0.0,4.56465237798362,1.2843842011201343,1.2846886726137805,3.5539617927429177,19377.840328757946,1975.9897955732026,2034.6934298245008,2034.6934298245008,7.541247099590062,5.089477092518093,0.4727367323028142,4.616740360215279,3.3070490865877327,3.3070490865877327,0.944871167596495,0.0,0.0,0.00023704405823992813,1.0001636196433445,0.00023700527952062218,198.80167137985987,0.0,7.74764372534414e-06,21.956822317625292,0.024769830339575628,7.95717574168229e-05,0.00015747230082310522,0.0007188063124187349,0.09577163462888116,0.0816215603018109,0.014150074327070251,0.09577135573032962,0.08162156030227778,0.01415007432715119,0.42947471977661156,0.42947471977661156,0.07445458263681211,0.0,5.4058242264709975,5.082751493476167,7.278028485935067,5.386269576633595,5.056332118564399,7.298445636156259,24896.088261297107,21161.67502210254,0.85,0.9195558839124394,0.6976074128224264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506114742331973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.790953214935,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.16667040952,1540.26583862672,0.42947471977661156,0.07445458263681211,6.112851554438009,3.3070490865877327
1143.0,-29.855534945904456,5.09034320979281,35.01971750592659,24.250931257288926,5.061901557586964,-26.36377053716297,-39.921362058352656,1.570137148845381,0.38612532688432566,-4.994273832701747,40.0405638399726,48226.494350410554,15346.065927034042,15346.065927034042,63572.560277444594,88040.88481505548,88040.88481505548,15346.065927034042,103386.95074208952,103386.95074208952,103386.95074208952,128283.01796133709,104061.39408309697,64247.50445024188,44237.65514761676,24896.067219247554,0.0,69133.72236686431,21161.65713636042,1540.2641025030064,0.0,0.8868010074118023,2.812358901064597,0.0014959080323721466,354735.1530856667,1556282.9671007383,4.387168718869269,1556282.9671007383,4.387168718869269,0.85,0.09577322069291784,4.564652377983593,1.267940108389594,1.0,0.0,4.5646523779847845,1.2843859208940949,1.2846903429859904,3.5539570340400632,19377.63878740436,1975.969244074619,2034.6934298245008,2034.6934298245008,7.542200560581596,5.09034320979281,0.4735968392943404,4.616746370498469,3.307462900259715,3.307462900259715,0.9449894000742043,0.0,0.0,0.00023700527952062218,1.0001629271336578,0.00023696667122010786,198.80296425412786,0.0,7.709274211992445e-06,21.848083116786587,0.02477753961378762,7.95603105352683e-05,0.0001574449689853539,0.0007186815520805486,0.09577322069281362,0.0816213465902251,0.014151874102588521,0.0957735880504917,0.08162134659031392,0.014151874102603922,0.42947303965252,0.42947303965252,0.07446395632421911,0.0,5.400791210485863,5.076112785853184,7.282099287478388,5.380399159586091,5.049442399156931,7.298261947535821,24896.067219247554,21161.65713636042,0.85,0.919559342401543,0.6975827815909047,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506208919750754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.682214014094,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.140061963213,1540.2641025030064,0.42947303965252,0.07446395632421911,6.112851554438009,3.307462900259715
1144.0,-29.857094920838378,5.091191155641366,35.01975799537497,24.250187049061083,5.061462246043589,-26.36521867054673,-39.92267808699978,1.5695859957519354,0.3819827500871611,-4.994514680329925,40.04061436434445,48225.026752880076,15348.246498173234,15348.246498173234,63573.27325105331,88039.47960223083,88039.47960223083,15348.246498173234,103387.72610040406,103387.72610040406,103387.72610040406,128283.81894139748,104060.50086410894,64246.54648574592,44237.727087070016,24896.092840993417,0.0,69133.81992806343,21161.678914844404,1540.269225729539,0.0,0.8867995989154892,2.8123850048997165,0.0014959080323721466,354731.8231464516,1556285.14741957,4.38721604849378,1556285.14741957,4.38721604849378,0.85,0.09577487278713515,4.564652377983593,1.267938212133013,1.0,0.0,4.564652377983455,1.2843885773792159,1.2846929505101032,3.553949683434376,19377.472457949905,1975.9522831904785,2034.6934298245008,2034.6934298245008,7.543272255760456,5.091191155641366,0.47436165723689516,4.616829498404471,3.3078733074584514,3.3078733074584514,0.9451066592738433,0.0,0.0,0.00023696667122010786,1.0001621854121467,0.0002369282449150571,198.80425124132876,0.0,7.675444587060663e-06,21.75220995972992,0.02478521505837468,7.954847055730142e-05,0.00015741820066280646,0.0007185593639933779,0.09577487278630856,0.08162120649039707,0.014153666295911478,0.09577464345159577,0.08162120649110151,0.014153666296033637,0.4294713479726466,0.4294713479726466,0.0744732209217623,0.0,5.396052782815445,5.0697128911383516,7.2867899962084834,5.376497430417089,5.0436568300135605,7.305080741635379,24896.092840993417,21161.678914844404,0.85,0.91956835767507,0.6975605688078598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506302698556006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.58634085704,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.113534892325,1540.269225729539,0.4294713479726466,0.0744732209217623,6.112851554438009,3.3078733074584514
1145.0,-29.858647268522727,5.092022836891327,35.019797129279986,24.24955533295872,5.061174700200469,-26.366644759985412,-39.92395297447217,1.5691721916628476,0.37664125084762645,-4.994624814987618,40.04065585954116,48223.4033568733,15350.198250004616,15350.198250004616,63573.60160687791,88037.89427415261,88037.89427415261,15350.198250004616,103388.09252415723,103388.09252415723,103388.09252415723,128284.10571016435,104059.49368019588,64245.49872285095,44237.7721748277,24896.013186007127,0.0,69133.78536083482,21161.611208106056,1540.2653115447024,0.0,0.8867988882519838,2.8124420179419234,0.0014959080323721466,354730.3004420353,1556286.9380968774,4.387239928919414,1556286.9380968774,4.387239928919414,0.85,0.09577642976763465,4.564652377983593,1.267935851565562,1.0,0.0,4.564652377983466,1.2843905913531621,1.284694915604365,3.553944110704307,19377.284906685272,1975.9331582839475,2034.6934298245008,2034.6934298245008,7.544231492077224,5.092022836891327,0.47517341720486694,4.61684941968646,3.3082796764724205,3.3082796764724205,0.9452227647064059,0.0,0.0,0.0002369282449150571,1.0001613944245333,0.00023689001218786234,198.80553195057428,0.0,7.639312803585481e-06,21.649812485361252,0.024792854371178265,7.953700226944342e-05,0.0001573912426456137,0.0007184363100160932,0.09577642976741521,0.08162099295572331,0.014155436811691895,0.09577626486390053,0.08162099295591031,0.014155436811724327,0.42946965711032575,0.42946965711032575,0.07448243856898479,0.0,5.391165773721866,5.063273711576585,7.290695318591929,5.371266065835243,5.037309255576474,7.306100929801971,24896.013186007127,21161.611208106056,0.85,0.9195735670347537,0.6975374356427542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506396050424668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.48394338267,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.087098896289,1540.2653115447024,0.42946965711032575,0.07448243856898479,6.112851554438009,3.3082796764724205
1146.0,-29.860191545008902,5.092838329577971,35.019835487895,24.24893280202525,5.060894575421298,-26.368062842837492,-39.92522290265185,1.5687658732495877,0.37125943741511946,-4.994748074945321,40.04071154508578,48221.79598510295,15352.140877602746,15352.140877602746,63573.9368627057,88036.31712811164,88036.31712811164,15352.140877602746,103388.45800571438,103388.45800571438,103388.45800571438,128284.49050253819,104058.49438753244,64244.46655269609,44237.80870537372,24896.032496823816,0.0,69133.84120219754,21161.627622300242,1540.2674040887998,0.0,0.8867980594206215,2.812498032970946,0.0014959080323721466,354728.59627537255,1556289.3411447115,4.387267780172361,1556289.3411447115,4.387267780172361,0.85,0.09577799975668716,4.564652377983593,1.2679335052846006,1.0,0.0,4.5646523779833625,1.2843925699357972,1.2846968455474193,3.553938635920142,19377.09882487803,1975.914183220369,2034.6934298245008,2034.6934298245008,7.545186244065733,5.092838329577971,0.4759668630438556,4.616871466534115,3.3086825522422276,3.3086825522422276,0.9453378720692079,0.0,0.0,0.00023689001218786234,1.0001605572463603,0.0002368519838855347,198.8068060153805,0.0,7.600877667878758e-06,21.5408873107684,0.024800455248846144,7.952558011262064e-05,0.0001573644320752417,0.0007183139290822896,0.09577799975640498,0.08162080362727568,0.0141571961291293,0.09577821302979837,0.08162080362751616,0.01415719612917101,0.42946796025216977,0.42946796025216977,0.07449157413631818,0.0,5.386209352746391,5.056847446388701,7.2940523828507935,5.366007512360454,5.0309096920248635,7.307239013022695,24896.032496823816,21161.627622300242,0.85,0.919577673642773,0.6975136220778969,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506488947002403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.37501820808,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.060763700316,1540.2674040887998,0.42946796025216977,0.07449157413631818,6.112851554438009,3.3086825522422276
1147.0,-29.861729533573342,5.093636725229343,35.0198726780141,24.248219781462126,5.060488222702555,-26.3694878888348,-39.92651637000961,1.5682465779642418,0.3668747375226076,-4.994962997006886,40.04075422686232,48220.33061507451,15354.19252183526,15354.19252183526,63574.523136909775,88034.90390712116,88034.90390712116,15354.19252183526,103389.09642895641,103389.09642895641,103389.09642895641,128285.11475168166,104057.59822890171,64243.516163950335,44237.86896105709,24896.018322725235,0.0,69133.88728378233,21161.61557431645,1540.2697312255045,0.0,0.8867968112161908,2.812530331352142,0.0014959080323721466,354725.62482280255,1556291.1830312728,4.387309723701785,1556291.1830312728,4.387309723701785,0.85,0.09577957974630978,4.564652377983593,1.2679315875982868,1.0,0.0,4.564652377983365,1.2843950763048424,1.2846993036643222,3.5539317007629228,19376.931948022346,1975.8971665168378,2034.6934298245008,2034.6934298245008,7.546194574953539,5.093636725229343,0.47670555678438564,4.616931168444958,3.309081930597517,3.309081930597517,0.9454519801707192,0.0,0.0,0.0002368519838855347,1.000159905461232,0.00023681411601508704,198.80807490679285,0.0,7.560285323943985e-06,21.425848608057255,0.02480801553417009,7.951394779543951e-05,0.0001573380360900952,0.0007181934405859214,0.0957795797456473,0.08162063818227076,0.014158941563376529,0.09577932283116282,0.08162063818283531,0.01415894156347447,0.4294662550880313,0.4294662550880313,0.07450061338229567,0.0,5.381445151200694,5.050597274032782,7.297696138530739,5.361837734529502,5.02518946079158,7.311849568399623,24896.018322725235,21161.61557431645,0.85,0.9195855409655709,0.697491961028296,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506581361704953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.25997950537,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.034538452426,1540.2697312255045,0.4294662550880313,0.07450061338229567,6.112851554438009,3.309081930597517
1148.0,-29.863259476069995,5.094419669800327,35.01990876017407,24.247610731422924,5.060221103957176,-26.37089176774198,-39.927768940664805,1.567853395629032,0.3614030061399376,-4.995066776980072,40.04079633497756,48218.712143891935,15356.04665148202,15356.04665148202,63574.75879537396,88033.32890180509,88033.32890180509,15356.04665148202,103389.3755532871,103389.3755532871,103389.3755532871,128285.33450885462,104056.60049096863,64242.47231854463,44237.92019158223,24895.958955567516,0.0,69133.87914714974,21161.565112232387,1540.266918944022,0.0,0.8867961306572697,2.8125897993827893,0.0014959080323721466,354724.1899967879,1556293.00016371,4.387332592620205,1556293.00016371,4.387332592620205,0.85,0.09578108662455914,4.564652377983593,1.2679292105464266,1.0,0.0,4.564652377983455,1.2843969927320864,1.2847011719055883,3.553926398000947,19376.746155726923,1975.878220975249,2034.6934298245008,2034.6934298245008,7.547105832452869,5.094419669800327,0.4774828992831033,4.616936770517223,3.309477510501645,3.309477510501645,0.9455650030004701,0.0,0.0,0.00023681411601508704,1.000159070838609,0.0002367764517863385,198.80933717408388,0.0,7.528438424520483e-06,21.33559449509105,0.02481554397259461,7.950268476668416e-05,0.00015731143124840286,0.0007180719987320245,0.0957810866243612,0.08162041972333021,0.01416066690103099,0.09578109959843983,0.08162041972349889,0.014160666901060251,0.4294645496778952,0.4294645496778952,0.07450959520184415,0.0,5.3765176449564365,5.044299992545291,7.300500312598899,5.356469783120019,5.018915194988892,7.311513484580928,24895.958955567516,21161.565112232387,0.85,0.919589057921322,0.697468632437934,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506673401233947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.1697253924,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.008387696684,1540.266918944022,0.4294645496778952,0.07450959520184415,6.112851554438009,3.309477510501645
