time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1149.0,-29.8647826247573,5.09518673476666,35.019944065130844,24.246962216589623,5.059903701634965,-26.372294560401592,-39.92902503870425,1.5674156372793588,0.3562369026845431,-4.99522301844682,40.04084586130769,48217.14372597312,15357.952204039955,15357.952204039955,63575.09593001307,88031.80355839882,88031.80355839882,15357.952204039955,103389.75576243878,103389.75576243878,103389.75576243878,128285.72979956772,104055.62623413633,64241.45274655462,44237.97054175746,24895.974037128934,0.0,69133.9445788864,21161.577931559594,1540.269616661753,0.0,0.8867951562712332,2.812639161167604,0.0014959080323721466,354722.0298648983,1556295.137423635,4.387365335094568,1556295.137423635,4.387365335094568,0.85,0.09578261486169193,4.564652377983593,1.2679269670182842,1.0,0.0,4.564652377984062,1.2843991171527191,1.2847032484509193,3.553920519738913,19376.564735929995,1975.8597213044206,2034.6934298245008,2034.6934298245008,7.548042363003368,5.09518673476666,0.4782242589738601,4.6169624757928,3.3098697599892737,3.3098697599892737,0.9456770742826496,0.0,0.0,0.0002367764517863385,1.0001583663975058,0.00023673896029004812,198.81059385021496,0.0,7.488000352670623e-06,21.220992999468546,0.02482303197294728,7.949139150106503e-05,0.00015728506028527347,0.0007179516244524663,0.09578261486128678,0.08162023455346717,0.014162380307819602,0.09578284310141265,0.08162023455381241,0.014162380307879509,0.42946283704622545,0.42946283704622545,0.07451848257480208,0.0,5.371593546568818,5.038048300595904,7.303063279761886,5.351459921131379,5.012746083049308,7.313008517422588,24895.974037128934,21161.577931559594,0.85,0.9195930641201833,0.6974452856650494,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450676496035917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.05512389678,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.982346864215,1540.269616661753,0.42946283704622545,0.07451848257480208,6.112851554438009,3.3098697599892737
1150.0,-29.86629875264096,5.095937831405617,35.01997828282498,24.246294039208465,5.059543721771143,-26.373695290966197,-39.93029210306702,1.5669402600963762,0.35160085193575696,-4.995405145885821,40.04088480192749,48215.661415864735,15359.86840332511,15359.86840332511,63575.52981918985,88030.38340214644,88030.38340214644,15359.86840332511,103390.25180547155,103390.25180547155,103390.25180547155,128286.19355940634,104054.73441854303,64240.49646495239,44238.04217065626,24895.94175393479,0.0,69133.98392459106,21161.55049084457,1540.2702325025612,0.0,0.8867940884724943,2.812678576860217,0.0014959080323721466,354719.51185696345,1556296.8178692334,4.3874012165893825,1556296.8178692334,4.3874012165893825,0.85,0.09578412241794028,4.564652377983593,1.2679249267978596,1.0,0.0,4.564652377984143,1.2844014171052287,1.284705500791394,3.5539141558029117,19376.398667806614,1975.8427870686335,2034.6934298245008,2034.6934298245008,7.548984126149142,5.095937831405617,0.4789415948253355,4.616996236580282,3.3102585240371183,3.3102585240371183,0.9457881497248909,0.0,0.0,0.00023673896029004812,1.0001576383269286,0.00023670164703842774,198.81184474771413,0.0,7.453706641822815e-06,21.123804622925856,0.024830485679589103,7.948000114246903e-05,0.0001572589591475791,0.0007178324818322215,0.095784122417448,0.08162004585671338,0.014164076560734621,0.09578410834297876,0.08162004585713287,0.014164076560807414,0.4294611172049064,0.4294611172049064,0.07452728162671804,0.0,5.366773223739244,5.031925612755799,7.305583940209829,5.3470059978215545,5.007090142877246,7.315309082740043,24895.94175393479,21161.55049084457,0.85,0.9195988168212007,0.6974234476123451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506856114005786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.95793552024,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.956391136311,1540.2702325025612,0.4294611172049064,0.07452728162671804,6.112851554438009,3.3102585240371183
1151.0,-29.867807730124305,5.0966735162459935,35.02001139462595,24.245641787443333,5.059214935031128,-26.375086465506154,-39.93154257824642,1.5664936704128558,0.3465579517801416,-4.995561776001829,40.040921025391626,48214.13623425085,15361.71781915485,15361.71781915485,63575.8540534057,88028.89336956611,88028.89336956611,15361.71781915485,103390.61118872096,103390.61118872096,103390.61118872096,128286.49945027109,104053.78376903494,64239.508313877144,44238.08383906422,24895.888261550135,0.0,69133.97210061435,21161.505022317615,1540.2690652461797,0.0,0.8867931602561303,2.812726288404699,0.0014959080323721466,354717.3463741896,1556298.381059779,4.3874324077121605,1556298.381059779,4.3874324077121605,0.85,0.09578559762421031,4.564652377983593,1.267922779428773,1.0,0.0,4.564652377984096,1.2844035821052775,1.2847076183762403,3.553908165299282,19376.221644012694,1975.8247356653592,2034.6934298245008,2034.6934298245008,7.549893066927458,5.0966735162459935,0.4796586637580198,4.617014852487974,3.3106437494144814,3.3106437494144814,0.9458982141184232,0.0,0.0,0.00023670164703842774,1.0001568967537215,0.00023666451514428051,198.81308975946254,0.0,7.418316388182539e-06,21.023508644109317,0.024837903995977285,7.946876139278911e-05,0.00015723288564563863,0.0007177134653595866,0.09578559762382591,0.08161984111163038,0.01416575651219552,0.09578556028274417,0.08161984111195794,0.014165756512252365,0.4294593952543226,0.4294593952543226,0.07453600916383783,0.0,5.361929847079068,5.02583285316814,7.307773712647418,5.342119727781949,5.001165593335088,7.31622531556377,24895.888261550135,21161.505022317615,0.85,0.9196036640406019,0.697401505645911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506946848574336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.85763954142,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.930525286883,1540.2690652461797,0.4294593952543226,0.07453600916383783,6.112851554438009,3.3106437494144814
1152.0,-29.869309814402516,5.097393616934757,35.02004340285829,24.244963970873528,5.058847944487951,-26.37647525593031,-39.93279259940607,1.5660133860157208,0.3418185633816506,-4.99575042673005,40.04095510478893,48212.64296057914,15363.5879173484,15363.5879173484,63576.23087792754,88027.46115145624,88027.46115145624,15363.5879173484,103391.04906880464,103391.04906880464,103391.04906880464,128286.89088725839,104052.87025123124,64238.53147105837,44238.15420019208,24895.84181845374,0.0,69133.99601864582,21161.465545685678,1540.2690726510305,0.0,0.8867920768448238,2.812766301404705,0.0014959080323721466,354714.7382056231,1556299.851726159,4.387468813951548,1556299.851726159,4.387468813951548,0.85,0.09578707195749332,4.564652377983593,1.2679207298671828,1.0,0.0,4.564652377983035,1.2844059042740676,1.2847098933998131,3.5539017399359314,19376.05153464426,1975.807389337262,2034.6934298245008,2034.6934298245008,7.550812172560838,5.097393616934757,0.48034919996015013,4.617044416974607,3.311025577393671,3.311025577393671,0.9460073078267631,0.0,0.0,0.00023666451514428051,1.0001561818981242,0.00023662755820309187,198.81432909747298,0.0,7.382306604031826e-06,20.921456915826194,0.024845286302581315,7.94575271926472e-05,0.00015720698795163333,0.0007175952513890611,0.09578707195697617,0.08161964775069469,0.014167424206281469,0.09578680633524947,0.08161964775113537,0.014167424206357955,0.42945766935018237,0.42945766935018237,0.07454466109568834,0.0,5.357157106051147,5.019831700801888,7.309912637377977,5.33756899011172,4.995469966388271,7.31809792830245,24895.84181845374,21161.465545685678,0.85,0.9196087965287104,0.6973796646670898,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507037156293798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.75558781314,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.90475214621,1540.2690726510305,0.42945766935018237,0.07454466109568834,6.112851554438009,3.311025577393671
1153.0,-29.870804642522728,5.098099039120224,35.02007444245474,24.24434294169771,5.058552874592594,-26.37785032218089,-39.934025472588814,1.5655985542508917,0.33655674757369525,-4.995885274309365,40.0409909073214,48211.10447064638,15365.349337744017,15365.349337744017,63576.4538083904,88025.95967706855,88025.95967706855,15365.349337744017,103391.30901481256,103391.30901481256,103391.30901481256,128287.0975942144,104051.91715804569,64237.538978016215,44238.19797781052,24895.78857940184,0.0,69133.98655721237,21161.420292491563,1540.2674703503005,0.0,0.8867912609896321,2.812819421803929,0.0014959080323721466,354712.87389541935,1556301.3967540548,4.387496229451491,1556301.3967540548,4.387496229451491,0.85,0.09578850725783665,4.564652377983593,1.2679185209563006,1.0,0.0,4.564652377985472,1.2844079200718883,1.2847118622044673,3.5538961623096417,19375.87405580455,1975.789291532231,2034.6934298245008,2034.6934298245008,7.551677865824402,5.098099039120224,0.48105287516500717,4.617046163955217,3.311403930295191,3.311403930295191,0.9461154086557688,0.0,0.0,0.00023662755820309187,1.0001554292743307,0.0002365907850690553,198.81556246208885,0.0,7.347569467914471e-06,20.82301187206961,0.02485263387204923,7.944644854305965e-05,0.00015718110966003222,0.000717477125983766,0.09578850725753973,0.0816194311372144,0.01416907612032533,0.09578842754114765,0.0816194311374674,0.014169076120369247,0.4294559417788621,0.4294559417788621,0.07455325091841085,0.0,5.352292853707581,5.01382451515741,7.311463165984605,5.332442021883082,4.989540969620009,7.317400472404586,24895.78857940184,21161.420292491563,0.85,0.9196121469977319,0.69735750636554,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507127052541569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.65714276938,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.879066800167,1540.2674703503005,0.4294559417788621,0.07455325091841085,6.112851554438009,3.311403930295191
1154.0,-29.872291759652185,5.098789177028551,35.02010450994271,24.243660864327126,5.058178109797305,-26.379226417647395,-39.93526973119003,1.5651127677928207,0.33183126407010377,-4.996085867477015,40.041024671432325,48209.657578318845,15367.183451000701,15367.183451000701,63576.84102931955,88024.54351170798,88024.54351170798,15367.183451000701,103391.72696270868,103391.72696270868,103391.72696270868,128287.48432486365,104051.00927848974,64236.59784307007,44238.23492824408,24895.757362154964,0.0,69133.99229039904,21161.39375783172,1540.2686793043958,0.0,0.8867901179293317,2.8128578671654876,0.0014959080323721466,354710.1006460023,1556302.8538166569,4.387534640209849,1556302.8538166569,4.387534640209849,0.8500000000000001,0.09578995851825767,4.564652377983593,1.2679165137046948,1.0,0.0,4.564652377984403,1.284410267239715,1.2847141626934777,3.5538896678187886,19375.704996354092,1975.772052265972,2034.6934298245008,2034.6934298245008,7.5525792857777985,5.098789177028551,0.48171492586667775,4.617074251161873,3.311779055349365,3.311779055349365,0.9462225872426757,0.0,0.0,0.0002365907850690553,1.0001546293263361,0.0002365542068514079,198.81678947783124,0.0,7.311071326976338e-06,20.719576140650943,0.024859944943376205,7.94352690314886e-05,0.0001571555160375667,0.0007173602999941174,0.09578995851768807,0.0816192415539883,0.014170716963699767,0.09578968848237042,0.08161924155447363,0.014170716963784037,0.42945420850701066,0.42945420850701066,0.07456175678374924,0.0,5.347521432033204,5.007917152934738,7.313066701595233,5.32791713154711,4.983907889756495,7.319086877233758,24895.757362154964,21161.39375783172,0.85,0.9196176717563693,0.6973365197226422,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450721651558076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.55370703796,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.853476749679,1540.2686793043958,0.42945420850701066,0.07456175678374924,6.112851554438009,3.311779055349365
1155.0,-29.873772567693987,5.099465375382399,35.02013373620184,24.243070743419253,5.057918589799678,-26.38058530849635,-39.93648496745152,1.5647313306023063,0.3263215415191212,-4.996197277897475,40.04106030353778,48208.10505502279,15368.856197538265,15368.856197538265,63576.96125256106,88023.02086382888,88023.02086382888,15368.856197538265,103391.87706136714,103391.87706136714,103391.87706136714,128287.58172216357,104050.04491169486,64235.60152070695,44238.27043443101,24895.704660796437,0.0,69133.97509522745,21161.34896167697,1540.2666171814283,0.0,0.8867894219524038,2.8129169696534486,0.0014959080323721466,354708.5603771437,1556304.391492158,4.387558027461807,1556304.391492158,4.387558027461807,0.85,0.09579135116475401,4.564652377983593,1.2679142586374659,1.0,0.0,4.564652377983779,1.2844121261345924,1.2847159750442232,3.553884524370542,19375.525418215875,1975.7537403920683,2034.6934298245008,2034.6934298245008,7.553401398098522,5.099465375382399,0.48240673218071883,4.6170586432016805,3.312150745350244,3.312150745350244,0.946328784385784,0.0,0.0,0.0002365542068514079,1.000153975132384,0.00023651778899353644,198.81801130121795,0.0,7.27236379747705e-06,20.609879002049958,0.024867217307173683,7.942435168595082e-05,0.00015712985516545708,0.0007172431670332211,0.09579135116453451,0.08161901214225545,0.014172339022279054,0.09579149774520941,0.08161901214244248,0.014172339022311535,0.4294524727258981,0.4294524727258981,0.07457019973262431,0.0,5.342590433109649,5.001962250968688,7.313859591163748,5.322518819416587,4.977932406995137,7.316812304286145,24895.704660796437,21161.34896167697,0.85,0.9196196394752078,0.6973142364317881,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507305518174587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.44400989936,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.827991348435,1540.2666171814283,0.4294524727258981,0.07457019973262431,6.112851554438009,3.312150745350244
1156.0,-29.875246881589167,5.100126201585992,35.02016197303945,24.242348956782394,5.057494024410712,-26.38195485952758,-39.937728143390245,1.5642020023491383,0.3218722604890445,-4.99643954929731,40.04108993669369,48206.71593905629,15370.700855568884,15370.700855568884,63577.41679462517,88021.65133188726,88021.65133188726,15370.700855568884,103392.35218745614,103392.35218745614,103392.35218745614,128288.03025663951,104049.15496008363,64234.68984675652,44238.294570363454,24895.678069183366,0.0,69133.97263954682,21161.32635880586,1540.2691071792565,0.0,0.8867880817282339,2.812946949784179,0.0014959080323721466,354705.2109501106,1556305.6702885807,4.387603063738118,1556305.6702885807,4.387603063738118,0.85,0.09579278602385691,4.564652377983593,1.2679124145815153,1.0,0.0,4.564652377984004,1.284414676161658,1.2847184788964734,3.5538774686260903,19375.35969719116,1975.736841550495,2034.6934298245008,2034.6934298245008,7.554308000539747,5.100126201585992,0.48302726560690434,4.6170989359790875,3.312519380482036,3.312519380482036,0.9464341087091531,0.0,0.0,0.00023651778899353644,1.0001533016706858,0.0002364815359789845,198.81922777938465,0.0,7.240526077853528e-06,20.519650904636897,0.024874457833251536,7.941318477343148e-05,0.00015710460422010497,0.0007171279052454733,0.09579278602307115,0.08161883438577089,0.014173951637300262,0.09579252877789907,0.08161883438644038,0.014173951637416521,0.4294507281150574,0.4294507281150574,0.07457854423815927,0.0,5.337854017334564,4.996156272473058,7.31511388039354,5.318311809786337,4.972473340622059,7.319655137488837,24895.678069183366,21161.32635880586,0.85,0.9196262614056244,0.6972941680987753,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450739414421094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.35378180195,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.802582768676,1540.2691071792565,0.4294507281150574,0.07457854423815927,6.112851554438009,3.312519380482036
1157.0,-29.87671355584403,5.100773462495048,35.02018918913464,24.241755168791883,5.0572231430500025,-26.383302164021632,-39.93893017815424,1.563811751227615,0.3164871918326071,-4.996555904305027,40.04111667872464,48205.170972404136,15372.328690913297,15372.328690913297,63577.49966331743,88020.1638707328,88020.1638707328,15372.328690913297,103392.4925616461,103392.4925616461,103392.4925616461,128288.07758965055,104048.2141016916,64233.68898012391,44238.36124618632,24895.585028004454,0.0,69133.94627419078,21161.247273803787,1540.2649010135665,0.0,0.8867873927641605,2.81300385232988,0.0014959080323721466,354703.60233897815,1556306.8243213727,4.387626215405795,1556306.8243213727,4.387626215405795,0.85,0.09579413698146902,4.564652377983593,1.2679101254465062,1.0,0.0,4.564652377981864,1.2844165756067774,1.2847203322244718,3.5538722130140554,19375.184496635455,1975.7189760657775,2034.6934298245008,2034.6934298245008,7.555108040152865,5.100773462495048,0.48369447316926806,4.61707898932578,3.3128845053457567,3.3128845053457567,0.9465384300987877,0.0,0.0,0.0002364815359789845,1.0001525090634529,0.00023644547590089717,198.82043796697943,0.0,7.20779635789037e-06,20.426894878261308,0.024881665629609428,7.940238879453106e-05,0.00015707914718445345,0.0007170117027271502,0.09579413698124764,0.08161859321742532,0.014175543763822325,0.09579413052599432,0.08161859321761394,0.014175543763855082,0.4294489815051901,0.4294489815051901,0.0745868385091946,0.0,5.332962945216821,4.9903113734533235,7.315540827792972,5.313043096137619,4.966712123358093,7.317020034370614,24895.585028004454,21161.247273803787,0.85,0.9196278107886966,0.6972720865841877,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450748238260071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.26102577557,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.777254928053,1540.2649010135665,0.4294489815051901,0.0745868385091946,6.112851554438009,3.3128845053457567
1158.0,-29.878174168915457,5.101406026492623,35.020215514339355,24.241060064546787,5.0568279344738665,-26.38465644635105,-39.94015589179469,1.5633102119098163,0.31184591903894443,-4.996778661252837,40.04114516154749,48203.76691413397,15374.092320290993,15374.092320290993,63577.85923442496,88018.78198511503,88018.78198511503,15374.092320290993,103392.87430540602,103392.87430540602,103392.87430540602,128288.4290788502,104047.31900042875,64232.769707825035,44238.38810289301,24895.554773444186,0.0,69133.9428763372,21161.221557427558,1540.2667820131494,0.0,0.8867861559970149,2.8130386244317136,0.0014959080323721466,354700.522734114,1556308.0534774805,4.387667775285744,1556308.0534774805,4.387667775285744,0.85,0.09579553083410426,4.564652377983593,1.2679082374321302,1.0,0.0,4.5646523779856,1.2844189949855085,1.2847227058567106,3.55386551881,19375.01781667597,1975.7019794400708,2034.6934298245008,2034.6934298245008,7.55597481907486,5.101406026492623,0.48430203039027475,4.617103996102348,3.3132466393892988,3.3132466393892988,0.9466418969683711,0.0,0.0,0.00023644547590089717,1.0001518805761467,0.00023640956987921734,198.8216431662431,0.0,7.169480518446877e-06,20.31830778927845,0.024888835110127874,7.939138154288992e-05,0.00015705409435800725,0.0007168973452833374,0.09579553083343102,0.0816184028712469,0.014177127962184127,0.09579529804125576,0.08161840287182051,0.014177127962283756,0.42944722706427074,0.42944722706427074,0.07459504323675203,0.0,5.328206833258662,4.984582999622546,7.316211130736292,5.3086245802917915,4.961247608387453,7.318454727841754,24895.554773444186,21161.221557427558,0.85,0.919633057066474,0.697251811608056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507570164770835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.152438686586,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.752030991092,1540.2667820131494,0.42944722706427074,0.07459504323675203,6.112851554438009,3.3132466393892988
1159.0,-29.879627044582307,5.102025456071535,35.020240984690886,24.240469838865124,5.056566143446427,-26.38599042123106,-39.941344515513606,1.5629295200949553,0.30627605732325947,-4.996894210544167,40.0411729122638,48202.22661633781,15375.66845053066,15375.66845053066,63577.89506686847,88017.26926367963,88017.26926367963,15375.66845053066,103392.93771421029,103392.93771421029,103392.93771421029,128288.4168350351,104046.35074021842,64231.771339262086,44238.421556618145,24895.479120824803,0.0,69133.90067744294,21161.157252701083,1540.2636020999869,0.0,0.8867854674715983,2.813098046627431,0.0014959080323721466,354698.9252785826,1556309.2510407518,4.387690912281219,1556309.2510407518,4.387690912281219,0.8500000000000001,0.09579685310481185,4.564652377983593,1.2679059702763333,1.0,0.0,4.564652377985004,1.2844208490320612,1.2847245142208232,3.5538603888464686,19374.837513531143,1975.6835936360678,2034.6934298245008,2034.6934298245008,7.556749446945857,5.102025456071535,0.4849480872442262,4.617077368827308,3.3136054186327257,3.3136054186327257,0.9467444053236359,0.0,0.0,0.00023640956987921734,1.0001510777500502,0.00023637385904842163,198.82284199388928,0.0,7.138894229947726e-06,20.231626247671855,0.02489597400435782,7.938070871639891e-05,0.00015702886116281844,0.0007167821645189146,0.09579685310458941,0.08161816060958357,0.014178692495005833,0.0957970494512796,0.0816181606097731,0.014178692495038758,0.42944546953110513,0.42944546953110513,0.0746031913777284,0.0,5.323270006282769,4.9787846269078955,7.316057626212057,5.303170267867415,4.955373026438622,7.3152165996455665,24895.479120824803,21161.157252701083,0.85,0.9196341367096145,0.697229957285851,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507657585179632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.065757144985,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.7268795907,1540.2636020999869,0.42944546953110513,0.0746031913777284,6.112851554438009,3.3136054186327257
1160.0,-29.881073796205396,5.102630965134962,35.020265773054106,24.239825130812847,5.056216204120287,-26.387327699196096,-39.94255241760982,1.5624701071111031,0.3015619051292333,-4.9970880785511955,40.041203988400795,48200.80722250303,15377.338912388714,15377.338912388714,63578.14613489174,88015.91105593472,88015.91105593472,15377.338912388714,103393.24996832343,103393.24996832343,103393.24996832343,128288.71331547025,104045.49374700098,64230.85114331435,44238.49178187403,24895.463347146808,0.0,69133.95512902083,21161.143845074785,1540.2657007129887,0.0,0.8867843683202923,2.8131371455398027,0.0014959080323721466,354696.2450885857,1556310.5921111172,4.3877278478728385,1556310.5921111172,4.3877278478728385,0.8499999999999999,0.0957982037951064,4.564652377983593,1.267903988850303,1.0,0.0,4.564652377984093,1.2844230707429407,1.284726690586761,3.5538542416115972,19374.677929805046,1975.667320624785,2034.6934298245008,2034.6934298245008,7.5575704364047915,5.102630965134962,0.4855478431399769,4.617083121994985,3.313961289933185,3.313961289933185,0.9468460828380528,0.0,0.0,0.00023637385904842163,1.000150442677287,0.00023633830368127034,198.82403578098666,0.0,7.100128868765879e-06,20.1217652140825,0.024903074133226587,7.936986414539893e-05,0.0001570039949030227,0.0007166686586870064,0.09579820379457048,0.08161795761083318,0.0141802461837373,0.09579839270834194,0.08161795761128976,0.01418024618381663,0.4294437014586277,0.4294437014586277,0.07461124471865552,0.0,5.318446178388967,4.973116776223037,7.315916759538311,5.298649983680434,4.9500784077487765,7.314972418252523,24895.463347146808,21161.143845074785,0.85,0.9196370440001501,0.6972088770640789,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507744543487926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.955896111394,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.701834509211,1540.2657007129887,0.4294437014586277,0.07461124471865552,6.112851554438009,3.313961289933185
1161.0,-29.882513734792525,5.103223003339248,35.020289630753666,24.239183181803696,5.055881266455432,-26.38865734390506,-39.94374785162506,1.5620248755683446,0.29656581345352606,-4.997262632799255,40.04122645726095,48199.36243810928,15378.95541548565,15378.95541548565,63578.317853594934,88014.49669250537,88014.49669250537,15378.95541548565,103393.45210799102,103393.45210799102,103393.45210799102,128288.84427815946,104044.5843658792,64229.9091057987,44238.52806675611,24895.392170168445,0.0,69133.92023692455,21161.08334464318,1540.2641956297477,0.0,0.8867833986168844,2.8131821884559147,0.0014959080323721466,354693.83192139666,1556311.5617406236,4.387760433582945,1556311.5617406236,4.387760433582945,0.85,0.09579951506799182,4.564652377983593,1.2679019546741621,1.0,0.0,4.564652377981967,1.2844252258345183,1.2847288005171844,3.553848278725483,19374.508590742724,1975.6500528460508,2034.6934298245008,2034.6934298245008,7.558364906506893,5.103223003339248,0.48614591710460875,4.617077086234639,3.3143139942607713,3.3143139942607713,0.9469468555030776,0.0,0.0,0.00023633830368127034,1.0001497359298153,0.00023630292064372968,198.82522395884445,0.0,7.069261590692842e-06,20.034287348023515,0.02491014339481728,7.935913286160477e-05,0.00015697917081966556,0.000716555345375879,0.09579951506755915,0.0816177330750902,0.014181781992468966,0.09579972822762288,0.0816177330754588,0.014181781992533017,0.4294419290074555,0.4294419290074555,0.07461922288390314,0.0,5.313615253165892,4.9674796091459825,7.315550294826608,5.293828446252803,4.9446006838750804,7.313741511289891,24895.392170168445,21161.08334464318,0.85,0.9196399919997252,0.697188330604257,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507831136245246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.868418245336,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.676863683542,1540.2641956297477,0.4294419290074555,0.07461922288390314,6.112851554438009,3.3143139942607713
1162.0,-29.883946998695645,5.10380165814819,35.020312595962466,24.238537286315136,5.0555373519527995,-26.38998187818166,-39.94493867559356,1.5615722314391536,0.2916647711291489,-4.997446238447761,40.04124817669904,48197.92884392928,15380.561422926898,15380.561422926898,63578.49026685618,88013.10541566991,88013.10541566991,15380.561422926898,103393.66683859681,103393.66683859681,103393.66683859681,128288.99288388537,104043.69089948911,64228.97113163109,44238.57751984224,24895.326045288555,0.0,69133.9035651308,21161.027138495272,1540.2632161823656,0.0,0.886782385554336,2.8132249354472507,0.0014959080323721466,354691.293634849,1556312.499029725,4.387794476376216,1556312.499029725,4.387794476376216,0.85,0.09580081506349947,4.564652377983593,1.2678999518183995,1.0,0.0,4.564652377981896,1.2844274152352442,1.2847309449860669,3.553842220930462,19374.342215218654,1975.6330872641172,2034.6934298245008,2034.6934298245008,7.559154218261531,5.10380165814819,0.48672950234629475,4.617072155801895,3.314663644060956,3.314663644060956,0.9470467554459875,0.0,0.0,0.00023630292064372968,1.0001490435460552,0.00023626770646693955,198.82640664144964,0.0,7.035040363365791e-06,19.93730438977865,0.024917178435180643,7.93484442953169e-05,0.00015695447634841278,0.0007164426236989519,0.09580081506303159,0.08161751074435478,0.01418330431867681,0.09580101356502872,0.08161751074475339,0.014183304318746079,0.42944015113623246,0.42944015113623246,0.0746271271284151,0.0,5.308810307089004,4.961898157750511,7.315038074901679,5.289111009576914,4.939224899262115,7.312628495146953,24895.326045288555,21161.027138495272,0.85,0.9196427076761132,0.6971677622473927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450791732219998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.77143528709,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.651981120642,1540.2632161823656,0.42944015113623246,0.0746271271284151,6.112851554438009,3.314663644060956
1163.0,-29.885374060244647,5.104367148549276,35.020334661132495,24.237890901882224,5.055195827301406,-26.391300590289827,-39.94612478474153,1.5611223573468187,0.28667867929442536,-4.997628307716929,40.041267891305054,48196.50363819874,15382.14115186965,15382.14115186965,63578.644790068385,88011.70095890322,88011.70095890322,15382.14115186965,103393.84211077288,103393.84211077288,103393.84211077288,128289.09465850596,104042.78251379036,64228.03995792677,44238.60283984843,24895.25254773308,0.0,69133.85538758151,21160.964665573116,1540.2618012360278,0.0,0.8867813875620779,2.8132689778351767,0.0014959080323721466,354688.77660230704,1556313.3498018929,4.387828012801491,1556313.3498018929,4.387828012801491,0.85,0.09580209717159956,4.564652377983593,1.2678979506110775,1.0,0.0,4.564652377983237,1.2844295913431105,1.2847330763756952,3.5538361999355668,19374.173061517562,1975.6158383869683,2034.6934298245008,2034.6934298245008,7.559930614803437,5.104367148549276,0.48730356103151795,4.617063587517758,3.315010243267219,3.315010243267219,0.947145783790634,0.0,0.0,0.00023626770646693955,1.0001484002599168,0.00023623264948035582,198.82758421838685,0.0,7.0015082340194595e-06,19.842274335211147,0.024924179943414664,7.933779937117539e-05,0.00015692990709576416,0.0007163304736014241,0.0958020971711387,0.0816172840847252,0.01418481308641351,0.09580231755112235,0.08161728408511781,0.014184813086481743,0.4294383685509422,0.4294383685509422,0.07463496314954576,0.0,5.304004795799244,4.956348213873639,7.314339897170953,5.284306987011348,4.9338039164641145,7.3111895164946645,24895.25254773308,21160.964665573116,0.85,0.9196455836815517,0.6971476329216302,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450800310961932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.67640523252,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.627184275954,1540.2618012360278,0.4294383685509422,0.07463496314954576,6.112851554438009,3.315010243267219
1164.0,-29.886794419881486,5.10491905202632,35.02035562383369,24.237207846622937,5.054786557395944,-26.39262004470184,-39.947326051164396,1.5606121822161965,0.28243406662545567,-4.997859781404995,40.04127990956267,48195.182698008844,15383.771582754722,15383.771582754722,63578.954280763566,88010.4390038517,88010.4390038517,15383.771582754722,103394.21058660642,103394.21058660642,103394.21058660642,128289.36946517223,104041.98247976543,64227.17874137508,44238.67082043372,24895.158878565806,0.0,69133.82969899953,21160.885046780935,1540.2604059893722,0.0,0.8867801659893362,2.8132975582629243,0.0014959080323721466,354685.5765942918,1556313.8684428676,4.3878690624712435,1556313.8684428676,4.3878690624712435,0.85,0.09580338065462424,4.564652377983593,1.2678962027141827,1.0,0.0,4.564652377983933,1.2844320490760088,1.2847354896586454,3.5538293997469927,19374.024084363362,1975.6006469450183,2034.6934298245008,2034.6934298245008,7.560731930058684,5.10491905202632,0.4878446266072114,4.6170744254191085,3.315353835635127,3.315353835635127,0.9472439530386076,0.0,0.0,0.00023623264948035582,1.0001477049978047,0.0002361977618904543,198.8287562772665,0.0,6.97029595241904e-06,19.753818729155558,0.02493115023936708,7.932701976129897e-05,0.00015690562971905684,0.0007162196558161059,0.09580338065394413,0.08161706915446063,0.014186311499483508,0.09580307206570222,0.08161706915504002,0.014186311499584213,0.42943658038488663,0.42943658038488663,0.07464273296905123,0.0,5.299376478935699,4.950968728519911,7.313858951997474,5.280293848030453,4.929012369301063,7.311480433289432,24895.158878565806,21160.885046780935,0.85,0.9196504020908255,0.6971287849645381,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508088526761356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.58794962647,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.602463909634,1540.2604059893722,0.42943658038488663,0.07464273296905123,6.112851554438009,3.315353835635127
1165.0,-29.888207768706938,5.105458984494275,35.02037578436223,24.236621742043667,5.054527530153407,-26.393918163110406,-39.94848261410368,1.5602379245570932,0.2767333233282443,-4.9979785287220055,40.0412984697762,48193.685659286595,15385.208103845383,15385.208103845383,63578.89376313198,88008.93268925221,88008.93268925221,15385.208103845383,103394.14079309758,103394.14079309758,103394.14079309758,128289.20247705818,104041.00381624419,64226.20705882051,44238.66306380409,24895.06168396059,0.0,69133.72474776467,21160.8024313665,1540.2562099836862,0.0,0.8867794944333425,2.813358343256768,0.0014959080323721466,354683.93498079316,1556314.6693984342,4.387891629438226,1556314.6693984342,4.387891629438226,0.85,0.09580460516021064,4.564652377983593,1.2678939663292845,1.0,0.0,4.564652377984737,1.284433870972948,1.2847372671728634,3.553824358840605,19373.841843981365,1975.5820635978,2034.6934298245008,2034.6934298245008,7.561437943588588,5.105458984494275,0.4884275198300667,4.617031464664208,3.3156942717649507,3.3156942717649507,0.9473412205042716,0.0,0.0,0.0002361977618904543,1.0001469775861531,0.00023616305121524812,198.8299225630139,0.0,6.93665610963191e-06,19.658483414696832,0.024938086895476712,7.931664257920119e-05,0.0001568811193112531,0.0007161077743248391,0.09580460515998843,0.08161681055519805,0.01418779460479038,0.09580480847019593,0.08161681055538736,0.014187794604823284,0.4294347943954066,0.4294347943954066,0.07465046254057987,0.0,5.294514283316232,4.945467228230598,7.312494603720836,5.274711852050245,4.92323700314364,7.306804002821366,24895.06168396059,21160.8024313665,0.85,0.9196509228325311,0.6971081890223897,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508173543711904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.49261431201,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.577830236234,1540.2562099836862,0.4294347943954066,0.07465046254057987,6.112851554438009,3.3156942717649507
1166.0,-29.88961513798223,5.1059854132855484,35.02039510680211,24.23592541543769,5.054100813439185,-26.395227669475634,-39.94967095842583,1.559713344932405,0.2725490994880033,-4.998233816703333,40.04131437948627,48192.367739718815,15386.82854504723,15386.82854504723,63579.19628476605,88007.69011169348,88007.69011169348,15386.82854504723,103394.5186567407,103394.5186567407,103394.5186567407,128289.5312389682,104040.20921148769,64225.33514653319,44238.748961060555,24895.012582227493,0.0,69133.76154328804,21160.760694893368,1540.2579661229076,0.0,0.8867781375505941,2.8133833620396516,0.0014959080323721466,354680.4057911709,1556315.3559732616,4.38793722619566,1556315.3559732616,4.38793722619566,0.85,0.09580588258757694,4.564652377983593,1.2678922277735554,1.0,0.0,4.564652377982138,1.2844363953566351,1.2847397475668598,3.5538173742859227,19373.693877830363,1975.5669752494853,2034.6934298245008,2034.6934298245008,7.562234349168953,5.1059854132855484,0.48893796526201694,4.6170474480235315,3.3160320164794945,3.3160320164794945,0.9474377189941413,0.0,0.0,0.00023616305121524812,1.0001463574027838,0.00023612849206242658,198.83108392645298,0.0,6.901520863354071e-06,19.558910126745435,0.024944988416340064,7.930598154798833e-05,0.0001568570696672598,0.0007159979960601955,0.09580588258675532,0.08161661071826488,0.014189271868490436,0.0958056230873987,0.08161661071896481,0.014189271868612125,0.42943299915862404,0.42943299915862404,0.07465810599997533,0.0,5.289890661061236,4.940166351560492,7.311590805527032,5.270782916191308,4.918479231320589,7.307474127642706,24895.012582227493,21160.760694893368,0.85,0.9196548092491104,0.6970887546679086,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508258141967767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.39304102406,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.553289667434,1540.2579661229076,0.42943299915862404,0.07465810599997533,6.112851554438009,3.3160320164794945
1167.0,-29.891015455906054,5.106500249812667,35.02041359371268,24.235349613614403,5.053841855060878,-26.396514051142663,-39.95082186358047,1.5593404502975516,0.266989550054916,-4.998352734832186,40.04132868757493,48190.90827669414,15388.219616745779,15388.219616745779,63579.12789343992,88006.23069094341,88006.23069094341,15388.219616745779,103394.45030768919,103394.45030768919,103394.45030768919,128289.34993759343,104039.27151372381,64224.395100407804,44238.751570351116,24894.899629904245,0.0,69133.65120025536,21160.664685418607,1540.2529198573254,0.0,0.8867774805108908,2.8134422861210258,0.0014959080323721466,354678.7618351088,1556315.9734311914,4.387959305425587,1556315.9734311914,4.387959305425587,0.85,0.0958070745752084,4.564652377983593,1.267890104581603,1.0,0.0,4.564652377984212,1.2844382102144514,1.2847415184618933,3.553812352889652,19373.51926582636,1975.5491697803388,2034.6934298245008,2034.6934298245008,7.562918025480166,5.106500249812667,0.48950122201069224,4.616999027801975,3.3163665874723525,3.3163665874723525,0.9475333107063865,0.0,0.0,0.00023612849206242658,1.0001456257278665,0.00023609411068571302,198.83223948296592,0.0,6.871433815084948e-06,19.47364343195074,0.02495185985015515,7.929565765876693e-05,0.00015683283440365964,0.0007158873705065719,0.09580707457498872,0.08161634490169521,0.0141907296732935,0.09580724478424035,0.08161634490188235,0.014190729673326045,0.4294312050274988,0.4294312050274988,0.07466570760013708,0.0,5.285051463291836,4.93476945020609,7.309777499582253,5.265342284887083,4.9129572815777465,7.302290798104934,24894.899629904245,21160.664685418607,0.85,0.919655287831884,0.6970687565322188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508342383243777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.30777432926,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.52882177733,1540.2529198573254,0.4294312050274988,0.07466570760013708,6.112851554438009,3.3163665874723525
1168.0,-29.89240983612166,5.107001884423376,35.020431252765704,24.234643403347604,5.05340975553124,-26.397812403801865,-39.95200084811074,1.558812323211289,0.26268779639320883,-4.9986138912268485,40.04134154806949,48189.610347644375,15389.803846715,15389.803846715,63579.41419435937,88004.96747682203,88004.96747682203,15389.803846715,103394.77132353703,103394.77132353703,103394.77132353703,128289.6161405064,104038.4478613112,64223.53478251173,44238.79230977719,24894.84481696937,0.0,69133.63712674656,21160.618094423964,1540.2545263788734,0.0,0.8867761047801792,2.8134681642658377,0.0014959080323721466,354675.15156015125,1556316.5284191277,4.388005535694213,1556316.5284191277,4.388005535694213,0.85,0.09580832408108998,4.564652377983593,1.267888376465999,1.0,0.0,4.564652377982634,1.2844407505215483,1.28474401520572,3.55380532432509,19373.365890608984,1975.5335298607563,2034.6934298245008,2034.6934298245008,7.563696634161946,5.107001884423376,0.4899896721084671,4.617012212314909,3.3166985388468424,3.3166985388468424,0.9476281539562407,0.0,0.0,0.00023609411068571302,1.0001450098516642,0.0002360598796775771,198.83339015137813,0.0,6.83612612846637e-06,19.373581448073693,0.024958695976283616,7.928508317924441e-05,0.00015680902750646862,0.0007157787002966965,0.09580832408024215,0.08161614229374832,0.014192181786493827,0.09580807731783078,0.08161614229447056,0.01419218178661942,0.4294294024214842,0.4294294024214842,0.07467321993357619,0.0,5.28042605508864,4.929536942200173,7.308466603886018,5.261301687620062,4.908112195396143,7.302710064189569,24894.84481696937,21160.618094423964,0.85,0.9196596163137732,0.6970501242296231,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450842620337189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.207712345386,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.50444823699,1540.2545263788734,0.4294294024214842,0.07467321993357619,6.112851554438009,3.3166985388468424
1169.0,-29.89379672609271,5.107491790915795,35.02044790066589,24.234034038987033,5.053095681484262,-26.399092210207158,-39.953150670602895,1.5583911655988316,0.2576394837138878,-4.998773262165444,40.041347413930744,48188.21173532295,15391.211220909776,15391.211220909776,63579.422956232724,88003.60702327699,88003.60702327699,15391.211220909776,103394.81824418675,103394.81824418675,103394.81824418675,128289.526460419,104037.57769969152,64222.62401800992,44238.83742409067,24894.708216232248,0.0,69133.54564032292,21160.50198379741,1540.24911123225,0.0,0.8867752724094615,2.813515685628911,0.0014959080323721466,354672.94840058923,1556316.7815573595,4.388033506856464,1556316.7815573595,4.388033506856464,0.85,0.09580949830788699,4.564652377983593,1.2678864049306147,1.0,0.0,4.56465237798301,1.2844427903750073,1.284746011570741,3.5537996804442273,19373.203854748313,1975.5170068013354,2034.6934298245008,2034.6934298245008,7.564388322734849,5.107491790915795,0.4905150999486363,4.616976690967158,3.3170273657040936,3.3170273657040936,0.9477221044868839,0.0,0.0,0.0002360598796775771,1.0001442324829508,0.00023602583708505378,198.8345346503389,0.0,6.8062673959656124e-06,19.288961800166547,0.02496550224367958,7.927477151387599e-05,0.00015678510816370108,0.0007156695168118529,0.09580949830754605,0.0816158823670691,0.014193615940476955,0.09580926880646351,0.08161588236735953,0.01419361594052746,0.42942759941082026,0.42942759941082026,0.07468069012432162,0.0,5.275708978787293,4.924297040560646,7.306575152325422,5.256412745879345,4.903036022886056,7.298696424002571,24894.708216232248,21160.50198379741,0.85,0.9196609600643614,0.6970308160676288,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508509668999638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.123092697475,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.480146971475,1540.24911123225,0.42942759941082026,0.07468069012432162,6.112851554438009,3.3170273657040936
1170.0,-29.89517826069744,5.107969636365487,35.02046384015413,24.23339890027421,5.0527443464530215,-26.400370922702958,-39.9543040204793,1.5579370084581818,0.25287815027655824,-4.998973192940832,40.041360075573714,48186.85612320778,15392.658546036882,15392.658546036882,63579.51466924466,88002.29949665282,88002.29949665282,15392.658546036882,103394.9580426897,103394.9580426897,103394.9580426897,128289.59398451928,104036.74091863741,64221.73738795383,44238.892811870646,24894.63594182957,0.0,69133.52875370022,21160.440550555133,1540.2483473107009,0.0,0.8867742089922942,2.8135547239667615,0.0014959080323721466,354670.18455303425,1556317.327964173,4.388069242204527,1556317.327964173,4.388069242204527,0.85,0.09581069159614564,4.564652377983593,1.267884473507293,1.0,0.0,4.564652377984002,1.2844449841408037,1.2847481621263106,3.553793610737636,19373.04803480035,1975.5011175886111,2034.6934298245008,2034.6934298245008,7.565099646173504,5.107969636365487,0.4910127161908271,4.61695692017466,3.317353490636679,3.317353490636679,0.9478152830390512,0.0,0.0,0.00023602583708505378,1.0001436771290075,0.0002359919304420189,198.83567474144618,0.0,6.768843042662611e-06,19.18290118290584,0.024972271086722245,7.926442946029609e-05,0.00015676140762475768,0.0007155613320904054,0.09581069159561877,0.08161564985657624,0.014195041739042532,0.0958104357725216,0.08161564985702505,0.014195041739120586,0.4294257921395511,0.4294257921395511,0.07468809050659254,0.0,5.271038331127897,4.919134107329228,7.304554098121571,5.251851343217368,4.898103944113643,7.296077314586,24894.63594182957,21160.440550555133,0.85,0.9196625113084758,0.6970113777192183,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450859268718118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.01703208021,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.455949281182,1540.2483473107009,0.4294257921395511,0.07468809050659254,6.112851554438009,3.317353490636679
1171.0,-29.896553404505433,5.108436234758662,35.020479175134696,24.232810909766727,5.052459814376775,-26.401637201826826,-39.955436590220756,1.5575436116983743,0.24754774790841338,-4.999122600825179,40.04137434684082,48185.43422079757,15394.008192819087,15394.008192819087,63579.442413616656,88000.90172741177,88000.90172741177,15394.008192819087,103394.90992023086,103394.90992023086,103394.90992023086,128289.46631804168,104035.84162272801,64220.81186646545,44238.921951402845,24894.556397810826,0.0,69133.47834921366,21160.3729381392,1540.2460148753298,0.0,0.8867733968835645,2.813607107378045,0.0014959080323721466,354668.1191461006,1556317.9438336766,4.388096532557451,1556317.9438336766,4.388096532557451,0.85,0.09581184682390234,4.564652377983593,1.2678824118571361,1.0,0.0,4.564652377982046,1.284446893536529,1.2847500284191766,3.553788327842436,19372.880573740957,1975.4840413128802,2034.6934298245008,2034.6934298245008,7.565762963193367,5.108436234758662,0.491524449792788,4.616911784965874,3.3176767936655294,3.3176767936655294,0.9479076553330084,0.0,0.0,0.0002359919304420189,1.0001430140641234,0.00023595818510300414,198.83680957007988,0.0,6.7418502460570976e-06,19.106403597325816,0.024979012936968303,7.925427495536917e-05,0.00015673765548664974,0.0007154529118367088,0.09581184682358551,0.0816153953775837,0.01419645144600181,0.09581198675776965,0.08161539537785359,0.014196451446048754,0.42942398263594683,0.42942398263594683,0.07469542591855581,0.0,5.266246140571809,4.913930370305536,7.30194397474537,5.2466703487335735,4.892832954053347,7.291210279587347,24894.556397810826,21160.3729381392,0.85,0.9196621366634856,0.6969913184086974,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450867538569612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.940534494635,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.431812647066,1540.2460148753298,0.42942398263594683,0.07469542591855581,6.112851554438009,3.3176767936655294
1172.0,-29.897921030258765,5.1088910085843775,35.020493892700806,24.232165957242273,5.052102819237545,-26.40290396068006,-39.956576738599665,1.5570857496590715,0.2427031604825629,-4.9993315135772365,40.041387033147174,48184.0848385101,15395.42714091408,15395.42714091408,63579.51197942418,87999.57495872077,87999.57495872077,15395.42714091408,103395.00209963485,103395.00209963485,103395.00209963485,128289.50004055141,104034.97663765893,64219.92181742792,44238.94980025667,24894.49794091657,0.0,69133.44774117324,21160.323249779085,1540.2462913288082,0.0,0.8867722876461921,2.813646194877349,0.0014959080323721466,354665.2311627522,1556318.4913051354,4.388133807768027,1556318.4913051354,4.388133807768027,0.85,0.09581301394232562,4.564652377983593,1.267880539777689,1.0,0.0,4.564652377985005,1.2844491040252441,1.2847521960831494,3.553782211906063,19372.71950182401,1975.4676165483636,2034.6934298245008,2034.6934298245008,7.56646034004346,5.1088910085843775,0.4919999545919218,4.616891053992456,3.317997500241413,3.317997500241413,0.9479992857832608,0.0,0.0,0.00023595818510300414,1.0001422337328647,0.00023592462866239478,198.83793820580485,0.0,6.709815547557306e-06,19.015617261777404,0.02498572275251586,7.924405371589332e-05,0.00015671413138711082,0.0007153455324998085,0.09581301394175144,0.08161516522562216,0.014197848716129283,0.09581321515476565,0.08161516522611126,0.01419784871621436,0.42942216542908884,0.42942216542908884,0.07470267227004035,0.0,5.261507707221142,4.908783622903286,7.299370796156268,5.242034674059823,4.8878012014224055,7.288668002384384,24894.49794091657,21160.323249779085,0.85,0.9196635500873285,0.6969721084778693,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508757702552253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.84974815909,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.407757990755,1540.2462913288082,0.42942216542908884,0.07470267227004035,6.112851554438009,3.317997500241413
