time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1173.0,-29.899283238395363,5.1093337496495,35.0205075670834,24.231487337406747,5.051692162881461,-26.40417120880869,-39.957728202547855,1.5565801332946747,0.23837767529266785,-4.999571198881547,40.041386083074165,48182.81540239128,15396.87107218533,15396.87107218533,63579.68647457661,87998.34004936779,87998.34004936779,15396.87107218533,103395.21112155312,103395.21112155312,103395.21112155312,128289.58575937292,104034.1764162129,64219.08528820368,44238.99014223246,24894.374637819797,0.0,69133.36478005226,21160.218442146826,1540.243589927514,0.0,0.88677107115021,2.8136748989287077,0.0014959080323721466,354661.9178062836,1556318.4503051841,4.388174687408208,1556318.4503051841,4.388174687408208,0.85,0.09581416176367857,4.564652377983593,1.26787885287311,1.0,0.0,4.56465237798249,1.2844515374172656,1.2847545869455137,3.5537754792695804,19372.570489769467,1975.452421547569,2034.6934298245008,2034.6934298245008,7.567169995488395,5.1093337496495,0.4924520502131262,4.616881699436374,3.318315417403435,3.318315417403435,0.9480901192581243,0.0,0.0,0.00023592462866239478,1.0001416718415848,0.00023589120952032837,198.83906238185156,0.0,6.672293464290705e-06,18.90927967779986,0.02499239504598015,7.92337322710941e-05,0.00015669089639130067,0.0007152394728209313,0.09581416176298793,0.08161492991252445,0.01419923185046349,0.09581389312880313,0.08161492991311273,0.014199231850565847,0.42942034204784024,0.42942034204784024,0.07470984787437673,0.0,5.256911351578424,4.903762366951526,7.2970374404523,5.237948874174208,4.883223471821111,7.2872334599724695,24894.374637819797,21160.218442146826,0.85,0.9196671777347353,0.6969545827211632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45088395702578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.74341057511,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.383808108014,1540.243589927514,0.42942034204784024,0.07470984787437673,6.112851554438009,3.318315417403435
1174.0,-29.900639461400825,5.109765467124434,35.02052032994074,24.23087905570867,5.051367747886867,-26.40542444468386,-39.958854870032496,1.5561527311698913,0.2334845049784917,-4.999744804850652,40.04138688153689,48181.45881772965,15398.19390300795,15398.19390300795,63579.6527207376,87997.03222984368,87997.03222984368,15398.19390300795,103395.22613285163,103395.22613285163,103395.22613285163,128289.46471240059,104033.34011765136,64218.19826360108,44239.04650450031,24894.238579548957,0.0,69133.28508404926,21160.102792616613,1540.2386508205775,0.0,0.8867701846424476,2.8137187444218688,0.0014959080323721466,354659.51793105295,1556318.4847624642,4.3882044780341065,1556318.4847624642,4.3882044780341065,0.85,0.09581526748159805,4.564652377983593,1.2678769357362767,1.0,0.0,4.56465237798367,1.2844536048255235,1.2847566119139775,3.553769759246105,19372.414759668147,1975.4365414966526,2034.6934298245008,2034.6934298245008,7.567820133147089,5.109765467124434,0.49292543457734794,4.616840032547086,3.318630462639054,3.318630462639054,0.9481801321825868,0.0,0.0,0.00023589120952032837,1.0001410509042556,0.00023585794154439767,198.84018162973285,0.0,6.645030874090791e-06,18.8320174971733,0.024999040076854242,7.92236342987823e-05,0.00015666757522154605,0.0007151330197879536,0.09581526748120772,0.08161466579673224,0.01420060168447549,0.09581498315829103,0.08161466579706471,0.014200601684533345,0.4294185179090622,0.4294185179090622,0.07471697971479724,0.0,5.252265014795455,4.898759134264651,7.2942601242784235,5.233229309829142,4.878417778352912,7.2828101961058564,24894.238579548957,21160.102792616613,0.85,0.9196677496728269,0.6969357634192084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508921114534983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.666148394484,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.359921170668,1540.2386508205775,0.4294185179090622,0.07471697971479724,6.112851554438009,3.318630462639054
1175.0,-29.90198950263935,5.110185928350403,35.020532396239865,24.230238573532574,5.05101351943798,-26.4066750979611,-39.959984925203,1.5556991147594246,0.22860048434461078,-4.999950166519965,40.04139211837904,48180.148328582836,15399.544652883686,15399.544652883686,63579.69298146652,87995.71353782788,87995.71353782788,15399.544652883686,103395.25819071157,103395.25819071157,103395.25819071157,128289.40651200741,104032.47643777219,64217.340763874956,44239.03963766359,24894.148321295837,0.0,69133.18795895943,21160.02607310146,1540.2370892758797,0.0,0.8867691204261453,2.8137587706452334,0.0014959080323721466,354656.67909129645,1556318.710755915,4.388240240515206,1556318.710755915,4.388240240515206,0.85,0.09581638513338236,4.564652377983593,1.267875083438121,1.0,0.0,4.564652377983146,1.2844557944996422,1.284758759371179,3.5537637009623566,19372.25393079521,1975.4201415157277,2034.6934298245008,2034.6934298245008,7.568483992309322,5.110185928350403,0.4933755852063175,4.616810343144086,3.3189429203267418,3.3189429203267418,0.9482694058076405,0.0,0.0,0.00023585794154439767,1.000140409494154,0.0002358248294993787,198.84129578702226,0.0,6.615010376514484e-06,18.74693940704205,0.025005655087230756,7.921350715881427e-05,0.00015664443438558338,0.000715027389916048,0.09581638513284779,0.08161442204251547,0.014201963090332328,0.09581613403178954,0.0816144220429708,0.014201963090411565,0.4294166909101681,0.4294166909101681,0.07472404805491273,0.0,5.24762414509388,4.89378081885161,7.291376743132446,5.228550650864577,4.873478875023579,7.279440223902384,24894.148321295837,21160.02607310146,0.85,0.9196696240770826,0.6969177865366882,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509002301400382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.58107030435,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.336108728512,1540.2370892758797,0.4294166909101681,0.07472404805491273,6.112851554438009,3.3189429203267418
1176.0,-29.903333362704753,5.1105954695006295,35.02054372388425,24.229616636317246,5.050674565890416,-26.40791865962809,-39.96110251229254,1.5552598628139873,0.22371799724214725,-5.000142206576697,40.041394735931476,48178.80971137706,15400.855061972834,15400.855061972834,63579.66477334989,87994.40967766062,87994.40967766062,15400.855061972834,103395.26473963345,103395.26473963345,103395.26473963345,128289.30560178349,104031.63177146207,64216.45931877267,44239.08050298822,24894.040862150043,0.0,69133.12136513826,21159.934732827536,1540.2342564755772,0.0,0.8867681334908705,2.813800332933157,0.0014959080323721466,354654.02442046005,1556318.8237151625,4.388273406056345,1556318.8237151625,4.388273406056345,0.85,0.0958174792768618,4.564652377983593,1.2678731811372566,1.0,0.0,4.564652377984168,1.2844579166941872,1.2847608395330437,3.553757829397518,19372.09664250595,1975.4041025738607,2034.6934298245008,2034.6934298245008,7.569128025002377,5.1105954695006295,0.4938231810576905,4.616772288442939,3.3192527019084497,3.3192527019084497,0.9483579148309856,0.0,0.0,0.0002358248294993787,1.0001397681249362,0.00023579187331137076,198.84240485405925,0.0,6.584041937729255e-06,18.659174851524707,0.025012239129168484,7.920349293027056e-05,0.00015662133656910816,0.0007149219564131482,0.09581747927638903,0.08161416771125957,0.014203311565129467,0.09581726647270913,0.08161416771166226,0.014203311565199543,0.4294148597993406,0.4294148597993406,0.07473105730863178,0.0,5.24296810261751,4.888828143630803,7.288242585665046,5.223860203818845,4.868654058430991,7.275329201513671,24894.040862150043,21159.934732827536,0.85,0.919670101940619,0.6968990949636504,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509083119071238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.49330574884,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.312374920319,1540.2342564755772,0.4294148597993406,0.07473105730863178,6.112851554438009,3.3192527019084497
1177.0,-29.904670514464364,5.110994378675104,35.02055443423834,24.22901279004293,5.050353104718334,-26.409154433554512,-39.962211333308346,1.5548370238082165,0.21878381617341347,-5.000324356293964,40.04139941121168,48177.462849859025,15402.130899062997,15402.130899062997,63579.59374892202,87993.10881682248,87993.10881682248,15402.130899062997,103395.23971588547,103395.23971588547,103395.23971588547,128289.18606177674,104030.7950615819,64215.57441955778,44239.13404669346,24893.94634589126,0.0,69133.08039258473,21159.854394007572,1540.2319593483169,0.0,0.8867671894381026,2.813843728557864,0.0014959080323721466,354651.5064834044,1556319.0254747032,4.388305130595941,1556319.0254747032,4.388305130595941,0.85,0.09581855803530011,4.564652377983593,1.2678712370758878,1.0,0.0,4.564652377984048,1.2844599618304333,1.284762842818501,3.5537521710514715,19371.94083581154,1975.3882147126226,2034.6934298245008,2034.6934298245008,7.569755066438429,5.110994378675104,0.49426689375964283,4.616727484915462,3.319559890036019,3.319559890036019,0.948445682867434,0.0,0.0,0.00023579187331137076,1.0001390719058236,0.00023575908584598694,198.8435083956528,0.0,6.5530876783210284e-06,18.571450480361793,0.025018792216846806,7.919355840749879e-05,0.00015659831490387197,0.0007148168705141827,0.09581855803487045,0.08161391055676627,0.014204647478104179,0.09581849929346224,0.08161391055713224,0.014204647478167867,0.4294130236355944,0.4294130236355944,0.07473800215721609,0.0,5.238288894450932,4.883902927292695,7.284792925745421,5.219108172467372,4.86385745979527,7.270637056249768,24893.94634589126,21159.854394007572,0.85,0.9196696196361246,0.6968800258324173,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509163567571315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.40558137767,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.288719940254,1540.2319593483169,0.4294130236355944,0.07473800215721609,6.112851554438009,3.319559890036019
1178.0,-29.90600155190662,5.111382530680959,35.02056449617832,24.228381807357096,5.050003359892284,-26.410387532302536,-39.96332350708542,1.5543893402885325,0.2139413661317917,-5.0005292422717735,40.041401945351,48176.16165462346,15403.421759297487,15403.421759297487,63579.58341392095,87991.81308821341,87991.81308821341,15403.421759297487,103395.2348475109,103395.2348475109,103395.2348475109,128289.08813623733,104029.94770985321,64214.719602280464,44239.142341747494,24893.853288726434,0.0,69132.99563047393,21159.77529541747,1540.23029048026,0.0,0.886766137404919,2.8138832745091316,0.0014959080323721466,354648.67426960886,1556319.1348343159,4.388340483830993,1556319.1348343159,4.388340483830993,0.85,0.09581963102136246,4.564652377983593,1.267869423790835,1.0,0.0,4.564652377985358,1.2844621227925708,1.2847649621737525,3.5537461922656814,19371.783047461027,1975.372124778699,2034.6934298245008,2034.6934298245008,7.570389491367299,5.111382530680959,0.4946918273178369,4.616690703363122,3.3198645534194866,3.3198645534194866,0.9485327295484247,0.0,0.0,0.00023575908584598694,1.0001384374479838,0.00023572645247748366,198.84460690186233,0.0,6.519574648320449e-06,18.476474553340154,0.025025311791495128,7.918359500275898e-05,0.00015657549084322796,0.0007147126866114887,0.09581963102083504,0.081613660100475,0.014205970920360049,0.09581962843312644,0.0816136601009242,0.014205970920438245,0.42941118179356874,0.42941118179356874,0.07474487425177219,0.0,5.233626467487625,4.879011407216069,7.281263621460141,5.2144706084035874,4.85905759196163,7.266744565470503,24893.853288726434,21159.77529541747,0.85,0.9196705977238887,0.6968620586345217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509243615332243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.31060545065,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.26515455458,1540.23029048026,0.42941118179356874,0.07474487425177219,6.112851554438009,3.3198645534194866
1179.0,-29.90732668251818,5.111759826200739,35.02057370857844,24.227729625441157,5.04962079947031,-26.411618595629,-39.96443529669193,1.553912712581066,0.20939942508374543,-5.000754970350621,40.04139732440132,48174.88779735018,15404.724537626398,15404.724537626398,63579.61233497658,87990.57073142269,87990.57073142269,15404.724537626398,103395.2952690491,103395.2952690491,103395.2952690491,128289.02558463637,104029.1359721573,64213.87443190156,44239.17948917304,24893.730315587276,0.0,69132.90980476032,21159.670768249183,1540.227412544972,0.0,0.8867650051855321,2.8139164561203627,0.0014959080323721466,354645.55396837957,1556318.9354193711,4.388378531761133,1556318.9354193711,4.388378531761133,0.85,0.0958206906246245,4.564652377983593,1.2678676736960188,1.0,0.0,4.564652377983101,1.2844644187812588,1.284767216785186,3.5537398399207363,19371.631890925026,1975.3567111016532,2034.6934298245008,2034.6934298245008,7.571029773736038,5.111759826200739,0.49509873810988214,4.616661088090857,3.3201666365723774,3.3201666365723774,0.9486190390206792,0.0,0.0,0.00023572645247748366,1.0001378245516934,0.00023569396806199868,198.8457005437823,0.0,6.488969331917677e-06,18.389739086654696,0.025031800760827047,7.917363619785253e-05,0.00015655281627963114,0.0007146091851108467,0.0958206906240088,0.08161340865624402,0.014207281967764792,0.09582045696304467,0.08161340865676842,0.014207281967856084,0.42940933416968174,0.42940933416968174,0.07475168101157426,0.0,5.229041039694721,4.874197389783944,7.277809927206306,5.210154395434358,4.854514033128737,7.263552381033037,24893.730315587276,21159.670768249183,0.85,0.9196721577976839,0.6968444975540864,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509323297900663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.223869983965,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.241667087339,1540.227412544972,0.42940933416968174,0.07475168101157426,6.112851554438009,3.3201666365723774
1180.0,-29.90864539308042,5.11212743452347,35.02058234202215,24.227159900497668,5.049347502022434,-26.412832952973318,-39.96552190566433,1.553535061915272,0.2040341405782442,-5.000900478343564,40.041398885777184,48173.527047514195,15405.887001272295,15405.887001272295,63579.41404878649,87989.20541996954,87989.20541996954,15405.887001272295,103395.09242124183,103395.09242124183,103395.09242124183,128288.7074602553,104028.24847677784,64212.9894034882,44239.17674809959,24893.61503901347,0.0,69132.79178711306,21159.57278316145,1540.2231369724195,0.0,0.8867642588932454,2.8139697813140176,0.0014959080323721466,354643.5425828495,1556319.002799822,4.388403610750208,1556319.002799822,4.388403610750208,0.85,0.09582170571337165,4.564652377983593,1.267865627431311,1.0,0.0,4.564652377983716,1.2844662516707068,1.2847690083794094,3.553734768855424,19371.466627283873,1975.3398589002231,2034.6934298245008,2034.6934298245008,7.571601095011696,5.11212743452347,0.4955343495825577,4.616593084940912,3.3204660916053133,3.3204660916053133,0.948704597601518,0.0,0.0,0.00023569396806199868,1.0001371582523202,0.00023566164512261477,198.84678889770123,0.0,6.459386353866423e-06,18.305900926857444,0.025038260147180913,7.91639040662123e-05,0.00015653006399578637,0.0007145053288442902,0.09582170571308564,0.08161312730528637,0.01420857840779927,0.09582192617169379,0.08161312730552997,0.014208578407841682,0.4294074833611194,0.4294074833611194,0.07475843773771215,0.0,5.224297976680475,4.869315097685103,7.273681336737525,5.204934618921811,4.849510899358052,7.256881953496702,24893.61503901347,21159.57278316145,0.85,0.9196708595910954,0.6968260040164348,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450940262768647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.140031824165,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.21825358569,1540.2231369724195,0.4294074833611194,0.07475843773771215,6.112851554438009,3.3204660916053133
1181.0,-29.909958079167183,5.1124839142467575,35.0205902347001,24.226478835940384,5.048913614903168,-26.41405794772365,-39.96663648923857,1.5530134834596496,0.2000297665456401,-5.001172580566682,40.0413945761437,48172.32735696924,15407.222433205436,15407.222433205436,63579.54979017467,87988.06609125377,87988.06609125377,15407.222433205436,103395.2885244592,103395.2885244592,103395.2885244592,128288.81184258254,104027.51052294459,64212.18911970797,44239.24600359625,24893.523318123338,0.0,69132.76932171959,21159.494820404838,1540.2231711860652,0.0,0.8867628894816774,2.813990517406175,0.0014959080323721466,354639.78128446615,1556318.8168195963,4.388449629601003,1556318.8168195963,4.388449629601003,0.85,0.09582276354898263,4.564652377983593,1.2678641103161499,1.0,0.0,4.564652377984768,1.2844687572155478,1.2847714729948556,3.5537278367741525,19371.32921030087,1975.3258462676727,2034.6934298245008,2034.6934298245008,7.572257425795279,5.1124839142467575,0.49590380402897427,4.616580110217783,3.3207632531596714,3.3207632531596714,0.9487895009027633,0.0,0.0,0.00023566164512261477,1.0001365330786227,0.00023562947390512825,198.84787228994455,0.0,6.427312704225385e-06,18.21500420377474,0.02504468745988514,7.91539225311749e-05,0.00015650772259143987,0.0007144033480998125,0.09582276354811632,0.08161289556023431,0.014209867987882008,0.09582248643337764,0.08161289556097215,0.014209867988010483,0.42940562265347537,0.42940562265347537,0.07476511119075217,0.0,5.21980511661684,4.864631310147445,7.270104910197517,5.201202347112314,4.845380899161626,7.25526546107568,24893.523318123338,21159.494820404838,0.85,0.9196731219358191,0.6968088770289553,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509481573953964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.049135101086,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.19492452801,1540.2231711860652,0.42940562265347537,0.07476511119075217,6.112851554438009,3.3207632531596714
1182.0,-29.911264938049218,5.112831011961568,35.020597364182976,24.225904745422326,5.048633425518492,-26.415262325819537,-39.967710176110245,1.5526308132885958,0.19470842581284842,-5.001318783230323,40.04138813168757,48170.96406096244,15408.348274222773,15408.348274222773,63579.31233518521,87986.71238616224,87986.71238616224,15408.348274222773,103395.06066038502,103395.06066038502,103395.06066038502,128288.42916552624,104026.62605226116,64211.293153422535,44239.25877648735,24893.368505141218,0.0,69132.62728162858,21159.363229370036,1540.2166853934953,0.0,0.8867621686309637,2.8140431922348923,0.0014959080323721466,354637.7603222041,1556318.5387121232,4.388473853709597,1556318.5387121232,4.388473853709597,0.85,0.09582374195670232,4.564652377983593,1.2678620569081978,1.0,0.0,4.56465237798302,1.2844706129408832,1.2847732878324023,3.553722702563439,19371.164509899027,1975.3090515006681,2034.6934298245008,2034.6934298245008,7.5728107479817215,5.112831011961568,0.4963228548284935,4.616508157133074,3.321057670267069,3.321057670267069,0.9488736200763055,0.0,0.0,0.00023562947390512825,1.0001359284050795,0.00023559744951957427,198.84895088318413,0.0,6.397178146171733e-06,18.129602866250693,0.025051084638031313,7.914430834247082e-05,0.00015648516556265743,0.0007143003831047405,0.0958237419564256,0.08161260199581374,0.014211139960611848,0.09582379871968219,0.08161260199604943,0.014211139960652888,0.4294037628143147,0.4294037628143147,0.07477174877086525,0.0,5.215127655384833,4.859856554054886,7.265801620212471,5.196027209043166,4.840481173708611,7.248302164212305,24893.368505141218,21159.363229370036,0.85,0.9196715767242494,0.6967905886858068,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450956016037308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.96373376356,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.171672203636,1540.2166853934953,0.4294037628143147,0.07477174877086525,6.112851554438009,3.321057670267069
1183.0,-29.912566387571193,5.113167844738801,35.02060396732322,24.22527652177962,5.048262993811088,-26.416470860038785,-39.96880708783863,1.5521674662787024,0.19029617194775028,-5.001546673590798,40.04138705973336,48169.73659470263,15409.580066731938,15409.580066731938,63579.31666143457,87985.52437757605,87985.52437757605,15409.580066731938,103395.10444430799,103395.10444430799,103395.10444430799,128288.39080086008,104025.8633952534,64210.48926755844,44239.30458632773,24893.2863565521,0.0,69132.59094287983,21159.293403069285,1540.2162852460012,0.0,0.886761012518771,2.814074432685025,0.0014959080323721466,354634.6102073439,1556318.4924524494,4.388512704787946,1556318.4924524494,4.388512704787946,0.85,0.09582475811427107,4.564652377983593,1.267860362310894,1.0,0.0,4.56465237798413,1.284472845602924,1.2847754798839564,3.5537165255065957,19371.022492850872,1975.294569792016,2034.6934298245008,2034.6934298245008,7.5734161426279645,5.113167844738801,0.4966967784850329,4.6164710662537685,3.3213498512681148,3.3213498512681148,0.9489571003623185,0.0,0.0,0.00023559744951957427,1.0001353671767501,0.00023556556167455084,198.8500250221482,0.0,6.368015470086762e-06,18.046955842225884,0.0250574526535014,7.913448730467935e-05,0.00015646296221489493,0.0007141990325405771,0.09582475811363814,0.08161235252517081,0.014212405588467328,0.0958247126930385,0.08161235252570988,0.014212405588561202,0.4294018950286566,0.4294018950286566,0.07477831117197008,0.0,5.210579738627757,4.8552105587128835,7.261634326708474,5.191842845538531,4.836195234772049,7.244518453900696,24893.2863565521,21159.293403069285,0.85,0.9196721227180158,0.6967731996982788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509638398742815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.88108673954,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.148492861394,1540.2162852460012,0.4294018950286566,0.07477831117197008,6.112851554438009,3.3213498512681148
1184.0,-29.913862063482345,5.113495195616897,35.02060992914428,24.22468109233307,5.047950188137136,-26.417668433885737,-39.969879657123215,1.5517565585403617,0.1852543133478548,-5.001724478181859,40.04138158611777,48168.42303993673,15410.71789462854,15410.71789462854,63579.14093456527,87984.22257893218,87984.22257893218,15410.71789462854,103394.94047356072,103394.94047356072,103394.94047356072,128288.10030151288,104025.01074942778,64209.622979321786,44239.31974456221,24893.15982795216,0.0,69132.47957251438,21159.185853759336,1540.2121930874407,0.0,0.8867601272819274,2.8141197666008364,0.0014959080323721466,354632.1524403363,1556318.256241179,4.388542453163538,1556318.256241179,4.388542453163538,0.85,0.0958257289465663,4.564652377983593,1.2678584951767697,1.0,0.0,4.564652377983806,1.284474832790376,1.2847774265783423,3.5537110276169463,19370.86371866792,1975.27837933116,2034.6934298245008,2034.6934298245008,7.57397535606028,5.113495195616897,0.49708586194137805,4.616409333675519,3.3216395141758492,3.3216395141758492,0.9490398611930998,0.0,0.0,0.00023556556167455084,1.0001347680409571,0.0002355338192431523,198.85109440607437,0.0,6.340898780813316e-06,17.970107144824937,0.025063793552282214,7.912488530281569e-05,0.00015644067637173514,0.0007140973054136024,0.09582572894616825,0.08161207326538032,0.014213655680787928,0.09582590614166732,0.08161207326571933,0.014213655680846973,0.42940002551411544,0.42940002551411544,0.07478481881146151,0.0,5.205949309777225,4.850533071362349,7.257090068208811,5.186978791529725,4.831486821471799,7.23856481972291,24893.15982795216,21159.185853759336,0.85,0.919671062396596,0.6967553216344852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509716314068115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.80423804213,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.125378324701,1540.2121930874407,0.42940002551411544,0.07478481881146151,6.112851554438009,3.3216395141758492
1185.0,-29.91515104506224,5.113812765626696,35.02061532018459,24.224065616168104,5.047597508882402,-26.418863969838267,-39.97095945579929,1.5513104336581973,0.18068468932784754,-5.001937539265296,40.04137688447232,48167.17625041962,15411.891598824219,15411.891598824219,63579.067849243846,87983.01161216878,87983.01161216878,15411.891598824219,103394.903210993,103394.903210993,103394.903210993,128287.96082824444,104024.22757567922,64208.80180466668,44239.361967791716,24893.057617251445,0.0,69132.41958504316,21159.098974663728,1540.2103364578463,0.0,0.8867590597796149,2.8141548036073436,0.0014959080323721466,354629.20734556793,1556318.0533439326,4.3885783266220955,1556318.0533439326,4.3885783266220955,0.85,0.09582670602083453,4.564652377983593,1.267856745631434,1.0,0.0,4.5646523779843,1.2844769843555437,1.2847795378758258,3.55370507496777,19370.717881125176,1975.2635080404805,2034.6934298245008,2034.6934298245008,7.574552201779878,5.113812765626696,0.4974512128415558,4.61636155278514,3.3219268780986395,3.3219268780986395,0.9491219651710399,0.0,0.0,0.0002355338192431523,1.0001340731109731,0.00023550224472456094,198.85215827490163,0.0,6.312017222707803e-06,17.888256809153912,0.02507010556950492,7.911521966902101e-05,0.0001564185995741313,0.0007139965325069219,0.09582670602028268,0.08161181038182455,0.014214895638458123,0.09582686834326805,0.08161181038229454,0.014214895638539985,0.4293981496086224,0.4293981496086224,0.07479125699425682,0.0,5.201386878591791,4.845936361747533,7.252541525684876,5.182622228593118,4.827146343375432,7.233929955459814,24893.057617251445,21159.098974663728,0.85,0.9196708032333822,0.6967378914196231,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509793884531694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.72238770646,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.10233607103,1540.2103364578463,0.4293981496086224,0.07479125699425682,6.112851554438009,3.3219268780986395
1186.0,-29.916434940890245,5.114121070943034,35.02062012852525,24.223465367127233,5.047280904299768,-26.420051319881022,-39.972022839914985,1.5508972832906092,0.17561891677132735,-5.00212122491907,40.041370694097544,48165.87740176789,15413.003362039504,15413.003362039504,63578.88076380739,87981.70498053049,87981.70498053049,15413.003362039504,103394.70834257,103394.70834257,103394.70834257,128287.64621446293,104023.36296573427,64207.943311403185,44239.35517147898,24892.937871892933,0.0,69132.29304337192,21158.997191108992,1540.2068065118533,0.0,0.8867581471884908,2.814199771196701,0.0014959080323721466,354626.668316071,1556317.7862013227,4.388608994330372,1556317.7862013227,4.388608994330372,0.85,0.09582765272441464,4.564652377983593,1.2678548262966798,1.0,0.0,4.5646523779828145,1.2844789813948954,1.2847814948266554,3.553699549856825,19370.556879061416,1975.2470903990065,2034.6934298245008,2034.6934298245008,7.575098605085157,5.114121070943034,0.49782250073578993,4.616298570207244,3.3222118370442906,3.3222118370442906,0.9492033820126544,0.0,0.0,0.00023550224472456094,1.0001335454892104,0.0002354707986615589,198.85321795614348,0.0,6.278661168383998e-06,17.79372575120025,0.025076384230673304,7.910570203416299e-05,0.00015639654269039793,0.0007138958505001374,0.0958276527240023,0.08161153106347842,0.014216121660523879,0.09582808132295466,0.0816115310638296,0.014216121660585043,0.4293962703725589,0.4293962703725589,0.07479763632229208,0.0,5.196749115419152,4.841301904619684,7.24770132852359,5.1777401416903786,4.822416648860553,7.227980937920904,24892.937871892933,21158.997191108992,0.85,0.9196697804298137,0.6967203788763349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509871054999786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.62785664851,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.079384737928,1540.2068065118533,0.4293962703725589,0.07479763632229208,6.112851554438009,3.3222118370442906
1187.0,-29.917712706455003,5.114419609677196,35.020624261224285,24.222828063089423,5.046898569271611,-26.421239725437033,-39.973101451154776,1.5504255882537337,0.17126815588096633,-5.002356105132548,40.04136063117464,48164.68026301491,15414.175351900612,15414.175351900612,63578.85561491552,87980.53017954338,87980.53017954338,15414.175351900612,103394.705531444,103394.705531444,103394.705531444,128287.52645955632,104022.59722134881,64207.153231741875,44239.382210674376,24892.820928112324,0.0,69132.2031387867,21158.897788895476,1540.20464919617,0.0,0.8867569880174959,2.814229400400045,0.0014959080323721466,354623.42166092765,1556317.3519408542,4.38864794843958,1556317.3519408542,4.38864794843958,0.8500000000000001,0.09582860708665163,4.564652377983593,1.267853219616227,1.0,0.0,4.564652377984248,1.2844812519260589,1.2847837254985806,3.553693268110352,19370.41428710178,1975.2325500656984,2034.6934298245008,2034.6934298245008,7.575674608252968,5.114419609677196,0.49816282674091816,4.6162567829362775,3.3224945304240965,3.3224945304240965,0.9492841515497419,0.0,0.0,0.0002354707986615589,1.0001329091964455,0.00023543950658592704,198.854272587568,0.0,6.2531508200085885e-06,17.72142942390434,0.02508263738149331,7.909604919293772e-05,0.00015637474946862117,0.0007137963720185302,0.09582860708600091,0.08161126901496168,0.014217338071039231,0.09582883075327582,0.08161126901551584,0.014217338071135783,0.4293943831175502,0.4293943831175502,0.07480394784044296,0.0,5.192235035820033,4.836779388463071,7.2430547182202645,5.173624261013515,4.818244789136031,7.224008140480407,24892.820928112324,21158.897788895476,0.85,0.919670612656123,0.6967039682840956,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509947921766235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.55556032121,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.05649232334,1540.20464919617,0.4293943831175502,0.07480394784044296,6.112851554438009,3.3224945304240965
1188.0,-29.918984965369418,5.114708412048373,35.02062742803714,24.222178500518226,5.046493736060344,-26.42242542372573,-39.97417587144298,1.5499341944164466,0.16715584825033147,-5.002600377858906,40.04134076292938,48163.49025456878,15415.343715458761,15415.343715458761,63578.83397002754,87979.4021871377,87979.4021871377,15415.343715458761,103394.74590259646,103394.74590259646,103394.74590259646,128287.39837599035,104021.86544630234,64206.35764193945,44239.453115958764,24892.652473393882,0.0,69132.10558935265,21158.7546023848,1540.1997776993262,0.0,0.8867558165318469,2.8142548109247736,0.0014959080323721466,354620.04520158336,1556316.4945368113,4.388687316454784,1556316.4945368113,4.388687316454784,0.8500000000000001,0.09582954185747924,4.564652377983593,1.2678516200790182,1.0,0.0,4.564652377983012,1.2844836142577534,1.2847860481903133,3.553686732408264,19370.27802069242,1975.2186547590077,2034.6934298245008,2034.6934298245008,7.576248829185235,5.114708412048373,0.49849111592854456,4.616217296119828,3.3227747913938073,3.3227747913938073,0.9493642261125164,0.0,0.0,0.00023543950658592704,1.0001323377556501,0.00023540835317280683,198.85532268375317,0.0,6.222562937527772e-06,17.634743364953707,0.025088859944430837,7.908643494049457e-05,0.00015635307164543245,0.0007136974202913623,0.09582954185681082,0.08161099760498998,0.014218544251820847,0.09582926632268626,0.08161099760555922,0.014218544251920026,0.42939249314883277,0.42939249314883277,0.07481021362815761,0.0,5.187853602812822,4.832382067688798,7.238585180715916,5.169756226109257,4.814330417548376,7.220228421057357,24892.652473393882,21158.7546023848,0.85,0.9196715972704237,0.6966877378314174,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510024422286047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.46887426227,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.033679921828,1540.1997776993262,0.42939249314883277,0.07481021362815761,6.112851554438009,3.3227747913938073
1189.0,-29.920251359383954,5.11498831827833,35.0206298328055,24.221574619319313,5.046164597291725,-26.423598272922565,-39.97522940682245,1.5495115108306676,0.16223720119461404,-5.002789415881444,40.041324900302236,48162.231076243836,15416.41125240513,15416.41125240513,63578.642328648966,87978.13672115213,87978.13672115213,15416.41125240513,103394.54797355726,103394.54797355726,103394.54797355726,128287.03684172496,104021.0282457089,64205.52481716407,44239.4482539387,24892.488868167693,0.0,69131.93712210639,21158.61553794254,1540.1939163122222,0.0,0.8867549116972819,2.8142972341384596,0.0014959080323721466,354617.43224115536,1556315.8099934412,4.388717723654032,1556315.8099934412,4.388717723654032,0.8500000000000001,0.09583044750146572,4.564652377983593,1.2678498078929263,1.0,0.0,4.564652377983288,1.2844856550247385,1.2847880494196051,3.5536810863766943,19370.122122620567,1975.2027575798634,2034.6934298245008,2034.6934298245008,7.5767734964057185,5.11498831827833,0.49883730402386117,4.616151014254469,3.323052612791908,3.323052612791908,0.9494436036548308,0.0,0.0,0.00023540835317280683,1.0001317290298855,0.00023537734714321063,198.85636794887645,0.0,6.195022018718991e-06,17.55669240104962,0.025095054966449558,7.907700862190274e-05,0.0001563313445509041,0.0007135982436576567,0.09583044750104265,0.08161070614017985,0.014219741360862806,0.09583024841413351,0.08161070614054014,0.014219741360925577,0.4293906055893242,0.4293906055893242,0.07481645047619956,0.0,5.183381368776281,4.827945979211222,7.23372404071506,5.16502661707608,4.809844035938568,7.213909449071593,24892.488868167693,21158.61553794254,0.85,0.9196710663025578,0.6966712214526236,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510100593884752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.39082329836,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.010935244694,1540.1939163122222,0.4293906055893242,0.07481645047619956,6.112851554438009,3.323052612791908
1190.0,-29.92151210538455,5.115259699456405,35.020631883004015,24.221011774521344,5.045874960817892,-26.424762087944597,-39.976270229648776,1.54912494337827,0.1572124302786051,-5.0029596002697225,40.04131938222025,48160.939826104535,15417.434258631081,15417.434258631081,63578.37408473562,87976.8779658232,87976.8779658232,15417.434258631081,103394.31222445428,103394.31222445428,103394.31222445428,128286.69626570253,104020.21329604504,64204.67553040003,44239.486406272226,24892.38404124825,0.0,69131.87044752047,21158.526435061012,1540.1910095608757,0.0,0.8867540653691404,2.814343250382833,0.0014959080323721466,354615.0798962521,1556315.5718635553,4.388746164767947,1556315.5718635553,4.388746164767947,0.85,0.09583134905290615,4.564652377983593,1.2678479061415424,1.0,0.0,4.564652377983574,1.2844875266154099,1.2847898816219558,3.553675908407868,19369.970367972695,1975.1872829123806,2034.6934298245008,2034.6934298245008,7.577276277911256,5.115259699456405,0.499185229729326,4.616074469727079,3.3233282318580257,3.3233282318580257,0.9495223519594359,0.0,0.0,0.00023537734714321063,1.000131142847634,0.0002353464831352316,198.85740856182102,0.0,6.165746430016074e-06,17.473725382665556,0.025101220712879575,7.906769706655607e-05,0.00015630965007665455,0.0007134992159241844,0.0958313490525424,0.081610419168426,0.014220929884116398,0.0958315430007252,0.08161041916873576,0.014220929884170378,0.42938871467372813,0.42938871467372813,0.07482263743559353,0.0,5.17882530218759,4.8234966700663335,7.228371185065328,5.160172030548324,4.8053776192039095,7.206626959358346,24892.38404124825,21158.526435061012,0.85,0.9196680731067354,0.6966532152875072,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510176415103326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.30785627998,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.988265652424,1540.1910095608757,0.42938871467372813,0.07482263743559353,6.112851554438009,3.3233282318580257
1191.0,-29.922766494229368,5.115521734993282,35.02063337234234,24.22036996521058,5.045485383029032,-26.425930175581044,-39.977330540399976,1.548649064380708,0.15285965931724377,-5.003205519487331,40.0413071462887,48159.771361215,15418.555735574737,15418.555735574737,63578.32709678973,87975.7157482904,87975.7157482904,15418.555735574737,103394.27148386513,103394.27148386513,103394.27148386513,128286.54625585288,104019.4461182129,64203.90003841356,44239.49564422149,24892.274771987744,0.0,69131.77041620924,21158.433556189582,1540.1896185376597,0.0,0.8867528578359561,2.814371627614767,0.0014959080323721466,354611.6807411204,1556315.0438285528,4.388786744350703,1556315.0438285528,4.388786744350703,0.85,0.09583226658846523,4.564652377983593,1.2678463252866643,1.0,0.0,4.564652377983948,1.2844898155384543,1.284792131437221,3.553669575861996,19369.8275090859,1975.172715360077,2034.6934298245008,2034.6934298245008,7.577827455266634,5.115521734993282,0.49949139295254064,4.616030342040742,3.323601745710542,3.323601745710542,0.9496004987744405,0.0,0.0,0.0002353464831352316,1.000130482876641,0.0002353157784555397,198.8584439371281,0.0,6.137536644540238e-06,17.393778850627033,0.025107358249524116,7.90582122079118e-05,0.0001562882709273198,0.0007134016275393343,0.0958322665877669,0.08161015743728631,0.014222109150480597,0.09583229222682385,0.081610157437881,0.014222109150584233,0.42938681731381595,0.42938681731381595,0.07482875141255978,0.0,5.1743877113249255,4.8191435105165965,7.223268279260253,5.1560651788045675,4.8012654534593935,7.202375160056988,24892.274771987744,21158.433556189582,0.85,0.9196687241483201,0.6966373213251752,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510251898916813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.22790974794,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.965666995566,1540.1896185376597,0.42938681731381595,0.07482875141255978,6.112851554438009,3.323601745710542
1192.0,-29.92401496218924,5.115774819046505,35.02063400861761,24.21974694533276,5.045109386921054,-26.427091574738956,-39.978382259700425,1.548185999470788,0.14856039419220224,-5.003431330642455,40.04128527756992,48158.591530366815,15419.629913613324,15419.629913613324,63578.22144398014,87974.5773870012,87974.5773870012,15419.629913613324,103394.20730061454,103394.20730061454,103394.20730061454,128286.30930305309,104018.7063230812,64203.116846163764,44239.5438632416,24892.10200243855,0.0,69131.64586568016,21158.286702072768,1540.1841432890005,0.0,0.8867517875354223,2.8144016507322736,0.0014959080323721466,354608.5595470292,1556314.100096166,4.3888227122440995,1556314.100096166,4.3888227122440995,0.85,0.09583314842592221,4.564652377983593,1.2678447147598493,1.0,0.0,4.564652377983894,1.2844920442216703,1.284794321203007,3.5536634099976183,19369.689749228222,1975.15866776404,2034.6934298245008,2034.6934298245008,7.578355386414806,5.115774819046505,0.49979946959718724,4.615975349449318,3.323872892596594,3.323872892596594,0.9496779693133126,0.0,0.0,0.0002353157784555397,1.0001298682707223,0.0002352852223705839,198.85947443475752,0.0,6.1058848251223376e-06,17.304077594396706,0.02511346413434924,7.904880524198967e-05,0.00015626697321355002,0.0007133044108795294,0.09583314842534678,0.08160987281284127,0.014223275612505516,0.09583285819639091,0.08160987281333128,0.01422327561259093,0.4293849176653202,0.4293849176653202,0.0748348185986373,0.0,5.17001512590133,4.814871697037972,7.218137041358489,5.151991724834659,4.797357142407918,7.197170092096087,24892.10200243855,21158.286702072768,0.85,0.9196688527785077,0.6966215099802037,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451032700285653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.138208491706,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.943153668863,1540.1841432890005,0.4293849176653202,0.0748348185986373,6.112851554438009,3.323872892596594
1193.0,-29.925258613239166,5.116019453181736,35.020634007475095,24.2191536462866,5.04477759346256,-26.428244217410224,-39.9794174945913,1.5477631976339192,0.14384331899185554,-5.00362798922359,40.041267983915674,48157.357961615395,15420.64390377226,15420.64390377226,63578.001865387654,87973.3725539263,87973.3725539263,15420.64390377226,103394.01645769856,103394.01645769856,103394.01645769856,128285.96521224023,104017.91813558115,64202.2983465505,44239.57754336738,24891.948754541674,0.0,69131.52629790905,21158.15644136042,1540.1791277528862,0.0,0.8867508490610992,2.8144405536828176,0.0014959080323721466,354605.8413215497,1556313.3537984495,4.388854250111505,1556313.3537984495,4.388854250111505,0.8499999999999999,0.09583401340838851,4.564652377983593,1.2678429514775051,1.0,0.0,4.564652377982597,1.2844940843343986,1.2847963225446772,3.553657765850212,19369.54297805715,1975.143701269766,2034.6934298245008,2034.6934298245008,7.578853736753032,5.116019453181736,0.5001139602629738,4.615905492918762,3.324141775844305,3.324141775844305,0.9497547930983729,0.0,0.0,0.0002352852223705839,1.0001293684932793,0.0002352547878131478,198.86050096581974,0.0,6.0763669950923645e-06,17.220424064091763,0.02511954050134433,7.90395467293075e-05,0.00015624567564127638,0.0007132071948656053,0.09583401340793718,0.08160958072627399,0.014224432681663195,0.09583376937304768,0.08160958072665832,0.014224432681730188,0.4293830182188463,0.4293830182188463,0.0748408432312528,0.0,5.1656017093379205,4.810604699027067,7.2127017471391355,5.147471308215472,4.793164694663972,7.190575931486421,24891.948754541674,21158.15644136042,0.85,0.919667267165641,0.6966048710408982,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510401753032418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.0545549614,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.920717144258,1540.1791277528862,0.4293830182188463,0.0748408432312528,6.112851554438009,3.324141775844305
1194.0,-29.926496865116768,5.11625576850969,35.02063355669083,24.21856418894606,5.044453995230676,-26.429391180819167,-39.98044804958624,1.5473483109331585,0.1390095665614126,-5.003824424707241,40.041254884823196,48156.12900766931,15421.642160645499,15421.642160645499,63577.77116831481,87972.14786166664,87972.14786166664,15421.642160645499,103393.79002231214,103393.79002231214,103393.79002231214,128285.61490157113,104017.11137753204,64201.485566118,44239.58423490449,24891.824879258995,0.0,69131.40911416349,21158.051147370144,1540.1758065908714,0.0,0.8867498965254202,2.814481015120068,0.0014959080323721466,354603.1261960598,1556312.78851482,4.388886260563692,1556312.78851482,4.388886260563692,0.85,0.09583487384444593,4.564652377983593,1.267841148632579,1.0,0.0,4.564652377984454,1.2844960871910156,1.2847982867774561,3.5536522247924838,19369.392748798717,1975.1283821487173,2034.6934298245008,2034.6934298245008,7.579344354582043,5.11625576850969,0.5004218763112371,4.615833892198453,3.3244085318401773,3.3244085318401773,0.9498310090971935,0.0,0.0,0.0002352547878131478,1.0001288081272013,0.00023522448898724948,198.86152304959063,0.0,6.052231338417471e-06,17.152023613075112,0.025125592732682746,7.903033106649683e-05,0.00015622445674665097,0.0007131103379877953,0.09583487384398688,0.0816092937477467,0.014225580096240188,0.09583483751621928,0.0816092937481376,0.014225580096308326,0.4293811163782525,0.4293811163782525,0.07484681195419013,0.0,5.161143229751588,4.806329885098421,7.207007257052624,5.142833991268674,4.788859065462248,7.183845242410484,24891.824879258995,21158.051147370144,0.85,0.9196654890011368,0.6965882747760047,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510476215533874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.986154510385,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.898335502818,1540.1758065908714,0.4293811163782525,0.07484681195419013,6.112851554438009,3.3244085318401773
1195.0,-29.92772852889383,5.116483875087266,35.02063268325195,24.217974591907137,5.044130487848298,-26.430532205108282,-39.98147392468525,1.5469341640626675,0.13417275733252154,-5.004022163802109,40.04124167249821,48154.91029513264,15422.627210690827,15422.627210690827,63577.53750582347,87970.92217580609,87970.92217580609,15422.627210690827,103393.54938649692,103393.54938649692,103393.54938649692,128285.25403393924,104016.30065229621,64200.67967680443,44239.57886165753,24891.704647442322,0.0,69131.28350909986,21157.948950325972,1540.1727413272029,0.0,0.886748937756376,2.8145213674709617,0.0014959080323721466,354600.3930685713,1556312.218344861,4.388918480538478,1556312.218344861,4.388918480538478,0.8499999999999999,0.09583572164671501,4.564652377983593,1.2678394221654163,1.0,0.0,4.564652377982848,1.2844980863139823,1.2848002474499407,3.553646694081419,19369.241780796474,1975.1129876967645,2034.6934298245008,2034.6934298245008,7.579828481591489,5.116483875087266,0.5007226067443753,4.615761268342891,3.3246731860527463,3.3246731860527463,0.949906624586499,0.0,0.0,0.00023522448898724948,1.0001281240573456,0.00023519435493223075,198.86253970456505,0.0,6.025270664752227e-06,17.07561706390781,0.025131618003347497,7.902115823992658e-05,0.00015620333074732292,0.0007130139051447252,0.0958357216462496,0.08160900623191816,0.014226715414331431,0.09583591718586536,0.08160900623231448,0.014226715414400527,0.42937920930353185,0.42937920930353185,0.07485271660130617,0.0,5.156648904862436,4.802049089590241,7.201105832684618,5.138194921134641,4.784551897503434,7.177113651830211,24891.704647442322,21157.948950325972,0.85,0.9196637799651827,0.6965719114529957,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510550355489487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.90974796122,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.876020569764,1540.1727413272029,0.42937920930353185,0.07485271660130617,6.112851554438009,3.3246731860527463
1196.0,-29.928954714217976,5.116703657038855,35.020631295167256,24.217368091363483,5.043780409425557,-26.43167095496943,-39.98250322239471,1.5464966501768007,0.12959734038395254,-5.004239097024919,40.04122493540985,48153.734400835136,15423.62616580941,15423.62616580941,63577.360566644544,87969.74082708808,87969.74082708808,15423.62616580941,103393.3669928975,103393.3669928975,103393.3669928975,128284.94212012948,104015.51956876196,64199.9022631513,44239.57478401184,24891.57512723197,0.0,69131.14991124382,21157.838858147174,1540.1696078069851,0.0,0.8867478940333645,2.8145560564157486,0.0014959080323721466,354597.3946610253,1556311.4960660825,4.3889535554930585,1556311.4960660825,4.3889535554930585,0.85,0.09583656017738218,4.564652377983593,1.267837714930065,1.0,0.0,4.564652377986218,1.2845001943686138,1.2848023172912493,3.5536408620220663,19369.0963324799,1975.0981560961086,2034.6934298245008,2034.6934298245008,7.5803194425903,5.116703657038855,0.5010079488771817,4.615695708161673,3.3249357578178316,3.3249357578178316,0.9499816450908091,0.0,0.0,0.00023519435493223075,1.0001275554076232,0.00023516435844663067,198.86355184654775,0.0,5.992534712620716e-06,16.98284337556711,0.02513761053806012,7.901195579940435e-05,0.0001561823991328264,0.0007129183596008386,0.09583656017683928,0.0816087215528159,0.014227838624023378,0.09583679057735335,0.08160872155327821,0.014227838624103971,0.4293772948287512,0.4293772948287512,0.07485855363742537,0.0,5.15218883222451,4.797810207813768,7.19519631234914,5.133836437408888,4.780444297715405,7.171134133007854,24891.57512723197,21157.838858147174,0.85,0.919662997769751,0.6965562479816814,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510624101702043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.81697427288,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.85379634326,1540.1696078069851,0.4293772948287512,0.07485855363742537,6.112851554438009,3.3249357578178316
