time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1197.0,-29.93017576900269,5.116915336818691,35.0206293273851,24.21677088076251,5.04343765648821,-26.432804353972358,-39.98352406835181,1.5460662414578565,0.1250409789591913,-5.004448400531677,40.041205274260015,48152.54422207844,15424.598426419632,15424.598426419632,63577.14264849807,87968.56839774949,87968.56839774949,15424.598426419632,103393.16682416912,103393.16682416912,103393.16682416912,128284.59527278322,104014.74841948318,64199.11169092233,44239.59636506761,24891.428448614093,0.0,69131.02481368171,21157.71418132198,1540.1653336499478,0.0,0.8867468997317641,2.814591387902733,0.0014959080323721466,354594.5017287461,1556310.647601548,4.388986969662823,1556310.647601548,4.388986969662823,0.85,0.09583737755689484,4.564652377983593,1.2678360280254863,1.0,0.0,4.56465237798432,1.2845022689215837,1.2848043537996081,3.5536351226657548,19368.952734056038,1975.0835131320114,2034.6934298245008,2034.6934298245008,7.580797283918125,5.116915336818691,0.5012902083836375,4.615625128435053,3.3251961984983724,3.3251961984983724,0.9500560567138207,0.0,0.0,0.00023516435844663067,1.0001270229360066,0.00023513449097323084,198.86455976260254,0.0,5.965207669346922e-06,16.905398534929176,0.025143575745729466,7.900282990039112e-05,0.00015616152854623953,0.000712823092628145,0.09583737755639599,0.08160842815540485,0.014228949400991134,0.09583762020508615,0.08160842815582964,0.014228949401065203,0.42937537412282534,0.42937537412282534,0.07486433215930884,0.0,5.147748252250324,4.793610349103062,7.189194948812542,5.129489379490849,4.776415001308578,7.1647804397505865,24891.428448614093,21157.71418132198,0.85,0.919661509717928,0.6965402921749914,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510697520601517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.73952943224,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.831640812969,1540.1653336499478,0.42937537412282534,0.07486433215930884,6.112851554438009,3.3251961984983724
1198.0,-29.93139127196393,5.117118985707614,35.02062679728063,24.216174228955083,5.04309076633266,-26.433933169318447,-39.984540443960555,1.5456326636871016,0.1205804407929918,-5.004661862693516,40.04118495981308,48151.36014494572,15425.562133329231,15425.562133329231,63576.92227827495,87967.41753723333,87967.41753723333,15425.562133329231,103392.97967056256,103392.97967056256,103392.97967056256,128284.26320226943,104013.99440079984,64198.322649012516,44239.635279763694,24891.28353170687,0.0,69130.91881147056,21157.59100195084,1540.1612763450069,0.0,0.8867458866173838,2.814624980176268,0.0014959080323721466,354591.55133582064,1556309.7709447583,4.3890210161009575,1556309.7709447583,4.3890210161009575,0.85,0.09583818445259383,4.564652377983593,1.2678343922225763,1.0,0.0,4.564652377984646,1.2845043580335165,1.284806405035954,3.5536293430500665,19368.8123255807,1975.0691954521371,2034.6934298245008,2034.6934298245008,7.5812709213199465,5.117118985707614,0.5015641013886647,4.615554884318949,3.3254545613270214,3.3254545613270214,0.9501298746648633,0.0,0.0,0.00023513449097323084,1.000126446620269,0.0002351047627705693,198.865563104864,0.0,5.939581948878524e-06,16.832775243121738,0.025149515327678344,7.899374493232188e-05,0.00015614074604090896,0.0007127282277157673,0.09583818445207341,0.08160813479085487,0.014230049661218542,0.09583840206419166,0.08160813479129801,0.014230049661295822,0.4293734479734614,0.4293734479734614,0.07487005435830263,0.0,5.143347762123199,4.789466903422635,7.183140879074813,5.125242303486516,4.772489329014036,7.1585074484489155,24891.28353170687,21157.59100195084,0.85,0.9196597321620719,0.6965242321783838,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451077063301032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.66690614043,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.809547191642,1540.1612763450069,0.4293734479734614,0.07487005435830263,6.112851554438009,3.3254545613270214
1199.0,-29.932601629641905,5.117314113934551,35.020623466216996,24.215525260102027,5.042675146738567,-26.43506422643842,-39.98557218639178,1.5451377435350941,0.11661068616461989,-5.0049241429008156,40.04115656988197,48150.273733359376,15426.584612767552,15426.584612767552,63576.85834612693,87966.34214462523,87966.34214462523,15426.584612767552,103392.92675739278,103392.92675739278,103392.92675739278,128284.04110929134,104013.2819617941,64197.59751399903,44239.64938643896,24891.114351898566,0.0,69130.76373833753,21157.44719911378,1540.1569764646367,0.0,0.8867446542164251,2.814646444050784,0.0014959080323721466,354587.92622479086,1556308.5457963056,4.389062431893647,1556308.5457963056,4.389062431893647,0.85,0.09583899479619522,4.564652377983593,1.2678329377481719,1.0,0.0,4.56465237798387,1.2845067337086389,1.2848087430816442,3.5536227706681527,19368.67965980361,1975.0556673077565,2034.6934298245008,2034.6934298245008,7.581773443922777,5.117314113934551,0.5018090059880462,4.615505107946505,3.325710854303211,3.325710854303211,0.9502031012294888,0.0,0.0,0.0002351047627705693,1.0001259125825654,0.00023507516384959202,198.86656220879496,0.0,5.91191576237944e-06,16.754369270583332,0.025155427243440723,7.898452359433496e-05,0.00015612023917623436,0.0007126346210071654,0.0958389947954518,0.08160785271225252,0.014231142083199276,0.09583873214800541,0.08160785271288555,0.014231142083309662,0.42937151809183166,0.42937151809183166,0.0748757243005661,0.0,5.139104299354756,4.785447525454742,7.177436378883726,5.121534829065411,4.768873688382428,7.154105356686614,24891.114351898566,21157.44719911378,0.85,0.9196608703292743,0.6965100792985583,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510843413694263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.58850016789,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.787524090018,1540.1569764646367,0.42937151809183166,0.0748757243005661,6.112851554438009,3.325710854303211
1200.0,-29.933805857744794,5.1175019998003455,35.02061951898019,24.21496765399354,5.042378936050334,-26.436177824303783,-39.98656729292122,1.5447509026092703,0.1117617600604035,-5.0050948814008,40.04113196036517,48149.045186310104,15427.453696104627,15427.453696104627,63576.49888241473,87965.13813380535,87965.13813380535,15427.453696104627,103392.59182990997,103392.59182990997,103392.59182990997,128283.52415695925,104012.49288971483,64196.78191703807,44239.67885852974,24890.93232704928,0.0,69130.61118557902,21157.292477991887,1540.1498350468148,0.0,0.8867438741382885,2.81469011787463,0.0014959080323721466,354585.5663748927,1556307.4837896894,4.389088647066508,1556307.4837896894,4.389088647066508,0.85,0.0958397563431107,4.564652377983593,1.2678310870984575,1.0,0.0,4.564652377982758,1.2845086037326174,1.284810575523249,3.553617597203551,19368.532723911925,1975.0406840166547,2034.6934298245008,2034.6934298245008,7.582200576248626,5.1175019998003455,0.5020894559328299,4.6154125438675155,3.325964916294516,3.325964916294516,0.9502756903698618,0.0,0.0,0.00023507516384959202,1.0001252761262263,0.00023504571823252578,198.8675562617768,0.0,5.886235659843215e-06,16.68159185999567,0.025161313479100566,7.897563063748475e-05,0.00015609953321210726,0.0007125401054787742,0.09583975634277514,0.08160753311878381,0.014232223223991333,0.09583969053777523,0.08160753311906954,0.01423222322404117,0.4293695899888668,0.4293695899888668,0.07488136960861802,0.0,5.134738907744577,4.781382725254048,7.17116780817139,5.116856641461197,4.76480070822862,7.1457603234355815,24890.93232704928,21157.292477991887,0.85,0.9196576999984212,0.696493844919951,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510915886986566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.51572275731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.765563548803,1540.1498350468148,0.4293695899888668,0.07488136960861802,6.112851554438009,3.325964916294516
1201.0,-29.935005146746516,5.11768204099997,35.02061517084943,24.214361782092624,5.042021977340235,-26.43729305181135,-39.98757392456753,1.5443098824049428,0.1072991506522385,-5.005322447093829,40.04111238898758,48147.89506909784,15428.395056045103,15428.395056045103,63576.29012514294,87963.99130394183,87963.99130394183,15428.395056045103,103392.38635998694,103392.38635998694,103392.38635998694,128283.1956042488,104011.73086526046,64196.014994806756,44239.68430050411,24890.80924426186,0.0,69130.49354476597,21157.187857622583,1540.14740416063,0.0,0.8867427865086936,2.8147220989709925,0.0014959080323721466,354582.4211111941,1556306.639200864,4.389125197813512,1556306.639200864,4.389125197813512,0.85,0.09584054547212957,4.564652377983593,1.2678294831654062,1.0,0.0,4.564652377981657,1.28451072679554,1.284812661260097,3.5536117237191154,19368.39082465376,1975.0262143192388,2034.6934298245008,2034.6934298245008,7.582663230684266,5.11768204099997,0.5023378455520211,4.615344195447949,3.3262171187205887,3.3262171187205887,0.9503477482058825,0.0,0.0,0.00023504571823252578,1.0001247635062336,0.00023501639676284328,198.8685462463883,0.0,5.855777908584474e-06,16.595274592928398,0.02516716925700915,7.896663562606373e-05,0.00015607908260646203,0.0007124467555730845,0.09584054547153993,0.08160724623924012,0.014233299232299811,0.09584051066595668,0.08160724623974219,0.014233299232387378,0.42936765787363307,0.42936765787363307,0.07488695718602226,0.0,5.130421031979665,4.777366097677316,7.164944794282803,5.112621597746056,4.760869095313296,7.1396081204925395,24890.80924426186,21157.187857622583,0.85,0.9196562452425374,0.6964783932566503,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510987993940572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.42940549024,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.743685458154,1540.14740416063,0.42936765787363307,0.07488695718602226,6.112851554438009,3.3262171187205887
1202.0,-29.936198431725987,5.117854874559738,35.020610377284086,24.213800578750693,5.041714318870503,-26.43839794448233,-39.98856389718128,1.5439138316268282,0.10261285533164255,-5.005508783663532,40.041090718462165,48146.69599269599,15429.259972827793,15429.259972827793,63575.95596552378,87962.82318885854,87962.82318885854,15429.259972827793,103392.08316168634,103392.08316168634,103392.08316168634,128282.74190283744,104010.96742929805,64195.218649952236,44239.720865939795,24890.658741151106,0.0,69130.3796070909,21157.05992997844,1540.1424640294126,0.0,0.8867419163664632,2.8147618257839304,0.0014959080323721466,354579.84570569044,1556305.7040252173,4.38915443975061,1556305.7040252173,4.38915443975061,0.85,0.095841298929671,4.564652377983593,1.267827734719031,1.0,0.0,4.5646523779831725,1.2845126393247213,1.284814536573074,3.553606432695958,19368.248662553713,1975.0117178194098,2034.6934298245008,2034.6934298245008,7.583088315254754,5.117854874559738,0.5025990342451188,4.615255840314619,3.3264672678154756,3.3264672678154756,0.9504192193758502,0.0,0.0,0.00023501639676284328,1.0001241400778604,0.00023498722543038213,198.86953128344382,0.0,5.831118049565125e-06,16.525388552467565,0.025173000375058714,7.895779039939228e-05,0.000156058606363451,0.000712353288641732,0.09584129892927053,0.08160693660337703,0.014234362325893498,0.095841461886127,0.08160693660371802,0.014234362325952972,0.4293657227611899,0.4293657227611899,0.07489249716364185,0.0,5.126050856186225,4.7733492365100005,7.158369589242284,5.108121638995158,4.756929441459306,7.131705204833281,24890.658741151106,21157.05992997844,0.85,0.9196529272204751,0.6964621960177613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451105980583024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.359519449776,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.721866173228,1540.1424640294126,0.4293657227611899,0.07489249716364185,6.112851554438009,3.3264672678154756
1203.0,-29.937387645715546,5.118019532962126,35.02060492880506,24.21314682522791,5.0412936437713896,-26.439510474688596,-39.989577618520684,1.5434164727447424,0.09862158476494187,-5.005781041239548,40.041062055520875,48145.62855487417,15430.240991713332,15430.240991713332,63575.869546587506,87961.74892720029,87961.74892720029,15430.240991713332,103391.98991891362,103391.98991891362,103391.98991891362,128282.49640128676,104010.2441316749,64194.50084215234,44239.71476613618,24890.506482373137,0.0,69130.22124850932,21156.930510017166,1540.1394275392615,0.0,0.8867406341202693,2.8147824156536823,0.0014959080323721466,354576.08279032254,1556304.4670976393,4.3891975308948155,1556304.4670976393,4.3891975308948155,0.85,0.0958420755901346,4.564652377983593,1.267826319257729,1.0,0.0,4.564652377984616,1.2845150252839055,1.2848168856200615,3.5535998319480195,19368.113974755222,1974.9979834862286,2034.6934298245008,2034.6934298245008,7.583570461051836,5.118019532962126,0.5028147080696641,4.615204824892462,3.326715542674339,3.326715542674339,0.9504901550498112,0.0,0.0,0.00023498722543038213,1.0001237177445303,0.00023495815693714685,198.87051296852087,0.0,5.8012892134631665e-06,16.440853630954614,0.025178801664272176,7.894873393132666e-05,0.00015603849149905548,0.0007122614712781363,0.09584207558933869,0.08160665687035723,0.01423541871898146,0.09584183541419714,0.08160665687103492,0.014235418719099682,0.42936378255905633,0.42936378255905633,0.07489797354649459,0.0,5.121843426540693,4.769444705745059,7.152251058433251,5.104402626004514,4.753311425850313,7.127244727372442,24890.506482373137,21156.930510017166,0.85,0.9196537838067228,0.696448350451538,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511131258880186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.27498452827,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.70012719258,1540.1394275392615,0.42936378255905633,0.07489797354649459,6.112851554438009,3.326715542674339
1204.0,-29.938570455877823,5.118177678553847,35.020598973182416,24.212615377642237,5.041029005055412,-26.44060163606042,-39.99055033838374,1.543060185237872,0.09355732133695938,-5.005930754676491,40.0410363869058,48144.39990838388,15431.022528993546,15431.022528993546,63575.42243737743,87960.52018935014,87960.52018935014,15431.022528993546,103391.54271834368,103391.54271834368,103391.54271834368,128281.86568885949,104009.43502133318,64193.689750015634,44239.716968130604,24890.32297051581,0.0,69130.03993864641,21156.774524938435,1540.1317769005793,0.0,0.8867399648911258,2.8148313775946767,0.0014959080323721466,354574.0135903946,1556303.3593885805,4.3892200210318535,1556303.3593885805,4.3892200210318535,0.85,0.09584278423857173,4.564652377983593,1.2678244262980303,1.0,0.0,4.564652377984651,1.284516751362624,1.2848185747634973,3.553595056772423,19367.963307468093,1974.9826196986835,2034.6934298245008,2034.6934298245008,7.583954566720414,5.118177678553847,0.5030805007809862,4.615097177772861,3.326961639416659,3.326961639416659,0.9505604684047597,0.0,0.0,0.00023495815693714685,1.0001230526880562,0.00023492924826164525,198.87148937577132,0.0,5.780866160921385e-06,16.382974700051204,0.025184582530433097,7.894004466852628e-05,0.00015601811226862057,0.00071216844717547,0.09584278423830635,0.08160632368755724,0.014236460550749109,0.09584295410636075,0.0816063236877832,0.01423646055078853,0.42936184242197406,0.42936184242197406,0.0749034223749672,0.0,5.117447772224068,4.765448035990971,7.145389117598484,5.099488076013472,4.749178421157467,7.117649798795924,24890.32297051581,21156.774524938435,0.85,0.9196497281616102,0.6964324040766142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511202468830506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.21710559736,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.678429991265,1540.1317769005793,0.42936184242197406,0.0749034223749672,6.112851554438009,3.326961639416659
1205.0,-29.939748288963482,5.118328027628975,35.02059261032658,24.211994173843436,5.040633751194547,-26.44170137995794,-39.99154694667084,1.542586842188737,0.0896158158510616,-5.006190748616885,40.04101261411116,48143.30797613215,15431.95811098469,15431.95811098469,63575.26608711684,87959.47879970928,87959.47879970928,15431.95811098469,103391.43691069397,103391.43691069397,103391.43691069397,128281.63927196509,104008.75105154207,64192.9536174285,44239.77492679285,24890.202361271116,0.0,69129.97728806396,21156.672007080448,1540.1303089086193,0.0,0.886738727349381,2.8148527492329296,0.0014959080323721466,354570.4202184003,1556302.333492701,4.389261609961951,1556302.333492701,4.389261609961951,0.85,0.09584354159331226,4.564652377983593,1.2678229817142714,1.0,0.0,4.564652377983538,1.2845190244914293,1.2848208112907435,3.553588768209053,19367.835943043752,1974.9696321418378,2034.6934298245008,2034.6934298245008,7.584414381441115,5.118328027628975,0.5032900683945511,4.6150379592344235,3.327206045891765,3.327206045891765,0.9506302988262185,0.0,0.0,0.00023492924826164525,1.000122536054712,0.00023490046448547723,198.8724616828531,0.0,5.749111352884795e-06,16.292981574075508,0.025190331641785982,7.893114292848926e-05,0.000155998105333156,0.0007120771224699256,0.09584354159256754,0.08160604327024933,0.014237498322318215,0.09584345668056493,0.08160604327088342,0.014237498322428844,0.429359894144147,0.429359894144147,0.07490879998070692,0.0,5.113236711637512,4.761601732622125,7.1389121442945225,5.095806564467921,4.74572463146643,7.112496360185332,24890.202361271116,21156.672007080448,0.85,0.9196482999292667,0.6964172398830603,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511273295982456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.12711247139,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.65682143949,1540.1303089086193,0.429359894144147,0.07490879998070692,6.112851554438009,3.327206045891765
1206.0,-29.9409209421735,5.118471729138238,35.02058571375228,24.21143129412087,5.040334356417732,-26.442786874336694,-39.992518758494384,1.5422002885812014,0.0847075030918063,-5.006368682238031,40.04098434267781,48142.12479340898,15432.755818888374,15432.755818888374,63574.88061229735,87958.26516880028,87958.26516880028,15432.755818888374,103391.02098768865,103391.02098768865,103391.02098768865,128281.04311343467,104007.93645627523,64192.16778642484,44239.74296650043,24890.022125746025,0.0,69129.76509224645,21156.51880688412,1540.1235284766724,0.0,0.8867379238648911,2.814896378826058,0.0014959080323721466,354567.9610172063,1556301.1134623454,4.3892886119702785,1556301.1134623454,4.3892886119702785,0.85,0.09584423930985232,4.564652377983593,1.267821172825061,1.0,0.0,4.564652377982626,1.284520891523647,1.2848226417863178,3.5535836031200594,19367.684254389394,1974.9541642038205,2034.6934298245008,2034.6934298245008,7.584806434559287,5.118471729138238,0.5035313125236902,4.614940416614548,3.327448363993685,3.327448363993685,0.9506995325696243,0.0,0.0,0.00023490046448547723,1.0001219983068557,0.0002348718105222654,198.87342972224639,0.0,5.7243004230634e-06,16.222667398961676,0.025196055942209045,7.892246356500012e-05,0.0001559780009204771,0.0007119853528147828,0.09584423930949762,0.08160571825324124,0.014238521056256379,0.0958444334291501,0.08160571825354325,0.014238521056309072,0.429357945811505,0.429357945811505,0.07491413938833,0.0,5.108890377500757,4.75767469479581,7.131985633911256,5.091076185329825,4.741630157064549,7.1039328194935365,24890.022125746025,21156.51880688412,0.85,0.9196455467115114,0.6964022621683776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511343825760934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.056798296275,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.635273168147,1540.1235284766724,0.429357945811505,0.07491413938833,6.112851554438009,3.327448363993685
1207.0,-29.942088341772113,5.118607711481383,35.020578226515006,24.210792139079444,5.039918589054369,-26.443879277988565,-39.993510372564174,1.5417095252707678,0.08086898663987085,-5.006640169094871,40.04095334518165,48141.06080795602,15433.682118822637,15433.682118822637,63574.74292677866,87957.23552377953,87957.23552377953,15433.682118822637,103390.91764260216,103390.91764260216,103390.91764260216,128280.78704714205,104007.25004659504,64191.445329574315,44239.78301891192,24889.869404539895,0.0,69129.65242345181,21156.38899385891,1540.1205158759149,0.0,0.8867366539562215,2.8149150622685966,0.0014959080323721466,354564.20885272545,1556299.775791832,4.3893312887603635,1556299.775791832,4.3893312887603635,0.85,0.09584497102271565,4.564652377983593,1.267819785936736,1.0,0.0,4.56465237798319,1.2845232456020927,1.2848249596091685,3.5535770906535906,19367.556435624716,1974.941130317154,2034.6934298245008,2034.6934298245008,7.585261687385428,5.118607711481383,0.5037239389772648,4.614883772504118,3.327688927328361,3.327688927328361,0.9507682649509602,0.0,0.0,0.0002348718105222654,1.0001214528720177,0.00023484328813044787,198.87439343297075,0.0,5.69851193907045e-06,16.149582835325656,0.025201754454148115,7.891360825484488e-05,0.00015595820226742052,0.0007118949788460272,0.09584497102192864,0.08160543202539472,0.014239538996533917,0.09584474484081582,0.08160543202606481,0.014239538996650838,0.42935598997291835,0.42935598997291835,0.07491941664756141,0.0,5.104735323008356,4.753893273377912,7.125516704918994,5.087509155734722,4.7382539614017105,7.099110662967064,24889.869404539895,21156.38899385891,0.85,0.9196450538670915,0.6963880060190272,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451141404601368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.98371373264,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.613789405874,1540.1205158759149,0.42935598997291835,0.07491941664756141,6.112851554438009,3.327688927328361
1208.0,-29.943250073608684,5.1187376040096915,35.02057027038284,24.210265406314306,5.0396550989609,-26.444951350816076,-39.99446496656162,1.5413563761681777,0.07585481793449844,-5.006791222126511,40.04092471313386,48139.85043974612,15434.412896602977,15434.412896602977,63574.2633363491,87956.023194035,87956.023194035,15434.412896602977,103390.43609063799,103390.43609063799,103390.43609063799,128280.11842116488,104006.44823115764,64190.64363825682,44239.782881000916,24889.682330526895,0.0,69129.46521152781,21156.22998094786,1540.112755978948,0.0,0.8867359886178316,2.8149632219390575,0.0014959080323721466,354562.12119307235,1556298.540200996,4.389353648280813,1556298.540200996,4.389353648280813,0.85,0.0958456351022227,4.564652377983593,1.2678179308911792,1.0,0.0,4.564652377982799,1.2845249558988077,1.2848266336679732,3.5535723591992143,19367.40712674742,1974.925905048862,2034.6934298245008,2034.6934298245008,7.585620846052592,5.1187376040096915,0.5039660300912363,4.614771573918455,3.3279274015504403,3.3279274015504403,0.9508364004429829,0.0,0.0,0.00023484328813044787,1.0001208643315824,0.00023481490738362138,198.87535247302174,0.0,5.672373371968339e-06,16.075506136158275,0.025207426827520082,7.890508440904105e-05,0.00015593820372140682,0.0007118036924354096,0.09584563510196085,0.08160509251863661,0.014240542583324243,0.09584582978701309,0.08160509251885956,0.014240542583363148,0.42935403434561287,0.42935403434561287,0.07492466733034361,0.0,5.100392671097495,4.750017098615672,7.118323973498605,5.082646040061036,4.734226946230933,7.089259164258806,24889.682330526895,21156.22998094786,0.85,0.9196406068211223,0.6963723832152323,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511483952316642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.90963703347,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.59237180251,1540.112755978948,0.42935403434561287,0.07492466733034361,6.112851554438009,3.3279274015504403
1209.0,-29.944406869974618,5.118860119806061,35.02056193006919,24.209648952260636,5.039260743118892,-26.44603206884605,-39.995447255764134,1.5408859419906187,0.07197135484921091,-5.007052313664153,40.04089761075714,48138.794431310824,15435.29810443566,15435.29810443566,63574.09253574649,87954.99954512581,87954.99954512581,15435.29810443566,103390.29764956147,103390.29764956147,103390.29764956147,128279.85329779302,104005.77279169718,64189.93423449147,44239.820619117454,24889.555648231537,0.0,69129.376267349,21156.122300996805,1540.1110286194228,0.0,0.8867347575071124,2.814983711504971,0.0014959080323721466,354558.51274624583,1556297.3706224547,4.389395021341039,1556297.3706224547,4.389395021341039,0.85,0.09584634751131704,4.564652377983593,1.26781648575794,1.0,0.0,4.56465237798397,1.2845272143632793,1.2848288562051182,3.5535661112841597,19367.281350786,1974.9130794701557,2034.6934298245008,2034.6934298245008,7.586055903157366,5.118860119806061,0.5041523252986817,4.614707794507379,3.3281642653156154,3.3281642653156154,0.9509040758044616,0.0,0.0,0.00023481490738362138,1.0001203519665034,0.0002347866503485432,198.8763074468135,0.0,5.644231028565732e-06,15.995750734955285,0.02521307105854865,7.889631415332545e-05,0.00015591859323029595,0.0007117141773605269,0.09584634751057666,0.08160480517420654,0.014241542336370115,0.09584628686094934,0.08160480517483691,0.014241542336480124,0.42935207061801517,0.42935207061801517,0.07492984852866648,0.0,5.09623574232711,4.746290012042209,7.111531201464743,5.079023668513344,4.730887764958311,7.083850430578252,24889.555648231537,21156.122300996805,0.85,0.9196393193232619,0.696358003363725,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511553519860612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.829881632264,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.57102882999,1540.1110286194228,0.42935207061801517,0.07492984852866648,6.112851554438009,3.3281642653156154
1210.0,-29.94555872379865,5.118976182489285,35.02055299489229,24.209084186609857,5.03893752545807,-26.44710122312492,-39.99640886960549,1.5404800247845538,0.06752906294610739,-5.007248829095902,40.04086360343717,48137.665633355355,15436.07247801309,15436.07247801309,63573.738111368446,87953.88684958984,87953.88684958984,15436.07247801309,103389.95932760292,103389.95932760292,103389.95932760292,128279.32133780878,104005.03868779106,64189.18242166833,44239.84029569192,24889.36201020586,0.0,69129.20230589778,21155.95770867498,1540.1039789953245,0.0,0.8867338801657544,2.815019069048923,0.0014959080323721466,354555.79680022364,1556295.9030682733,4.389424505574158,1556295.9030682733,4.389424505574158,0.8500000000000001,0.09584700650091368,4.564652377983593,1.2678148966608576,1.0,0.0,4.564652377983826,1.284529170880687,1.2848307768830938,3.5535606987064514,19367.144650711485,1974.8991399419258,2034.6934298245008,2034.6934298245008,7.586436488048476,5.118976182489285,0.5043625070859541,4.614613675403331,3.328399120254203,3.328399120254203,0.9509711772154866,0.0,0.0,0.0002347866503485432,1.0001198388513681,0.00023475851715749817,198.87725834840532,0.0,5.619654795743306e-06,15.92610169113653,0.025218690713344392,7.88877293681356e-05,0.00015589892098040762,0.0007116243803782939,0.0958470065004961,0.08160447819125125,0.014242528309244861,0.09584695717718983,0.08160447819160678,0.014242528309306906,0.4293501068707506,0.4293501068707506,0.07493499360847039,0.0,5.092036310399067,4.742563013200197,7.104450870379651,5.074777892041993,4.727283443313695,7.075746586791354,24889.36201020586,21155.95770867498,0.85,0.9196365065815989,0.6963434269116175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511622792488406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.76023258844,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.549746007006,1540.1039789953245,0.4293501068707506,0.07493499360847039,6.112851554438009,3.328399120254203
1211.0,-29.946704746294795,5.119085285320679,35.02054352926388,24.208470491599314,5.038557844293763,-26.448170775479717,-39.99737809700889,1.5400238734789198,0.06337318518433221,-5.007493654654101,40.04083028254282,48136.60106658658,15436.90766023273,15436.90766023273,63573.50872681932,87952.80847826909,87952.80847826909,15436.90766023273,103389.71613850181,103389.71613850181,103389.71613850181,128278.91314696273,104004.31033082785,64188.465981728215,44239.82705455515,24889.19700846092,0.0,69129.02406301607,21155.81745719178,1540.0997030723265,0.0,0.8867327543709829,2.815045034260787,0.0014959080323721466,354552.41320583294,1556294.4651371639,4.389462339475512,1556294.4651371639,4.389462339475512,0.85,0.09584768306361423,4.564652377983593,1.2678134020743896,1.0,0.0,4.564652377983307,1.284531362057583,1.284832932434628,3.553554636978158,19367.009020795456,1974.8853095394918,2034.6934298245008,2034.6934298245008,7.58684695883852,5.119085285320679,0.5045451226287287,4.61454016269195,3.3286322326966524,3.3286322326966524,0.9510377807704721,0.0,0.0,0.00023475851715749817,1.0001192332458841,0.00023473052947456082,198.8782044439563,0.0,5.5950519036280586e-06,15.856377094881918,0.02522428576524802,7.8879077486917e-05,0.00015587943967058118,0.0007115354549710683,0.09584768306297499,0.08160417432956882,0.014243508733406171,0.09584745345327945,0.08160417433011305,0.014243508733501177,0.4293481406283506,0.4293481406283506,0.07494008781969533,0.0,5.087912763073632,4.738892674039732,7.097559445909951,5.070866839838459,4.723748253594408,7.069516080496157,24889.19700846092,21155.81745719178,0.85,0.9196355595714399,0.6963298226618477,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511691769768504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.69050799219,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.52852363973,1540.0997030723265,0.4293481406283506,0.07494008781969533,6.112851554438009,3.3286322326966524
1212.0,-29.947845700097368,5.119188553746608,35.02053370294827,24.207939707580977,5.038284471251498,-26.449225133474062,-39.99831854654474,1.5396639046285545,0.05847967682393573,-5.007657315537755,40.04080084550562,48135.42623841896,15437.607788888577,15437.607788888577,63573.034027307534,87951.6229716108,87951.6229716108,15437.607788888577,103389.23076049938,103389.23076049938,103389.23076049938,128278.25444904104,104003.52130002897,64187.685984069,44239.817017733294,24889.02368854165,0.0,69128.84070627495,21155.6701352604,1540.0930842355974,0.0,0.886732027736074,2.815090150505351,0.0014959080323721466,354550.151356245,1556293.1948110058,4.389486759088345,1556293.1948110058,4.389486759088345,0.8499999999999999,0.09584831440557,4.564652377983593,1.2678116102190695,1.0,0.0,4.564652377983778,1.2845331031625367,1.2848346379953652,3.553549820355241,19366.86209259074,1974.8703270322426,2034.6934298245008,2034.6934298245008,7.587191054241583,5.119188553746608,0.5047596198420319,4.614428933904576,3.328863439021605,3.328863439021605,0.9511038397204585,0.0,0.0,0.00023473052947456082,1.0001187069746909,0.00023470266863081577,198.87914636294406,0.0,5.5661401291277505e-06,15.774441125948044,0.02522985190537715,7.887068333204733e-05,0.00015585984614251348,0.000711446017326581,0.09584831440526476,0.08160383743162716,0.01424447697363759,0.09584849911358599,0.08160383743188704,0.014244476973682954,0.4293461733425303,0.4293461733425303,0.07494514807617103,0.0,5.083636908844653,4.735144093473764,7.090088577968515,5.066136992361692,4.719840459209081,7.0598868069435525,24889.02368854165,21155.6701352604,0.85,0.9196311319240292,0.6963146748394642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451176039846833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.60857202326,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.507379698265,1540.0930842355974,0.4293461733425303,0.07494514807617103,6.112851554438009,3.328863439021605
1213.0,-29.948981656574578,5.119285236470983,35.02052361672453,24.207363346964144,5.037933466736624,-26.450282757171443,-39.999274572450645,1.5392345673333128,0.05440590410898949,-5.007888025933569,40.04077362249748,48134.349068964075,15438.398073075019,15438.398073075019,63572.747142039094,87950.58440195407,87950.58440195407,15438.398073075019,103388.98247502909,103388.98247502909,103388.98247502909,128277.8784878297,104002.84129865296,64186.96576067401,44239.8617088655,24888.89601280062,0.0,69128.75772166612,21155.561610880526,1540.090656974185,0.0,0.886730951704574,2.8151166894485162,0.0014959080323721466,354546.96287861635,1556292.020029774,4.389522920726838,1556292.020029774,4.389522920726838,0.85,0.09584897197265067,4.564652377983593,1.2678100881585856,1.0,0.0,4.564652377983615,1.2845351683992576,1.2848366679267889,3.5535441070655165,19366.735467138955,1974.8574148296264,2034.6934298245008,2034.6934298245008,7.5875794587918,5.119285236470983,0.504938382039386,4.614346854431597,3.329093067138962,3.329093067138962,0.951169447753989,0.0,0.0,0.00023470266863081577,1.000118188114818,0.00023467493284290802,198.88008416418305,0.0,5.540940820966386e-06,15.703026286618737,0.025235392846198117,7.886215099389872e-05,0.00015584051763691705,0.0007113577894175474,0.09584897197206947,0.08160353346038403,0.014245438511685445,0.09584913533999269,0.08160353346087884,0.014245438511771827,0.4293441980284357,0.4293441980284357,0.07495014142166043,0.0,5.0794729069106666,4.731502747695856,7.082758487913281,5.0622939300425855,4.716501068103412,7.052988456318474,24888.89601280062,21155.561610880526,0.85,0.919628085868442,0.69629992864573,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511828724248843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.53715718393,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.486299098879,1540.090656974185,0.4293441980284357,0.07495014142166043,6.112851554438009,3.329093067138962
1214.0,-29.950112797182722,5.119375053527505,35.020512813983764,24.206732434127503,5.0375277425219025,-26.451341517912123,-40.0002382119186,1.5387564632510107,0.050497016107101445,-5.008149157803674,40.04073257992266,48133.33165458397,15439.221953217417,15439.221953217417,63572.55360780138,87949.54683828741,87949.54683828741,15439.221953217417,103388.76879150483,103388.76879150483,103388.76879150483,128277.46916996503,104002.13499459732,64186.27804167024,44239.84105880787,24888.700378460195,0.0,69128.54143726807,21155.395321691165,1540.0850464528648,0.0,0.8867297708272761,2.815137516803226,0.0014959080323721466,354543.3539954561,1556290.2488804637,4.38956260593284,1556290.2488804637,4.38956260593284,0.85,0.09584961441408996,4.564652377983593,1.2678087199525914,1.0,0.0,4.5646523779838795,1.2845374614341898,1.2848389258704171,3.5535377636142624,19366.603943772534,1974.844003178714,2034.6934298245008,2034.6934298245008,7.587984374898726,5.119375053527505,0.5050977116138524,4.6142773419136525,3.3293208806837256,3.3293208806837256,0.9512345373382073,0.0,0.0,0.00023467493284290802,1.0001176881213285,0.0002346473176409201,198.88101799737564,0.0,5.516095833453764e-06,15.632615592007967,0.02524090894203157,7.885355156981285e-05,0.00015582138127309518,0.0007112704385689219,0.09584961441338524,0.08160322462777095,0.014246389785614296,0.0958493676462117,0.08160322462837093,0.01424638978571903,0.4293422202982452,0.4293422202982452,0.07495508479830723,0.0,5.075423554160523,4.727936840130724,7.075771657107566,5.058646173910802,4.713179307370638,7.047314927830428,24888.700378460195,21155.395321691165,0.85,0.9196281635059729,0.69628738946074,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511896751375792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.46674648932,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.46528058078,1540.0850464528648,0.4293422202982452,0.07495508479830723,6.112851554438009,3.3293208806837256
1215.0,-29.951238414205047,5.119459483562945,35.02050161528027,24.20621495638045,5.037268498805343,-26.452380657574643,-40.00116119915617,1.5384107421749156,0.045549354523643615,-5.00830088302336,40.04069944119966,48132.14988227656,15439.868395747199,15439.868395747199,63572.01827802375,87948.35741961819,87948.35741961819,15439.868395747199,103388.22581536538,103388.22581536538,103388.22581536538,128276.7347605183,104001.34151928558,64185.49042489003,44239.834549328385,24888.508945152913,0.0,69128.34349448129,21155.232603379976,1540.077156982614,0.0,0.886729118351278,2.8151847441206375,0.0014959080323721466,354541.2571425045,1556288.8188147086,4.3895845334275805,1556288.8188147086,4.3895845334275805,0.85,0.0958502045748609,4.564652377983593,1.2678068797430027,1.0,0.0,4.564652377982823,1.2845391351585875,1.284840564512962,3.5535331334378117,19366.456187939417,1974.8289362768548,2034.6934298245008,2034.6934298245008,7.588302084938139,5.119459483562945,0.5053020243876531,4.614157459175292,3.3295467842232283,3.3295467842232283,0.9512990812066366,0.0,0.0,0.0002346473176409201,1.0001171144753342,0.00023461984026142485,198.88194727814786,0.0,5.492139483561161e-06,15.56472329641233,0.025246401081515133,7.884531573506865e-05,0.00015580200190585145,0.0007111819784941491,0.09585020457460242,0.08160287518034992,0.014247329394252497,0.09585041408509236,0.08160287518056998,0.014247329394290924,0.42934024278419897,0.42934024278419897,0.07496000413754775,0.0,5.071183120738624,4.724267755518497,7.06808644184656,5.05385023754701,4.709304725438301,7.037050881824882,24888.508945152913,21155.232603379976,0.85,0.9196230527800638,0.6962722878802828,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511964490707872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.39885419372,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.444320675379,1540.077156982614,0.42934024278419897,0.07496000413754775,6.112851554438009,3.3295467842232283
1216.0,-29.952358708606564,5.1195375191781896,35.020490188642015,24.205634265113645,5.036909856454327,-26.4534249470884,-40.00210374416781,1.5379760949364405,0.04155641806778476,-5.008539536160207,40.040670404715996,48131.086414251724,15440.635726170724,15440.635726170724,63571.72214042245,87947.33412511786,87947.33412511786,15440.635726170724,103387.9698512886,103387.9698512886,103387.9698512886,128276.35307036448,104000.66612382421,64184.77313227208,44239.88110172459,24888.383219075884,0.0,69128.26432080047,21155.1257362145,1540.075069122575,0.0,0.8867280084220955,2.8152093012224335,0.0014959080323721466,354537.9589594634,1556287.5657774736,4.3896218344152365,1556287.5657774736,4.3896218344152365,0.85,0.09585083495518514,4.564652377983593,1.2678053966956218,1.0,0.0,4.564652377984112,1.2845412244537115,1.2848426190006947,3.553527353647092,19366.330420171227,1974.8161115336254,2034.6934298245008,2034.6934298245008,7.588679208298488,5.1195375191781896,0.5054617574966134,4.614075761681576,3.329771212373132,3.329771212373132,0.9513632035351806,0.0,0.0,0.00023461984026142485,1.0001165617246508,0.00023459249575552945,198.88287217230098,0.0,5.464754740115203e-06,15.487114933486485,0.025251865836255247,7.883690620658498e-05,0.00015578293405483986,0.0007110949403826859,0.09585083495456764,0.08160257045458483,0.014248264499982819,0.09585100027450429,0.08160257045511052,0.014248264500074617,0.42933825680638893,0.42933825680638893,0.07496485722031906,0.0,5.067072776269583,4.720712963995766,7.060624882757168,5.05009595422797,4.706042501511945,7.030313638303539,24888.383219075884,21155.1257362145,0.85,0.9196198221527445,0.6962577013490737,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512031899854576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.3212458308,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.423433721124,1540.075069122575,0.42933825680638893,0.07496485722031906,6.112851554438009,3.329771212373132
1217.0,-29.953474719959214,5.11960904737774,35.020478054535566,24.2050175665878,5.036512218134583,-26.454469280428214,-40.00305006103588,1.537506778603567,0.0377377967243433,-5.008795086271977,40.04062694488529,48130.06154419998,15441.41661605402,15441.41661605402,63571.478160254,87946.32480087284,87946.32480087284,15441.41661605402,103387.74141692686,103387.74141692686,103387.74141692686,128275.92116373222,103999.98485055477,64184.07491921445,44239.89992371147,24888.179746805356,0.0,69128.07967051683,21154.952784784553,1540.0689256188575,0.0,0.8867268646911082,2.8152296004979256,0.0014959080323721466,354534.42728715844,1556285.6903181206,4.389660271434211,1556285.6903181206,4.389660271434211,0.85,0.0958514428503128,4.564652377983593,1.2678039801353589,1.0,0.0,4.564652377984955,1.2845434756070027,1.2848448355551434,3.5535211261157165,19366.203557875684,1974.8031751796673,2034.6934298245008,2034.6934298245008,7.589062995787969,5.11960904737774,0.5056084427207024,4.614000604657037,3.3299938522563353,3.3299938522563353,0.9514268149303815,0.0,0.0,0.00023459249575552945,1.0001161171296715,0.00023456525871096728,198.88379353798882,0.0,5.4383538706097215e-06,15.412294869307951,0.025257304190125857,7.882846385923864e-05,0.0001557640318962908,0.000711008658599716,0.09585144284964202,0.08160225373082657,0.014249189118815455,0.09585118542170078,0.08160225373139764,0.014249189118915161,0.4293362685452922,0.4293362685452922,0.07496966574291258,0.0,5.063078153988897,4.717244830973868,7.053448783767919,5.046532882996303,4.702889007250917,7.02424617349476,24888.179746805356,21154.952784784553,0.85,0.919618749186335,0.6962447354765372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512098990842357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.24642576662,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.40261587614,1540.0689256188575,0.4293362685452922,0.07496966574291258,6.112851554438009,3.3299938522563353
1218.0,-29.954585579191928,5.1196754377568725,35.020465556746665,24.20450529260563,5.03625165801001,-26.455495267670283,-40.00396718094123,1.5371613464883336,0.03291172578383339,-5.008949506049506,40.040592083668685,48128.924721870244,15442.03315450402,15442.03315450402,63570.95787637426,87945.1653795918,87945.1653795918,15442.03315450402,103387.19853409582,103387.19853409582,103387.19853409582,128275.18669361206,103999.21401821575,64183.32501718391,44239.87666781315,24887.988159516244,0.0,69127.8648273294,21154.789935588808,1540.06113391232,0.0,0.8867262047185834,2.815274925229835,0.0014959080323721466,354532.29323748697,1556284.1859233745,4.389682450960489,1556284.1859233745,4.389682450960489,0.85,0.09585200442920834,4.564652377983593,1.267802223446779,1.0,0.0,4.5646523779819,1.284545147214565,1.2848464725658377,3.553516501838555,19366.06001847029,1974.788538233779,2034.6934298245008,2034.6934298245008,7.5893660087337835,5.1196754377568725,0.505796546559365,4.6138788911975075,3.3302146591284965,3.3302146591284965,0.9514899026081418,0.0,0.0,0.00023456525871096728,1.0001155820923993,0.00023453815030080808,198.88471065762138,0.0,5.417006747286838e-06,15.3517971218109,0.025262721196873145,7.882028278336681e-05,0.00015574497592760048,0.000710921674726919,0.09585200442894827,0.08160190137659117,0.014250103052357101,0.09585217231917735,0.08160190137681257,0.014250103052395767,0.4293342813449875,0.4293342813449875,0.0749744509609039,0.0,5.058909521262535,4.713688361407776,7.045604396515785,5.041861231833366,4.6991706969720894,7.013927065804353,24887.988159516244,21154.789935588808,0.85,0.9196140808798967,0.6962304541314676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512165825920371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.18592801912,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.381846491757,1540.06113391232,0.4293342813449875,0.0749744509609039,6.112851554438009,3.3302146591284965
1219.0,-29.95569158584203,5.119735167384262,35.0204526326729,24.203870782535546,5.0358328219900415,-26.45653271579122,-40.00491238022221,1.5366739519392483,0.029199847392760603,-5.009231654638822,40.0405546716329,48127.94380746202,15442.832444713185,15442.832444713185,63570.7762521752,87944.1714687651,87944.1714687651,15442.832444713185,103387.00391347829,103387.00391347829,103387.00391347829,128274.84326350261,103998.53385291909,64182.65627499482,44239.86397547141,24887.83935002432,0.0,69127.70332549574,21154.66344752067,1540.0587674313392,0.0,0.8867249036366958,2.815290723169749,0.0014959080323721466,354528.39402785734,1556282.571452252,4.389726176149281,1556282.571452252,4.389726176149281,0.85,0.09585261890028014,4.564652377983593,1.2678009173320608,1.0,0.0,4.56465237798309,1.2845474824349477,1.2848487735101577,3.553510041786063,19365.933362494263,1974.7756229185568,2034.6934298245008,2034.6934298245008,7.589758839514798,5.119735167384262,0.5059213912641001,4.613813776120162,3.330434035305165,3.330434035305165,0.9515525815157614,0.0,0.0,0.00023453815030080808,1.0001150782091155,0.00023451116317613218,198.88562377839457,0.0,5.391448310901582e-06,15.279364513095082,0.025268112645184047,7.881185204961672e-05,0.00015572629825119134,0.0007108364176268827,0.09585261889944996,0.08160160420751297,0.014251014691936984,0.09585242226254828,0.08160160420821973,0.014251014692060412,0.42933228732214407,0.42933228732214407,0.07497917220832616,0.0,5.054937059896531,4.710260294931572,7.038350193393285,5.038431502031585,4.696014419961671,7.008783251789282,24887.83935002432,21154.66344752067,0.85,0.919613601985949,0.6962178908338104,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451223235303472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.113495410405,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.361143121128,1540.0587674313392,0.42933228732214407,0.07497917220832616,6.112851554438009,3.330434035305165
1220.0,-29.956792464845226,5.119789508148651,35.02043910248476,24.203329625912033,5.035521056167161,-26.45755484003951,-40.00582880163563,1.5362834313613016,0.024932451028689684,-5.009420671311063,40.040511169104846,48126.852874559656,15443.479108273368,15443.479108273368,63570.33198283303,87943.11462173585,87943.11462173585,15443.479108273368,103386.59373000922,103386.59373000922,103386.59373000922,128274.20954653269,103997.8375359194,64181.92421224956,44239.90369296649,24887.61581652346,0.0,69127.51950948994,21154.47344404494,1540.0499768398715,0.0,0.8867240987966285,2.8153246821781837,0.0014959080323721466,354525.78189246025,1556280.6941548993,4.389753224285878,1556280.6941548993,4.389753224285878,0.85,0.09585316845159361,4.564652377983593,1.2677993079042067,1.0,0.0,4.564652377984332,1.2845493643893509,1.2848506212378752,3.55350483564603,19365.803698852716,1974.762400906805,2034.6934298245008,2034.6934298245008,7.590076658185023,5.119789508148651,0.5060838052862247,4.613705702862426,3.3306515128056886,3.3306515128056886,0.9516147179444825,0.0,0.0,0.00023451116317613218,1.0001145456903564,0.00023448430400965168,198.88653267311506,0.0,5.367351125150392e-06,15.21107308867621,0.025273479996309196,7.880367879692168e-05,0.0001557074843792105,0.0007107505388414063,0.09585316845122074,0.08160125510284509,0.014251913348375646,0.09585294433784745,0.08160125510316253,0.014251913348431079,0.4293302932600773,0.4293302932600773,0.07498387285420555,0.0,5.050907875136602,4.706833513345089,7.030704928272883,5.03435312233978,4.692769098121801,6.999756309429813,24887.61581652346,21154.47344404494,0.85,0.9196096205087467,0.6962039606809951,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512298590116235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.04520398599,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.340499935264,1540.0499768398715,0.4293302932600773,0.07498387285420555,6.112851554438009,3.3306515128056886
