time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1221.0,-29.95788812843352,5.119838611175182,35.020425428286195,24.20279496526348,5.035234142290464,-26.458569784948043,-40.006736596673704,1.5359157988048664,0.020241670316636373,-5.009604310189878,40.040479914149785,48125.74682300066,15444.107636816316,15444.107636816316,63569.85445981698,87941.973501258,87941.973501258,15444.107636816316,103386.08113807433,103386.08113807433,103386.08113807433,128273.54895613455,103997.06595984646,64181.18601796695,44239.86660208833,24887.46781806022,0.0,69127.33442014855,21154.347645351187,1540.0453997749935,0.0,0.8867232769728008,2.815364828847365,0.0014959080323721466,354523.24409049976,1556279.3453873442,4.389780843227504,1556279.3453873442,4.389780843227504,0.85,0.09585372549361329,4.564652377983593,1.267797639681958,1.0,0.0,4.564652377983686,1.2845511390505484,1.2848523618115033,3.5534999263302733,19365.660020954005,1974.7477498385285,2034.6934298245008,2034.6934298245008,7.59038556395615,5.119838611175182,0.5062442711089528,4.613594340066229,3.330867464215253,3.330867464215253,0.9516764183472152,0.0,0.0,0.00023448430400965168,1.00011400402462,0.00023445757490251015,198.8874372692179,0.0,5.341926491797229e-06,15.139019677753348,0.025278821922800995,7.87955832525387e-05,0.00015568872075711297,0.0007106648894291792,0.09585372549323969,0.08160091959878586,0.014252805894453827,0.0958539374859292,0.08160091959910391,0.014252805894509378,0.4293282969592043,0.4293282969592043,0.07498852845828735,0.0,5.046780873174157,4.703350682908024,7.022722111623011,5.029845980506536,4.689072286336341,6.9904340668668965,24887.46781806022,21154.347645351187,0.85,0.9196051749000794,0.6961898245706615,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512364520683918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.97315057506,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.319922606373,1540.0453997749935,0.4293282969592043,0.07498852845828735,6.112851554438009,3.330867464215253
1222.0,-29.958978965053657,5.119881985630313,35.02041148006789,24.202222446352266,5.034886898005548,-26.45958641818675,-40.00765214497221,1.5354943511385133,0.016155128989339573,-5.009833556599051,40.04044458433873,48124.70094723419,15444.795065384289,15444.795065384289,63569.496012618474,87940.93560636108,87940.93560636108,15444.795065384289,103385.73067174536,103385.73067174536,103385.73067174536,128273.04799903979,103996.36772058516,64180.478234140195,44239.877207161066,24887.31732729443,0.0,69127.1945344555,21154.219728200263,1540.0417530293237,0.0,0.8867222376816635,2.815391723584008,0.0014959080323721466,354520.0760341691,1556277.820775661,4.389815770618488,1556277.820775661,4.389815770618488,0.85,0.09585428807276401,4.564652377983593,1.2677961247647187,1.0,0.0,4.564652377983484,1.284553165111638,1.2848543540109505,3.5534943215735937,19365.529999361344,1974.7344913259212,2034.6934298245008,2034.6934298245008,7.590723417589475,5.119881985630313,0.5063793370361269,4.613502648594186,3.3310819261418376,3.3310819261418376,0.9517376931833822,0.0,0.0,0.00023445757490251015,1.0001135027653845,0.00023443096633953884,198.88833788731085,0.0,5.316083619872539e-06,15.065780978718774,0.02528413800642087,7.878741934479012e-05,0.00015567015555772003,0.0007105801457476225,0.09585428807220557,0.08160059856460503,0.014253689507600541,0.095854513837109,0.08160059856508042,0.014253689507683595,0.4293262931824683,0.4293262931824683,0.07499312245396154,0.0,5.042724948007276,4.699928785168254,7.0148711536748465,5.025988685588402,4.6858077923844235,6.983021254343726,24887.31732729443,21154.219728200263,0.85,0.9196018504835045,0.6961761036497307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512430139473393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.899911876026,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.29941306366,1540.0417530293237,0.4293262931824683,0.07499312245396154,6.112851554438009,3.3310819261418376
1223.0,-29.960064853595018,5.119919918383386,35.02039708872815,24.20166878672319,5.0345527033884405,-26.460597292145838,-40.00856301337478,1.5350851419389633,0.012154234353772608,-5.01004704438207,40.04040378104161,48123.65740700096,15445.448069631208,15445.448069631208,63569.10547663217,87939.92446828261,87939.92446828261,15445.448069631208,103385.37253791382,103385.37253791382,103385.37253791382,128272.50200037724,103995.69996353128,64179.77647339959,44239.91498903522,24887.129462463417,0.0,69127.04445149863,21154.060043093905,1540.0356159019284,0.0,0.886721298445994,2.815419334734843,0.0014959080323721466,354517.1257731598,1556276.0599642664,4.389847335499556,1556276.0599642664,4.389847335499556,0.85,0.095854823543967,4.564652377983593,1.267794635673054,1.0,0.0,4.564652377984515,1.2845551336973113,1.284856288876252,3.5534888758299052,19365.405653967922,1974.721811624553,2034.6934298245008,2034.6934298245008,7.591044352545745,5.119919918383386,0.5065169517754233,4.613402966607962,3.3312947417877607,3.3312947417877607,0.9517984976536459,0.0,0.0,0.00023443096633953884,1.0001129888903737,0.00023440448123730523,198.88923442730595,0.0,5.292132862934336e-06,14.997904533555909,0.0252894301392838,7.877929794348827e-05,0.00015565166839605056,0.0007104957582811458,0.0958548235434939,0.0816002618640221,0.0142545616794718,0.09585497038331858,0.08160026186442484,0.014254561679542158,0.42932428479973855,0.42932428479973855,0.0749976698404598,0.0,5.038716557252428,4.696570495188155,7.0069765722949455,5.022201278735849,4.682733760857275,6.974983087944565,24887.129462463417,21154.060043093905,0.85,0.9195981975076909,0.6961625191536402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512495469740765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.83203543087,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.278963699087,1540.0356159019284,0.42932428479973855,0.0749976698404598,6.112851554438009,3.3312947417877607
1224.0,-29.961146213055567,5.119951928891892,35.02038209777192,24.201056418847315,5.0341573054965565,-26.46161020989109,-40.00948170488698,1.5346213023321291,0.008368781295018834,-5.010305587112093,40.04035753325529,48122.67283724868,15446.158738979255,15446.158738979255,63568.83157622794,87938.92470080683,87938.92470080683,15446.158738979255,103385.08343978609,103385.08343978609,103385.08343978609,128272.01449637319,103995.01342398945,64179.10366309282,44239.89973432959,24886.931056587095,0.0,69126.83079091669,21153.89139809903,1540.0299264957748,0.0,0.8867201495120747,2.8154388612455343,0.0014959080323721466,354513.5529081565,1556274.0642050852,4.389885947768738,1556274.0642050852,4.389885947768738,0.85,0.0958553662186343,4.564652377983593,1.2677933070296423,1.0,0.0,4.564652377981612,1.2845573575119567,1.2848584791888513,3.5534827240605367,19365.277811021246,1974.708775272009,2034.6934298245008,2034.6934298245008,7.591393628430568,5.119951928891892,0.5066292355565407,4.613322693335351,3.3315059881443214,3.3315059881443214,0.9518588537555204,0.0,0.0,0.00023440448123730523,1.0001125186024953,0.0002343781093399868,198.89012723504652,0.0,5.267601706972304e-06,14.92838323755951,0.025294697740990774,7.877110757443949e-05,0.00015563337366286575,0.0007104122491838092,0.09585536621795789,0.08159993854310574,0.014255427674852146,0.09585515686782939,0.08159993854368155,0.014255427674952744,0.4293222743098194,0.4293222743098194,0.07500217205915714,0.0,5.034821437558207,4.693285367137321,6.999428803886474,5.018674368407119,4.679656005930099,6.9687342517366915,24886.931056587095,21153.89139809903,0.85,0.9195970775587896,0.6961504279402323,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512560504225178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.76251413487,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.258577099807,1540.0299264957748,0.4293222743098194,0.07500217205915714,6.112851554438009,3.3315059881443214
1225.0,-29.962221960711197,5.119979372503036,35.02036675618535,24.20055434284734,5.033894810234176,-26.462604785226954,-40.01036739265544,1.5342776347496738,0.0037809495507303836,-5.010463470895282,40.0403173385115,48121.56078497061,15446.706766662695,15446.706766662695,63568.267551633304,87937.82113032501,87937.82113032501,15446.706766662695,103384.52789698771,103384.52789698771,103384.52789698771,128271.25670622541,103994.28149357959,64178.36144036206,44239.9111702417,24886.728809237695,0.0,69126.6399794794,21153.71948785204,1540.021701092432,0.0,0.8867194911828573,2.815480671083424,0.0014959080323721466,354511.37108757126,1556272.3296581435,4.389908072296258,1556272.3296581435,4.389908072296258,0.8499999999999999,0.09585585925322992,4.564652377983593,1.2677915690233936,1.0,0.0,4.564652377982524,1.284559019116552,1.2848601073049322,3.553478127554549,19365.141515681127,1974.6948770152017,2034.6934298245008,2034.6934298245008,7.591662970079489,5.119979372503036,0.5067831293969256,4.613196243106111,3.3317155111783596,3.3317155111783596,0.9519187174795313,0.0,0.0,0.0002343781093399868,1.0001119356339765,0.00023435187701405965,198.89101541649896,0.0,5.245110013089695e-06,14.864641777096194,0.025299942851003863,7.876321218749517e-05,0.00015561489715249164,0.0007103279103367931,0.09585585925296417,0.08159957627260984,0.014256282980354328,0.09585599719331313,0.08159957627283608,0.014256282980393852,0.4293202643337791,0.4293202643337791,0.07500665392054642,0.0,5.030780952619978,4.689937353951109,6.9912600900160555,5.014244420446005,4.676246992598465,6.9582791138130915,24886.728809237695,21153.71948785204,0.85,0.919591456643978,0.6961362623621767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512625268013386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.698772674405,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.238245036828,1540.021701092432,0.4293202643337791,0.07500665392054642,6.112851554438009,3.3317155111783596
1226.0,-29.96329367320842,5.120000783986779,35.02035101030072,24.19993425663563,5.0334807439363765,-26.463610886529523,-40.01128496658055,1.5337979572575313,0.00024119599038385786,-5.01074380971194,40.04027487930291,48120.618426705485,15447.430621950843,15447.430621950843,63568.04904865633,87936.87161987677,87936.87161987677,15447.430621950843,103384.30224182761,103384.30224182761,103384.30224182761,128270.87081703846,103993.63223190856,64177.71801956963,44239.90468037659,24886.568575210862,0.0,69126.47325558745,21153.583288929232,1540.0187334619886,0.0,0.8867182175259389,2.815494431233194,0.0014959080323721466,354507.4970677766,1556270.497393034,4.3899508762588955,1556270.497393034,4.3899508762588955,0.85,0.09585640390719433,4.564652377983593,1.2677903195051479,1.0,0.0,4.564652377981847,1.2845613164884315,1.2848623715165082,3.55347177234159,19365.020614378096,1974.6825485133147,2034.6934298245008,2034.6934298245008,7.592018726518048,5.120000783986779,0.506876633606316,4.613124150380463,3.331923709882542,3.331923709882542,0.9519782028235834,0.0,0.0,0.00023435187701405965,1.0001115167176957,0.0002343257457760191,198.89190027331338,0.0,5.2173739403898775e-06,14.786037747064913,0.025305160224944254,7.875503332576968e-05,0.00015559684368828997,0.0007102455025484942,0.0958564039063857,0.08159926732875265,0.014257136577633046,0.0958561432710736,0.081599267329441,0.014257136577753314,0.42931824876372504,0.42931824876372504,0.0750110767935523,0.0,5.026943063251281,4.686726478507353,6.983674303979399,5.0109850057023095,4.67335290314486,6.952785181481602,24886.568575210862,21153.583288929232,0.85,0.9195905136606715,0.6961243089718298,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512689696252117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.620168644375,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.217989351691,1540.0187334619886,0.42931824876372504,0.0750110767935523,6.112851554438009,3.331923709882542
1227.0,-29.964360092972004,5.120017915508239,35.02033489096227,24.199435428623133,5.033229726306861,-26.464595917426095,-40.01215783702207,1.5334655507606896,-0.004533315518756353,-5.010892018871197,40.04023250990836,48119.49184034708,15447.944217424736,15447.944217424736,63567.43605777182,87935.73044073708,87935.73044073708,15447.944217424736,103383.67465816182,103383.67465816182,103383.67465816182,128270.02888191499,103992.8636934546,64176.962365277876,44239.8903646408,24886.354223753166,0.0,69126.24458839397,21153.40109019019,1540.009610975396,0.0,0.8867176163252405,2.8155398258807014,0.0014959080323721466,354505.44896947907,1556268.669005345,4.389971080922176,1556268.669005345,4.389971080922176,0.85,0.09585687290609467,4.564652377983593,1.2677885342435915,1.0,0.0,4.564652377983915,1.2845629249433976,1.2848639467794711,3.553467322890957,19364.87750212512,1974.6679551248512,2034.6934298245008,2034.6934298245008,7.592271145612916,5.120017915508239,0.5070261797446296,4.612991735763609,3.3321301346343093,3.3321301346343093,0.9520371813240883,0.0,0.0,0.0002343257457760191,1.0001109669249968,0.0002342997462536498,198.8927807670855,0.0,5.197291590377027e-06,14.729124367128493,0.02531035751653463,7.874725366051846e-05,0.00015557849211550066,0.0007101617339981217,0.09585687290586622,0.08159889682266205,0.014257976083204166,0.09585705595801543,0.08159889682285652,0.01425797608323814,0.4293162348061408,0.4293162348061408,0.0750154823943308,0.0,5.0228971293154245,4.683396761459676,6.975366075096986,5.006358703352419,4.669797914167759,6.941846120948924,24886.354223753166,21153.40109019019,0.85,0.919584687932614,0.6961103142065692,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512753883361895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.56325526444,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.197778645974,1540.009610975396,0.4293162348061408,0.0750154823943308,6.112851554438009,3.3321301346343093
1228.0,-29.965422010514196,5.120029516457282,35.02031854634891,24.198850790876918,5.032856281989922,-26.465589139602955,-40.01305833281947,1.5330234110782428,-0.008280855884606808,-5.011145230742983,40.04019370963681,48118.51718191921,15448.60788611485,15448.60788611485,63567.12506803406,87934.75723692322,87934.75723692322,15448.60788611485,103383.36512303808,103383.36512303808,103383.36512303808,128269.57504706123,103992.20489563997,64176.30065472076,44239.89360102134,24886.209924023147,0.0,69126.10352504448,21153.278435419674,1540.006954653839,0.0,0.8867164675249509,2.8155594833963904,0.0014959080323721466,354501.94986306765,1556266.9946392297,4.390009688918112,1556266.9946392297,4.390009688918112,0.85,0.09585739199085647,4.564652377983593,1.26778717208188,1.0,0.0,4.564652377983104,1.2845650463013056,1.2848660352346775,3.5534614546198036,19364.754825063195,1974.6554455459507,2034.6934298245008,2034.6934298245008,7.592597321871407,5.120029516457282,0.5071236296480697,4.612905886809212,3.3323353039499275,3.3323353039499275,0.9520958011285507,0.0,0.0,0.0002342997462536498,1.0001104993809662,0.00023427385913723855,198.89365755041032,0.0,5.171117302649746e-06,14.65494643570938,0.025315528633837278,7.873922852227735e-05,0.00015556051773137243,0.000710079687182868,0.09585739199018531,0.08159857886819365,0.01425881312199166,0.09585743567998435,0.08159857886876497,0.014258813122091499,0.42931421278822485,0.42931421278822485,0.07501982529193738,0.0,5.019001241409683,4.680179402105239,6.967427816325824,5.002864374858348,4.666831272623199,6.935182195419543,24886.209924023147,21153.278435419674,0.85,0.9195820656230623,0.6960976350198272,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512817754016842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.48907733302,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.177638247602,1540.006954653839,0.42931421278822485,0.07501982529193738,6.112851554438009,3.3323353039499275
1229.0,-29.966479283128216,5.120036006331166,35.020301612671794,24.198284174222522,5.032501320775332,-26.46657633175743,-40.01395030701531,1.5325983694044265,-0.012078728465894528,-5.011371911552822,40.040143862669936,48117.52542351624,15449.221215133934,15449.221215133934,63566.74663865018,87933.78192508976,87933.78192508976,15449.221215133934,103383.0031402237,103383.0031402237,103383.0031402237,128268.99239484793,103991.55034801054,64175.628157711115,44239.91354477714,24885.98925462423,0.0,69125.90279940137,21153.090866430593,1539.9993182771593,0.0,0.8867154938229972,2.815582899672084,0.0014959080323721466,354498.81740941334,1556264.8435719458,4.390042412397117,1556264.8435719458,4.390042412397117,0.8499999999999999,0.09585787224490581,4.564652377983593,1.267785757170059,1.0,0.0,4.5646523779827834,1.2845670874742627,1.2848680436304367,3.5534558081810177,19364.632939443232,1974.64301667167,2034.6934298245008,2034.6934298245008,7.5928987574636615,5.120036006331166,0.5072287184330024,4.612807287898163,3.332538833428736,3.332538833428736,0.9521539524082102,0.0,0.0,0.00023427385913723855,1.000110016974388,0.0002342480878713548,198.89453050537267,0.0,5.148783266465091e-06,14.591651777162069,0.025320677417103744,7.873128007318458e-05,0.00015554257906405397,0.0007099978034024349,0.09585787224438609,0.0815982331869928,0.014259639057393286,0.09585765231133936,0.08159823318743521,0.014259639057470604,0.4293121889185989,0.4293121889185989,0.07502413493304058,0.0,5.015160069374133,4.677021911369877,6.959515922880598,4.999293183086934,4.6639634619005506,6.927427675341676,24885.98925462423,21153.090866430593,0.85,0.9195792613821843,0.6960853091951652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45128813555554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.42578267447,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.15755249641,1539.9993182771593,0.4293121889185989,0.07502413493304058,6.112851554438009,3.332538833428736
1230.0,-29.967531605785773,5.120037979114158,35.02028437084165,24.197755101509415,5.032207529404445,-26.4675529510806,-40.01482181539757,1.5322288746994928,-0.016497676512642556,-5.011557640208742,40.040101019732745,48116.4616030934,15449.763266040976,15449.763266040976,63566.22486913437,87932.6981743438,87932.6981743438,15449.763266040976,103382.46144038477,103382.46144038477,103382.46144038477,128268.25795210792,103990.81316297158,64174.90930419874,44239.89317641426,24885.796511723154,0.0,69125.68968813741,21152.92703496468,1539.9923423443036,0.0,0.8867147032732456,2.8156192532048183,0.0014959080323721466,354496.25088100985,1556262.994754318,4.390068980663756,1556262.994754318,4.390068980663756,0.85,0.09585833528944501,4.564652377983593,1.2677841658750553,1.0,0.0,4.564652377984401,1.2845688686453762,1.2848697921121646,3.55345088099261,19364.495665620118,1974.6290186373653,2034.6934298245008,2034.6934298245008,7.593165161679209,5.120037979114158,0.5073484516775446,4.612689527436613,3.3327408404014527,3.3327408404014527,0.9522116686861294,0.0,0.0,0.0002342480878713548,1.000109502812935,0.00023422243985533816,198.89539938002895,0.0,5.125763828476954e-06,14.526414689903687,0.02532580318093222,7.872351471294844e-05,0.00015552457315840635,0.0007099156127024028,0.09585833528909254,0.08159787775787712,0.014260457531215421,0.09585837029519853,0.08159787775817716,0.014260457531267853,0.42931016505472824,0.42931016505472824,0.07502841427626503,0.0,5.011224779025667,4.67381212842912,6.951269666314545,4.9950599636961215,4.660622029592673,6.917924302186236,24885.796511723154,21152.92703496468,0.85,0.919574548274531,0.6960720655399206,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512944679423554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.36054558722,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.137524401358,1539.9923423443036,0.42931016505472824,0.07502841427626503,6.112851554438009,3.3327408404014527
1231.0,-29.968579408583064,5.120034691269968,35.02026675404787,24.19717056853699,5.0318319119434,-26.468533685050165,-40.0157128117047,1.5317861884104174,-0.02019276929888747,-5.011808272541671,40.04005561446908,48115.511455247215,15450.39454130281,15450.39454130281,63565.90599655003,87931.73544109213,87931.73544109213,15450.39454130281,103382.12998239494,103382.12998239494,103382.12998239494,128267.7487920748,103990.15738341969,64174.26464769135,44239.88081747593,24885.61880967985,0.0,69125.49962715578,21152.775988227873,1539.9877479182246,0.0,0.8867135915051757,2.815638527679504,0.0014959080323721466,354492.78749134246,1556261.0353654516,4.390106344274943,1556261.0353654516,4.390106344274943,0.85,0.09585881956935237,4.564652377983593,1.2677828125050294,1.0,0.0,4.564652377982912,1.2845709918529336,1.2848718828686925,3.553445007659168,19364.373550599532,1974.6165663707313,2034.6934298245008,2034.6934298245008,7.593475417392714,5.120034691269968,0.5074344018965098,4.612600289373458,3.332941495534874,3.332941495534874,0.9522689987242497,0.0,0.0,0.00023422243985533816,1.0001090333964695,0.0002341969045713901,198.8962645294079,0.0,5.101272388936485e-06,14.457005950245998,0.02533090445332116,7.871557644237636e-05,0.0001555068634129618,0.0007098347738707458,0.09585881956871264,0.08159754831161765,0.014261271257094994,0.09585862032401181,0.0815975483121622,0.014261271257190162,0.42930813591807426,0.42930813591807426,0.07503264382189483,0.0,5.007412160679564,4.6706945840143135,6.943323720944193,4.99161550324277,4.657750629535883,6.911052563812632,24885.61880967985,21152.775988227873,0.85,0.9195724636987408,0.6960602341360171,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513007707344885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.291136847554,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.117560228015,1539.9877479182246,0.42930813591807426,0.07503264382189483,6.112851554438009,3.332941495534874
1232.0,-29.969622057352613,5.1200268624742415,35.02024868219754,24.196639644820266,5.031515486793121,-26.469503859905007,-40.01658327234907,1.5313972893456131,-0.024155120290345167,-5.012008137104127,40.04000712640559,48114.4902607762,15450.93945548714,15450.93945548714,63565.42971626334,87930.74715530065,87930.74715530065,15450.93945548714,103381.68661078779,103381.68661078779,103381.68661078779,128267.08942667159,103989.50085351204,64173.57354672467,44239.91922976375,24885.402815883812,0.0,69125.32204564757,21152.59239350124,1539.9797969779925,0.0,0.8867127494090573,2.815667238837416,0.0014959080323721466,354490.02566056483,1556258.9429455267,4.3901346449609076,1556258.9429455267,4.3901346449609076,0.85,0.0958592656769518,4.564652377983593,1.2677813118742782,1.0,0.0,4.564652377983569,1.2845728632936286,1.2848737219441033,3.553439830793157,19364.25129585256,1974.604099855971,2034.6934298245008,2034.6934298245008,7.593743228836119,5.1200268624742415,0.5075393898042639,4.612487472669978,3.3331405670004006,3.3331405670004006,0.9523258762858288,0.0,0.0,0.0002341969045713901,1.0001084979728374,0.0002341714974386217,198.89712542979865,0.0,5.078872590968324e-06,14.39352492280423,0.025335983325912127,7.87078218475354e-05,0.0001554890827238547,0.000709753611205931,0.09585926567654982,0.08159719073743604,0.014262074939113769,0.09585901183973028,0.08159719073777821,0.014262074939173584,0.42930610601914215,0.42930610601914215,0.07503684625082374,0.0,5.003590144938187,4.667605614276681,6.9351503243057095,4.987853016813801,4.654872020433402,6.902068800284042,24885.402815883812,21152.59239350124,0.85,0.9195679359625594,0.6960472492121387,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451307046507257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.22765582011,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.097651525115,1539.9797969779925,0.42930610601914215,0.07503684625082374,6.112851554438009,3.3331405670004006
1233.0,-29.970660326104447,5.120014578858852,35.0202304017298,24.19610683517533,5.031210234806104,-26.47046897487218,-40.01744535109026,1.5310188835741774,-0.02839598570420776,-5.0122068303526115,40.03996490630411,48113.4513045939,15451.474033846727,15451.474033846727,63564.92533844063,87929.69913133311,87929.69913133311,15451.474033846727,103381.17316517983,103381.17316517983,103381.17316517983,128266.40041120526,103988.7877084891,64172.868052231956,44239.9107291746,24885.22724602543,0.0,69125.13797520002,21152.443159121616,1539.9741434134908,0.0,0.886711890567424,2.815699746506616,0.0014959080323721466,354487.2800323414,1556257.1210105757,4.390163508458164,1556257.1210105757,4.390163508458164,0.85,0.09585971315437408,4.564652377983593,1.2677797299204396,1.0,0.0,4.564652377983161,1.2845746854020492,1.2848755118402195,3.553434790406863,19364.118498605512,1974.590558305386,2034.6934298245008,2034.6934298245008,7.594005960484903,5.120014578858852,0.5076410916703429,4.612373487188509,3.333338263132473,3.333338263132473,0.9523823608949923,0.0,0.0,0.0002341714974386217,1.0001080430845637,0.00023414619956098229,198.89798272020042,0.0,5.053405673043318e-06,14.321351677404762,0.025341036731585168,7.870014261989596e-05,0.00015547135481872574,0.0007096726894816273,0.09585971315396231,0.08159684090076214,0.014262872253200182,0.09585967379115579,0.08159684090111263,0.014262872253261451,0.4293040751655551,0.4293040751655551,0.07504100789038477,0.0,4.9997234902590435,4.664495546468061,6.926797988537999,4.983810844648417,4.651679798423231,6.8930031633152,24885.22724602543,21152.443159121616,0.85,0.9195630880512061,0.6960340726098158,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513132914616242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.155482574715,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.077811147812,1539.9741434134908,0.4293040751655551,0.07504100789038477,6.112851554438009,3.333338263132473
1234.0,-29.971693990838396,5.119998114087127,35.02021202619795,24.195591103658103,5.030929720486233,-26.4714274717993,-40.01830268008632,1.5306632014470984,-0.03283695905969353,-5.012389306851077,40.03992557643605,48112.41242244115,15451.975772607033,15451.975772607033,63564.38819504818,87928.61574768051,87928.61574768051,15451.975772607033,103380.59152028755,103380.59152028755,103380.59152028755,128265.656185701,103988.04844745378,64172.17180506406,44239.862935988574,24885.064665413447,0.0,69124.92760140201,21152.30496560143,1539.9688689417449,0.0,0.8867111038291432,2.8157367774373694,0.0014959080323721466,354484.7585088011,1556255.4238000645,4.390189948777236,1556255.4238000645,4.390189948777236,0.85,0.09586014620108213,4.564652377983593,1.2677781386254359,1.0,0.0,4.5646523779838075,1.2845764010201197,1.2848771953613112,3.553430044611335,19363.980838203803,1974.5765208510352,2034.6934298245008,2034.6934298245008,7.594252552307017,5.119998114087127,0.5077465237089598,4.612251590378167,3.3335346023459542,3.3335346023459542,0.9524384578131297,0.0,0.0,0.00023414619956098229,1.0001075648736872,0.0002341210163634296,198.8988362155735,0.0,5.031696829584179e-06,14.259828815041564,0.02534606842841475,7.86925063890021e-05,0.0001554536931719802,0.0007095920702038112,0.09586014620072857,0.08159648658117426,0.014263659619554305,0.0958605211182368,0.08159648658147522,0.014263659619606909,0.4293020402089812,0.4293020402089812,0.0750451205938799,0.0,4.995772112330371,4.661333326588135,6.918174709909806,4.979552347791412,4.648339679752098,6.883328038671095,24885.064665413447,21152.30496560143,0.85,0.9195581160183226,0.6960211618574674,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513195102328267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.09395971235,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.058023761905,1539.9688689417449,0.4293020402089812,0.0750451205938799,6.112851554438009,3.3335346023459542
1235.0,-29.9727225633886,5.1199765565685444,35.02019327042228,24.19500796766954,5.03054309375545,-26.47239199687596,-40.01917977640403,1.5302125272428126,-0.03623741718809015,-5.012649680416869,40.03987774996217,48111.49135009151,15452.586902229956,15452.586902229956,63564.07825232147,87927.7100690975,87927.7100690975,15452.586902229956,103380.29697132747,103380.29697132747,103380.29697132747,128265.18342182836,103987.43587410825,64171.54219649808,44239.88186401131,24884.8864505009,0.0,69124.76831451221,21152.153482925765,1539.964521640169,0.0,0.8867099511935713,2.8157510512753494,0.0014959080323721466,354481.16060094105,1556253.3599355228,4.390228686052748,1556253.3599355228,4.390228686052748,0.85,0.0958605954478502,4.564652377983593,1.267776914383285,1.0,0.0,4.564652377982328,1.284578560648798,1.284879323144205,3.553424070598016,19363.866768763117,1974.5648890052278,2034.6934298245008,2034.6934298245008,7.594552906952077,5.1199765565685444,0.5078124252145777,4.612164131353967,3.3337296597712487,3.3337296597712487,0.952494188506071,0.0,0.0,0.0002341210163634296,1.0001070358481965,0.00023409595970382333,198.89968551274953,0.0,5.008908685415398e-06,14.195247214467239,0.025351077337100167,7.868469479941013e-05,0.00015543632156401948,0.0007095127748522239,0.09586059544717161,0.08159615570299573,0.014264439744175881,0.09586061184170537,0.08159615570357334,0.014264439744276857,0.42929999673274705,0.42929999673274705,0.07504917214309824,0.0,4.992012406044864,4.658314713504126,6.910022789137486,4.976412263228781,4.645748111218722,6.876909055318322,24884.8864505009,21152.153482925765,0.85,0.9195557511760467,0.6960094409457989,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513257014785426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.02937811178,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.038294000864,1539.964521640169,0.42929999673274705,0.07504917214309824,6.112851554438009,3.3337296597712487
1236.0,-29.97374693455413,5.1199507312335735,35.020173998948856,24.19446667134764,5.030223826380264,-26.473346003353324,-40.02003633705897,1.5298228951793993,-0.04029737549677748,-5.012850717261113,40.03982521763447,48110.49456064133,15453.099040196546,15453.099040196546,63563.59360083788,87926.68723598006,87926.68723598006,15453.099040196546,103379.7862761766,103379.7862761766,103379.7862761766,128264.4428368446,103986.73513371914,64170.866140261765,44239.85443717486,24884.656560667998,0.0,69124.51099784285,21151.958076567797,1539.9558439251057,0.0,0.8867091177516748,2.8157809149560347,0.0014959080323721466,354478.3826425291,1556251.0930008003,4.390256696048485,1556251.0930008003,4.390256696048485,0.85,0.09586099952585132,4.564652377983593,1.2677753785857933,1.0,0.0,4.56465237798224,1.2845804345507332,1.2848811652959125,3.553418886984703,19363.736281426638,1974.5515829999683,2034.6934298245008,2034.6934298245008,7.594804609719227,5.1199507312335735,0.5079014299280802,4.612049301305493,3.3339231534432883,3.3339231534432883,0.9525494724123681,0.0,0.0,0.00023409595970382333,1.0001065995144698,0.0002340710078480353,198.9005313471788,0.0,4.983761715687995e-06,14.123980702259777,0.025356061098815854,7.867706679631518e-05,0.00015541889290750815,0.0007094332190938344,0.09586099952544727,0.08159579058995803,0.014265208935489245,0.09586099824984196,0.08159579059030195,0.014265208935549377,0.4292979530447837,0.4292979530447837,0.07505319761575266,0.0,4.988210179801342,4.655274966841603,6.901706140154204,4.972553341764353,4.64273609895622,6.8680495925839296,24884.656560667998,21151.958076567797,0.85,0.9195521629487041,0.695997611645205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513318622741422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.95811159957,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.01863179775,1539.9558439251057,0.4292979530447837,0.07505319761575266,6.112851554438009,3.3339231534432883
1237.0,-29.97476651120837,5.1199208036140185,35.02015452513526,24.193953349627577,5.029926407986642,-26.474293509404678,-40.02088434118775,1.5294534061832274,-0.04430776525902047,-5.013043939447774,40.03978078113119,48109.48109265686,15453.591314346604,15453.591314346604,63563.07240700346,87925.69264464799,87925.69264464799,15453.591314346604,103379.2839589946,103379.2839589946,103379.2839589946,128263.75924120651,103986.07046503607,64170.18104841836,44239.87712957524,24884.475282211926,0.0,69124.35241178717,21151.803989880136,1539.9497896359605,0.0,0.886708294772772,2.815811041555706,0.0014959080323721466,354475.71268437407,1556249.1754282438,4.390284354443012,1556249.1754282438,4.390284354443012,0.85,0.09586140459242787,4.564652377983593,1.2677738345460972,1.0,0.0,4.564652377983918,1.2845822140393361,1.2848829131467292,3.553413964552848,19363.61251112962,1974.538961942113,2034.6934298245008,2034.6934298245008,7.595046549926457,5.1199208036140185,0.5079904165525644,4.611930387061454,3.334115323728186,3.334115323728186,0.9526043782080532,0.0,0.0,0.0002340710078480353,1.000106101443145,0.00023404617521108285,198.90137322902692,0.0,4.962937374338448e-06,14.064964518875161,0.025361024036190193,7.866951566583451e-05,0.00015540149218220078,0.0007093537908316815,0.09586140459204659,0.08159543209075917,0.014265972501287414,0.09586155803530255,0.08159543209108372,0.014265972501344155,0.4292959058929245,0.4292959058929245,0.07505718679903065,0.0,4.984401850896859,4.652260357143859,6.893204538140253,4.968736174188734,4.639836828053717,6.858823618302495,24884.475282211926,21151.803989880136,0.85,0.919546732652856,0.6959845468939709,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513379979545284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.899095416185,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.99901947662,1539.9497896359605,0.4292959058929245,0.07505718679903065,6.112851554438009,3.334115323728186
1238.0,-29.97578154375036,5.119886516337028,35.02013480768381,24.193408351298444,5.029596292580016,-26.475240195017157,-40.02173597747458,1.5290549438468053,-0.04820024010155066,-5.01326284457849,40.039734737044526,48108.50692448025,15454.114473238795,15454.114473238795,63562.62139771905,87924.7026394003,87924.7026394003,15454.114473238795,103378.8171126391,103378.8171126391,103378.8171126391,128263.11470377585,103985.39330151957,64169.51825501062,44239.86116278772,24884.29759113675,0.0,69124.15875392446,21151.652952466236,1539.9445432131015,0.0,0.8867073468252492,2.81583662315758,0.0014959080323721466,354472.68785650714,1556247.1884853756,4.390316212783521,1556247.1884853756,4.390316212783521,0.85,0.0958618119345661,4.564652377983593,1.2677723949076607,1.0,0.0,4.564652377982285,1.2845841287854096,1.2848847964397405,3.553408667986213,19363.486414125648,1974.526103626177,2034.6934298245008,2034.6934298245008,7.595303669197851,5.119886516337028,0.5080640419765396,4.611822474360489,3.334306213448343,3.334306213448343,0.9526589181280981,0.0,0.0,0.00023404617521108285,1.0001056294188722,0.00023402145566071782,198.90221136496635,0.0,4.9392455907381575e-06,13.997822004151939,0.02536596328178093,7.86619328667934e-05,0.00015538424234428944,0.0007092750513180396,0.09586181193407563,0.0815950828442381,0.014266729089837536,0.09586199986175435,0.08159508284465557,0.014266729089910528,0.4292938554684267,0.4292938554684267,0.07506113018589096,0.0,4.980630067455536,4.649275196973292,6.884782226669529,4.965062604476941,4.6369208949083145,6.850668290833994,24884.29759113675,21151.652952466236,0.85,0.9195427842239069,0.695972403740088,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451344104966397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.83195290146,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.979469059828,1539.9445432131015,0.4292938554684267,0.07506113018589096,6.112851554438009,3.334306213448343
1239.0,-29.976792188403167,5.119847728933568,35.02011463479846,24.192846728861355,5.029237673830661,-26.476185781268487,-40.02258740421382,1.5286312666962292,-0.05178332449344225,-5.013498443767674,40.03968203667389,48107.55333416969,15454.654488415266,15454.654488415266,63562.207822584955,87923.76732433097,87923.76732433097,15454.654488415266,103378.42181274624,103378.42181274624,103378.42181274624,128262.51064802211,103984.75574355068,64168.86100460892,44239.883043268615,24884.088835275885,0.0,69123.9718785445,21151.475509984502,1539.9379155507431,0.0,0.8867063379692719,2.815856193243587,0.0014959080323721466,354469.4323730191,1556244.9143058918,4.390350118168179,1556244.9143058918,4.390350118168179,0.85,0.09586221024371444,4.564652377983593,1.267771050878801,1.0,0.0,4.564652377983517,1.2845861612253568,1.2848867975993519,3.553403045872303,19363.367692210224,1974.5139973599778,2034.6934298245008,2034.6934298245008,7.595569072903666,5.119847728933568,0.5081262370482769,4.611721491885291,3.3344957381258076,3.3344957381258076,0.952713068035945,0.0,0.0,0.00023402145566071782,1.0001051736414435,0.00023399684536040496,198.90304588391209,0.0,4.9167732315534014e-06,13.93413533822234,0.025370880055012483,7.865435260898142e-05,0.0001553671030517364,0.0007091968164055305,0.09586221024316716,0.08159473189397932,0.014267478349187837,0.09586214445880342,0.08159473189444515,0.014267478349269292,0.42929180220268287,0.42929180220268287,0.0750650360781754,0.0,4.976949348653591,4.646363205611522,6.876555833799102,4.961715119274231,4.634270001213167,6.843192881382549,24884.088835275885,21151.475509984502,0.85,0.919539287098086,0.6959604899252305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513501848089032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.76826623553,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.959975690863,1539.9379155507431,0.42929180220268287,0.0750650360781754,6.112851554438009,3.3344957381258076
1240.0,-29.977798373886234,5.119804712546565,35.02009397809014,24.19229265013712,5.028897394199315,-26.47712551938702,-40.02343415105713,1.5282245397003968,-0.05562535788487821,-5.013718120332915,40.03962759855889,48106.599635150174,15455.161966440292,15455.161966440292,63561.761601590464,87922.78242169629,87922.78242169629,15455.161966440292,103377.94438813659,103377.94438813659,103377.94438813659,128261.80949189773,103984.07497388119,64168.20999925392,44239.84997180807,24883.865103761145,0.0,69123.71507556921,21151.285338196973,1539.9300680616202,0.0,0.8867054164842021,2.815881025234956,0.0014959080323721466,354466.3969277229,1556242.5651401507,4.3903810872585325,1556242.5651401507,4.3903810872585325,0.85,0.09586259254280033,4.564652377983593,1.2677696562977512,1.0,0.0,4.564652377983685,1.2845881141751916,1.2848887193904974,3.5533976436598627,19363.240923691803,1974.5010705686248,2034.6934298245008,2034.6934298245008,7.595818485428219,5.119804712546565,0.5081919439043956,4.6116127686421695,3.3346838481196586,3.3346838481196586,0.9527668137484738,0.0,0.0,0.00023399684536040496,1.000104710434536,0.0002339723460143844,198.90387672692475,0.0,4.895063692346053e-06,13.872610504108714,0.025375775118704827,7.864681468607762e-05,0.00015535003067432734,0.0007091188869373924,0.09586259254232687,0.08159437115918441,0.014268221383142455,0.09586240169339467,0.0815943711595874,0.014268221383212936,0.42928974911274315,0.42928974911274315,0.07506891824565326,0.0,4.973274143820618,4.643457940280598,6.868329167323282,4.958092762448018,4.631421770659472,6.8349962674631115,24883.865103761145,21151.285338196973,0.85,0.9195362479013438,0.6959492785154535,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45135623841715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.70674140142,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.940536391527,1539.9300680616202,0.42928974911274315,0.07506891824565326,6.112851554438009,3.3346838481196586
1241.0,-29.97879986612488,5.119757917220827,35.02007306474682,24.19177849022674,5.028603310501655,-26.47805641332447,-40.02426822027189,1.5278598577012417,-0.05972147202794531,-5.013907287355929,40.03957881013379,48105.60936064519,15455.615439088584,15455.615439088584,63561.224799733776,87921.76871254807,87921.76871254807,15455.615439088584,103377.38415163665,103377.38415163665,103377.38415163665,128261.049109866,103983.38444570995,64167.54139290988,44239.825614222296,24883.664958229347,0.0,69123.49057245164,21151.115214494945,1539.9228785195219,0.0,0.8867046298948427,2.815912758393411,0.0014959080323721466,354463.7830733098,1556240.459777523,4.390407522834747,1556240.459777523,4.390407522834747,0.85,0.09586296207817477,4.564652377983593,1.2677681226981807,1.0,0.0,4.564652377982697,1.2845898702692637,1.2848904444222613,3.5533927860000896,19363.112338008395,1974.487958478012,2034.6934298245008,2034.6934298245008,7.596041355685549,5.119757917220827,0.5082681196248782,4.611489797595949,3.334870617724469,3.334870617724469,0.9528201764927055,0.0,0.0,0.0002339723460143844,1.0001042228554393,0.00023394796328962613,198.90470370063716,0.0,4.873014900763472e-06,13.81012422876368,0.02538064813360559,7.863939027509554e-05,0.00015533295573928887,0.000709040945794565,0.09586296207781275,0.08159400348108008,0.01426895859673268,0.09586294939910668,0.0815940034813882,0.014268958596786566,0.42928769463016503,0.42928769463016503,0.07507277593242521,0.0,4.9695408829018675,4.6405314609618245,6.8598330205209095,4.954185815328003,4.628468158468422,6.825482009279824,24883.664958229347,21151.115214494945,0.85,0.9195314685839282,0.6959372126936124,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513622653635458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.64425512608,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.921152736068,1539.9228785195219,0.42928769463016503,0.07507277593242521,6.112851554438009,3.334870617724469
1242.0,-29.9797970087924,5.119706756990727,35.02005183141202,24.191222036629938,5.028244012003535,-26.47898991392496,-40.0251139543019,1.527436917136117,-0.06320495641199386,-5.014147936870206,40.039527663032736,48104.69534290511,15456.139227611993,15456.139227611993,63560.8345705171,87920.86010455475,87920.86010455475,15456.139227611993,103376.99933216674,103376.99933216674,103376.99933216674,128260.47419206095,103982.76710652135,64166.91724011508,44239.833184895855,24883.474859894213,0.0,69123.30804479007,21150.95363091008,1539.917471462838,0.0,0.8867035896704485,2.8159304346728327,0.0014959080323721466,354460.4578708025,1556238.2526334708,4.3904424825877335,1556238.2526334708,4.3904424825877335,0.85,0.09586334754470009,4.564652377983593,1.2677668550470846,1.0,0.0,4.564652377981219,1.2845918985866787,1.2848924418907897,3.553387175340021,19362.997381103276,1974.4762361360176,2034.6934298245008,2034.6934298245008,7.596298784404655,5.119706756990727,0.5083172623215058,4.611389494669221,3.335056175655449,3.335056175655449,0.952873193044414,0.0,0.0,0.00023394796328962613,1.000103771032085,0.00023392368878701156,198.9055270887527,0.0,4.8498386434577944e-06,13.744442715559389,0.02538549797224905,7.863186269216517e-05,0.00015531610059746096,0.000708964007931339,0.0958633475441272,0.08159365593966485,0.014269691604462354,0.09586310209634827,0.08159365594015246,0.014269691604547632,0.42928563580965073,0.42928563580965073,0.07507659220171499,0.0,4.965925125555486,4.637702651231734,6.851570473418974,4.950942980458194,4.625932654178939,6.8180532256834,24883.474859894213,21150.95363091008,0.85,0.9195282513002903,0.6959258273885639,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451368264245356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.57857361287,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.901829562425,1539.917471462838,0.42928563580965073,0.07507659220171499,6.112851554438009,3.335056175655449
1243.0,-29.980789326716227,5.119652334743125,35.02003041125896,24.190738016646378,5.027990770330663,-26.47990846509087,-40.02593101523814,1.52710990870522,-0.06760789864824801,-5.014306241456834,40.03947975490586,48103.670098933486,15456.530669712167,15456.530669712167,63560.20076864565,87919.79745158103,87919.79745158103,15456.530669712167,103376.3281212932,103376.3281212932,103376.3281212932,128259.59917579952,103982.04217821338,64166.22816730842,44239.79334544995,24883.27105450632,0.0,69123.06439995627,21150.78039633037,1539.9093759700252,0.0,0.8867029570477195,2.8159698055695173,0.0014959080323721466,354458.27049220813,1556236.1852625858,4.39046374373368,1556236.1852625858,4.39046374373368,0.85,0.09586368818671606,4.564652377983593,1.267765206056647,1.0,0.0,4.564652377983717,1.2845934780370774,1.2848939905262258,3.5533828063323254,19362.862389649217,1974.462470838586,2034.6934298245008,2034.6934298245008,7.596491168227416,5.119652334743125,0.5084006872867004,4.611251647456425,3.33524033884807,3.33524033884807,0.9529258110994485,0.0,0.0,0.00023392368878701156,1.000103269744283,0.0002338995340419431,198.9063464988159,0.0,4.828332737367638e-06,13.683494977699887,0.025390326304986416,7.862459095108448e-05,0.0001552990978359271,0.0007088863962354712,0.0958636881864583,0.08159327424428861,0.014270413942169682,0.09586387004206019,0.081593274244508,0.01427041394220806,0.42928357749308965,0.42928357749308965,0.0750803838446363,0.0,4.962152177116025,4.634782830234599,6.842770076685667,4.946698342808588,4.622804551260344,6.8072626185387435,24883.27105450632,21150.78039633037,0.85,0.9195223232708105,0.6959134482319611,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451374237120524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.51762587501,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.882560142114,1539.9093759700252,0.42928357749308965,0.0750803838446363,6.112851554438009,3.33524033884807
1244.0,-29.98177685071557,5.1195932474997266,35.02000866741057,24.19015107387679,5.027590717384846,-26.480837383426493,-40.02677598092703,1.5266512500960963,-0.07077225017320643,-5.014580489034564,40.039427486299836,48102.799723202486,15457.090469207767,15457.090469207767,63559.890192410254,87918.93587631859,87918.93587631859,15457.090469207767,103376.02634552636,103376.02634552636,103376.02634552636,128259.11947997482,103981.44877116541,64165.624416461054,44239.80483856039,24883.093134448463,0.0,69122.89797300886,21150.629164281192,1539.9054664742948,0.0,0.8867017497710091,2.815979369342789,0.0014959080323721466,354454.4810927674,1556233.929727085,4.390504317872594,1556233.929727085,4.390504317872594,0.85,0.09586407347855255,4.564652377983593,1.2677640224760403,1.0,0.0,4.564652377983805,1.284595672939444,1.2848961549113624,3.5533767349057315,19362.751889232317,1974.4512029319205,2034.6934298245008,2034.6934298245008,7.596766295422202,5.1195932474997266,0.5084277293023947,4.611165518197332,3.3354234327316945,3.3354234327316945,0.952978123637627,0.0,0.0,0.0002338995340419431,1.0001027716520148,0.00023387549827062003,198.90716195618947,0.0,4.804532092176812e-06,13.616043949229084,0.025395130837078592,7.8617071515082e-05,0.0001552824625268611,0.0007088104618323847,0.09586407347780744,0.08159293970956966,0.014271133768237788,0.09586382172047607,0.08159293971020384,0.014271133768348704,0.4292815121724678,0.4292815121724678,0.07508411764855381,0.0,4.9585996707390905,4.632018009320859,6.834569789345835,4.943808238861379,4.620440452667651,6.801236065077319,24883.093134448463,21150.629164281192,0.85,0.9195200440992671,0.6959025320666632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513801811421232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.45017484654,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.863354139414,1539.9054664742948,0.4292815121724678,0.07508411764855381,6.112851554438009,3.3354234327316945
