time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1245.0,-29.982760592885313,5.119530734778969,35.01998646091581,24.189641524013155,5.027298723878118,-26.481752090296393,-40.027592378295935,1.5262902212890304,-0.07480519979714018,-5.014761892638647,40.03937052306946,48101.81349459845,15457.50152649092,15457.50152649092,63559.315021089365,87917.93382486231,87917.93382486231,15457.50152649092,103375.43535135323,103375.43535135323,103375.43535135323,128258.2839872427,103980.76274321268,64164.952987968514,44239.788616937956,24882.848635889477,0.0,69122.63725282744,21150.421340506055,1539.8955956269922,0.0,0.8867010323063946,2.816011185824964,0.0014959080323721466,354451.9745768284,1556231.4716083226,4.390528430448919,1556231.4716083226,4.390528430448919,0.85,0.09586439751293527,4.564652377983593,1.2677625179989267,1.0,0.0,4.564652377983416,1.2845974110113614,1.284897862511938,3.553371927154866,19362.62414155045,1974.4381762936832,2034.6934298245008,2034.6934298245008,7.596968319607821,5.119530734778969,0.5084936360302681,4.611037098748701,3.335605028637841,3.335605028637841,0.9530300081822404,0.0,0.0,0.00023387549827062003,1.0001023788832974,0.00023385155680937653,198.9079742965437,0.0,4.7808870593011185e-06,13.54903392605937,0.025399911724137893,7.86098069429851e-05,0.00015526569132763492,0.0007087339071379552,0.09586439751262095,0.0815925556343265,0.01427184187829444,0.0958642127777532,0.08159255563459404,0.01427184187834123,0.42927944870538837,0.42927944870538837,0.07508783572097366,0.0,4.954951984995944,4.629204443301489,6.826007419210725,4.93995669284152,4.617607501156613,6.791406885571064,24882.848635889477,21150.421340506055,0.85,0.9195151913635861,0.6958908890969848,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451386096494087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.38316482337,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.844211097736,1539.8955956269922,0.42927944870538837,0.07508783572097366,6.112851554438009,3.335605028637841
1246.0,-29.983739948283155,5.119464403501537,35.019964058230904,24.189110879693203,5.026973549118261,-26.482666167264924,-40.02841621460391,1.5258997681002355,-0.07852383478518732,-5.014978988057369,40.039320395657604,48100.88374278708,15457.959753291836,15457.959753291836,63558.843496078916,87916.98720167231,87916.98720167231,15457.959753291836,103374.94695496415,103374.94695496415,103374.94695496415,128257.61069195587,103980.1149095592,64164.32061168783,44239.7714420793,24882.663736991723,0.0,69122.43517907102,21150.264176442965,1539.889982269807,0.0,0.8867001083092071,2.8160347072742344,0.0014959080323721466,354448.97491310537,1556229.3084762015,4.390559484218335,1556229.3084762015,4.390559484218335,0.85,0.09586474383152653,4.564652377983593,1.2677611305611212,1.0,0.0,4.564652377985584,1.2845992865045337,1.28489970768698,3.553366739292115,19362.503506163597,1974.4258749077003,2034.6934298245008,2034.6934298245008,7.597193526410088,5.119464403501537,0.5085400756370477,4.610924327864489,3.3357854927129122,3.3357854927129122,0.9530815693465463,0.0,0.0,0.00023385155680937653,1.0001019231444022,0.0002338277243524621,198.9087830202654,0.0,4.762147557644005e-06,13.49592617836311,0.025404673871695538,7.86024768058713e-05,0.00015524908000350522,0.0007086580822177651,0.09586474383105419,0.0815921969048701,0.014272546926184087,0.09586456415583906,0.08159219690527211,0.01427254692625442,0.42927738192072584,0.42927738192072584,0.07509151377498091,0.0,4.9513469425982635,4.626433359530893,6.817490228383349,4.936455153272163,4.614938860237714,6.783000768139118,24882.663736991723,21150.264176442965,0.85,0.9195110578992354,0.6958794726802555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45139198923835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.33005707568,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.825110901247,1539.889982269807,0.42927738192072584,0.07509151377498091,6.112851554438009,3.3357854927129122
1247.0,-29.984714837006564,5.119394438443177,35.01994136945519,24.18858400722968,5.026657135922185,-26.48357534726848,-40.02922793207688,1.5255176461841016,-0.08235044165434147,-5.015186230689389,40.03926725730197,48099.919022942064,15458.395807003262,15458.395807003262,63558.314829945324,87916.01778193298,87916.01778193298,15458.395807003262,103374.41358893625,103374.41358893625,103374.41358893625,128256.87186122601,103979.4462567705,64163.65521995718,44239.76781868147,24882.458272289754,0.0,69122.22609097122,21150.08953144629,1539.882969401439,0.0,0.8866992453891018,2.816060799319796,0.0014959080323721466,354446.11140647804,1556227.0154162685,4.390588485344083,1556227.0154162685,4.390588485344083,0.85,0.09586507291991929,4.564652377983593,1.2677596552064645,1.0,0.0,4.564652377983128,1.2846011228143264,1.2849015138094242,3.5533616598304643,19362.378993972234,1974.4131781976755,2034.6934298245008,2034.6934298245008,7.597407835703583,5.119394438443177,0.5085877467256568,4.61080669171752,3.335964700668852,3.335964700668852,0.953132771619672,0.0,0.0,0.0002338277243524621,1.0001014590786386,0.0002338040028137546,198.90958806129473,0.0,4.740485001230026e-06,13.434534493485893,0.025409414356696768,7.85952551149151e-05,0.000155232469237547,0.0007085822598454338,0.0958650729194962,0.08159182911401788,0.014273243805478312,0.09586492251318324,0.08159182911437798,0.014273243805541303,0.4292753131835426,0.4292753131835426,0.07509515684688932,0.0,4.947735154052168,4.623664497491632,6.8089160503208745,4.932835789035039,4.612197529837658,6.774217957069482,24882.458272289754,21150.08953144629,0.85,0.9195061910520174,0.6958676209246811,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45139785575066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.268665390795,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.806065795014,1539.882969401439,0.4292753131835426,0.07509515684688932,6.112851554438009,3.335964700668852
1248.0,-29.985685180487373,5.119321106673728,35.019918506536676,24.188084655348234,5.026365644822471,-26.484477943688518,-40.03003486488012,1.5251584080235816,-0.08618976125075051,-5.015376838706699,40.03921680749289,48098.95410476873,15458.799812333878,15458.799812333878,63557.75391710261,87915.06028630404,87915.06028630404,15458.799812333878,103373.86009863792,103373.86009863792,103373.86009863792,128256.12426738898,103978.79888338652,64162.99896079417,44239.77769176928,24882.26416875106,0.0,69122.04186052034,21149.9245434384,1539.8762366815788,0.0,0.886698457438472,2.816089002030999,0.0014959080323721466,354443.4777591735,1556224.838376562,4.390614966919884,1556224.838376562,4.390614966919884,0.85,0.09586538943062833,4.564652377983593,1.2677581688622017,1.0,0.0,4.564652377982222,1.2846028518772912,1.28490321280237,3.553356877040174,19362.258444293788,1974.4008855515174,2034.6934298245008,2034.6934298245008,7.59760639403414,5.119321106673728,0.5086399293207506,4.610681177352977,3.3361427018820824,3.3361427018820824,0.9531836291091664,0.0,0.0,0.0002338040028137546,1.0001009868246724,0.0002337803940740864,198.91038935467242,0.0,4.718441492490528e-06,13.372063189718157,0.025414132798189257,7.858807660022185e-05,0.00015521592621353273,0.0007085067466915281,0.09586538943026271,0.08159145653018438,0.014273932900078327,0.09586537825891225,0.08159145653049556,0.014273932900132772,0.42927324117173865,0.42927324117173865,0.07509876279776585,0.0,4.944109516774006,4.620910634047789,6.800163149981074,4.929187077455936,4.609535123572243,6.764782799333432,24882.26416875106,21149.9245434384,0.85,0.9195005269860839,0.6958555159847045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451403695551773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.206194087026,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.787077525978,1539.8762366815788,0.42927324117173865,0.07509876279776585,6.112851554438009,3.3361427018820824
1249.0,-29.986651077532674,5.11924434650315,35.01989551663416,24.187570914533012,5.026064997171694,-26.485377453380234,-40.030841308739014,1.5247913730193934,-0.09008753243534784,-5.015576676266883,40.039167382990335,48098.00868092136,15459.211220469324,15459.211220469324,63557.21990139069,87914.07874367129,87914.07874367129,15459.211220469324,103373.28996414061,103373.28996414061,103373.28996414061,128255.37244334267,103978.12122790956,64162.35599245267,44239.73915050766,24882.082479202065,0.0,69121.82162970972,21149.770107321754,1539.870436069773,0.0,0.8866976187646601,2.8161168971377357,0.0014959080323721466,354440.7166029743,1556222.7055837149,4.3906431532439125,1556222.7055837149,4.3906431532439125,0.85,0.09586570318739948,4.564652377983593,1.267756761093624,1.0,0.0,4.5646523779833865,1.2846046171763223,1.284904948184682,3.553351994029971,19362.13225568013,1974.3880178939937,2034.6934298245008,2034.6934298245008,7.597808590654729,5.11924434650315,0.508684897641956,4.610559448861194,3.3363195708623703,3.3363195708623703,0.9532341631035344,0.0,0.0,0.0002337803940740864,1.0001005248434665,0.0002337568956987371,198.91118698191272,0.0,4.696023599573469e-06,13.30853088119121,0.02541882882178883,7.858090304080246e-05,0.00015519949103328393,0.0007084317258069227,0.09586570318699937,0.08159108898404682,0.014274614202952549,0.09586587606903303,0.08159108898438736,0.01427461420301213,0.4292711656042449,0.4292711656042449,0.07510232249321334,0.0,4.940472756752058,4.6181516648806,6.791366204824101,4.925489143831555,4.606738296556614,6.755791746721059,24882.082479202065,21149.770107321754,0.85,0.9194957309121715,0.6958440554212482,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514095081704277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.142661778504,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.76814781701,1539.870436069773,0.4292711656042449,0.07510232249321334,6.112851554438009,3.3363195708623703
1250.0,-29.987612659053624,5.119164078916305,35.01987230251686,24.187049210909777,5.025747650500815,-26.48627474840648,-40.03164736842734,1.5244097398535459,-0.0937568397986297,-5.015787204951891,40.03911487246593,48097.08271373157,15459.63211042136,15459.63211042136,63556.714824152936,87913.1373953124,87913.1373953124,15459.63211042136,103372.76950573376,103372.76950573376,103372.76950573376,128254.65820672704,103977.4741311033,64161.72288686376,44239.7236047106,24881.888700993277,0.0,69121.61230570388,21149.605395844286,1539.8642023853356,0.0,0.886696736816801,2.8161405431573994,0.0014959080323721466,354437.8077457295,1556220.4396236038,4.390672793970169,1556220.4396236038,4.390672793970169,0.8500000000000001,0.09586600833780357,4.564652377983593,1.2677553665125747,1.0,0.0,4.564652377982879,1.284606450525374,1.2849067517746209,3.553346922800175,19362.011757504195,1974.37573049963,2034.6934298245008,2034.6934298245008,7.5980154473466825,5.119164078916305,0.5087219199186217,4.610442158997683,3.336495283388703,3.336495283388703,0.9532843666824865,0.0,0.0,0.0002337568956987371,1.0001000764768058,0.000233733504473098,198.9119810510439,0.0,4.674089732875755e-06,13.24637030296989,0.025423502911521706,7.85737335036334e-05,0.0001551831621951037,0.0007083571903368937,0.09586600833736734,0.08159072133368755,0.01427528700367979,0.09586619758460398,0.08159072133405881,0.014275287003744754,0.4292690850465431,0.4292690850465431,0.07510583667699847,0.0,4.936875491183969,4.615427484950715,6.782637641130975,4.922030365153262,4.604133066731379,6.747315852439385,24881.888700993277,21149.605395844286,0.85,0.919491208380107,0.6958327664727032,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514152941978873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.08050120028,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.74927484019,1539.8642023853356,0.4292690850465431,0.07510583667699847,6.112851554438009,3.336495283388703
1251.0,-29.98857022724063,5.119079879631613,35.019848612806626,24.186489125154935,5.025373746117938,-26.48717408679011,-40.03246502308173,1.5239776056676653,-0.09691881428545912,-5.016036034404599,40.03905459160162,48096.23098036633,15460.103914163088,15460.103914163088,63556.33489452942,87912.27927601131,87912.27927601131,15460.103914163088,103372.3831901744,103372.3831901744,103372.3831901744,128254.04953596712,103976.88247806973,64161.13632554221,44239.7179472528,24881.666345792713,0.0,69121.38429304551,21149.416393923806,1539.8572302186117,0.0,0.8866956879525552,2.816153051102128,0.0014959080323721466,354434.3697141357,1556217.8383570185,4.390708044516578,1556217.8383570185,4.390708044516578,0.85,0.0958663143061364,4.564652377983593,1.2677541593043138,1.0,0.0,4.564652377982031,1.2846085198438573,1.2849087915267146,3.553341198872339,19361.901583708495,1974.3644958990578,2034.6934298245008,2034.6934298245008,7.59824732686957,5.119079879631613,0.508738176476192,4.610341703155421,3.336669809910843,3.336669809910843,0.953334231403098,0.0,0.0,0.000233733504473098,1.000099659552093,0.00023371021301794905,198.91277181154075,0.0,4.652795031086745e-06,13.186021118099834,0.025428155706552793,7.856646145233197e-05,0.00015516704302076604,0.0007082836119094221,0.09586631430553938,0.08159036044096633,0.014275953864573046,0.09586607591413289,0.08159036044147445,0.01427595386466195,0.4292670007679092,0.4292670007679092,0.07510931273529907,0.0,4.933429465498989,4.612814744107254,6.774291405058079,4.919117220119119,4.601893661404347,6.740424003591784,24881.666345792713,21149.416393923806,0.85,0.9194887449747443,0.6958227395513173,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514210544177522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.02015201541,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.730456121135,1539.8572302186117,0.4292670007679092,0.07510931273529907,6.112851554438009,3.336669809910843
1252.0,-29.98952297983461,5.118992620819767,35.019824540185716,24.185989458952122,5.025082150560317,-26.488060859050982,-40.03325438881291,1.5236200297768443,-0.10072416499144765,-5.016220413975436,40.038996059134675,48095.26963032095,15460.471057421588,15460.471057421588,63555.74068774254,87911.32098406924,87911.32098406924,15460.471057421588,103371.79204149083,103371.79204149083,103371.79204149083,128253.22102480619,103976.22621520639,64160.47545759717,44239.72306401025,24881.428983315356,0.0,69121.15204732561,21149.21463581805,1539.8479126535449,0.0,0.886694960979166,2.816181540728541,0.0014959080323721466,354431.8221917969,1556215.3125411968,4.39073247689105,1556215.3125411968,4.39073247689105,0.8499999999999999,0.09586658541116126,4.564652377983593,1.267752646035515,1.0,0.0,4.564652377981747,1.2846102402640096,1.2849104824270083,3.5533364400438514,19361.779378688785,1974.3520344550673,2034.6934298245008,2034.6934298245008,7.598427768430505,5.118992620819767,0.5087807485571281,4.610211872262639,3.3368430165914877,3.3368430165914877,0.9533837190261394,0.0,0.0,0.00023371021301794905,1.0000991591169863,0.00023368704081733045,198.91355860082066,0.0,4.6329679032022025e-06,13.129831037675041,0.025432788674455996,7.855944158716307e-05,0.00015515077143078598,0.0007082093377575261,0.09586658541084217,0.08158997205550497,0.01427661335533719,0.09586638706134357,0.08158997205577656,0.014276613355384701,0.4292649184570475,0.4292649184570475,0.07511277566871187,0.0,4.929923889890574,4.610179498838136,6.765672926137256,4.91549624898397,4.5992902602536105,6.730842488859537,24881.428983315356,21149.21463581805,0.85,0.9194832378405301,0.6958111693131397,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514267906396852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.963961934984,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.71168574982,1539.8479126535449,0.4292649184570475,0.07511277566871187,6.112851554438009,3.3368430165914877
1253.0,-29.990471788726484,5.1189021998054836,35.01980035839287,24.185485147777968,5.024786477574421,-26.488944489400335,-40.03404696760697,1.5232591782480838,-0.10453406015415112,-5.016416923267146,40.03894473405595,48094.34303248428,15460.850521714026,15460.850521714026,63555.193554198304,87910.35994156451,87910.35994156451,15460.850521714026,103371.21046327855,103371.21046327855,103371.21046327855,128252.4533257446,103975.5635266408,64159.845942184846,44239.68620495107,24881.24286246605,0.0,69120.92906741712,21149.056433096142,1539.841822642476,0.0,0.8866941461160752,2.8162086756230846,0.0014959080323721466,354429.1070922248,1556213.097743951,4.390759863125502,1556213.097743951,4.390759863125502,0.85,0.09586686815799815,4.564652377983593,1.267751273433678,1.0,0.0,4.564652377980929,1.284611975762163,1.2849121885619503,3.553331639521245,19361.655977116414,1974.339450996662,2034.6934298245008,2034.6934298245008,7.59861426546582,5.1189021998054836,0.5088150021623061,4.610087197643177,3.337015159982634,3.337015159982634,0.9534329028521811,0.0,0.0,0.00023368704081733045,1.0000987494192348,0.000233663966636329,198.91434213882118,0.0,4.609264885658205e-06,13.062656685955353,0.025437397939341654,7.855239373149416e-05,0.00015513464708583627,0.000708135735728008,0.09586686815761307,0.08158959880450915,0.014277269353103915,0.09586684351708138,0.08158959880483689,0.014277269353161254,0.42926283461330794,0.42926283461330794,0.07511620602199096,0.0,4.926401230976353,4.607540925541002,6.756959467402169,4.911882863113021,4.596615458418796,6.721725570091337,24881.24286246605,21149.056433096142,0.85,0.919478288438654,0.6958000084977944,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451432498057231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.89678758327,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.692979931946,1539.841822642476,0.42926283461330794,0.07511620602199096,6.112851554438009,3.337015159982634
1254.0,-29.991416432476917,5.118808227225409,35.019775876292165,24.18494140673431,5.024440667018779,-26.489829384594874,-40.03484349288044,1.5228536191366386,-0.10799416142009477,-5.016648533159647,40.03888762338195,48093.45534427693,15461.27670960901,15461.27670960901,63554.73205388594,87909.44797995387,87909.44797995387,15461.27670960901,103370.72468956288,103370.72468956288,103370.72468956288,128251.7631228938,103974.92500877383,64159.23035670058,44239.660724525835,24881.038433330923,0.0,69120.69915785675,21148.882668331284,1539.8355038291677,0.0,0.8866931734420997,2.81622711613268,0.0014959080323721466,354425.9070409892,1556210.6332875271,4.390792553174032,1556210.6332875271,4.390792553174032,0.85,0.09586715331668594,4.564652377983593,1.267749906876125,1.0,0.0,4.564652377983328,1.2846139201547806,1.2849141037660137,3.5533262611957426,19361.537076454988,1974.327326503443,2034.6934298245008,2034.6934298245008,7.5988237259618,5.118808227225409,0.5088302414474306,4.609977985777978,3.337186204011358,3.337186204011358,0.9534817725746737,0.0,0.0,0.000233663966636329,1.0000983166639061,0.00023364099583306701,198.91512224260535,0.0,4.589785534293364e-06,13.007452204187393,0.025441987724875947,7.854531137143676e-05,0.00015511865526489225,0.0007080627386245076,0.09586715331616476,0.08158923359326667,0.01427791972289809,0.09586697269265837,0.08158923359371023,0.014277919722975702,0.4292607475845355,0.4292607475845355,0.07511959880340173,0.0,4.922950601467164,4.604948068518979,6.748471297417609,4.908654371739544,4.594139117588156,6.714070004511143,24881.038433330923,21148.882668331284,0.85,0.9194746700802412,0.6957894802892816,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514381818928188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.8415831015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.67432136115,1539.8355038291677,0.4292607475845355,0.07511959880340173,6.112851554438009,3.337186204011358
1255.0,-29.99235669602113,5.118711232777103,35.019751075099826,24.184442962892376,5.0241401305654865,-26.490705809115074,-40.03562741037456,1.5224892436595914,-0.11157554488448795,-5.01684251760061,40.0388293649882,48092.52981295516,15461.639333796733,15461.639333796733,63554.16914675189,87908.53626707716,87908.53626707716,15461.639333796733,103370.17560087389,103370.17560087389,103370.17560087389,128250.98824957297,103974.30550998542,64158.59563097448,44239.677643345494,24880.81264869908,0.0,69120.49029204457,21148.690751394217,1539.8271026662794,0.0,0.8866923965428756,2.8162515450306063,0.0014959080323721466,354423.2268613898,1556208.119307409,4.390818663574837,1556208.119307409,4.390818663574837,0.85,0.09586741140731135,4.564652377983593,1.2677485035033902,1.0,0.0,4.564652377984217,1.2846156717279447,1.2849158262382885,3.553321416236227,19361.421717403184,1974.3155631538991,2034.6934298245008,2034.6934298245008,7.599001946514545,5.118711232777103,0.5088597109739617,4.609851521803141,3.337356025949378,3.337356025949378,0.9535302931283937,0.0,0.0,0.00023364099583306701,1.0000978615138467,0.00023361813360885003,198.9158987344957,0.0,4.5692401388699875e-06,12.949226553557544,0.025446556965014817,7.853834169073193e-05,0.0001551026541423351,0.0007079896990623766,0.0958674114069534,0.08158884889277562,0.014278562514177777,0.09586719723474903,0.08158884889308027,0.014278562514231088,0.42925865902214183,0.42925865902214183,0.07512296938586288,0.0,4.919498229267617,4.602380583975332,6.7398261919688025,4.905266972716106,4.591744254180355,6.70487067182728,24880.81264869908,21148.690751394217,0.85,0.9194693046624216,0.6957781926858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514438408193733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.78335745087,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.655714605058,1539.8271026662794,0.42925865902214183,0.07512296938586288,6.112851554438009,3.337356025949378
1256.0,-29.993292531224657,5.1186115421226726,35.019726239857725,24.183969909232133,5.02387792199519,-26.491574414698935,-40.036402561794944,1.5221598054694843,-0.11550252351122481,-5.017014474828463,40.03877877085345,48091.584887531164,15461.962878531645,15461.962878531645,63553.54776606281,87907.56521220038,87907.56521220038,15461.962878531645,103369.52809073203,103369.52809073203,103369.52809073203,128250.15414994147,103973.64222864286,64157.957055785446,44239.65019206379,24880.626059209444,0.0,69120.27625127323,21148.53215032803,1539.8204456816068,0.0,0.8866917040573273,2.8162830902579405,0.0014959080323721466,354420.8510333492,1556205.936059715,4.390841936986614,1556205.936059715,4.390841936986614,0.8500000000000001,0.0958676629957711,4.564652377983593,1.267747028698214,1.0,0.0,4.5646523779834265,1.2846172596829708,1.2849173851936084,3.553317023866002,19361.298205447725,1974.3029684395513,2034.6934298245008,2034.6934298245008,7.599160960511526,5.1186115421226726,0.5088966468808511,4.609714895241821,3.3375247796695144,3.3375247796695144,0.9535785084770041,0.0,0.0,0.00023361813360885003,1.0000974013433748,0.00023359538110492425,198.91667157466654,0.0,4.547659877191263e-06,12.88806809196004,0.02545110462489201,7.853145050994464e-05,0.00015508668309890537,0.0007079167968010063,0.0958676629954723,0.08158846394636278,0.01427919904910951,0.09586778172815999,0.08158846394661708,0.01427919904915402,0.42925656904354365,0.42925656904354365,0.07512630702963286,0.0,4.915976828550924,4.599783739333304,6.730884792152892,4.901511951317218,4.589071624599342,6.694787292565763,24880.626059209444,21148.53215032803,0.85,0.9194631620832406,0.695766676520557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514494735479684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.72219898927,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.637164110974,1539.8204456816068,0.42925656904354365,0.07512630702963286,6.112851554438009,3.3375247796695144
1257.0,-29.99422436947415,5.118508853606176,35.01970137730772,24.183465248812013,5.023582561211884,-26.492442738017427,-40.037177643366135,1.5218009297550934,-0.11928951552579292,-5.017213975773309,40.03872830497164,48090.659185552,15462.32262197958,15462.32262197958,63552.981807531585,87906.60120615785,87906.60120615785,15462.32262197958,103368.92382813743,103368.92382813743,103368.92382813743,128249.37779204361,103972.96895617331,64157.320800494344,44239.609061865514,24880.453963906188,0.0,69120.0630257717,21148.38586932026,1539.8152635436827,0.0,0.886690870822405,2.816309581109659,0.0014959080323721466,354418.0946662471,1556203.7583487213,4.390869940808713,1556203.7583487213,4.390869940808713,0.85,0.0958679195664778,4.564652377983593,1.2677455824660142,1.0,0.0,4.564652377982635,1.2846189850923015,1.2849190817762268,3.5533122513019815,19361.172833009317,1974.2901840087409,2034.6934298245008,2034.6934298245008,7.599337765254031,5.118508853606176,0.5089184330782244,4.609590420527952,3.337692558376723,3.337692558376723,0.9536264452504923,0.0,0.0,0.00023359538110492425,1.0000969860637563,0.00023357272780545358,198.91744111929833,0.0,4.5258523509063866e-06,12.8262655624687,0.025455630477242915,7.85245605090528e-05,0.00015507082059587146,0.0007078443899888118,0.09586791956608522,0.0815880912111791,0.014279828354906115,0.09586827076415519,0.08158809121151321,0.014279828354964599,0.4292544744391461,0.4292544744391461,0.07512959458385465,0.0,4.912452494529248,4.597178965919682,6.7219711127449955,4.897924460247509,4.586383088672392,6.685930833480711,24880.453963906188,21148.38586932026,0.85,0.9194578104455083,0.6957554301942868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514550797896648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.66039645978,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.618670989195,1539.8152635436827,0.4292544744391461,0.07512959458385465,6.112851554438009,3.337692558376723
1258.0,-29.995152177254994,5.118402373405007,35.0196760242856,24.182897514570527,5.023187249421062,-26.49331742873397,-40.03797249225897,1.5213525008997248,-0.12208782940450646,-5.0174806061324535,40.03866429384887,48089.846337486386,15462.777624140308,15462.777624140308,63552.6239616267,87905.80635958475,87905.80635958475,15462.777624140308,103368.58398372505,103368.58398372505,103368.58398372505,128248.8141843476,103972.41714011366,64156.74968582819,44239.630504761626,24880.23020062255,0.0,69119.86070538417,21148.195670529167,1539.8086896815087,0.0,0.886689744758541,2.816315237778386,0.0014959080323721466,354414.4108445453,1556200.9961348537,4.390907786245298,1556200.9961348537,4.390907786245298,0.85,0.09586818207383213,4.564652377983593,1.2677444571303211,1.0,0.0,4.564652377983619,1.2846211291357466,1.2849211972181145,3.553306320794015,19361.07007739687,1974.2797058523422,2034.6934298245008,2034.6934298245008,7.599561387227766,5.118402373405007,0.50890653986621,4.609495833538797,3.3378592665777846,3.3378592665777846,0.9536740761650814,0.0,0.0,0.00023357272780545358,1.000096567286384,0.00023355017449886773,198.91820734064572,0.0,4.506136363614298e-06,12.77039045448292,0.025460136613606528,7.851749536918891e-05,0.00015505523243626465,0.0007077732354589941,0.09586818207315836,0.08158773053444081,0.014280451538717561,0.09586793228374925,0.08158773053501421,0.014280451538817926,0.4292523739218672,0.4292523739218672,0.07513283778720944,0.0,4.909152040283288,4.5947330962634965,6.713657522642279,4.895392776727931,4.584445932191727,6.679886397991027,24880.23020062255,21148.195670529167,0.85,0.9194553246065236,0.6957457067580631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514606621281827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.604521351794,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.600226745224,1539.8086896815087,0.4292523739218672,0.07513283778720944,6.112851554438009,3.3378592665777846
1259.0,-29.996075338045866,5.118293747967777,35.01965039553693,24.18244583476337,5.022954552305643,-26.494171673807283,-40.03872654922304,1.5210508880670333,-0.12621206228135406,-5.017620969446197,40.03860555672544,48088.8642995504,15463.03505246758,15463.03505246758,63551.89935201798,87904.7980742898,87904.7980742898,15463.03505246758,103367.83312675738,103367.83312675738,103367.83312675738,128247.81923749717,103971.72437337095,64156.08167529071,44239.602997866925,24879.986110739796,0.0,69119.58910860671,21147.988194128826,1539.7980299319693,0.0,0.88668924266815,2.816353069917309,0.0014959080323721466,354412.47156724817,1556198.4615083525,4.390924660824389,1556198.4615083525,4.390924660824389,0.85,0.09586838301987288,4.564652377983593,1.2677428493509075,1.0,0.0,4.5646523779824495,1.2846225863282734,1.284922625777024,3.553302290153832,19360.94107486118,1974.2665512546264,2034.6934298245008,2034.6934298245008,7.59968790669429,5.118293747967777,0.5089495705312146,4.609344177436562,3.3380246598064423,3.3380246598064423,0.9537213313732692,0.0,0.0,0.00023355017449886773,1.0000960843275768,0.00023352773614336987,198.91896972948743,0.0,4.486263315660365e-06,12.714070236581476,0.025464622876922187,7.851079335804359e-05,0.00015503938114082413,0.0007077008798055674,0.09586838301968856,0.08158731836848897,0.014281064651199589,0.09586850213041348,0.08158731836864584,0.014281064651227046,0.4292502765779289,0.4292502765779289,0.07513607597283554,0.0,4.90566689122511,4.592180469770142,6.704710762510899,4.891408907164816,4.58170496353614,6.668653509613705,24879.986110739796,21147.988194128826,0.85,0.919448454072256,0.6957342327945409,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514662203622168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.54820113389,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.581832183698,1539.7980299319693,0.4292502765779289,0.07513607597283554,6.112851554438009,3.3380246598064423
1260.0,-29.99699454402107,5.118181759150043,35.01962466086264,24.181907262560003,5.022606461019895,-26.495033899629192,-40.03950816169379,1.5206458166279648,-0.1294812572984938,-5.017861206208142,40.038551213941375,48088.03137322652,15463.438658128058,15463.438658128058,63551.470031354576,87903.92041549138,87903.92041549138,15463.438658128058,103367.35907361943,103367.35907361943,103367.35907361943,128247.17310124778,103971.10747549553,64155.50823734226,44239.554709059186,24879.814027628356,0.0,69119.36873668754,21147.841923484102,1539.7938230589762,0.0,0.8866882159882734,2.8163680010502152,0.0014959080323721466,354409.15244508075,1556196.1165093242,4.390959166187088,1556196.1165093242,4.390959166187088,0.85,0.09586863580312922,4.564652377983593,1.2677416514838118,1.0,0.0,4.564652377983091,1.2846245271585837,1.2849245382342767,3.5532969217705883,19360.826200134547,1974.2548372925053,2034.6934298245008,2034.6934298245008,7.599886268597149,5.118181759150043,0.5089445126550309,4.609237246495012,3.338189228421886,3.338189228421886,0.9537683509776818,0.0,0.0,0.00023352773614336987,1.0000956734051065,0.0002335053958870346,198.9197288573811,0.0,4.4634145580589696e-06,12.64931685753912,0.025469086291480245,7.850384699349717e-05,0.00015502388914987272,0.0007076301642522314,0.09586863580256104,0.08158695791845391,0.014281677884107122,0.0958686374576772,0.08158695791893747,0.014281677884191754,0.42924817366550183,0.42924817366550183,0.07513926618957022,0.0,4.902310747457136,4.5897105941700715,6.696161355520246,4.8883799489096305,4.579377328259341,6.661498676248186,24879.814027628356,21147.841923484102,0.85,0.9194451742384389,0.6957244004414945,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514717507977932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.48344775485,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.563499789947,1539.7938230589762,0.42924817366550183,0.07513926618957022,6.112851554438009,3.338189228421886
1261.0,-29.99790931937886,5.1180668264124,35.0195984938334,24.181396525260084,5.022281275364004,-26.495889846217466,-40.04027748070655,1.5202618022026353,-0.13271075640352592,-5.018072391000065,40.038487151361906,48087.16236738415,15463.791928517283,15463.791928517283,63550.954295901436,87903.06540938916,87903.06540938916,15463.791928517283,103366.85733790645,103366.85733790645,103366.85733790645,128246.42896615199,103970.5217147628,64154.907054664516,44239.57184455365,24879.57162824554,0.0,69119.14347279919,21147.63588400871,1539.7849230655506,0.0,0.8866873724791734,2.816385803474857,0.0014959080323721466,354406.23472641606,1556193.3520852528,4.390987515461054,1556193.3520852528,4.390987515461054,0.85,0.09586885308434434,4.564652377983593,1.2677403420722113,1.0,0.0,4.564652377982822,1.2846263693089075,1.2849263521144396,3.5532918263535613,19360.71712356494,1974.243714577857,2034.6934298245008,2034.6934298245008,7.600059891996154,5.1180668264124,0.5089498523763201,4.60911697403608,3.3383526013751497,3.3383526013751497,0.9538150289643285,0.0,0.0,0.0002335053958870346,1.0000952129479015,0.00023348316526658418,198.9204843313152,0.0,4.443917732818519e-06,12.594062854807682,0.025473530209213065,7.849701043851418e-05,0.00015500838544852042,0.000707559395244986,0.09586885308392956,0.08158657049594693,0.014282282587982635,0.09586859812539979,0.08158657049629991,0.01428228258804443,0.4292460696167536,0.4292460696167536,0.07514243617277552,0.0,4.89901105107873,4.5873010867236985,6.687646880525051,4.885361634596563,4.577264199466526,6.653180555394613,24879.57162824554,21147.63588400871,0.85,0.9194407092285651,0.6957140952753291,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514772575810007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.428193752115,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.545215852308,1539.7849230655506,0.4292460696167536,0.07514243617277552,6.112851554438009,3.3383526013751497
1262.0,-29.998820084168226,5.117949649155749,35.019572239775556,24.180936568323546,5.022033013928662,-26.496734489909382,-40.041026229131944,1.5199474196696636,-0.13664704813288608,-5.018231706353486,40.038432282442145,48086.21619559061,15464.061270798033,15464.061270798033,63550.277466388645,87902.09066654387,87902.09066654387,15464.061270798033,103366.1519373419,103366.1519373419,103366.1519373419,128245.51675983009,103969.84967812271,64154.262299641756,44239.54153164551,24879.364822488198,0.0,69118.90635413371,21147.460099114967,1539.7768670338403,0.0,0.8866867598380338,2.8164189567545317,0.0014959080323721466,354404.0336458292,1556190.9843883128,4.391008105577827,1556190.9843883128,4.391008105577827,0.85,0.0958690528295829,4.564652377983593,1.2677388057252394,1.0,0.0,4.564652377984338,1.2846278855704512,1.2849278401704953,3.553287632361036,19360.591981254693,1974.230953613588,2034.6934298245008,2034.6934298245008,7.600192266867379,5.117949649155749,0.5089764663676535,4.6089731827880955,3.338514899597877,3.338514899597877,0.9538613998851078,0.0,0.0,0.00023348316526658418,1.0000947962032216,0.00023346103404695636,198.92123649812012,0.0,4.422125786981337e-06,12.53230448030511,0.025477952335000047,7.84903572126381e-05,0.00015499280805394608,0.0007074882898537995,0.09586905282933258,0.08158617137859632,0.014282881450736267,0.0958691588272964,0.08158617137880934,0.014282881450773558,0.4292439666746994,0.4292439666746994,0.0751455863887604,0.0,4.895596107327265,4.584827563914928,6.678723022860311,4.881584658220618,4.574632665790432,6.642720546738531,24879.364822488198,21147.460099114967,0.85,0.919434071204571,0.6957027929408894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514827378608588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.36643537762,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.526990034507,1539.7768670338403,0.4292439666746994,0.0751455863887604,6.112851554438009,3.338514899597877
1263.0,-29.99972711023907,5.117829550278548,35.01954592322032,24.18042436419057,5.021716267629645,-26.497582617352005,-40.041786747146375,1.5195717747424167,-0.14007814959649068,-5.018447929478904,40.03837795396559,48085.34391216935,15464.411865264194,15464.411865264194,63549.755777433544,87901.1901979436,87901.1901979436,15464.411865264194,103365.60206320779,103365.60206320779,103365.60206320779,128244.78964584979,103969.21878157769,64153.65838485673,44239.51155191217,24879.187582641996,0.0,69118.69913455416,21147.309445245697,1539.771832801744,0.0,0.8866858553916754,2.8164388242292224,0.0014959080323721466,354401.0463518891,1556188.6400151935,4.3910385029451495,1556188.6400151935,4.3910385029451495,0.85,0.09586927511188871,4.564652377983593,1.2677374490583322,1.0,0.0,4.564652377982626,1.2846296881544101,1.2849296147434472,3.5532826464111187,19360.474499786473,1974.2189738378013,2034.6934298245008,2034.6934298245008,7.600364575118353,5.117829550278548,0.5089747300726115,4.608854820205936,3.3386763291694748,3.3386763291694748,0.9539075226198499,0.0,0.0,0.00023346103404695636,1.0000944077463212,0.00023343899559747852,198.92198558224294,0.0,4.402369573577926e-06,12.476315371519844,0.025482354704573624,7.848359993828971e-05,0.00015497743410866665,0.0007074181131379207,0.0958692751114274,0.08158579880309577,0.014283476308331622,0.09586942387196584,0.08158579880348836,0.014283476308400345,0.42924185912806345,0.42924185912806345,0.07514869027877033,0.0,4.892242626179154,4.582393154738668,6.669991129707569,4.878369779882405,4.572247171654681,6.6346455750361315,24879.187582641996,21147.309445245697,0.85,0.9194292799654766,0.6956922585964915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514881941532696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.31044626883,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.508814069246,1539.771832801744,0.42924185912806345,0.07514869027877033,6.112851554438009,3.3386763291694748
1264.0,-30.000629618742988,5.117706830797188,35.01951935746523,24.179930285923206,5.021417192246918,-26.498424910927366,-40.04254258526487,1.5192124844313308,-0.14353119164144346,-5.018643996438646,40.03831806239576,48084.471839337115,15464.726337763226,15464.726337763226,63549.19817710034,87900.29194635259,87900.29194635259,15464.726337763226,103365.01828411582,103365.01828411582,103365.01828411582,128243.98759822019,103968.59614403435,64153.06047750685,44239.48407391945,24878.969314104364,0.0,69118.45338802382,21147.12391698871,1539.7639887870344,0.0,0.886685073753422,2.816461335026732,0.0014959080323721466,354398.3375484446,1556186.0555875183,4.391064772911907,1556186.0555875183,4.391064772911907,0.85,0.09586947093110752,4.564652377983593,1.2677360984357078,1.0,0.0,4.564652377985499,1.2846314140610045,1.2849313127402362,3.5532778725640184,19360.358556256055,1974.2071508880256,2034.6934298245008,2034.6934298245008,7.600519130342456,5.117706830797188,0.5089796404852995,4.608727190311888,3.338836682090112,3.338836682090112,0.953953337740032,0.0,0.0,0.00023343899559747852,1.0000939382098104,0.00023341706881589475,198.92273094038947,0.0,4.383932129284881e-06,12.424063654393354,0.025486738636702908,7.847688477812393e-05,0.00015496211081935459,0.0007073481676489239,0.09586947093073972,0.08158540869658819,0.014284062234151528,0.09586961722177804,0.08158540869690119,0.014284062234206338,0.4292397486216406,0.4292397486216406,0.07515176280460892,0.0,4.888900674331978,4.579977018665261,6.661233263596216,4.875112804797197,4.569942226175897,6.625823138818305,24878.969314104364,21147.12391698871,0.85,0.9194244816263718,0.6956821150119764,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514936280863584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.2581945517,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.490682644155,1539.7639887870344,0.4292397486216406,0.07515176280460892,6.112851554438009,3.338836682090112
1265.0,-30.00152805458725,5.11758142378193,35.01949256938261,24.179421888571255,5.021108494616009,-26.499264500886706,-40.043294232431776,1.5188449409156082,-0.1470369283557602,-5.018848843766569,40.03825845515111,48083.59991466831,15465.04884183092,15465.04884183092,63548.64875649923,87899.37215371533,87899.37215371533,15465.04884183092,103364.42099554626,103364.42099554626,103364.42099554626,128243.17956151666,103967.94568749696,64152.4565809455,44239.43234061273,24878.758565970402,0.0,69118.19090658313,21146.944781074842,1539.7567851477802,0.0,0.8866842463587881,2.8164835147788287,0.0014959080323721466,354395.5074553715,1556183.4834321998,4.391092580732468,1556183.4834321998,4.391092580732468,0.8500000000000001,0.09586966531691912,4.564652377983593,1.2677347456151624,1.0,0.0,4.5646523779832195,1.2846331783419995,1.2849330492637672,3.5532729925868183,19360.23743245275,1974.194799697425,2034.6934298245008,2034.6934298245008,7.6006776328780035,5.11758142378193,0.5089780902703529,4.608603333511577,3.3389960442970326,3.3389960442970326,0.9539988697991522,0.0,0.0,0.00023341706881589475,1.0000935149742496,0.0002333952428657682,198.9234729399266,0.0,4.361735273377689e-06,12.36115776475237,0.025491100371976286,7.84702073787769e-05,0.00015494686143711786,0.0007072785595200342,0.09586966531652365,0.08158502254332459,0.014284642773199059,0.09586983421931777,0.08158502254366114,0.014284642773257979,0.42923763523301706,0.42923763523301706,0.0751548028421555,0.0,4.885570146857276,4.577562735146785,6.65254335346259,4.871811915410831,4.567518773112738,6.617387952987599,24878.758565970402,21146.944781074842,0.85,0.9194200242073548,0.6956721419351937,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514990349935653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.195288662064,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.472611486784,1539.7567851477802,0.42923763523301706,0.0751548028421555,6.112851554438009,3.3389960442970326
1266.0,-30.002422749736983,5.117452996823079,35.019465376890516,24.17889410806822,5.020755860941079,-26.500105117354135,-40.044053563009925,1.518438228558327,-0.14995498549370723,-5.019083704303532,40.03819309973605,48082.782419113646,15465.411235062,15465.411235062,63548.193654175644,87898.56502356307,87898.56502356307,15465.411235062,103363.97625862507,103363.97625862507,103363.97625862507,128242.50377812232,103967.38602424045,64151.88534922868,44239.44519445752,24878.52751949725,0.0,69117.97271395478,21146.748391572663,1539.7491280191252,0.0,0.886683286916093,2.816494462978675,0.0014959080323721466,354392.2627329985,1556180.663237119,4.3911248265867355,1556180.663237119,4.3911248265867355,0.85,0.0958698611268722,4.564652377983593,1.2677335746726022,1.0,0.0,4.564652377984348,1.2846351256137205,1.2849349689501963,3.5532676064753246,19360.133215586135,1974.1841725345694,2034.6934298245008,2034.6934298245008,7.6008557399214425,5.117452996823079,0.5089602206232735,4.608492776199806,3.339154391232092,3.339154391232092,0.9540441117805977,0.0,0.0,0.0002333952428657682,1.0000931262845596,0.0002333735096578991,198.92421185495405,0.0,4.341693799386779e-06,12.304360227462132,0.025495442065775673,7.846346225574948e-05,0.0001549317806100187,0.0007072097207867542,0.09586986112635586,0.08158464197544799,0.014285219150907871,0.09586962638941607,0.08158464197588738,0.014285219150984815,0.4292355180402639,0.4292355180402639,0.07515781517315373,0.0,4.882380380234679,4.575260431834181,6.644161239866378,4.8691287188098045,4.565607667295922,6.610178420744205,24878.52751949725,21146.748391572663,0.85,0.9194163422178236,0.6956625105036658,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515044175397702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.13849112477,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.454591834747,1539.7491280191252,0.4292355180402639,0.07515781517315373,6.112851554438009,3.339154391232092
1267.0,-30.00331300203073,5.1173226963543295,35.019438028573774,24.178447666950547,5.020519786029481,-26.50093007811971,-40.0447802740149,1.5181368621183151,-0.15385961529875658,-5.01923120472697,40.03813417606245,48081.833590239745,15465.63605625004,15465.63605625004,63547.469646489786,87897.59629995194,87897.59629995194,15465.63605625004,103363.23235620197,103363.23235620197,103363.23235620197,128241.53204359757,103966.71621539994,64151.23401113971,44239.42467140025,24878.299687395604,0.0,69117.72435879585,21146.554734286263,1539.7396350856704,0.0,0.8866827491209115,2.8165285873666277,0.0014959080323721466,354390.2249486563,1556178.1205857093,4.391142901334728,1556178.1205857093,4.391142901334728,0.85,0.09587001764829109,4.564652377983593,1.2677320097526539,1.0,0.0,4.564652377983701,1.284636579991423,1.284936395746634,3.5532635837086852,19360.00848812229,1974.1714538728609,2034.6934298245008,2034.6934298245008,7.600966233809486,5.1173226963543295,0.5089799140598474,4.608342782294482,3.3393116181391416,3.3393116181391416,0.9540890337540404,0.0,0.0,0.0002333735096578991,1.0000926644962955,0.00023335188622290262,198.92494710550096,0.0,4.323261246440406e-06,12.252122372412112,0.025499765327022115,7.845700739391985e-05,0.00015491650226397925,0.0007071399804481735,0.09587001764808908,0.0815842295361138,0.01428578811197528,0.0958701387222938,0.0815842295362857,0.014285788112005387,0.4292334029881505,0.4292334029881505,0.07516081821862979,0.0,4.8790439100772005,4.572876040403514,6.635261026723981,4.865371589428207,4.563060021873071,6.599376299689823,24878.299687395604,21146.554734286263,0.85,0.9194091708895042,0.6956512824502576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515097777132866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.08625326972,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.436617173427,1539.7396350856704,0.4292334029881505,0.07516081821862979,6.112851554438009,3.3393116181391416
1268.0,-30.0041990276003,5.117189490663379,35.01941057856558,24.17792781433093,5.020182367053268,-26.501761369557087,-40.045530594047136,1.5177447090101823,-0.15695301952536056,-5.019463408885564,40.03807651746482,48081.01630237695,15465.98468291403,15465.98468291403,63547.00098529098,87896.75586832335,87896.75586832335,15465.98468291403,103362.74055123738,103362.74055123738,103362.74055123738,128240.85840380332,103966.12626388493,64150.66584785887,44239.40046225117,24878.117852565934,0.0,69117.5183148171,21146.400174681043,1539.7347520416574,0.0,0.8866817753105996,2.8165421537634927,0.0014959080323721466,354387.0169629491,1556175.6325274073,4.39117563014478,1556175.6325274073,4.39117563014478,0.85,0.09587021349290552,4.564652377983593,1.267730784961023,1.0,0.0,4.564652377983188,1.2846384587605304,1.2849382471744768,3.5532583871011836,19359.898631172357,1974.1602515815653,2034.6934298245008,2034.6934298245008,7.601137574935809,5.117189490663379,0.5089587239226168,4.608230766740762,3.3394680658257743,3.3394680658257743,0.9541337330930784,0.0,0.0,0.00023335188622290262,1.0000922251961162,0.00023333036728401997,198.9256788699986,0.0,4.301440662913363e-06,12.19028283869647,0.02550406676768503,7.845034334484466e-05,0.00015490154287805798,0.0007070716960516548,0.09587021349238278,0.08158385761296087,0.014286355879421916,0.09587019117140318,0.08158385761340571,0.014286355879499809,0.42923128313366754,0.42923128313366754,0.0751637768162399,0.0,4.875834502288569,4.570580328756023,6.626710604966092,4.862510389360182,4.560958976929612,6.592059952406771,24878.117852565934,21146.400174681043,0.85,0.9194051310674454,0.6956415316212179,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515151113069034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.024413736006,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.418701694152,1539.7347520416574,0.42923128313366754,0.0751637768162399,6.112851554438009,3.3394680658257743
