time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1269.0,-30.00508136095945,5.117053995501441,35.0193828326219,24.177437158674024,5.019892793175849,-26.502584552217744,-40.04626456936819,1.5173959844343017,-0.1605163735084716,-5.0196503867238205,40.03801299772245,48080.140268012525,15466.259419432563,15466.259419432563,63546.39968744509,87895.82968320881,87895.82968320881,15466.259419432563,103362.08910264137,103362.08910264137,103362.08910264137,128239.97133586196,103965.47082541273,64150.05937332676,44239.3460578733,24877.882233220593,0.0,69117.2282910939,21146.199898237504,1539.7257402530654,0.0,0.8866810530843159,2.8165671830105707,0.0014959080323721466,354384.43381202593,1556172.891555057,4.391199903493754,1556172.891555057,4.391199903493754,0.85,0.09587037124770831,4.564652377983593,1.2677293980726976,1.0,0.0,4.564652377984422,1.284640134200694,1.284939895360096,3.553253752907019,19359.77657966542,1974.1478057915213,2034.6934298245008,2034.6934298245008,7.601272600937518,5.117053995501441,0.5089557400848186,4.608098255416622,3.3396234199362613,3.3396234199362613,0.9541781199817889,0.0,0.0,0.00023333036728401997,1.0000918415265228,0.00023330893983483414,198.92640758983583,0.0,4.280669525792708e-06,12.131417436096536,0.02550834743721082,7.844382496943179e-05,0.00015488654231458817,0.0007070032236939412,0.09587037124737927,0.08158345655357796,0.014286914693801311,0.09587040391844734,0.08158345655385796,0.014286914693850345,0.42922916322760146,0.42922916322760146,0.07516671514275916,0.0,4.872574442534926,4.568248010567743,6.61802971796493,4.859134013215339,4.558565703722877,6.582945372987979,24877.882233220593,21146.199898237504,0.85,0.9194002893144568,0.6956317759953909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451520419614943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.965548333406,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.400841215174,1539.7257402530654,0.42922916322760146,0.07516671514275916,6.112851554438009,3.3396234199362613
1270.0,-30.005959890250296,5.116916312046859,35.01935500488665,24.17697039144116,5.019617708434246,-26.50340286196114,-40.046994004491694,1.517060680145058,-0.16393848008596024,-5.01983235905239,40.03795512350523,48079.26160802593,15466.522014549739,15466.522014549739,63545.78362257567,87894.94681851039,87894.94681851039,15466.522014549739,103361.46883306013,103361.46883306013,103361.46883306013,128239.14946934144,103964.86361399214,64149.45514486946,44239.34274346964,24877.680636281304,0.0,69117.02337975094,21146.028540839106,1539.7185779186743,0.0,0.8866803358951586,2.8165909405019263,0.0014959080323721466,354381.919827802,1556170.3941987813,4.391224007576181,1556170.3941987813,4.391224007576181,0.8499999999999999,0.09587052881503183,4.564652377983593,1.2677280183276163,1.0,0.0,4.564652377985362,1.28464174668836,1.2849414806959951,3.553249292848123,19359.663508687663,1974.1362757605975,2034.6934298245008,2034.6934298245008,7.601401659749683,5.116916312046859,0.5089529137055226,4.607963398341337,3.339777861380182,3.339777861380182,0.9542222461086235,0.0,0.0,0.00023330893983483414,1.0000914462048776,0.00023328760656856848,198.92713317256926,0.0,4.262485490351754e-06,12.07988387965687,0.02551260992270117,7.843734741122974e-05,0.0001548715924236044,0.0007069349826385116,0.0958705288147149,0.08158306005219929,0.014287468762515614,0.09587068906830126,0.08158306005246899,0.014287468762562842,0.4292270395289977,0.4292270395289977,0.07516962363723315,0.0,4.869316356165768,4.565939990077709,6.609223505897546,4.855893878966413,4.556364337188995,6.573647736796147,24877.680636281304,21146.028540839106,0.85,0.9193941017024835,0.6956211256937839,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451525705839258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.914014776965,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.383025169293,1539.7185779186743,0.4292270395289977,0.07516962363723315,6.112851554438009,3.339777861380182
1271.0,-30.006834148123307,5.1167762205210945,35.01932704615549,24.1764762433246,5.0193159658174835,-26.50421999282944,-40.047727001924045,1.5167018105237207,-0.16728539559881028,-5.020034765937977,40.03789565251383,48078.42069846493,15466.810983091795,15466.810983091795,63545.231681556725,87894.06057891824,87894.06057891824,15466.810983091795,103360.87156201004,103360.87156201004,103360.87156201004,128238.35131321273,103964.23884170646,64148.87433397316,44239.29389748145,24877.47975120268,0.0,69116.77364868413,21145.85778852228,1539.7119340197735,0.0,0.8866795204033822,2.8166113240299007,0.0014959080323721466,354379.12355251494,1556167.8279425418,4.391251415553365,1556167.8279425418,4.391251415553365,0.8500000000000001,0.09587068743415711,4.564652377983593,1.2677267072675753,1.0,0.0,4.564652377983955,1.284643469202893,1.2849431762053591,3.5532445284728755,19359.54716763935,1974.1244122752776,2034.6934298245008,2034.6934298245008,7.601543680428487,5.1167762205210945,0.508938587385229,4.6078376331358655,3.3399314168638856,3.3399314168638856,0.9542661191039673,0.0,0.0,0.00023328760656856848,1.0000910022256444,0.00023326637880892884,198.92785523214766,0.0,4.243765499435565e-06,12.02683142540039,0.025516853688200607,7.843083871701047e-05,0.000154856767851558,0.0007068673136204674,0.09587068743376852,0.081582670383352,0.014288017050416518,0.09587088102003491,0.08158267038368268,0.014288017050474432,0.42922491271554536,0.42922491271554536,0.07517249487575889,0.0,4.866088610471365,4.56365208200657,6.600508008862221,4.852749370339154,4.554118279115983,6.565255316266075,24877.47975120268,21145.85778852228,0.85,0.9193894380046271,0.6956114725904927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515309693092193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.86096232271,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.365255920466,1539.7119340197735,0.42922491271554536,0.07517249487575889,6.112851554438009,3.3399314168638856
1272.0,-30.00770456513331,5.116633559840063,35.01929876836822,24.17597057009118,5.018987172117174,-26.505036371421976,-40.04845982473341,1.5163189784057702,-0.17025495740580254,-5.020253209431012,40.03783044189274,48077.59792680025,15467.11928172372,15467.11928172372,63544.71720852397,87893.24548081843,87893.24548081843,15467.11928172372,103360.36476254214,103360.36476254214,103360.36476254214,128237.6171757901,103963.67104343101,64148.29762942805,44239.303793336614,24877.25241324796,0.0,69116.55620658457,21145.664551260765,1539.7041567519514,0.0,0.8866786440177538,2.8166248726353422,0.0014959080323721466,354376.10574900906,1556165.0140169517,4.391280870158677,1556165.0140169517,4.391280870158677,0.85,0.09587083950906436,4.564652377983593,1.2677254670904952,1.0,0.0,4.564652377983379,1.2846453035793701,1.2849449837382345,3.55323945470803,19359.4414359222,1974.1136306406572,2034.6934298245008,2034.6934298245008,7.601695201354148,5.116633559840063,0.5089146031391119,4.6077189567009516,3.340084016440358,3.340084016440358,0.9543097189829595,0.0,0.0,0.00023326637880892884,1.0000906030563863,0.00023324524607674671,198.928574124107,0.0,4.222792696495408e-06,11.967394501867986,0.025521076480897104,7.842433207250481e-05,0.00015484204673642404,0.0007068001168472646,0.09587083950862005,0.08158227994595321,0.01428855956266684,0.0958707631675873,0.0815822799463313,0.01428855956273306,0.4292227830916872,0.4292227830916872,0.0751753359420966,0.0,4.862962169800767,4.561446639126132,6.592003588563955,4.849998252025216,4.552212395335403,6.557563898974934,24877.25241324796,21145.664551260765,0.85,0.9193848868655035,0.6956017568800688,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451536207224326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.801525399176,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.34754295807,1539.7041567519514,0.4292227830916872,0.0751753359420966,6.112851554438009,3.340084016440358
1273.0,-30.008570869945682,5.116489012786955,35.019270309896854,24.17551187044012,5.018726195978566,-26.50584226636496,-40.049179760366656,1.515997592398063,-0.17380004076784417,-5.020420683683922,40.037768623541794,48076.734624053664,15467.345646373036,15467.345646373036,63544.0802704267,87892.3349235034,87892.3349235034,15467.345646373036,103359.68056987644,103359.68056987644,103359.68056987644,128236.70600280257,103963.03702129946,64147.709544019854,44239.2527525329,24877.02543292614,0.0,69116.27818545904,21145.47161798722,1539.6952243755204,0.0,0.8866780149501533,2.816651944418295,0.0014959080323721466,354373.7921007654,1556162.3464759085,4.391302012631389,1556162.3464759085,4.391302012631389,0.85,0.09587096585785823,4.564652377983593,1.267724043936469,1.0,0.0,4.564652377985612,1.284646850373632,1.284946503743819,3.5532351763879624,19359.3233724275,1974.1015915146868,2034.6934298245008,2034.6934298245008,7.601806453814102,5.116489012786955,0.5089117378740697,4.607577274912885,3.340235607502449,3.340235607502449,0.9543530307149855,0.0,0.0,0.00023324524607674671,1.0000901756335274,0.00023322421493541097,198.92928962428468,0.0,4.203904280337774e-06,11.91386473047725,0.025525280385177443,7.841794033762362e-05,0.0001548273057391231,0.000706732829318881,0.09587096585759727,0.08158187042432125,0.014289095433276023,0.09587106041910456,0.08158187042454332,0.014289095433314919,0.4292206546971206,0.4292206546971206,0.07517815986567458,0.0,4.8597660693292255,4.559206809789373,6.583227391772198,4.846620642916093,4.549931328140303,6.5477999935898765,24877.02543292614,21145.47161798722,0.85,0.9193793696460257,0.6955920643621728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515414221636473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.74799562779,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.329877799031,1539.6952243755204,0.4292206546971206,0.07517815986567458,6.112851554438009,3.340235607502449
1274.0,-30.00943340412667,5.1163419582888885,35.01924168895293,24.175005254242592,5.018402275522653,-26.506651062108126,-40.04990385202689,1.5156199335040392,-0.17688325285536166,-5.020640185172641,40.03770697426298,48075.90940941157,15467.646539768013,15467.646539768013,63543.55594917959,87891.49331028109,87891.49331028109,15467.646539768013,103359.1398500491,103359.1398500491,103359.1398500491,128235.96344407891,103962.44133738699,64147.12904871894,44239.23587629783,24876.823594029804,0.0,69116.05947032763,21145.300054925334,1539.6889467068602,0.0,0.8866771202610849,2.8166668663639136,0.0014959080323721466,354370.7597168691,1556159.6862339852,4.391332082470086,1556159.6862339852,4.391332082470086,0.85,0.09587111383648357,4.564652377983593,1.2677228081552312,1.0,0.0,4.5646523779829575,1.2846486601576852,1.2849482869309836,3.5532301706704,19359.21244802764,1974.0902803737913,2034.6934298245008,2034.6934298245008,7.601954335254404,5.1163419582888885,0.5088830390308372,4.607458919258051,3.3403863917411614,3.3403863917411614,0.9543961119260461,0.0,0.0,0.00023322421493541097,1.000089783758108,0.00023320327706879266,198.93000201472597,0.0,4.18371000590766e-06,11.85663415674231,0.02552946409518335,7.841151219048103e-05,0.00015481270274492995,0.0007066661717267115,0.09587111383602691,0.08158148503729776,0.01428962879872915,0.09587108069458722,0.08158148503768636,0.01428962879879721,0.4292185237295803,0.4292185237295803,0.07518094791765731,0.0,4.856656068999428,4.5570243776982124,6.5747039788601,4.8437569323172625,4.547880198637301,6.540186376567988,24876.823594029804,21145.300054925334,0.85,0.9193746928882659,0.6955823259867867,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515466125010426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.69076505405,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.31226600712,1539.6889467068602,0.4292185237295803,0.07518094791765731,6.112851554438009,3.3403863917411614
1275.0,-30.01029119592623,5.11619308539622,35.01921289647056,24.174546414893143,5.018141255097247,-26.507449298576432,-40.05061505651099,1.51529935774745,-0.18041433361048576,-5.020808148382659,40.037644735975285,48075.0467042487,15467.864747120215,15467.864747120215,63542.91145136891,87890.58233196363,87890.58233196363,15467.864747120215,103358.44707908384,103358.44707908384,103358.44707908384,128235.04438448274,103961.80297934182,64146.53744819098,44239.18392350093,24876.597305398896,0.0,69115.78122889982,21145.10770958906,1539.680079283184,0.0,0.8866764902159334,2.8166936994952083,0.0014959080323721466,354368.43934119603,1556157.0005790952,4.391353257846935,1556157.0005790952,4.391353257846935,0.85,0.09587122881516423,4.564652377983593,1.2677213718136775,1.0,0.0,4.5646523779835055,1.2846502027678017,1.284949803001658,3.553225903945656,19359.093577127198,1974.0781589153482,2034.6934298245008,2034.6934298245008,7.602061578610577,5.11619308539622,0.5088757647576525,4.607317320638567,3.3405361786555563,3.3405361786555563,0.9544389081873018,0.0,0.0,0.00023320327706879266,1.00008929071661,0.00023318245604019198,198.93071049276955,0.0,4.165169848565215e-06,11.80409135083382,0.025533629265031915,7.840519892388768e-05,0.00015479807814490498,0.0007065994155114305,0.09587122881490188,0.08158107467468736,0.014290154140214522,0.09587137374351089,0.0815810746749106,0.014290154140253626,0.4292163926925411,0.4292163926925411,0.07518371675712134,0.0,4.8534758004058745,4.55480308919266,6.56593047989071,4.840393814772199,4.545600862410936,6.530512998929396,24876.597305398896,21145.10770958906,0.85,0.919369069141033,0.695572644184289,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515517802824724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.63822224814,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.294700876695,1539.680079283184,0.4292163926925411,0.07518371675712134,6.112851554438009,3.3405361786555563
1276.0,-30.011145777316074,5.1160419864646665,35.01918401101981,24.174057016521715,5.017840563166814,-26.508248612675022,-40.05133010270072,1.5149433985258944,-0.18365560576626194,-5.021011060627251,40.03758444312602,48074.218056984355,15468.131871786374,15468.131871786374,63542.34992877073,87889.71312863527,87889.71312863527,15468.131871786374,103357.84500042164,103357.84500042164,103357.84500042164,128234.24462821771,103961.18672598967,64145.96071795452,44239.14000892794,24876.399627796065,0.0,69115.539636724,21144.939683626653,1539.6736698561897,0.0,0.8866756751005125,2.816712640154932,0.0014959080323721466,354365.63616802054,1556154.3988754891,4.391380653336395,1556154.3988754891,4.391380653336395,0.8499999999999999,0.09587135851962036,4.564652377983593,1.26772010196466,1.0,0.0,4.564652377982242,1.2846519106343877,1.2849514845173782,3.553221180147915,19358.978822419507,1974.0664571917534,2034.6934298245008,2034.6934298245008,7.602192863580709,5.1160419864646665,0.5088505871820521,4.607191399282614,3.3406851719300827,3.3406851719300827,0.9544814776943094,0.0,0.0,0.00023318245604019198,1.0000889571422777,0.000233161714640369,198.93141632365857,0.0,4.141942012722137e-06,11.738263664054536,0.025537771207044636,7.839885202874177e-05,0.0001547836040114502,0.000706533346123737,0.09587135851922868,0.08158068259184051,0.014290675927388165,0.09587153119080544,0.08158068259217381,0.014290675927446555,0.4292142577876588,0.4292142577876588,0.07518644937240766,0.0,4.850337051450708,4.552608529843724,6.557285064064899,4.837355454860983,4.543447205774555,6.522311900268392,24876.399627796065,21144.939683626653,0.85,0.9193641583752896,0.6955630862417588,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515569196852807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.572394561364,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.27720200084,1539.6736698561897,0.4292142577876588,0.07518644937240766,6.112851554438009,3.3406851719300827
1277.0,-30.01199667260431,5.11588838664419,35.0191547500877,24.17354785082864,5.017498398105108,-26.509048756131545,-40.05205283230168,1.5145504816326811,-0.1863634049589109,-5.021238856556789,40.0375157355645,48073.4434710936,15468.431978457083,15468.431978457083,63541.87544955068,87888.94349402755,87888.94349402755,15468.431978457083,103357.37547248464,103357.37547248464,103357.37547248464,128233.5383133794,103960.64932654475,64145.41718477654,44239.1468241869,24876.162840894758,0.0,69115.30966508166,21144.738414760544,1539.665606748565,0.0,0.8866747637170204,2.816721657883569,0.0014959080323721466,354362.489254765,1556151.4340716826,4.391411284372441,1556151.4340716826,4.391411284372441,0.85,0.09587148287267624,4.564652377983593,1.2677189365169035,1.0,0.0,4.564652377984017,1.284653791198412,1.2849533388730345,3.5532159786998925,19358.87875137568,1974.0562527851694,2034.6934298245008,2034.6934298245008,7.60234035836607,5.11588838664419,0.5088118060100193,4.607076580634171,3.340833245561391,3.340833245561391,0.9545237844461117,0.0,0.0,0.000233161714640369,1.000088574041474,0.00023314106439406205,198.93211911444794,0.0,4.126116043320728e-06,11.693412866770943,0.025541897323087957,7.839243741675583e-05,0.00015476927722361317,0.0007064679493175677,0.0958714828721998,0.08158029024776271,0.01429119262443709,0.09587123751080115,0.08158029024816812,0.014291192624508118,0.429212119929212,0.429212119929212,0.07518915492972988,0.0,4.847339399913551,4.550526018463415,6.548949150949852,4.834875451597895,4.54176587195002,6.51516544187848,24876.162840894758,21144.738414760544,0.85,0.9193603523945899,0.6955541934782243,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515620398876912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.52754376408,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.259738847133,1539.665606748565,0.429212119929212,0.07518915492972988,6.112851554438009,3.340833245561391
1278.0,-30.012843335977127,5.115733420435847,35.01912536947435,24.173114785831444,5.017272554618605,-26.509833457409744,-40.052746784035094,1.5142626760509952,-0.19014838366416598,-5.02137964069312,40.03745372776258,48072.55444028846,15468.5959450013,15468.5959450013,63541.15038528976,87887.9894143123,87887.9894143123,15468.5959450013,103356.5853593136,103356.5853593136,103356.5853593136,128232.51629541977,103959.97891795228,64144.8104711118,44239.07605204498,24875.93093610617,0.0,69115.00698815114,21144.541295690244,1539.655808679009,0.0,0.8866742712662278,2.8167550090985367,0.0014959080323721466,354360.54438697174,1556148.7583732388,4.391427835357089,1556148.7583732388,4.391427835357089,0.8499999999999999,0.09587156883896175,4.564652377983593,1.2677174639096487,1.0,0.0,4.564652377983022,1.2846551799545198,1.284954701423137,3.553212137552112,19358.75391222991,1974.0435227350738,2034.6934298245008,2034.6934298245008,7.602420943746559,5.115733420435847,0.5088108065342825,4.606922613901564,3.3409803129263222,3.3409803129263222,0.954565803693235,0.0,0.0,0.00023314106439406205,1.000088134113158,0.00023312051852390303,198.93281841426545,0.0,4.107997258078242e-06,11.642064229393737,0.025546005320346035,7.838627868037395e-05,0.0001547547857136881,0.0007064018006123277,0.09587156883877894,0.08157986671997661,0.014291702118802327,0.09587170931264884,0.08157986672013216,0.014291702118829583,0.42920998504245067,0.42920998504245067,0.07519185185356805,0.0,4.844179360882549,4.5483411681435655,6.540105984384411,4.831231257028946,4.539336052552983,6.504462842401722,24875.93093610617,21144.541295690244,0.85,0.9193538878782584,0.6955443764699303,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451567138039192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.47619512671,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.24232105228,1539.655808679009,0.42920998504245067,0.07519185185356805,6.112851554438009,3.3409803129263222
1279.0,-30.013686561954117,5.115575786235118,35.01909582249561,24.172586725931637,5.0169158074308315,-26.51062815600477,-40.053461061883695,1.513857401481742,-0.19288940362838503,-5.021626011621091,40.03739012081006,48071.77783547561,15468.916104087488,15468.916104087488,63540.6939395631,87887.20020210996,87887.20020210996,15468.916104087488,103356.11630619745,103356.11630619745,103356.11630619745,128231.85277128775,103959.4117407999,64144.25479777958,44239.06327002258,24875.736465090304,0.0,69114.79973511289,21144.375995326758,1539.6506132850195,0.0,0.886673246774741,2.816762296228193,0.0014959080323721466,354357.14090659487,1556146.013673468,4.39146226795992,1556146.013673468,4.39146226795992,0.85,0.09587170123702707,4.564652377983593,1.267716316045262,1.0,0.0,4.564652377981713,1.2846571179234525,1.284956613448141,3.553206777355498,19358.648296174273,1974.0327528946455,2034.6934298245008,2034.6934298245008,7.602578293783419,5.115575786235118,0.508759688317487,4.606816097917631,3.3411267120978785,3.3411267120978785,0.9546076320279653,0.0,0.0,0.00023312051852390303,1.000087776886515,0.00023310005772658932,198.93351487928422,0.0,4.087247857506235e-06,11.58326042817267,0.02555009256820354,7.837994001938384e-05,0.0001547405785045192,0.0007063369496412103,0.09587170123645253,0.08157948954682422,0.014292211689628319,0.09587152305686997,0.0815794895473131,0.01429221168971396,0.4292078449361345,0.4292078449361345,0.0751945055399676,0.0,4.841192328416639,4.546266321314079,6.531800011828693,4.82873660799271,4.537501771481914,6.498100041224461,24875.736465090304,21144.375995326758,0.85,0.919350040556973,0.6955352257362233,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515722108690534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.417391325485,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.224959673626,1539.6506132850195,0.4292078449361345,0.0751945055399676,6.112851554438009,3.3411267120978785
1280.0,-30.014525630658408,5.115416725124744,35.01906603947213,24.172145733051025,5.016672941368665,-26.511407723236506,-40.05415040357036,1.5135550339468553,-0.19643950662276666,-5.021777098352971,40.03732415157651,48070.90441833306,15469.08733324484,15469.08733324484,63539.9917515779,87886.28778470276,87886.28778470276,15469.08733324484,103355.3751179476,103355.3751179476,103355.3751179476,128230.86281506339,103958.77171064727,64143.65243801374,44239.021414037255,24875.487697115794,0.0,69114.50911115305,21144.164542548424,1539.6401024658267,0.0,0.886672716191015,2.8167913569178165,0.0014959080323721466,354355.05373825505,1556143.1670429145,4.391480100612202,1556143.1670429145,4.391480100612202,0.85,0.09587177607783083,4.564652377983593,1.2677148555265738,1.0,0.0,4.564652377982246,1.284658574404667,1.2849580439824018,3.553202748908543,19358.529113904806,1974.0205996853979,2034.6934298245008,2034.6934298245008,7.602662448553295,5.115416725124744,0.5087500191684251,4.606666705956319,3.341272048148052,3.341272048148052,0.9546491566137291,0.0,0.0,0.00023310005772658932,1.0000873447118925,0.0002330796994473931,198.93420791486164,0.0,4.070338326848383e-06,11.535338818288318,0.025554162906530387,7.83738230968103e-05,0.00015472623462977903,0.0007062714748392681,0.09587177607762846,0.08157906470392823,0.014292711373700239,0.09587180030077291,0.08157906470410042,0.014292711373730404,0.4292057058711527,0.4292057058711527,0.07519715133074176,0.0,4.838086690227669,4.544125066595086,6.523075758441564,4.825337591730204,4.5352748809264085,6.487888222904701,24875.487697115794,21144.164542548424,0.85,0.9193437466131755,0.6955255131888918,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515772631372243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.369469715595,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.207638935353,1539.6401024658267,0.4292057058711527,0.07519715133074176,6.112851554438009,3.341272048148052
1281.0,-30.015361077244325,5.115255365820188,35.019036131916366,24.171649489458673,5.016347083140471,-26.512192330066767,-40.05485937288029,1.5131783359630977,-0.19923560886689984,-5.0219995806241124,40.03726095828675,48070.14092355697,15469.3631165468,15469.3631165468,63539.50404010377,87885.50265322163,87885.50265322163,15469.3631165468,103354.86576976842,103354.86576976842,103354.86576976842,128230.15414359616,103958.21922904986,64143.12043197958,44238.998663411425,24875.288373827734,0.0,69114.28703723916,21143.995117753573,1539.6340929214218,0.0,0.8866718118715482,2.816802160353618,0.0014959080323721466,354351.98030292935,1556140.440200473,4.391510494368214,1556140.440200473,4.391510494368214,0.85,0.09587188671893843,4.564652377983593,1.267713697771542,1.0,0.0,4.564652377982165,1.2846603783372537,1.2849598221806708,3.5531977594667152,19358.426234360224,1974.0101088914384,2034.6934298245008,2034.6934298245008,7.602797989022397,5.115255365820188,0.5087059485198493,4.6065494173003385,3.341416691023481,3.341416691023481,0.954690483149566,0.0,0.0,0.0002330796994473931,1.000086968239587,0.0002330594306789878,198.9348979629537,0.0,4.049958146411835e-06,11.47758138693114,0.0255582128646768,7.836753246749015e-05,0.00015471216697990293,0.0007062072609078085,0.09587188671847031,0.08157867621515587,0.014293210503314445,0.09587169601513819,0.08157867621555419,0.01429321050338424,0.4292035622272618,0.4292035622272618,0.07519975989199683,0.0,4.83511442376755,4.5420856177156,6.51466793371975,4.82276397175724,4.533507798321182,6.480607166466655,24875.288373827734,21143.995117753573,0.85,0.9193396439996311,0.6955167011656579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515822905300413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.311712284245,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.19037337358,1539.6340929214218,0.4292035622272618,0.07519975989199683,6.112851554438009,3.341416691023481
1282.0,-30.0161926096016,5.1150923099904455,35.01900597863057,24.171192536037438,5.01607135590346,-26.512968399947212,-40.05555189270524,1.5128471462489248,-0.20236378332236882,-5.02217724559871,40.037193985793024,48069.31950173056,15469.566699569063,15469.566699569063,63538.886201299625,87884.66785344723,87884.66785344723,15469.566699569063,103354.23455301629,103354.23455301629,103354.23455301629,128229.28244997533,103957.63829108536,64142.55161917194,44238.9851910149,24875.047896959048,0.0,69114.03308797395,21143.79071241519,1539.6246912774366,0.0,0.8866711495305521,2.8168225680058407,0.0014959080323721466,354349.52600190253,1556137.5502862108,4.391532755367241,1556137.5502862108,4.391532755367241,0.85,0.09587196375352838,4.564652377983593,1.267712386711501,1.0,0.0,4.564652377983387,1.2846619692371826,1.284961387411554,3.5531933592570115,19358.318055855285,1973.9990777539003,2034.6934298245008,2034.6934298245008,7.602898044892871,5.1150923099904455,0.5086803492845213,4.606411960705924,3.341560375508481,3.341560375508481,0.954731535859566,0.0,0.0,0.0002330594306789878,1.0000865613499856,0.0002330392584861736,198.93558478223088,0.0,4.032165374539222e-06,11.427156671444155,0.025562245030051337,7.836138824384363e-05,0.0001546980424351442,0.0007061427872709876,0.09587196375324221,0.08157826181414436,0.014293701939097844,0.09587173355038349,0.08157826181438788,0.014293701939140509,0.42920141966896147,0.42920141966896147,0.07520235205014006,0.0,4.832129432321892,4.540057250484324,6.50611131635651,4.819813462276329,4.531608412021228,6.471542626349674,24875.047896959048,21143.79071241519,0.85,0.9193340825650006,0.6955073717163059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451587296253491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.261287568756,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.173152405952,1539.6246912774366,0.42920141966896147,0.07520235205014006,6.112851554438009,3.341560375508481
1283.0,-30.017020133643488,5.114927821268942,35.01897586624185,24.17075636275115,5.0158296963630615,-26.51373745507869,-40.056228277366586,1.5125470177982747,-0.20582962199256372,-5.022336265850748,40.03713487044819,48068.44164866669,15469.738646580365,15469.738646580365,63538.18029524705,87883.77226433168,87883.77226433168,15469.738646580365,103353.51091091204,103353.51091091204,103353.51091091204,128228.3596847108,103957.01036030012,64141.94014234058,44238.96690884393,24874.848773798753,0.0,69113.81568264269,21143.62145772894,1539.617233600379,0.0,0.8866705536912931,2.816849597231352,0.0014959080323721466,354347.3292742763,1556134.9994172975,4.391552781290469,1556134.9994172975,4.391552781290469,0.85,0.09587203774649591,4.564652377983593,1.2677109366329389,1.0,0.0,4.5646523779848875,1.2846634146604565,1.2849628072558879,3.553189361425113,19358.201126651646,1973.9871542934281,2034.6934298245008,2034.6934298245008,7.602982552469675,5.114927821268942,0.5086616491117439,4.6062661721571985,3.341703279276209,3.341703279276209,0.9547723655074883,0.0,0.0,0.0002330392584861736,1.0000861446574236,0.00023301918512829757,198.9362682949209,0.0,4.0129669738374275e-06,11.372748403855269,0.025566257997025176,7.835538760565768e-05,0.0001546838708805159,0.0007060780990504539,0.0958720377462561,0.08157784931886705,0.01429418842738906,0.09587212468503162,0.08157784931907111,0.014294188427424808,0.42919927729178764,0.42919927729178764,0.07520491645382375,0.0,4.82907289619601,4.537988884133654,6.497302831026957,4.81650664385819,4.529415278629415,6.4617631204200165,24874.848773798753,21143.62145772894,0.85,0.9193267607594136,0.6954968579565582,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515922785568978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.206879301164,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.155982005153,1539.617233600379,0.42919927729178764,0.07520491645382375,6.112851554438009,3.341703279276209
1284.0,-30.017843922806307,5.114761422186999,35.0189457240742,24.17027576537805,5.015536497341319,-26.5145083025993,-40.05691618714479,1.512200877134316,-0.20899921807796318,-5.022535332319196,40.037073778295756,48067.63649487399,15469.967889833251,15469.967889833251,63537.604384707236,87882.90911487941,87882.90911487941,15469.967889833251,103352.87700471266,103352.87700471266,103352.87700471266,128227.53323229379,103956.38951271346,64141.376094648855,44238.90379784956,24874.656227581138,0.0,69113.56002543069,21143.457793443966,1539.611084929066,0.0,0.8866697610198347,2.8168680526066345,0.0014959080323721466,354344.57935777394,1556132.3632510572,4.391579422694836,1556132.3632510572,4.391579422694836,0.85,0.09587212176743402,4.564652377983593,1.2677096431562678,1.0,0.0,4.564652377985191,1.2846650750936244,1.2849644422871376,3.5531847689180216,19358.085516435367,1973.9753653322357,2034.6934298245008,2034.6934298245008,7.603095219689972,5.114761422186999,0.5086229959630995,4.606138426223899,3.3418454790285397,3.3418454790285397,0.9548129940081542,0.0,0.0,0.00023301918512829757,1.0000857564225933,0.0002329992039500997,198.93694872681667,0.0,3.9933189080047094e-06,11.317065785285347,0.02557025131593318,7.834928515657535e-05,0.00015466989997172222,0.0007060143267084062,0.09587212176705873,0.08157745223809497,0.01429466952896375,0.09587228422847134,0.08157745223841432,0.014294669529019702,0.429197131280657,0.429197131280657,0.07520743766953829,0.0,4.82604861314735,4.535928828636315,6.4886659089404475,4.813536114241231,4.527312843702134,6.453734563300259,24874.656227581138,21143.457793443966,0.85,0.9193218286155169,0.6954877809388961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515972368760552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.15119668259,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.138864186529,1539.611084929066,0.429197131280657,0.07520743766953829,6.112851554438009,3.3418454790285397
1285.0,-30.018663818794145,5.114592888392481,35.01891523979474,24.16977466726678,5.015206189823564,-26.515279356526047,-40.057611640635855,1.5118217275552388,-0.21173468557589104,-5.022754885443983,40.037003529256666,48066.88596331469,15470.22405534206,15470.22405534206,63537.11001865675,87882.12231385485,87882.12231385485,15470.22405534206,103352.34636919691,103352.34636919691,103352.34636919691,128226.76450328676,103955.82620719547,64140.84781330854,44238.86488209659,24874.418134089847,0.0,69113.28301618644,21143.25541397637,1539.602809523161,0.0,0.8866688971629119,2.816878403733577,0.0014959080323721466,354341.54645675607,1556129.3319633566,4.391608456654029,1556129.3319633566,4.391608456654029,0.8500000000000001,0.09587219611614362,4.564652377983593,1.2677084782579917,1.0,0.0,4.564652377981214,1.2846668897321651,1.2849662316780515,3.5531797499157607,19357.980621330407,1973.9646690083166,2034.6934298245008,2034.6934298245008,7.603221118513377,5.114592888392481,0.5085730094478356,4.606019878944646,3.341986828340935,3.341986828340935,0.9548533795259814,0.0,0.0,0.0002329992039500997,1.000085351700565,0.0002329793187690463,198.93762594711237,0.0,3.974994622647892e-06,11.265134760584127,0.02557422631055583,7.834311623384489e-05,0.0001546560877162548,0.0007059512785636416,0.09587219611570624,0.08157705167427033,0.014295144441435906,0.09587202780908752,0.08157705167464249,0.014295144441501121,0.42919498148764174,0.42919498148764174,0.07520992887072402,0.0,4.823133675070096,4.533942937045083,6.480341970412212,4.811020199868096,4.525584914978026,6.446622586523517,24874.418134089847,21143.25541397637,0.85,0.9193183603183235,0.6954797090460506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451602172848872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.0992656579,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.121793605844,1539.602809523161,0.42919498148764174,0.07520992887072402,6.112851554438009,3.341986828340935
1286.0,-30.019480243572225,5.114422861803543,35.01888450107017,24.16932148570197,5.014938004292353,-26.516041073104795,-40.058290609717346,1.511498833825081,-0.21490704209651312,-5.022926223807562,40.036935149486446,48066.074769287785,15470.40319067259,15470.40319067259,63536.47795996038,87881.2703877217,87881.2703877217,15470.40319067259,103351.67357839429,103351.67357839429,103351.67357839429,128225.84580361203,103955.22469354045,64140.2859195091,44238.82086003484,24874.172225217746,0.0,69112.99308525259,21143.046391435084,1539.592976375745,0.0,0.886668272131297,2.8169001359236083,0.0014959080323721466,354339.1796073177,1556126.381340003,4.391629463793753,1556126.381340003,4.391629463793753,0.85,0.09587224483490613,4.564652377983593,1.2677071677474308,1.0,0.0,4.56465237798313,1.2846684410531535,1.2849677578133207,3.553175459219309,19357.86861135365,1973.9532471693851,2034.6934298245008,2034.6934298245008,7.603309158966011,5.114422861803543,0.50854318401072,4.6058796777928235,3.3421272563499005,3.3421272563499005,0.9548935018142573,0.0,0.0,0.0002329793187690463,1.0000849908996914,0.0002329595193299068,198.93830030428933,0.0,3.9559107102924565e-06,11.211050952968822,0.02557818222126612,7.833709396697196e-05,0.00015464222480207434,0.0007058879991794619,0.09587224483464081,0.08157663104890055,0.014295613785740268,0.09587208755761255,0.0815766310491263,0.014295613785779825,0.4291928317950254,0.4291928317950254,0.07521240929000785,0.0,4.820183174465399,4.531945038215326,6.471847735991275,4.8080191817110745,4.52363005212959,6.4375409876532785,24874.172225217746,21143.046391435084,0.85,0.9193130715896873,0.6954708893882963,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516070855264276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.04518185028,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.104773558794,1539.592976375745,0.4291928317950254,0.07521240929000785,6.112851554438009,3.3421272563499005
1287.0,-30.020292962014842,5.114251120027765,35.01885366131726,24.16886065565052,5.014651514861185,-26.51680128425355,-40.058969299402065,1.5111598370996489,-0.217828570266704,-5.023117376684813,40.036870729397066,48065.2805679922,15470.609013093424,15470.609013093424,63535.88958108563,87880.46723343531,87880.46723343531,15470.609013093424,103351.07624652874,103351.07624652874,103351.07624652874,128225.03668260635,103954.66185640413,64139.73084940567,44238.812229998286,24873.960436077614,0.0,69112.7726660759,21142.86637066597,1539.585568511006,0.0,0.8866675318139827,2.8169162541655424,0.0014959080323721466,354336.53905699495,1556123.6015828436,4.391654345679945,1556123.6015828436,4.391654345679945,0.85,0.09587230572436689,4.564652377983593,1.2677058946015314,1.0,0.0,4.5646523779816395,1.2846700675191371,1.284969359221186,3.5531709606953967,19357.76380346769,1973.942559739329,2034.6934298245008,2034.6934298245008,7.6034103154438455,5.114251120027765,0.5085026789665816,4.605748441061183,3.3422669531428917,3.3422669531428917,0.9549334151836834,0.0,0.0,0.0002329595193299068,1.000084605613544,0.00023293981131425177,198.93897160408346,0.0,3.938866769392027e-06,11.162748424457003,0.025582121088035512,7.833107460599378e-05,0.00015462844472391302,0.0007058250979129141,0.09587230572403066,0.08157622468673,0.014296081037300665,0.0958720947896151,0.08157622468701609,0.014296081037350803,0.4291906801303613,0.4291906801303613,0.07521486520319365,0.0,4.817284126638924,4.529998525225437,6.463406419664466,4.805288806418105,4.5218516639875475,6.429272863758115,24873.960436077614,21142.86637066597,0.85,0.9193074902097265,0.6954616160492301,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451611977436638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.99687932177,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.08779572178,1539.585568511006,0.4291906801303613,0.07521486520319365,6.112851554438009,3.3422669531428917
1288.0,-30.021101822483814,5.114077974972054,35.018822748261044,24.168410966545366,5.0143936901002135,-26.517555156025082,-40.0596356956288,1.510847023641454,-0.22114777801698438,-5.02328607640382,40.03680691478934,48064.447445267375,15470.777406685313,15470.777406685313,63535.22485195269,87879.58376857999,87879.58376857999,15470.777406685313,103350.36117526531,103350.36117526531,103350.36117526531,128224.10500993734,103954.0300962007,64139.148197955874,44238.757664716475,24873.743834672023,0.0,69112.5014993885,21142.682259471218,1539.5773648259506,0.0,0.8866669036750366,2.816940229193497,0.0014959080323721466,354334.2086832556,1556120.8479562053,4.391675457300381,1556120.8479562053,4.391675457300381,0.85,0.09587235104992439,4.564652377983593,1.26770451430697,1.0,0.0,4.564652377981508,1.284671571333322,1.2849708380660716,3.553166801415304,19357.646161174598,1973.9305635639694,2034.6934298245008,2034.6934298245008,7.60349307660551,5.114077974972054,0.5084707986904737,4.6056071762815805,3.342405849143538,3.342405849143538,0.9549730997552965,0.0,0.0,0.00023293981131425177,1.0000842045331741,0.00023292019837768056,198.9396397211869,0.0,3.9206923667688485e-06,11.111242167422917,0.02558604178040228,7.832516469288057e-05,0.00015461464662137121,0.000705762114371335,0.09587235104966187,0.08157580865479654,0.014296542394865327,0.09587233198806795,0.08157580865501991,0.014296542394904473,0.4291885286735342,0.4291885286735342,0.07521729905904245,0.0,4.814326182442585,4.528008521034849,6.454818638022289,4.802138298386808,4.519730112002549,6.420142970676352,24873.743834672023,21142.682259471218,0.85,0.9193014790893489,0.6954522901430886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516168471702464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.94537306474,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.070864920863,1539.5773648259506,0.4291885286735342,0.07521729905904245,6.112851554438009,3.342405849143538
1289.0,-30.02190694751526,5.113903161273823,35.018791756949156,24.167944688256853,5.014107497309639,-26.518308502386212,-40.06030575893817,1.5105090521806248,-0.22415431128621321,-5.023477904417196,40.03674280932553,48063.64988805476,15470.977643787715,15470.977643787715,63534.627531842474,87878.75432400647,87878.75432400647,15470.977643787715,103349.73196779419,103349.73196779419,103349.73196779419,128223.26870178175,103953.43763132606,64138.58642588717,44238.72356159876,24873.53673398756,0.0,69112.26029558631,21142.506223889424,1539.5702504333117,0.0,0.886666158769608,2.816957389174847,0.0014959080323721466,354331.55883592827,1556118.0817827128,4.391700493444522,1556118.0817827128,4.391700493444522,0.85,0.09587240182803944,4.564652377983593,1.2677032241271813,1.0,0.0,4.564652377982792,1.28467319262646,1.2849724345393674,3.5531623172204236,19357.53583620311,1973.9193135477572,2034.6934298245008,2034.6934298245008,7.603591488041588,5.113903161273823,0.5084267810459098,4.6054763802279135,3.3425440355851115,3.3425440355851115,0.9550125815957461,0.0,0.0,0.00023292019837768056,1.00008381620199,0.0002329006775274493,198.94030475675862,0.0,3.901790535350907e-06,11.05767437718447,0.02558994357093763,7.831922267400392e-05,0.00015460097570367664,0.0007056997113843712,0.09587240182769617,0.08157540235633091,0.014296999471365254,0.09587239244110524,0.081575402356623,0.014296999471416437,0.4291863734468351,0.4291863734468351,0.07521970075591498,0.0,4.811405550675659,4.526044584891565,6.446334097830743,4.799323593130964,4.517826778475467,6.412026454776992,24873.53673398756,21142.506223889424,0.85,0.9192960447265239,0.6954431772668305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516216938182154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.89180527449,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.0539843174,1539.5702504333117,0.4291863734468351,0.07521970075591498,6.112851554438009,3.3425440355851115
1290.0,-30.02270813801747,5.1137272540978405,35.01876077214065,24.1675324383192,5.013877955082233,-26.519052641717888,-40.06096684662623,1.510222458782578,-0.22735059678541347,-5.023626262720274,40.036681016130984,48062.82958294257,15471.10886111792,15471.10886111792,63533.93844406049,87877.91293580968,87877.91293580968,15471.10886111792,103349.0217969276,103349.0217969276,103349.0217969276,128222.34790553522,103952.85741604271,64138.02603679406,44238.701532498504,24873.32610860763,0.0,69112.02764110613,21142.327192316487,1539.561937721091,0.0,0.8866656269195656,2.8169821247824345,0.0014959080323721466,354329.5094751486,1556115.4153879767,4.391718368851007,1556115.4153879767,4.391718368851007,0.85,0.09587242701231172,4.564652377983593,1.2677018674602736,1.0,0.0,4.564652377983575,1.2846745734216112,1.2849737905769048,3.553158498207111,19357.427792271174,1973.908296132846,2034.6934298245008,2034.6934298245008,7.603655978017462,5.1137272540978405,0.5084011133089907,4.60532614078885,3.342681430077765,3.342681430077765,0.9550518371650758,0.0,0.0,0.0002329006775274493,1.000083407136074,0.00023288125356904374,198.94096654629226,0.0,3.883483894120418e-06,11.005793355937264,0.02559382705483175,7.831336065798169e-05,0.0001545873168694676,0.0007056373635543184,0.09587242701210494,0.08157497827640892,0.01429744873569602,0.09587265913065394,0.08157497827658486,0.014297448735726864,0.42918421545903046,0.42918421545903046,0.0752220772637334,0.0,4.80844288043113,4.524080022986141,6.437570404900157,4.796275665934843,4.515941805472664,6.402230790043404,24873.32610860763,21142.327192316487,0.85,0.919289168796895,0.6954336491548105,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516265181143404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.83992425325,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.037151585186,1539.561937721091,0.42918421545903046,0.0752220772637334,6.112851554438009,3.342681430077765
1291.0,-30.023505988423743,5.11354925741371,35.01872962167554,24.167031759303086,5.0135427854275765,-26.519804337879393,-40.06164417425168,1.5098411348834764,-0.2299146846542044,-5.0238555482452,40.03661422142758,48062.10178334674,15471.359602095701,15471.359602095701,63533.46138544244,87877.15029392908,87877.15029392908,15471.359602095701,103348.50989602479,103348.50989602479,103348.50989602479,128221.6312580392,103952.30595430479,64137.50834766231,44238.664007380525,24873.121362014415,0.0,69111.78536939494,21142.15315771225,1539.555840022013,0.0,0.8866647009369064,2.816989088517666,0.0014959080323721466,354326.34223719884,1556112.5331805288,4.39174949103505,1556112.5331805288,4.39174949103505,0.85,0.09587248004677106,4.564652377983593,1.2677007377287377,1.0,0.0,4.564652377984222,1.2846763971058255,1.2849755897310784,3.553153454260574,19357.325102638228,1973.897824704484,2034.6934298245008,2034.6934298245008,7.603779210822025,5.11354925741371,0.5083369104316287,4.605212346982081,3.342818203348467,3.342818203348467,0.9550909152424191,0.0,0.0,0.00023288125356904374,1.0000830599483443,0.0002328619120706558,198.94162558074152,0.0,3.864221059354445e-06,10.951202482210496,0.025597691275891104,7.830735505941969e-05,0.00015457389850962404,0.0007055761134061499,0.09587248004628464,0.08157458470478694,0.014297895341497698,0.09587241628836002,0.0815745847052008,0.014297895341570246,0.42918205391508774,0.42918205391508774,0.07522441102868223,0.0,4.8056363467314895,4.522211468873479,6.429310157960231,4.79394086359099,4.514304465120631,6.3958269077063505,24873.121362014415,21142.15315771225,0.85,0.9192854886596118,0.6954255562413857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516313188652292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.78533337952,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.020370837208,1539.555840022013,0.42918205391508774,0.07522441102868223,6.112851554438009,3.342818203348467
1292.0,-30.024300181008254,5.11337021718277,35.01869826605131,24.166605015657865,5.013304454180211,-26.520543056692663,-40.062293073255546,1.5095473298648854,-0.23316555237323655,-5.0240044052298485,40.036545944830806,48061.258435534524,15471.484827712773,15471.484827712773,63532.7432632473,87876.28270953862,87876.28270953862,15471.484827712773,103347.76753725139,103347.76753725139,103347.76753725139,128220.64157502804,103951.69231094095,64136.91777153346,44238.63837711944,24872.87403777666,0.0,69111.5124148961,21141.94293211016,1539.5454427436994,0.0,0.8866641900313731,2.817014486271503,0.0014959080323721466,354324.2860116095,1556109.5870331968,4.391766662537523,1556109.5870331968,4.391766662537523,0.85,0.09587248492568201,4.564652377983593,1.2676993206189948,1.0,0.0,4.564652377984057,1.284677811268602,1.2849769793743167,3.553149542978453,19357.210833945657,1973.886172540639,2034.6934298245008,2034.6934298245008,7.603840756023494,5.11337021718277,0.5083077419508832,4.605062475231887,3.3429540531055837,3.3429540531055837,0.9551297294587382,0.0,0.0,0.0002328619120706558,1.000082679675475,0.00023284266071503114,198.94228159761013,0.0,3.847829130465207e-06,10.904747755738397,0.02560153910502157,7.830160192565513e-05,0.00015456031014500065,0.0007055140872452588,0.09587248492548493,0.08157415174258202,0.014298333182902906,0.09587257795054169,0.0815741517427497,0.0142983331829323,0.4291798940409994,0.4291798940409994,0.07522673529926353,0.0,4.802740160805513,4.520290925130212,6.420744408847895,4.790838852856609,4.512327845258767,6.386195526988843,24872.87403777666,21141.94293211016,0.85,0.9192787285834831,0.6954161000993452,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516360996323272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.73887865305,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.003630296134,1539.5454427436994,0.4291798940409994,0.07522673529926353,6.112851554438009,3.3429540531055837
