time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1293.0,-30.02509020470793,5.113189428100993,35.0186668138998,24.166125640645646,5.012999652089878,-26.521284670887447,-40.062961250636704,1.5091941182697268,-0.23596845849476722,-5.02421097994142,40.03648042204204,48060.52623345734,15471.694689813225,15471.694689813225,63532.220923270565,87875.47865478108,87875.47865478108,15471.694689813225,103347.17334459431,103347.17334459431,103347.17334459431,128219.84325795161,103951.10978867364,64136.40577218177,44238.56001832429,24872.66991335729,0.0,69111.22993168159,21141.769426353698,1539.5388660391784,0.0,0.8866633751213625,2.817027247429154,0.0014959080323721466,354321.43252173444,1556106.7597171362,4.391794051638925,1556106.7597171362,4.391794051638925,0.85,0.09587251938221886,4.564652377983593,1.2676981414342303,1.0,0.0,4.564652377984549,1.2846795031140712,1.2849786468806632,3.5531448636946776,19357.102360422108,1973.875111319575,2034.6934298245008,2034.6934298245008,7.6039438979009795,5.113189428100993,0.5082507792884421,4.604938648812551,3.3430892913982726,3.3430892913982726,0.955168368970935,0.0,0.0,0.00023284266071503114,1.0000822461882481,0.00023282351186864537,198.94293417469498,0.0,3.82990861181607e-06,10.853961005886742,0.025605369013633385,7.829567827829523e-05,0.0001545469824367359,0.000705453250890035,0.09587251938182607,0.08157374897592481,0.014298770405901256,0.09587251458713372,0.08157374897625902,0.014298770405959832,0.4291777311030542,0.4291777311030542,0.07522902793372108,0.0,4.799925731174994,4.5184170730424285,6.4124632831716895,4.788242521446648,4.510531781027282,6.3789407132343285,24872.66991335729,21141.769426353698,0.85,0.9192749280554544,0.6954083479771165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451640858511406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.6880919032,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.986936438412,1539.5388660391784,0.4291777311030542,0.07522902793372108,6.112851554438009,3.3430892913982726
1294.0,-30.0258766288188,5.113007301470828,35.018635140224994,24.165677872393303,5.0127270995998225,-26.52201981951569,-40.06361336270345,1.5088702902968696,-0.2388629160247433,-5.024387242214554,40.036411065428744,48059.73596155394,15471.855195619726,15471.855195619726,63531.591157173665,87874.67177072892,87874.67177072892,15471.855195619726,103346.52696634864,103346.52696634864,103346.52696634864,128218.95731532716,103950.53758939181,64135.8490345636,44238.542838698006,24872.430348978516,0.0,69110.97318767651,21141.565796631738,1539.5295627671405,0.0,0.8866627285149391,2.817044755105125,0.0014959080323721466,354318.9977625984,1556103.7669753253,4.391815784086038,1556103.7669753253,4.391815784086038,0.85,0.09587252826575675,4.564652377983593,1.2676968463091183,1.0,0.0,4.5646523779829,1.2846810573141545,1.2849801768412086,3.5531405651195476,19356.995809178054,1973.8642461164675,2034.6934298245008,2034.6934298245008,7.604022782417015,5.113007301470828,0.508206021039336,4.604801280431492,3.3432237037205748,3.3432237037205748,0.9552067724915928,0.0,0.0,0.00023282351186864537,1.0000818719628901,0.0002328044517112142,198.94358378219135,0.0,3.8095276860447534e-06,10.796201462250831,0.02560917854131943,7.82898974555578e-05,0.00015453361441308757,0.0007053922305090998,0.09587252826547689,0.08157332664915674,0.014299201616320145,0.09587246116278547,0.08157332664939486,0.014299201616361891,0.42917556726628814,0.42917556726628814,0.07523130681593532,0.0,4.797118993830907,4.516560412479635,6.404136041206982,4.7855243261898295,4.508801125439334,6.37048790698924,24872.430348978516,21141.565796631738,0.85,0.919269230729083,0.6953994965610423,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516455924396874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.630332359564,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.970299624261,1539.5295627671405,0.42917556726628814,0.07523130681593532,6.112851554438009,3.3432237037205748
1295.0,-30.026659414407987,5.112823886314852,35.01860338259402,24.165234120469563,5.0124622940847825,-26.522750918251884,-40.064261039346434,1.5085537979286643,-0.2418470478152699,-5.0245615281012475,40.03634527269926,48058.942818289746,15472.009818717113,15472.009818717113,63530.95263700686,87873.84754796243,87873.84754796243,15472.009818717113,103345.85736667954,103345.85736667954,103345.85736667954,128218.070301861,103949.94994140517,64135.29130361161,44238.5095975484,24872.212935181447,0.0,69110.72253272985,21141.38099490423,1539.5214889118938,0.0,0.886662079059438,2.8170636748656612,0.0014959080323721466,354316.59031674126,1556100.9280193218,4.391837612312327,1556100.9280193218,4.391837612312327,0.85,0.09587253786947267,4.564652377983593,1.2676955259079112,1.0,0.0,4.56465237798419,1.2846825770233639,1.2849816724167333,3.5531363619486354,19356.88638117625,1973.853087565708,2034.6934298245008,2034.6934298245008,7.604098775731353,5.112823886314852,0.5081607432835433,4.604663143031309,3.343357411233977,3.343357411233977,0.9552449746382791,0.0,0.0,0.0002328044517112142,1.000081493677063,0.00023278548116638706,198.94423038788813,0.0,3.791896026810737e-06,10.746233339981629,0.02561297043734624,7.828415634240861e-05,0.0001545202953688056,0.0007053314337019456,0.09587253786919497,0.08157290803342127,0.014299629835773715,0.09587253204128299,0.08157290803365753,0.014299629835815132,0.4291734025041832,0.4291734025041832,0.07523356637788296,0.0,4.794310810953107,4.514709013900301,6.395769723109709,4.782714480285961,4.50697451367995,6.36196918652206,24872.212935181447,21141.38099490423,0.85,0.9192633257005743,0.6953905422639695,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516503048280338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.58036423729,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.95370858775,1539.5214889118938,0.4291734025041832,0.07523356637788296,6.112851554438009,3.343357411233977
1296.0,-30.027439077666095,5.112638844724203,35.018571429167196,24.164759774599247,5.012157946772576,-26.523483160845245,-40.064920171257086,1.5082020299519645,-0.24454563806688157,-5.02476458727084,40.036276054490855,48058.21893819707,15472.204990877923,15472.204990877923,63530.42392907499,87873.06441327879,87873.06441327879,15472.204990877923,103345.26940415672,103345.26940415672,103345.26940415672,128217.25759229515,103949.38381066981,64134.783427522394,44238.444870163796,24871.988188138443,0.0,69110.43305830224,21141.189959917676,1539.5136660899777,0.0,0.8866612954335624,2.8170754759970604,0.0014959080323721466,354313.78543595504,1556097.9412581439,4.391863950039338,1556097.9412581439,4.391863950039338,0.85,0.09587255312961261,4.564652377983593,1.2676944115618247,1.0,0.0,4.564652377984299,1.2846842615488956,1.2849833329620213,3.5531317029447864,19356.78095997761,1973.8423375951634,2034.6934298245008,2034.6934298245008,7.604194697877634,5.112638844724203,0.5081008072783675,4.604538037445836,3.343490426497709,3.343490426497709,0.9552829789993453,0.0,0.0,0.00023278548116638706,1.000081169125981,0.00023276658770590537,198.9448744181271,0.0,3.77408044067337e-06,10.69574396886833,0.025616744517786914,7.827831408747838e-05,0.00015450716707890867,0.0007052715076222488,0.09587255312924246,0.08157249796411445,0.01430005516512801,0.09587236177294207,0.08157249796442939,0.014300055165183224,0.4291712360832604,0.4291712360832604,0.07523580256150399,0.0,4.79157598787998,4.51290527815587,6.387625534298252,4.78021894920397,4.505307105965301,6.354657577822252,24871.988188138443,21141.189959917676,0.85,0.9192595259167324,0.6953829807093624,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516549954427505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.52987486618,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.937164228819,1539.5136660899777,0.4291712360832604,0.07523580256150399,6.112851554438009,3.343490426497709
1297.0,-30.0282150051785,5.112452681809114,35.018539303035354,24.164319899305724,5.01190082122666,-26.52420731816915,-40.06555922152472,1.5078931342171369,-0.24760904719147447,-5.024929718662307,40.03620711726564,48057.41881458076,15472.339549810633,15472.339549810633,63529.75836439139,87872.22296062381,87872.22296062381,15472.339549810633,103344.56251043445,103344.56251043445,103344.56251043445,128216.3124364088,103948.77932006959,64134.21907342466,44238.40027404992,24871.749925974345,0.0,69110.15020002426,21140.987437078194,1539.5041939634389,0.0,0.8866607039993983,2.8170965104350856,0.0014959080323721466,354311.50446898787,1556094.9666256795,4.391883828208805,1556094.9666256795,4.391883828208805,0.8500000000000001,0.09587254594725367,4.564652377983593,1.267693056543358,1.0,0.0,4.564652377982023,1.2846857453887806,1.2849847928739178,3.5531275990006455,19356.668395653403,1973.8308592285239,2034.6934298245008,2034.6934298245008,7.604260830166033,5.112452681809114,0.5080566812079415,4.604396000601173,3.343622645428388,3.343622645428388,0.9553207558366823,0.0,0.0,0.00023276658770590537,1.0000807807042789,0.00023274778617581875,198.945515366157,0.0,3.7587571228538736e-06,10.652317686167878,0.025620503274909768,7.827265021224009e-05,0.00015449393749366529,0.0007052111191645078,0.0958725459470117,0.08157207055666199,0.0143004753903497,0.0958724238030971,0.08157207055686787,0.0143004753903858,0.42916906999256293,0.42916906999256293,0.07523802794076165,0.0,4.788794038587696,4.511073156920872,6.379327219377956,4.777320671470818,4.503433061941621,6.345816484845955,24871.749925974345,21140.987437078194,0.85,0.9192536578276614,0.6953742493033084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516596673765845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.48644858348,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.920656327735,1539.5041939634389,0.42916906999256293,0.07523802794076165,6.112851554438009,3.343622645428388
1298.0,-30.02898703283352,5.112265148484637,35.01850708711988,24.163873108942084,5.0116206176313085,-26.524930273276578,-40.06620183410121,1.5075638580745119,-0.25030121789291115,-5.02511634555854,40.03614024988243,48056.65460023083,15472.503998937265,15472.503998937265,63529.1585991681,87871.45564805598,87871.45564805598,15472.503998937265,103343.95964699324,103343.95964699324,103343.95964699324,128215.4943817658,103948.23659536493,64133.678203088544,44238.39821364042,24871.534734772566,0.0,69109.93294841298,21140.80452455668,1539.4965535685415,0.0,0.8866599955570813,2.817110148108902,0.0014959080323721466,354308.92659756547,1556092.0813107379,4.39190763905927,1556092.0813107379,4.39190763905927,0.85,0.0958725489360907,4.564652377983593,1.2676918081240736,1.0,0.0,4.56465237798372,1.2846873243697976,1.284986348067143,3.553123231929434,19356.567332974195,1973.8205537032725,2034.6934298245008,2034.6934298245008,7.604341652723485,5.112265148484637,0.5080013884117927,4.604263760072844,3.3437542176902095,3.3437542176902095,0.9553583479114884,0.0,0.0,0.00023274778617581875,1.0000803751890288,0.0002327290805319785,198.9461530963611,0.0,3.740480092754606e-06,10.600520582866555,0.025624243755002524,7.826695514646302e-05,0.00015448083102935573,0.0007051512927110302,0.09587254893577223,0.08157165551573459,0.014300893420037637,0.09587233551622525,0.08157165551600556,0.014300893420085148,0.42916690124150214,0.42916690124150214,0.07524022989675215,0.0,4.786075440545346,4.509301669329204,6.371108874449192,4.774815127665647,4.501863525400665,6.337876308076545,24871.534734772566,21140.80452455668,0.85,0.9192478691390042,0.6953653773054975,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451664316953426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.43465148018,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.904197277314,1539.4965535685415,0.42916690124150214,0.07524022989675215,6.112851554438009,3.3437542176902095
1299.0,-30.02975582158248,5.112076431569014,35.01847474532525,24.163429252244555,5.011354818378423,-26.525648872210045,-40.06684374818576,1.5072478690061057,-0.25323883924028223,-5.025290072578028,40.03607215157169,48055.90310362987,15472.646029874672,15472.646029874672,63528.54913350454,87870.63563498092,87870.63563498092,15472.646029874672,103343.28166485559,103343.28166485559,103343.28166485559,128214.5892178633,103947.64629907037,64133.155387410545,44238.32323517759,24871.3075530077,0.0,69109.63078818528,21140.611420056546,1539.487927784201,0.0,0.8866593572870467,2.817128524496193,0.0014959080323721466,354306.5269249624,1556089.1428856642,4.391929091431115,1556089.1428856642,4.391929091431115,0.8500000000000001,0.095872539234474,4.564652377983593,1.267690567397513,1.0,0.0,4.564652377984041,1.2846888410073103,1.2849878410254851,3.553119037295054,19356.457411821648,1973.8093448651323,2034.6934298245008,2034.6934298245008,7.604411457311897,5.112076431569014,0.5079505760789944,4.60412585549002,3.3438850662736743,3.3438850662736743,0.9553957332210498,0.0,0.0,0.0002327290805319785,1.0000800384807627,0.00023271045474072347,198.94678815466543,0.0,3.7214158832078057e-06,10.546492613010921,0.02562796517088573,7.826126665344046e-05,0.00015446781387853806,0.0007050918739425957,0.0958725392341972,0.08157123282727231,0.01430130640692489,0.09587235471444017,0.08157123282750783,0.014301306406966176,0.42916473281917755,0.42916473281917755,0.07524241243343179,0.0,4.783342818125959,4.5075215482338535,6.362846445060427,4.77205123333772,4.500073233013495,6.329462631508818,24871.3075530077,21140.611420056546,0.85,0.9192430694386683,0.6953575435949995,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516689431894523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.38062351032,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.887790489785,1539.487927784201,0.42916473281917755,0.07524241243343179,6.112851554438009,3.3438850662736743
1300.0,-30.030520858478212,5.111886766654429,35.01844241013886,24.163007467892044,5.011115054364436,-26.526361490415557,-40.06747343866152,1.5069556863017688,-0.25631205097090515,-5.025446785173611,40.03600766046873,48055.112431597765,15472.75978975022,15472.75978975022,63527.872221347985,87869.79755714332,87869.79755714332,15472.75978975022,103342.55734689353,103342.55734689353,103342.55734689353,128213.65349450306,103947.04816655733,64132.60346387666,44238.271891867415,24871.096147609533,0.0,69109.36803947695,21140.4317254681,1539.4798191070586,0.0,0.8866587926204129,2.817150674335757,0.0014959080323721466,354304.36228170525,1556086.360114567,4.391948069996756,1556086.360114567,4.391948069996756,0.85,0.09587252110786831,4.564652377983593,1.2676892123790462,1.0,0.0,4.5646523779825445,1.2846902461306864,1.2849892225462733,3.553115151089307,19356.34603145925,1973.7979872289977,2034.6934298245008,2034.6934298245008,7.6044673673934255,5.111886766654429,0.5079062952181426,4.603980471436286,3.3440152452516023,3.3440152452516023,0.9554329272147435,0.0,0.0,0.00023271045474072347,1.0000796483607632,0.0002326919212106362,198.94742011730108,0.0,3.7055413470288123e-06,10.501504177479655,0.02563167071223276,7.825568685457565e-05,0.00015445476788614784,0.0007050323235224086,0.0958725211076468,0.08157080676071551,0.014301714346931284,0.09587254248452813,0.08157080676090399,0.014301714346964327,0.4291625629550843,0.4291625629550843,0.07524457128130888,0.0,4.780566884601001,4.505718972151385,6.354421828219245,4.76913473420268,4.4982129683837115,6.320422412078187,24871.096147609533,21140.4317254681,0.85,0.9192367695369363,0.6953487464123174,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516735500449036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.33563507479,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.871422854087,1539.4798191070586,0.4291625629550843,0.07524457128130888,6.112851554438009,3.3440152452516023
1301.0,-30.031282404954215,5.111695817689724,35.018410038401065,24.16256507802757,5.010839250736989,-26.52707457088289,-40.06810693591831,1.5066314166658328,-0.25897872870802985,-5.025631705367454,40.03594192546183,48054.35680578865,15472.913875764623,15472.913875764623,63527.27068155327,87869.03017712191,87869.03017712191,15472.913875764623,103341.94405288654,103341.94405288654,103341.94405288654,128212.83447836562,103946.50259949612,64132.068536613406,44238.26006986968,24870.89042547908,0.0,69109.15049534876,21140.256861657217,1539.4726985585803,0.0,0.8866580887574399,2.8171641781826584,0.0014959080323721466,354301.8080252503,1556083.5236732722,4.391971727003926,1556083.5236732722,4.391971727003926,0.85,0.09587250932482892,4.564652377983593,1.2676879711030056,1.0,0.0,4.564652377981386,1.2846918011514512,1.2849907541178127,3.553110850316285,19356.244439494814,1973.7876277316734,2034.6934298245008,2034.6934298245008,7.604543096745149,5.111695817689724,0.5078478935418085,4.6038479241479155,3.3441448237216505,3.3441448237216505,0.9554699496347573,0.0,0.0,0.0002326919212106362,1.0000792854528842,0.00023267347358890857,198.94804920017623,0.0,3.687197996531273e-06,10.449519122169628,0.025635357910229292,7.825007369428454e-05,0.00015444184751635165,0.000704973346525694,0.09587250932451126,0.08157039153305701,0.014302117791454256,0.09587248249579332,0.08157039153332728,0.01430211779150164,0.42916038938855955,0.42916038938855955,0.07524669583048556,0.0,4.777860374469981,4.503974052264937,6.346135495088163,4.766652976659429,4.496645421998835,6.312634458961952,24870.89042547908,21140.256861657217,0.85,0.9192309589426777,0.695340001452092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451678134445638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.28365001948,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.855104754222,1539.4726985585803,0.42916038938855955,0.07524669583048556,6.112851554438009,3.3441448237216505
1302.0,-30.0320408515993,5.111503927433755,35.01837759809201,24.162138893175893,5.010593395641401,-26.52778186596689,-40.06873198142273,1.506334410008947,-0.26196773754008973,-5.025791207014354,40.035875184711585,48053.57670414646,15473.026830716339,15473.026830716339,63526.60353486279,87868.19985066584,87868.19985066584,15473.026830716339,103341.22668138218,103341.22668138218,103341.22668138218,128211.89540808156,103945.90640998479,64131.521580466186,44238.205366131784,24870.668726699383,0.0,69108.87409283116,21140.068417694474,1539.4640751358684,0.0,0.8866575180274119,2.817184895617273,0.0014959080323721466,354299.6048804443,1556080.643838521,4.391990909398865,1556080.643838521,4.391990909398865,0.85,0.09587247712534307,4.564652377983593,1.267686647404917,1.0,0.0,4.564652377983777,1.2846932284770751,1.2849921580748127,3.5531069027231563,19356.13342094561,1973.776306990217,2034.6934298245008,2034.6934298245008,7.604598611227118,5.111503927433755,0.5077998096811251,4.603704117752629,3.3442736987283888,3.3442736987283888,0.955506771065254,0.0,0.0,0.00023267347358890857,1.0000789632049427,0.0002326551023963771,198.9486757258951,0.0,3.670118355092678e-06,10.40111541833265,0.025639028028584386,7.824453578633195e-05,0.0001544289378025766,0.0007049144181700116,0.09587247712511406,0.08156996290490828,0.014302514220205774,0.09587258879259872,0.08156996290510314,0.014302514220239931,0.4291582151561814,0.4291582151561814,0.07524879571350243,0.0,4.775119542104278,4.502205896136843,6.337752154170573,4.763823469474289,4.494832315720316,6.303912477004019,24870.668726699383,21140.068417694474,0.85,0.9192249818674526,0.6953314944705657,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516826979578752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.23524631564,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.83883107787,1539.4640751358684,0.4291582151561814,0.07524879571350243,6.112851554438009,3.3442736987283888
1303.0,-30.03279537244413,5.111310662178626,35.01834502910103,24.161683197040134,5.01030113023614,-26.528490268739713,-40.06936474526299,1.5059960265318104,-0.2644974790260335,-5.025986685431115,40.035806555976194,48052.852029048816,15473.191830615451,15473.191830615451,63526.04385966426,87867.44706307621,87867.44706307621,15473.191830615451,103340.63889369166,103340.63889369166,103340.63889369166,128211.09117168451,103945.36466771008,64131.006699943355,44238.1755197408,24870.452277992856,0.0,69108.62779773366,21139.884436293927,1539.4565950199649,0.0,0.886656770853621,2.817195364766982,0.0014959080323721466,354296.90481478244,1556077.682542221,4.392016022143065,1556077.682542221,4.392016022143065,0.85,0.09587245524070287,4.564652377983593,1.2676854989910504,1.0,0.0,4.5646523779844035,1.2846948491867312,1.2849937555589792,3.553102420293208,19356.03254120815,1973.766020119832,2034.6934298245008,2034.6934298245008,7.604679704475218,5.111310662178626,0.5077340264175527,4.6035766357610735,3.3444019715306545,3.3444019715306545,0.9555434204373299,0.0,0.0,0.0002326551023963771,1.000078554953821,0.00023263682762112627,198.94929901210554,0.0,3.654924425642798e-06,10.35805582227169,0.02564268295301003,7.823892986294808e-05,0.000154416172533429,0.0007048561491538414,0.09587245524035418,0.08156954800081374,0.014302907239540434,0.09587239844353,0.08156954800111041,0.014302907239592454,0.4291560378181753,0.4291560378181753,0.07525086445423032,0.0,4.772473565882535,4.50050492669925,6.329623840998011,4.761489206405088,4.493332177190553,6.296734392123994,24870.452277992856,21139.884436293927,0.85,0.9192201593930003,0.6953234865216736,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516872429218353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.192186719585,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.822594116582,1539.4565950199649,0.4291560378181753,0.07525086445423032,6.112851554438009,3.3444019715306545
1304.0,-30.033546348876314,5.111116446320682,35.01831229466217,24.161247827019565,5.010046318977838,-26.52919173514376,-40.069985075946875,1.5056917052453374,-0.26744221950048086,-5.026150362354517,40.03573659899822,48052.086472657174,15473.305902953378,15473.305902953378,63525.39237561055,87866.61551923981,87866.61551923981,15473.305902953378,103339.92142219319,103339.92142219319,103339.92142219319,128210.13657304263,103944.75973449854,64130.46662352115,44238.10345664155,24870.215150849435,0.0,69108.31860749098,21139.68287822202,1539.447193543807,0.0,0.8866561905001549,2.817215013383696,0.0014959080323721466,354294.64402292704,1556074.663937287,4.392035528023931,1556074.663937287,4.392035528023931,0.85,0.09587241094740681,4.564652377983593,1.2676842049648989,1.0,0.0,4.564652377984373,1.2846963103760851,1.2849951936095454,3.553098379061527,19355.91989446372,1973.7545333486687,2034.6934298245008,2034.6934298245008,7.6047357681240495,5.111116446320682,0.5076814230147297,4.603435023305952,3.3445295097244134,3.3445295097244134,0.9555798599212609,0.0,0.0,0.00023263682762112627,1.0000781864043717,0.00023261864000607434,198.94991937380894,0.0,3.6357537257550847e-06,10.30372605878991,0.025646318706735782,7.823343445062425e-05,0.00015440339317050202,0.0007047978158044677,0.09587241094717372,0.08156911647386031,0.014303294473313407,0.09587241885831949,0.08156911647405862,0.014303294473348181,0.4291538608928886,0.4291538608928886,0.07525291816391629,0.0,4.769788454869058,4.498770494001064,6.321424617285004,4.758708142854061,4.491523934438135,6.288313259694405,24870.215150849435,21139.68287822202,0.85,0.9192148449799608,0.6953155197650632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516917643875489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.1378569561,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.806410520605,1539.447193543807,0.4291538608928886,0.07525291816391629,6.112851554438009,3.3445295097244134
1305.0,-30.034293681187346,5.1109213655107135,35.01827956572965,24.160836554970615,5.009804750133931,-26.529888597251485,-40.0706009362824,1.5053996661981353,-0.27021269080660204,-5.026308680302976,40.03567129051424,48051.31769168333,15473.409697196183,15473.409697196183,63524.72738887952,87865.83393648047,87865.83393648047,15473.409697196183,103339.24363367666,103339.24363367666,103339.24363367666,128209.24875009191,103944.2091702705,64129.927699342756,44238.09052325304,24870.00511641526,0.0,69108.0956396683,21139.50434895297,1539.4392336088035,0.0,0.8866556206007118,2.8172329945380072,0.0014959080323721466,354292.4572628277,1556071.8459162957,4.392054682558319,1556071.8459162957,4.392054682558319,0.85,0.09587236640872492,4.564652377983593,1.2676828944543383,1.0,0.0,4.564652377984237,1.2846977139386615,1.2849965741318552,3.553094497217681,19355.81737195925,1973.7440789626683,2034.6934298245008,2034.6934298245008,7.604786780350893,5.1109213655107135,0.5076301635602762,4.603291201950437,3.344656439044231,3.344656439044231,0.9556161254412088,0.0,0.0,0.00023261864000607434,1.0000778074668155,0.0002326005419471255,198.9505367285897,0.0,3.618424548182265e-06,10.25461516954854,0.025649937131283964,7.822797899342326e-05,0.0001543906610126511,0.0007047396979298566,0.09587236640849474,0.08156868817437496,0.014303678234119778,0.09587247342593344,0.0815686881745708,0.014303678234154115,0.42915168113369334,0.42915168113369334,0.07525495012798712,0.0,4.767115829172781,4.497064946519572,6.313144562471621,4.756095989496373,4.489944045995685,6.279720359374096,24870.00511641526,21139.50434895297,0.85,0.9192081882866425,0.6953066387796931,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516962646400828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.08874606686,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.790272780332,1539.4392336088035,0.42915168113369334,0.07525495012798712,6.112851554438009,3.344656439044231
1306.0,-30.035037454400392,5.1107253830420145,35.018246863126095,24.160410125646763,5.009558848015822,-26.530582689008767,-40.071216377522774,1.505104082624305,-0.2731581990462928,-5.026471275299246,40.035606599533146,48050.56429977988,15473.517896243859,15473.517896243859,63524.08219602374,87865.00273061745,87865.00273061745,15473.517896243859,103338.52062686131,103338.52062686131,103338.52062686131,128208.32229722737,103943.60536677697,64129.400575027365,44238.00532416623,24869.801670366058,0.0,69107.8069945323,21139.331419811147,1539.43174968841,0.0,0.886655026671169,2.817252781512569,0.0014959080323721466,354290.21143720794,1556069.0545439755,4.392074644771164,1556069.0545439755,4.392074644771164,0.85,0.09587231961126777,4.564652377983593,1.267681594383903,1.0,0.0,4.564652377982882,1.284699133898827,1.2849979711705761,3.5530905700315274,19355.7049355836,1973.7326136431502,2034.6934298245008,2034.6934298245008,7.6048399574271475,5.1107253830420145,0.5075758766008027,4.603149506441212,3.3447827837437583,3.3447827837437583,0.9556522239267881,0.0,0.0,0.0002326005419471255,1.0000774373749095,0.0002325825313664467,198.9511511466348,0.0,3.600618541615644e-06,10.204152946938734,0.02565353774982558,7.82225276000304e-05,0.00015437801434709512,0.0007046819702978529,0.09587231961102556,0.08156826239599661,0.01430405721502895,0.09587261648694656,0.08156826239620268,0.014304057215065087,0.4291494997034526,0.4291494997034526,0.0752569543256633,0.0,4.764422675412959,4.495336803726332,6.304856933911367,4.753313076252937,4.48811745928225,6.271394188623503,24869.801670366058,21139.331419811147,0.85,0.9192026915432242,0.6952986412024559,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517007430815476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.038283844246,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.774183011406,1539.43174968841,0.4291494997034526,0.0752569543256633,6.112851554438009,3.3447827837437583
1307.0,-30.035777911034582,5.110528201434422,35.018214038359154,24.15996832950043,5.009276654637609,-26.531277424610757,-40.07183559061957,1.5047761682138687,-0.27559294371519627,-5.0266589556670604,40.03553763606882,48049.84523426163,15473.66179291107,15473.66179291107,63523.5070271727,87864.26770342965,87864.26770342965,15473.66179291107,103337.92949634072,103337.92949634072,103337.92949634072,128207.51342923142,103943.07957393833,64128.88968549041,44237.988764942136,24869.58393289071,0.0,69107.57269783285,21139.1463429571,1539.4240377921337,0.0,0.8866543204213411,2.817262913649896,0.0014959080323721466,354287.61913652474,1556066.0788210453,4.392098382137975,1556066.0788210453,4.392098382137975,0.85,0.09587227376258628,4.564652377983593,1.2676804119022567,1.0,0.0,4.564652377984478,1.2847007049092438,1.2849995194070196,3.553086225095562,19355.60702584681,1973.7226296285492,2034.6934298245008,2034.6934298245008,7.604910678974239,5.110528201434422,0.5075089389361498,4.603019262498273,3.344908531308219,3.344908531308219,0.9556881518023482,0.0,0.0,0.0002325825313664467,1.0000770925272726,0.00023256460237349556,198.95176282823866,0.0,3.583225758869601e-06,10.15486180063645,0.02565712097558445,7.821704315111337e-05,0.00015436548821533334,0.0007046247928607196,0.09587227376227143,0.08156784187490396,0.014304431887367472,0.09587240464078008,0.08156784187517183,0.014304431887414454,0.4291473144285616,0.4291473144285616,0.07525893033071325,0.0,4.7618281615532965,4.493685599370622,6.296793694671521,4.7510660119518775,4.48672665519598,6.26417978231234,24869.58393289071,21139.1463429571,0.85,0.9191974851283519,0.6952905934687593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517052002210693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.988992697945,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.758139631998,1539.4240377921337,0.4291473144285616,0.07525893033071325,6.112851554438009,3.344908531308219
1308.0,-30.036514974585142,5.110329955812327,35.018180987092315,24.159525450691604,5.009001212879648,-26.531968430664147,-40.07245050799099,1.5044546689586236,-0.27818602875549914,-5.02683765187011,40.03546538927516,48049.12232519915,15473.789474651454,15473.789474651454,63522.9117998506,87863.4965187442,87863.4965187442,15473.789474651454,103337.28599339565,103337.28599339565,103337.28599339565,128206.62937963649,103942.51916973303,64128.376474734585,44237.93632777605,24869.34338624085,0.0,69107.2797140169,21138.941878304722,1539.4148115358137,0.0,0.8866536718353196,2.817276180821903,0.0014959080323721466,354285.15094180516,1556062.961429475,4.392120181421529,1556062.961429475,4.392120181421529,0.85,0.09587221508566565,4.564652377983593,1.267679214035161,1.0,0.0,4.564652377984367,1.2847022457479185,1.2850010375694683,3.5530819636157616,19355.50267100551,1973.7119883961914,2034.6934298245008,2034.6934298245008,7.604973431297767,5.110329955812327,0.5074448035780383,4.602885152234289,3.3450335904949986,3.3450335904949986,0.955723882998571,0.0,0.0,0.00023256460237349556,1.0000767397078267,0.00023254675680332244,198.9523717101566,0.0,3.5670047533641294e-06,10.108891471033942,0.025660687980337812,7.821159710179658e-05,0.00015435300527169896,0.0007045678125623747,0.0958722150853816,0.08156741279157587,0.014304802293805732,0.09587221140028448,0.08156741279181753,0.014304802293848114,0.4291451295934537,0.4291451295934537,0.0752608918695286,0.0,4.759266211120462,4.492055249672319,6.2888310732833475,4.748651623114597,4.48519668591058,6.256637011960606,24869.34338624085,21138.941878304722,0.85,0.9191927690212116,0.6952830805095839,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451709637511607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.943022368345,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.742137902278,1539.4148115358137,0.4291451295934537,0.0752608918695286,6.112851554438009,3.3450335904949986
1309.0,-30.037248602667614,5.11013076465765,35.018147775726206,24.159096367098414,5.0087378065939525,-26.532655140705124,-40.07306095501406,1.504144344631519,-0.28077965877304223,-5.027008521964297,40.035394623541194,48048.39538696662,15473.902938561274,15473.902938561274,63522.298325527896,87862.73346934903,87862.73346934903,15473.902938561274,103336.6364079103,103336.6364079103,103336.6364079103,128205.74593092596,103941.9708515025,64127.863172410085,44237.89742121379,24869.109523015668,0.0,69107.00694422946,21138.743094563317,1539.405794135024,0.0,0.8866530577496761,2.817290370134966,0.0014959080323721466,354282.7908557939,1556059.907949027,4.392140821150978,1556059.907949027,4.392140821150978,0.85,0.09587215248472264,4.564652377983593,1.2676780172670266,1.0,0.0,4.564652377983785,1.284703734146853,1.2850025033871055,3.553077847177653,19355.40056673614,1973.7015766583027,2034.6934298245008,2034.6934298245008,7.605029195919677,5.11013076465765,0.5073830479537191,4.602747716703931,3.345158000068057,3.345158000068057,0.9557594285908735,0.0,0.0,0.00023254675680332244,1.000076382468992,0.00023252899566452136,198.9529777573296,0.0,3.550418510462585e-06,10.061886058650966,0.025664238398848276,7.820619099112156e-05,0.00015434056581220087,0.0007045110307539959,0.09587215248446465,0.08156698213812304,0.014305170346341618,0.09587206627259749,0.08156698213834253,0.014305170346380118,0.4291429452745519,0.4291429452745519,0.07526284256401311,0.0,4.75672908520869,4.490451234724844,6.280885290856986,4.746228863191277,4.4837127844603515,6.24877377388907,24869.109523015668,21138.743094563317,0.85,0.9191875199687273,0.6952753058129474,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517140544943437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.89601695596,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.72617946545,1539.405794135024,0.4291429452745519,0.07526284256401311,6.112851554438009,3.345158000068057
1310.0,-30.037978902569684,5.109930530919083,35.01811440805656,24.158653208892815,5.008463242901054,-26.53333997069898,-40.073667315859325,1.5038243110304075,-0.283396025305251,-5.027188578777814,40.03532364816323,48047.66555428734,15474.028048627952,15474.028048627952,63521.69360291529,87861.9570967789,87861.9570967789,15474.028048627952,103335.98514540686,103335.98514540686,103335.98514540686,128204.86444112263,103941.40256849288,64127.340367954464,44237.846889487126,24868.87929571577,0.0,69106.72618520289,21138.547401358406,1539.3971996183948,0.0,0.8866523976172075,2.8173037862622943,0.0014959080323721466,354280.30389464693,1556056.8454271678,4.392163008559165,1556056.8454271678,4.392163008559165,0.85,0.09587209232380474,4.564652377983593,1.2676767540117728,1.0,0.0,4.564652377984077,1.2847052677903663,1.2850040145682649,3.5530736056174064,19355.294744754934,1973.69078581931,2034.6934298245008,2034.6934298245008,7.605090684331074,5.109930530919083,0.5073159284394393,4.602614602479644,3.3452817939960835,3.3452817939960835,0.9557947982845952,0.0,0.0,0.00023252899566452136,1.000076036394772,0.000232511316342283,198.95358105834254,0.0,3.533631452834438e-06,10.014311537332798,0.02566777203030111,7.820082140959395e-05,0.0001543281742549274,0.0007044544676026206,0.09587209232351837,0.08156655568301543,0.014305536640502934,0.09587191618591277,0.08156655568325907,0.014305536640545664,0.42914076187935674,0.42914076187935674,0.07526478029618237,0.0,4.754215551372852,4.4888584527375315,6.273034842225854,4.743792553472588,4.482147600662756,6.241286839104987,24868.87929571577,21138.547401358406,0.85,0.9191825037794445,0.6952675695491894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517184509149266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.848442434646,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.710265283711,1539.3971996183948,0.42914076187935674,0.07526478029618237,6.112851554438009,3.3452817939960835
1311.0,-30.03870574961155,5.1097295093885124,35.01808092773499,24.158237676043086,5.00821319122598,-26.53401924131741,-40.074272838514275,1.5035266829316776,-0.28602088843007323,-5.027349933583568,40.035253631619234,48046.94868370365,15474.122583668519,15474.122583668519,63521.07126737217,87861.19491219328,87861.19491219328,15474.122583668519,103335.3174958618,103335.3174958618,103335.3174958618,128203.96513505504,103940.85814067892,64126.84015387453,44237.79776311598,24868.647639193237,0.0,69106.44540230921,21138.35049331425,1539.3880977913236,0.0,0.8866518292868959,2.8173194998859574,0.0014959080323721466,354278.07525897847,1556053.8242825712,4.392182110465319,1556053.8242825712,4.392182110465319,0.85,0.09587202156923123,4.564652377983593,1.2676755753764883,1.0,0.0,4.564652377983932,1.2847066964655613,1.2850054208617594,3.553069654374574,19355.193364933744,1973.6804479545763,2034.6934298245008,2034.6934298245008,7.605137145895838,5.1097295093885124,0.5072562157939497,4.602473293594563,3.3454049414260454,3.3454049414260454,0.9558299832645843,0.0,0.0,0.000232511316342283,1.0000756773325858,0.00023249372183757136,198.95418151015247,0.0,3.517364470009686e-06,9.96821090800745,0.025671289394771122,7.819545959073193e-05,0.00015431585675155105,0.0007043982424815429,0.09587202156900071,0.08156612182338786,0.014305899745612851,0.09587182260829688,0.08156612182358398,0.014305899745647251,0.4291385788352499,0.4291385788352499,0.07526670814489472,0.0,4.751704889763914,4.48728389769974,6.265099716148484,4.74132904515352,4.4806812549772985,6.2330493203783135,24868.647639193237,21138.35049331425,0.85,0.919177233000174,0.6952600210297917,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451722827415948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.80234180532,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.69439332225,1539.3880977913236,0.4291385788352499,0.07526670814489472,6.112851554438009,3.3454049414260454
1312.0,-30.03942971913405,5.109527599297798,35.01804738429394,24.157802515570097,5.007953711437493,-26.53469686468726,-40.0748705380596,1.5032208569906416,-0.28880459620137344,-5.027520576617944,40.03518483250105,48046.209095864775,15474.22921088575,15474.22921088575,63520.438306750526,87860.38611707353,87860.38611707353,15474.22921088575,103334.61532795928,103334.61532795928,103334.61532795928,128203.04371195006,103940.26146029976,64126.31176138514,44237.721887682914,24868.428383990773,0.0,69106.15027167369,21138.164126392156,1539.3799208779265,0.0,0.8866512092213308,2.8173362208564594,0.0014959080323721466,354275.7183460896,1556050.855673011,4.3922029512418215,1556050.855673011,4.3922029512418215,0.85,0.09587195445188298,4.564652377983593,1.2676743055274717,1.0,0.0,4.5646523779838075,1.2847081633146542,1.2850068654469484,3.5530655975645153,19355.082254978315,1973.6691178922788,2034.6934298245008,2034.6934298245008,7.60518955045746,5.109527599297798,0.50719122171735,4.602336377580448,3.345527517482522,3.345527517482522,0.9558650049950063,0.0,0.0,0.00023249372183757136,1.0000753781698006,0.0002324761982072283,198.95477958800942,0.0,3.500500283977622e-06,9.920417804792582,0.0256747898950551,7.81901673777408e-05,0.00015430355445983056,0.0007043420867963863,0.09587195445162026,0.08156569402313393,0.014306260428486331,0.09587181531276695,0.08156569402335745,0.01430626042852553,0.4291363961159273,0.4291363961159273,0.07526861771611074,0.0,4.749177200778433,4.485685089854769,6.2571899130171005,4.7387159804165435,4.478967916141983,6.2252228395082625,24868.428383990773,21138.164126392156,0.85,0.9191719992654153,0.6952522880667353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517271832498835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.754548702105,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.67856618976,1539.3799208779265,0.4291363961159273,0.07526861771611074,6.112851554438009,3.345527517482522
1313.0,-30.040149431714877,5.1093252825624775,35.01801390807372,24.157417157571786,5.007744618498937,-26.53536561739607,-40.07545559490097,1.5029608041801357,-0.29172737321164277,-5.027654246847404,40.035119703564924,48045.43083445253,15474.278008238465,15474.278008238465,63519.70884269099,87859.57452154275,87859.57452154275,15474.278008238465,103333.85252978122,103333.85252978122,103333.85252978122,128202.06884850445,103939.68314956057,64125.7654324764,44237.686352315744,24868.216318723233,0.0,69105.90267103897,21137.983870914748,1539.3713091778175,0.0,0.8866507642186925,2.817359093626891,0.0014959080323721466,354273.8721082905,1556048.0454318896,4.392217908060276,1556048.0454318896,4.392217908060276,0.85,0.09587186886853141,4.564652377983593,1.2676728834724056,1.0,0.0,4.564652377983477,1.284709415913451,1.2850080958230368,3.5530621333058767,19354.974565698256,1973.6581366417947,2034.6934298245008,2034.6934298245008,7.605213533113523,5.1093252825624775,0.5071421804718828,4.602183102090595,3.3456494904541367,3.3456494904541367,0.9558998544154677,0.0,0.0,0.0002324761982072283,1.000074935372641,0.00023245877882201356,198.95537415231323,0.0,3.4864100124882875e-06,9.880485975391807,0.02567827630506759,7.818498742778772e-05,0.00015429121077944056,0.0007042857421863411,0.0958718688683677,0.08156525342006633,0.014306615448301358,0.0958720092016868,0.08156525342020562,0.014306615448325788,0.42913421113539174,0.42913421113539174,0.07527050891150434,0.0,4.746583150472759,4.484057835608098,6.248996787190038,4.735926873635776,4.477296664687287,6.215968245325371,24868.216318723233,21137.983870914748,0.85,0.9191647368396353,0.6952435172312349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517315218642968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.714616872705,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.662772475338,1539.3713091778175,0.42913421113539174,0.07527050891150434,6.112851554438009,3.3456494904541367
1314.0,-30.04086612331239,5.10912156128703,35.017980303884535,24.156948609184496,5.007429849209676,-26.536042218876812,-40.076064400468,1.5026059447738949,-0.2939168891178383,-5.027868151729981,40.03504902376645,48044.77924022416,15474.446553053636,15474.446553053636,63519.2257932778,87858.86608912662,87858.86608912662,15474.446553053636,103333.31264218026,103333.31264218026,103333.31264218026,128201.31874999881,103939.15813409115,64125.29629119991,44237.624269879154,24868.00610781856,0.0,69105.63037769771,21137.805191645777,1539.3646664866083,0.0,0.8866499305539732,2.81736293683822,0.0014959080323721466,354270.9176944226,1556044.995681573,4.3922459280830495,1556044.995681573,4.3922459280830495,0.85,0.09587181073897444,4.564652377983593,1.267671865834855,1.0,0.0,4.564652377982169,1.2847111117651968,1.2850097696890055,3.5530574431723774,19354.876800718128,1973.648167388265,2034.6934298245008,2034.6934298245008,7.6052963685975845,5.10912156128703,0.5070554792786979,4.602066082008332,3.3457710042378115,3.3457710042378115,0.9559345726393748,0.0,0.0,0.00023245877882201356,1.0000746212598304,0.0002324414337493904,198.95596622405827,0.0,3.4656803029000483e-06,9.821737978418737,0.025681741985370488,7.81795975492721e-05,0.00015427918127274145,0.000704230831669981,0.09587181073856385,0.08156484205260617,0.01430696868595769,0.09587163613278506,0.08156484205295549,0.01430696868601896,0.42913202155426555,0.42913202155426555,0.07527236294479439,0.0,4.744143089200804,4.48252594028628,6.241295605698497,4.733951262612152,4.475994776168761,6.2100791938855195,24868.00610781856,21137.805191645777,0.85,0.9191613685616158,0.6952368277032537,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517358349922027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.65586887573,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.64703990933,1539.3646664866083,0.42913202155426555,0.07527236294479439,6.112851554438009,3.3457710042378115
1315.0,-30.04157909886194,5.108917729780196,35.01794662837861,24.156580957956635,5.007240837289277,-26.536702898822224,-40.07664058646185,1.5023646372495558,-0.29690764931666536,-5.027981056086976,40.0349797381525,48043.99259801095,15474.459780820061,15474.459780820061,63518.45237883101,87858.04373129427,87858.04373129427,15474.459780820061,103332.50351211433,103332.50351211433,103332.50351211433,128200.2651695316,103938.5751947341,64124.74788547196,44237.58589918016,24867.761657417275,0.0,69105.34755659744,21137.597408804682,1539.3537267926401,0.0,0.8866496064061252,2.817389132702592,0.0014959080323721466,354269.3582885488,1556042.0060930697,4.392256822916333,1556042.0060930697,4.392256822916333,0.85,0.09587169835612805,4.564652377983593,1.2676704525714748,1.0,0.0,4.564652377983713,1.2847122763180505,1.285010912227996,3.5530542224331807,19354.76824952683,1973.6370982472947,2034.6934298245008,2034.6934298245008,7.605302869707886,5.108917729780196,0.5070138020926018,4.601903927687594,3.345891757123989,3.345891757123989,0.9559690734639968,0.0,0.0,0.0002324414337493904,1.0000742347688,0.00023242417979413985,198.95655522899534,0.0,3.4509056829690005e-06,9.779866705534147,0.025685192891053456,7.817449677482283e-05,0.00015426693697456756,0.0007041749407052048,0.09587169835601678,0.08156438542229558,0.014307312933721202,0.09587181116804055,0.08156438542239024,0.01430731293373781,0.42912983299293883,0.42912983299293883,0.07527421163094074,0.0,4.741577159330973,4.480930695686595,6.233110041149359,4.731073406770292,4.474336758167965,6.200151999291052,24867.761657417275,21137.597408804682,0.85,0.9191539385111877,0.695228289802939,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517401300401398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.61399760284,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.63134387327,1539.3537267926401,0.42912983299293883,0.07527421163094074,6.112851554438009,3.345891757123989
1316.0,-30.042289080080685,5.108712505427047,35.017912886288855,24.156117473635845,5.0069265558219636,-26.537373411368307,-40.07724087042732,1.5020108871093323,-0.29898955388739523,-5.028196492079042,40.03491044775685,48043.33388129219,15474.626922378004,15474.626922378004,63517.96080367019,87857.35631919774,87857.35631919774,15474.626922378004,103331.98324157574,103331.98324157574,103331.98324157574,128199.54590879784,103938.06835326792,64124.26878417621,44237.55507676857,24867.5626672221,0.0,69105.11774399068,21137.428267138785,1539.3477753907773,0.0,0.8866487598971905,2.817391380810141,0.0014959080323721466,354266.38275710784,1556039.0163025795,4.392285274692381,1556039.0163025795,4.392285274692381,0.85,0.09587163430857688,4.564652377983593,1.2676694173505534,1.0,0.0,4.564652377984366,1.284713966646876,1.2850125807821933,3.553049547594947,19354.673868791877,1973.6274740907322,2034.6934298245008,2034.6934298245008,7.605385015526757,5.108712505427047,0.5069244373418949,4.601788068085152,3.3460121372215728,3.3460121372215728,0.9560034677775923,0.0,0.0,0.00023242417979413985,1.0000739234194818,0.00023240699947402722,198.95714176330776,0.0,3.4327875007232306e-06,9.728519777049636,0.025688625678554178,7.816918299664873e-05,0.0001542549967974911,0.0007041204379475192,0.09587163430815646,0.08156397607257282,0.014307658235583635,0.09587142547987051,0.0815639760729305,0.014307658235646377,0.4291276403829986,0.4291276403829986,0.07527602151934563,0.0,4.739189867088385,4.479451496215688,6.225463809131838,4.7292069381916235,4.473128235408524,6.194464288141205,24867.5626672221,21137.428267138785,0.85,0.9191498817639112,0.6952210697227268,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517444028423254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.56265067436,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.615698392316,1539.3477753907773,0.4291276403829986,0.07527602151934563,6.112851554438009,3.3460121372215728
