time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1317.0,-30.042995168496187,5.108507067113549,35.01787901116672,24.15573641136291,5.006721968027565,-26.538029449565407,-40.07781635792924,1.5017562490967962,-0.3018739241531989,-5.0283201052966655,40.03483908874556,48042.57752559603,15474.652597619754,15474.652597619754,63517.230123215784,87856.54385536101,87856.54385536101,15474.652597619754,103331.19645298077,103331.19645298077,103331.19645298077,128198.50858710892,103937.48501084922,64123.74031287699,44237.49410885804,24867.31213412815,0.0,69104.80624298619,21137.21531400893,1539.3367433667117,0.0,0.8866483886994853,2.817414926032848,0.0014959080323721466,354264.6754606423,1556035.937258555,4.392297750926696,1556035.937258555,4.392297750926696,0.85,0.09587151619276205,4.564652377983593,1.267668042550795,1.0,0.0,4.564652377982871,1.2847151932194625,1.2850137855669121,3.5530461553464576,19354.56524254505,1973.6163972962277,2034.6934298245008,2034.6934298245008,7.605397634254164,5.108507067113549,0.5068758725041453,4.6016311946094035,3.346131757424673,3.346131757424673,0.956037644978478,0.0,0.0,0.00023240699947402722,1.0000735185114416,0.00023238991451343818,198.9577250846991,0.0,3.418147384186559e-06,9.687029686784708,0.025692043825938364,7.816408903295898e-05,0.00015424291044106826,0.0007040652679319325,0.09587151619263,0.08156352141245596,0.014307994780174036,0.09587149946387902,0.0815635214125683,0.01430799478019374,0.4291254505107423,0.4291254505107423,0.07527782763202125,0.0,4.7366930563783285,4.477909504545664,6.217440250199786,4.726446181143444,4.47150837106301,6.185109442431553,24867.31213412815,21137.21531400893,0.85,0.9191434514681457,0.6952132584912952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517486577236118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.521160584096,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.600089131938,1539.3367433667117,0.4291254505107423,0.07527782763202125,6.112851554438009,3.346131757424673
1318.0,-30.043698427704797,5.108300526016151,35.01784509589329,24.155289690848463,5.006433712793591,-26.538691308532023,-40.078407736122585,1.5014265936210207,-0.304182328363936,-5.028515031106775,40.03477016902248,48041.909971146706,15474.78493168772,15474.78493168772,63516.694902834424,87855.8140713325,87855.8140713325,15474.78493168772,103330.59900302022,103330.59900302022,103330.59900302022,128197.70742909738,103936.9446645802,64123.26129323008,44237.42596816679,24867.108426077164,0.0,69104.53439424395,21137.042162165588,1539.3300536256086,0.0,0.8866476453344728,2.8174225544907165,0.0014959080323721466,354261.98323620716,1556032.963470859,4.392322736005689,1556032.963470859,4.392322736005689,0.85,0.09587143484703356,4.564652377983593,1.267666976009496,1.0,0.0,4.564652377984444,1.284716770500992,1.285015341264554,3.553041793175586,19354.46462276272,1973.6061369338888,2034.6934298245008,2034.6934298245008,7.605462673078212,5.108300526016151,0.5067939190173636,4.601506606998788,3.3462509710424797,3.3462509710424797,0.9560717060121371,0.0,0.0,0.00023238991451343818,1.0000732243440371,0.00023237289916032514,198.95830607179604,0.0,3.3991848919578413e-06,9.633289983808522,0.02569544301083032,7.815885473154272e-05,0.00015423105978189545,0.0007040111737923587,0.09587143484668884,0.08156310297493793,0.014308331871750896,0.0958712620227951,0.08156310297523121,0.01430833187180234,0.42912325803310675,0.42912325803310675,0.07527960273545929,0.0,4.734299842509927,4.476428212284759,6.209767683776818,4.724332702742856,4.470135300992865,6.17870262804621,24867.108426077164,21137.042162165588,0.85,0.9191393221820916,0.695206333307534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451752889299152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.46742088112,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.584534191346,1539.3300536256086,0.42912325803310675,0.07527960273545929,6.112851554438009,3.3462509710424797
1319.0,-30.044398161105157,5.108093672801485,35.017811092407406,24.15490496149289,5.0062185192746185,-26.539342686967736,-40.07897487664593,1.5011630451369937,-0.306888993721941,-5.028648680624171,40.03469976911275,48041.145734658254,15474.822385759971,15474.822385759971,63515.96812041823,87855.03337876532,87855.03337876532,15474.822385759971,103329.85576452529,103329.85576452529,103329.85576452529,128196.72565729723,103936.38532041501,64122.717283746795,44237.40892963135,24866.869892771938,0.0,69104.27882240328,21136.839408856147,1539.3199531302039,0.0,0.8866472195235792,2.817442588242871,0.0014959080323721466,354260.1373406459,1556029.9258196584,4.392337047855392,1556029.9258196584,4.392337047855392,0.85,0.09587131581726896,4.564652377983593,1.2676656105509032,1.0,0.0,4.5646523779851105,1.2847180384180916,1.285016587615251,3.5530382865988037,19354.36046531522,1973.5955158300972,2034.6934298245008,2034.6934298245008,7.6054810808008195,5.108093672801485,0.506738928343383,4.601354744458102,3.3463695095899535,3.3463695095899535,0.9561055741685581,0.0,0.0,0.00023237289916032514,1.0000728576372733,0.00023235597025332612,198.95888414907137,0.0,3.385345832583404e-06,9.594070089541367,0.025698828356662904,7.815383526268681e-05,0.00015421906389763833,0.0007039564167507584,0.09587131581711283,0.08156265392734623,0.014308661889766611,0.09587126861429603,0.08156265392747905,0.014308661889789912,0.4291210661256042,0.4291210661256042,0.07528136897601354,0.0,4.73184740955071,4.47492195609334,6.201839812272965,4.721759686902203,4.468644830080223,6.169872321991875,24866.869892771938,21136.839408856147,0.85,0.919132204297408,0.6951978452466469,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517571039427242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.428200986855,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.569012392916,1539.3199531302039,0.4291210661256042,0.07528136897601354,6.112851554438009,3.3463695095899535
1320.0,-30.0450947570353,5.107885848493377,35.01777703276108,24.15446190806108,5.005939583579968,-26.5399976160519,-40.07955766338853,1.5008424425965183,-0.30930783106833815,-5.028835468450015,40.034630126360796,48040.47026417056,15474.938916972975,15474.938916972975,63515.409181143536,87854.27766158122,87854.27766158122,15474.938916972975,103329.21657855419,103329.21657855419,103329.21657855419,128195.87658680159,103935.8202688007,64122.231479523965,44237.32087697415,24866.660008247407,0.0,69103.98088522155,21136.661007010294,1539.312727282617,0.0,0.8866465202330857,2.8174526231662265,0.0014959080323721466,354257.55753987003,1556026.9208430962,4.3923605515966235,1556026.9208430962,4.3923605515966235,0.85,0.09587122161101733,4.564652377983593,1.2676644445536662,1.0,0.0,4.5646523779820765,1.2847195730377823,1.2850181008415338,3.553034042433283,19354.255245063516,1973.5847863504373,2034.6934298245008,2034.6934298245008,7.605538352924125,5.107885848493377,0.5066588407286581,4.601227007764719,3.3464876097468896,3.3464876097468896,0.9561393170705399,0.0,0.0,0.00023235597025332612,1.0000725313606489,0.000232339118380938,198.95945963730392,0.0,3.3681564463878593e-06,9.545355369063193,0.02570219651310929,7.814867762766875e-05,0.00015420729262565738,0.0007039026849861187,0.09587122161070703,0.08156223041836917,0.014308991192337863,0.09587108442882922,0.08156223041863316,0.014308991192384171,0.4291188721722014,0.4291188721722014,0.07528310752270821,0.0,4.7294591033311235,4.473441794561836,6.19419542873203,4.719527637381702,4.46716877690892,6.163258915426184,24866.660008247407,21136.661007010294,0.85,0.9191280786940427,0.6951910678483706,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517612974792697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.37948626637,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.553537786207,1539.312727282617,0.4291188721722014,0.07528310752270821,6.112851554438009,3.3464876097468896
1321.0,-30.04578766234577,5.107678056256004,35.01774302865397,24.154102778434776,5.005760934896766,-26.540639193639862,-40.080115758441366,1.5006124661906333,-0.31229719185563454,-5.028943902976644,40.03456362476294,48039.696929873855,15474.935068484792,15474.935068484792,63514.63199835864,87853.44692213692,87853.44692213692,15474.935068484792,103328.38199062171,103328.38199062171,103328.38199062171,128194.81810480122,103935.22452174117,64121.69196492929,44237.25839645764,24866.436114179505,0.0,69103.69451063714,21136.47069705258,1539.3028897622935,0.0,0.8866462087591296,2.817479328138461,0.0014959080323721466,354256.0599143628,1556024.0514065465,4.392371020506175,1556024.0514065465,4.392371020506175,0.8500000000000001,0.09587108707773856,4.564652377983593,1.2676630296418443,1.0,0.0,4.564652377984061,1.2847206835841007,1.2850191899948316,3.5530309710972907,19354.14430890482,1973.5734740104745,2034.6934298245008,2034.6934298245008,7.605536461490201,5.107678056256004,0.5066136911546222,4.601064365101382,3.3466050722019465,3.3466050722019465,0.9561728777719847,0.0,0.0,0.000232339118380938,1.0000721474806502,0.00023232235690818836,198.96003207946978,0.0,3.352839424217565e-06,9.501946928232579,0.02570554935253351,7.814373880789533e-05,0.00015419537957304268,0.0007038483060421719,0.09587108707763296,0.08156177422790113,0.014309312849731826,0.09587134675148333,0.08156177422799098,0.014309312849747582,0.4291166771609837,0.4291166771609837,0.07528483582733732,0.0,4.7269425417219395,4.471888672765431,6.18610594026859,4.7166467111210295,4.465471680493522,6.153540931577652,24866.436114179505,21136.47069705258,0.85,0.9191206410618441,0.6951827578839377,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517654722357862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.336077825545,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.538102709037,1539.3028897622935,0.4291166771609837,0.07528483582733732,6.112851554438009,3.3466050722019465
1322.0,-30.04647749533446,5.107469283517162,35.017709079695365,24.153669888060563,5.005483524790397,-26.541287882661493,-40.08069376051424,1.500293912117454,-0.3145257357293758,-5.029133194599885,40.034497222856636,48039.03225755822,15475.052728661063,15475.052728661063,63514.084986219284,87852.73083344444,87852.73083344444,15475.052728661063,103327.7835621055,103327.7835621055,103327.7835621055,128194.03227314034,103934.69670458406,64121.214585704336,44237.2023543108,24866.24871103485,0.0,69103.45106534565,21136.31140437962,1539.29702402272,0.0,0.8866454849611654,2.8174865652951855,0.0014959080323721466,354253.4455563639,1556021.1862755183,4.392395348002186,1556021.1862755183,4.392395348002186,0.85,0.09587098839886753,4.564652377983593,1.2676619191421201,1.0,0.0,4.564652377984251,1.2847222082821825,1.2850206935122215,3.55302675438844,19354.046022212562,1973.563451557113,2034.6934298245008,2034.6934298245008,7.605594288470201,5.107469283517162,0.5065309606488695,4.600938322868292,3.3467221979578277,3.3467221979578277,0.9562063422736651,0.0,0.0,0.00023232235690818836,1.000071827976225,0.00023230567086198476,198.96060198633185,0.0,3.334863155966823e-06,9.451002184009978,0.025708884215689478,7.813862412664588e-05,0.0001541837327815425,0.0007037951424876547,0.09587098839853969,0.08156135487797116,0.014309633520568528,0.09587114941716839,0.08156135487825007,0.014309633520617454,0.4291144758904835,0.4291144758904835,0.0752865238390263,0.0,4.724551967115417,4.470416524339441,6.1784020799610175,4.714607458870489,4.464170847877654,6.14722293489649,24866.24871103485,21136.31140437962,0.85,0.9191159631978301,0.695175588439592,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451769624896867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.28513308132,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.522718347414,1539.29702402272,0.4291144758904835,0.0752865238390263,6.112851554438009,3.3467221979578277
1323.0,-30.04716389865089,5.1072602330871835,35.01767504007732,24.153285123780392,5.005266991180528,-26.5419273961938,-40.08125524325294,1.500030488723376,-0.3171414234839176,-5.029268056232391,40.0344266842975,48038.306864227234,15475.08605159747,15475.08605159747,63513.392915824705,87851.95624172411,87851.95624172411,15475.08605159747,103327.04229332157,103327.04229332157,103327.04229332157,128193.05555985778,103934.13674869695,64120.70273783353,44237.14890095936,24866.01326653621,0.0,69103.16216749557,21136.111276555777,1539.2871461795298,0.0,0.8866450534683425,2.8175052621522845,0.0014959080323721466,354251.5829549797,1556018.1426592148,4.392409850874152,1556018.1426592148,4.392409850874152,0.85,0.09587085024766334,4.564652377983593,1.267660639402457,1.0,0.0,4.564652377982815,1.2847234749446264,1.2850219390308832,3.55302325131121,19353.941750854166,1973.5528188376427,2034.6934298245008,2034.6934298245008,7.605610665844758,5.1072602330871835,0.5064721346517009,4.6007880984354825,3.3468386816087037,3.3468386816087037,0.9562396233167725,0.0,0.0,0.00023230567086198476,1.000071471256185,0.00023228906887043458,198.96116906262364,0.0,3.3198657974410595e-06,9.408499669947963,0.02571220408148692,7.813365591965155e-05,0.0001541720149423332,0.0007037416546250432,0.0958708502475077,0.08156090421711787,0.014309946030389835,0.09587112374213166,0.08156090421725028,0.014309946030413068,0.4291122734895274,0.4291122734895274,0.07528819761814567,0.0,4.722122670264184,4.468927708895649,6.170533580215704,4.712126632748493,4.462718076565693,6.1388013081351005,24866.01326653621,21136.111276555777,0.85,0.9191097906905894,0.6951679974903272,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517737591677111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.242630567256,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.507372437798,1539.2871461795298,0.4291122734895274,0.07528819761814567,6.112851554438009,3.3468386816087037
1324.0,-30.04784706172471,5.107049928662184,35.0176407748512,24.15282694799828,5.004949217323179,-26.542574117761692,-40.08183666793627,1.4996762733599558,-0.3189462170035995,-5.029481273885862,40.034352033778056,48037.69103355187,15475.23653099988,15475.23653099988,63512.92756455175,87851.30946548829,87851.30946548829,15475.23653099988,103326.54599648817,103326.54599648817,103326.54599648817,128192.33366738512,103933.65667362089,64120.2525775874,44237.115662259435,24865.787670896945,0.0,69102.90333315638,21135.919520262403,1539.2796552776194,0.0,0.8866442376517444,2.8175041228687903,0.0014959080323721466,354248.6381783656,1556014.9216238689,4.39243727124904,1556014.9216238689,4.39243727124904,0.85,0.0958707431457515,4.564652377983593,1.2676596585800874,1.0,0.0,4.5646523779837205,1.284725166132195,1.2850236092812382,3.5530185741795464,19353.85235438301,1973.5437029345403,2034.6934298245008,2034.6934298245008,7.60568462263854,5.107049928662184,0.5063766210149137,4.600673307647271,3.3469547335348553,3.3469547335348553,0.9562727810099586,0.0,0.0,0.00023228906887043458,1.000071134255331,0.00023227254633581716,198.96173346480208,0.0,3.303151647590976e-06,9.361131769272827,0.02571550723313451,7.81285115667412e-05,0.00015416055730369338,0.0007036893544875799,0.09587074314535025,0.08156048417529398,0.01431025897005628,0.09587053020945487,0.08156048417563533,0.014310258970116178,0.4291100681916418,0.4291100681916418,0.0752898448871766,0.0,4.719890527678331,4.467572040432344,6.163230599650262,4.710535056882236,4.461747137492978,6.13360852434846,24865.787670896945,21135.919520262403,0.85,0.9191064991632196,0.6951616895451457,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517778729063457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.19526266658,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.492072241514,1539.2796552776194,0.4291100681916418,0.0752898448871766,6.112851554438009,3.3469547335348553
1325.0,-30.048527017010326,5.106839799112491,35.01760641749879,24.15247242841872,5.00477341143616,-26.54320375402281,-40.082381561491616,1.4994501484485832,-0.32186242973415347,-5.029582609951767,40.03428081997688,48036.9190802937,15475.215545963278,15475.215545963278,63512.13462625698,87850.48674811824,87850.48674811824,15475.215545963278,103325.70229408152,103325.70229408152,103325.70229408152,128191.23770777436,103933.06433043002,64119.70997816128,44237.06039140971,24865.53541369283,0.0,69102.59580510254,21135.705101638905,1539.2680441493974,0.0,0.8866439794141012,2.817530696940392,0.0014959080323721466,354247.238619575,1556011.8488814146,4.392445950869954,1556011.8488814146,4.392445950869954,0.85,0.09587058226308963,4.564652377983593,1.2676581815769898,1.0,0.0,4.564652377983938,1.2847262579917589,1.2850246801664031,3.5530155545500444,19353.742052070687,1973.53245522892,2034.6934298245008,2034.6934298245008,7.605674309027511,5.106839799112491,0.5063312487862062,4.600508550326285,3.347070058755126,3.347070058755126,0.9563057310728932,0.0,0.0,0.00023227254633581716,1.0000708006283978,0.0002322561024578139,198.96229521963963,0.0,3.287352128713509e-06,9.316355932774083,0.025718794585263223,7.81236907196739e-05,0.00015414885561614326,0.0007036359403516778,0.0958705822630017,0.08156001724625538,0.014310565016746329,0.09587068333681809,0.08156001724633018,0.014310565016759456,0.4291078676612525,0.4291078676612525,0.07529150001063385,0.0,4.717499450386811,4.466122079061051,6.155397891748692,4.7077201802176205,4.460131123755559,6.123873653545843,24865.53541369283,21135.705101638905,0.85,0.9190991146756203,0.6951536121128846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517819672477332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.15048683008,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.47681407798,1539.2680441493974,0.4291078676612525,0.07529150001063385,6.112851554438009,3.347070058755126
1326.0,-30.04920401558207,5.106628535577301,35.01757203187318,24.15202724458652,5.0044724666349,-26.54384324378148,-40.082954324875004,1.4991116948341348,-0.3237830622223328,-5.029788209796361,40.0342112817641,48036.29267507477,15475.351624222676,15475.351624222676,63511.64429929745,87849.82241242759,87849.82241242759,15475.351624222676,103325.17403665026,103325.17403665026,103325.17403665026,128190.51329663892,103932.5715974344,64119.25423424557,44237.019292432036,24865.339259988657,0.0,69102.35855242069,21135.538370990358,1539.2620726720138,0.0,0.8866431838761252,2.8175319744010916,0.0014959080323721466,354244.39908050216,1556008.8484418972,4.392472689704527,1556008.8484418972,4.392472689704527,0.85,0.0958704751046974,4.564652377983593,1.2676571694342424,1.0,0.0,4.56465237798464,1.2847278751311701,1.2850262765544427,3.5530110822243532,19353.65029852374,1973.5230989709778,2034.6934298245008,2034.6934298245008,7.605741188026286,5.106628535577301,0.5062376314468295,4.600390904130472,3.3471850862220722,3.3471850862220722,0.9563385960634492,0.0,0.0,0.0002322561024578139,1.0000704931403404,0.00023223973114985336,198.96285453452708,0.0,3.2717117098410097e-06,9.27203098568942,0.025722066296973062,7.811862359582068e-05,0.00015413747886199324,0.0007035840094237932,0.09587047510431541,0.08155960090967479,0.014310874194640628,0.09587026886156089,0.08155960090999974,0.014310874194697655,0.4291056643206448,0.4291056643206448,0.07529312441218672,0.0,4.715282993593291,4.464787935657,6.148078329410737,4.7060051475740465,4.459063518251128,6.118404755492463,24865.339259988657,21135.538370990358,0.85,0.9190951746041758,0.6951469339304055,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517860423860667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.106161883,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.461597405034,1539.2620726720138,0.4291056643206448,0.07529312441218672,6.112851554438009,3.3471850862220722
1327.0,-30.049877556840723,5.106417226152685,35.017537519071254,24.151650303415977,5.0042715965035915,-26.544469613125738,-40.08350243149323,1.4988636527887058,-0.32656918964431725,-5.0299089073128105,40.03413880624914,48035.56742927527,15475.357130954055,15475.357130954055,63510.92456022932,87849.01181293503,87849.01181293503,15475.357130954055,103324.36894388909,103324.36894388909,103324.36894388909,128189.45793695985,103931.97693751604,64118.7438297895,44236.92567525171,24865.088993070767,0.0,69102.01466832247,21135.32564411015,1539.2510287614377,0.0,0.8866428315603456,2.817554574115959,0.0014959080323721466,354242.7321356475,1556005.7212681184,4.392484531403989,1556005.7212681184,4.392484531403989,0.85,0.09587031748920752,4.564652377983593,1.2676558644184843,1.0,0.0,4.564652377983647,1.284729069205041,1.2850274498718688,3.553007779926773,19353.539564805425,1973.511807274189,2034.6934298245008,2034.6934298245008,7.605743894444509,5.106417226152685,0.5061818226377,4.600235403514985,3.3472994213874774,3.3472994213874774,0.9563712632535649,0.0,0.0,0.00023223973114985336,1.000070133519629,0.00023222344450235004,198.96341099584572,0.0,3.25728216429324e-06,9.231137653607043,0.025725323579137357,7.811377488997954e-05,0.00015412595625987382,0.0007035314127506282,0.09587031748908326,0.08155914154134393,0.014311175947739332,0.09587031189558959,0.08155914154144964,0.014311175947757881,0.4291034647915115,0.4291034647915115,0.07529475014524167,0.0,4.712944562811572,4.463370509412869,6.140415112246103,4.703339717668484,4.457473167245723,6.109531334124995,24865.088993070767,21135.32564411015,0.85,0.9190893328518799,0.6951398980165419,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517900998258002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.06526855092,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.446417299745,1539.2510287614377,0.4291034647915115,0.07529475014524167,6.112851554438009,3.3472994213874774
1328.0,-30.050547850053466,5.106205521145529,35.01750313831521,24.1512666217983,5.004046355921373,-26.54509549629591,-40.084050433337666,1.4985940021637179,-0.3289516984542047,-5.030057794367906,40.0340736267547,48034.85762466489,15475.404600858737,15475.404600858737,63510.26222552363,87848.28227625144,87848.28227625144,15475.404600858737,103323.68687711017,103323.68687711017,103323.68687711017,128188.58306135105,103931.4506713271,64118.23626328782,44236.90489782142,24864.896184240875,0.0,69101.8010820623,21135.161756604743,1539.2439431998528,0.0,0.8866423091751616,2.81756856368927,0.0014959080323721466,354240.6758755502,1556002.9089071169,4.392502089324612,1556002.9089071169,4.392502089324612,0.85,0.09587018174694949,4.564652377983593,1.2676545973168687,1.0,0.0,4.564652377982314,1.2847303641852221,1.2850287242277714,3.553004198572439,19353.441566924415,1973.5018142713789,2034.6934298245008,2034.6934298245008,7.605767224693671,5.106205521145529,0.5061126310973973,4.600092890048131,3.3474133906036805,3.3474133906036805,0.9564038258867659,0.0,0.0,0.00023222344450235004,1.0000697956842919,0.00023220723743931545,198.96396477644527,0.0,3.2404469409479027e-06,9.183426630646355,0.025728564026078305,7.810892738915155e-05,0.0001541145171131985,0.0007034791970225545,0.09587018174675142,0.08155870468685768,0.014311477059893751,0.09587029010420282,0.08155870468702617,0.01431147705992332,0.4291012623696365,0.4291012623696365,0.07529635121539727,0.0,4.710637698903611,4.461988851603678,6.132760214521454,4.701106095913701,4.456181397422199,6.101855236530696,24864.896184240875,21135.161756604743,0.85,0.9190825887461543,0.6951317747510051,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517941365663964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.01755752796,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.431283889346,1539.2439431998528,0.4291012623696365,0.07529635121539727,6.112851554438009,3.3474133906036805
1329.0,-30.051214865957277,5.105992927895313,35.01746858818727,24.150829400774114,5.00376042090356,-26.545724499069756,-40.08461401155216,1.4982700540161744,-0.3310137102485555,-5.030246686766256,40.03399993193777,48034.23698515504,15475.511190025807,15475.511190025807,63509.748175180845,87847.58562840892,87847.58562840892,15475.511190025807,103323.09681843473,103323.09681843473,103323.09681843473,128187.76617547526,103930.92794702003,64117.788505948956,44236.82160119008,24864.669357040526,0.0,69101.4909582306,21134.968953484447,1539.2358327667687,0.0,0.8866416138148725,2.817573657064252,0.0014959080323721466,354238.06712024874,1555999.7291321065,4.392525461143935,1555999.7291321065,4.392525461143935,0.85,0.09587004969343617,4.564652377983593,1.2676535736350347,1.0,0.0,4.564652377983164,1.2847319129930033,1.2850302525724258,3.552999915250375,19353.344228589704,1973.4918885235738,2034.6934298245008,2034.6934298245008,7.605819610554608,5.105992927895313,0.5060243209680912,4.599968606927222,3.3475268883034426,3.3475268883034426,0.9564362538009836,0.0,0.0,0.00023220723743931545,1.0000694547962932,0.00023219111065302396,198.96451585210968,0.0,3.2246215187431434e-06,9.138577384118069,0.025731788647597047,7.810394239334963e-05,0.00015410329504596582,0.0007034279721866751,0.09587004969312117,0.08155827487439528,0.014311774818725887,0.09586988307239648,0.08155827487466326,0.014311774818772906,0.429099058858569,0.429099058858569,0.0752979279511346,0.0,4.708432666588067,4.4606649253999535,6.125461115377618,4.699232976517692,4.455012918205966,6.095901804937512,24864.669357040526,21134.968953484447,0.85,0.9190792744771634,0.6951259129009247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517981538617377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.97270828143,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.416193096753,1539.2358327667687,0.429099058858569,0.0752979279511346,6.112851554438009,3.3475268883034426
1330.0,-30.05187893653568,5.105780487274361,35.01743401427446,24.150470096524828,5.003579812712558,-26.546340317151255,-40.085145354364045,1.4980411933282103,-0.33387451864211926,-5.030354133514154,40.03393013891035,48033.47939197277,15475.492874514319,15475.492874514319,63508.972266487086,87846.76309423268,87846.76309423268,15475.492874514319,103322.25596874699,103322.25596874699,103322.25596874699,128186.68791323289,103930.32631741895,64117.25088028729,44236.75048570184,24864.431944485907,0.0,69101.18243018775,21134.76715281302,1539.225231015146,0.0,0.8866413192868768,2.8175987912612928,0.0014959080323721466,354236.5832013355,1555996.7177155637,4.3925353605592745,1555996.7177155637,4.3925353605592745,0.85,0.0958698787241574,4.564652377983593,1.2676521405903625,1.0,0.0,4.564652377984331,1.2847330168438014,1.285031335959866,3.5529968624901977,19353.23219702222,1973.4804644830008,2034.6934298245008,2034.6934298245008,7.6058106089471815,5.105780487274361,0.505972427671697,4.599808059602664,3.3476397652082035,3.3476397652082035,0.956468504345201,0.0,0.0,0.00023219111065302396,1.000069148472959,0.00023217505610243535,198.96506449707962,0.0,3.2086582267364928e-06,9.09333741457122,0.025734997305823785,7.809924279744176e-05,0.00015409186785558218,0.0007033758110349168,0.09586987872405944,0.08155781248741642,0.01431206623664302,0.09587004610805831,0.08155781248749977,0.014312066236657641,0.4290968570574264,0.4290968570574264,0.0752995017011861,0.0,4.706087092185328,4.4592484646858,6.117746427663349,4.6964796148720325,4.453379996399974,6.086682487733526,24864.431944485907,21134.76715281302,0.85,0.9190721494621251,0.69511805301596,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451802151536131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.92746831188,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.401145616479,1539.225231015146,0.4290968570574264,0.0752995017011861,6.112851554438009,3.3476397652082035
1331.0,-30.052539864801766,5.105567003781819,35.01739937371527,24.150034866202645,5.003280848685926,-26.54696514328722,-40.08570446223018,1.4977061271711851,-0.33560266870881605,-5.030556846694986,40.03385904987684,48032.86768506723,15475.618019105023,15475.618019105023,63508.48570417225,87846.13525067389,87846.13525067389,15475.618019105023,103321.75326977891,103321.75326977891,103321.75326977891,128185.9818862252,103929.8636341652,64116.80333503502,44236.733665700194,24864.228616446286,0.0,69100.96228214647,21134.59432397934,1539.218802201442,0.0,0.8866405440579004,2.8175978721033363,0.0014959080323721466,354233.783595935,1555993.6503837183,4.392561416893536,1555993.6503837183,4.392561416893536,0.85,0.09586975103181325,4.564652377983593,1.2676511207548904,1.0,0.0,4.564652377981988,1.2847346173502288,1.2850329162110252,3.5529924362108414,19353.146039143565,1973.4716788244268,2034.6934298245008,2034.6934298245008,7.6058721143262575,5.105567003781819,0.5058764176516144,4.599690586130205,3.3477523338340416,3.3477523338340416,0.9565006668097261,0.0,0.0,0.00023217505610243535,1.000068821631949,0.00023215907853577872,198.9656105485709,0.0,3.1942946933342898e-06,9.052631160909378,0.02573819160051712,7.809429790877187e-05,0.00015408075819366347,0.0007033250992902209,0.09586975103144427,0.08155739202067108,0.014312359010773185,0.0958695305943026,0.08155739202098498,0.014312359010828272,0.4290946501278459,0.4290946501278459,0.07530104298424954,0.0,4.703941543306769,4.4579759421351355,6.11055461520391,4.694954177986176,4.4525034817019105,6.081397751917109,24864.228616446286,21134.59432397934,0.85,0.9190680361998498,0.6951114152208763,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518061315789828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.88676205822,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.386134907027,1539.218802201442,0.4290946501278459,0.07530104298424954,6.112851554438009,3.3477523338340416
1332.0,-30.053197492136043,5.10535343746099,35.0173645485856,24.149659391865157,5.003068793359876,-26.547578306385255,-40.08624292965976,1.4974496076090866,-0.33807112904202086,-5.030684743063913,40.03378439277704,48032.17513797491,15475.627958499414,15475.627958499414,63507.80309647432,87845.38289743633,87845.38289743633,15475.627958499414,103321.01085593575,103321.01085593575,103321.01085593575,128184.98267282719,103929.31480921523,64116.31326803066,44236.668379093964,24863.971816891444,0.0,69100.64019598541,21134.376044357727,1539.2075727178626,0.0,0.8866401629596803,2.8176154490231906,0.0014959080323721466,354232.0172699733,1555990.4291027626,4.392574226052765,1555990.4291027626,4.392574226052765,0.85,0.09586957727610693,4.564652377983593,1.2676498646428809,1.0,0.0,4.564652377981685,1.2847358502790884,1.2850341288981337,3.5529890264928734,19353.043840516188,1973.4612574646987,2034.6934298245008,2034.6934298245008,7.605876999285459,5.10535343746099,0.5058136385807952,4.599539798880195,3.347864233792582,3.347864233792582,0.9565326382264521,0.0,0.0,0.00023215907853577872,1.0000684782681828,0.00023214318177272047,198.96615387549525,0.0,3.1789863049169977e-06,9.009247188134772,0.025741370586822035,7.808953584286775e-05,0.00015406954269291096,0.0007032739044280406,0.09586957727597162,0.08155693237477858,0.014312644901193041,0.095869388019355,0.08155693237489368,0.014312644901213237,0.4290924468834566,0.4290924468834566,0.07530258487169621,0.0,4.701728638088639,4.456667359574794,6.103116245475803,4.692613614021866,4.451191817740835,6.073117926890916,24863.971816891444,21134.376044357727,0.85,0.9190624416264668,0.6951046329201082,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518100928093853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.84337808545,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.371165012879,1539.2075727178626,0.4290924468834566,0.07530258487169621,6.112851554438009,3.347864233792582
1333.0,-30.053852043911892,5.1051394233225444,35.01732974417954,24.14925678111615,5.002828594586368,-26.548191515816175,-40.08678136216474,1.4971680664906404,-0.3404414251615435,-5.030842093937047,40.03371534614634,48031.49755932231,15475.681696613507,15475.681696613507,63507.17925593582,87844.63516201207,87844.63516201207,15475.681696613507,103320.31685862558,103320.31685862558,103320.31685862558,128184.07973716737,103928.75628110101,64115.82391934971,44236.59151305701,24863.7628785418,0.0,69100.35439159881,21134.19844676053,1539.1997724589005,0.0,0.8866396114512128,2.817628291494029,0.0014959080323721466,354229.8441690329,1555987.4499050407,4.39259276291398,1555987.4499050407,4.39259276291398,0.85,0.09586942497269894,4.564652377983593,1.2676486958982425,1.0,0.0,4.564652377983837,1.2847372000885597,1.2850354585967658,3.5529852935440345,19352.939835028417,1973.450651856487,2034.6934298245008,2034.6934298245008,7.605903410199901,5.1051394233225444,0.5057368614227888,4.599402561899756,3.347975752958768,3.347975752958768,0.9565645008453624,0.0,0.0,0.00023214318177272047,1.00006815836795,0.00023212736035068242,198.9666946640164,0.0,3.1629178047707255e-06,8.963709058720235,0.025744533504626806,7.808477435426611e-05,0.00015405840741845436,0.0007032230757710128,0.09586942497247614,0.08155649409160239,0.014312930880873749,0.09586927951126595,0.08155649409179193,0.014312930880907019,0.4290902435512312,0.4290902435512312,0.07530410749030017,0.0,4.699526819321477,4.455356645746917,6.095765561205496,4.69040066877551,4.4498170159312735,6.066061041750572,24863.7628785418,21134.19844676053,0.85,0.9190572149027502,0.6950977022074717,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518140342763612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.79783995603,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.356239216455,1539.1997724589005,0.4290902435512312,0.07530410749030017,6.112851554438009,3.347975752958768
1334.0,-30.05450316969125,5.104925443186365,35.01729501651132,24.14889904847371,5.002636577574634,-26.54879682295211,-40.08731106352059,1.496930230835516,-0.34299308541380924,-5.030961952719457,40.03364797247606,48030.79566173877,15475.677616341622,15475.677616341622,63506.47327808039,87843.87228844124,87843.87228844124,15475.677616341622,103319.54990478286,103319.54990478286,103319.54990478286,128183.09831883322,103928.20315452054,64115.33068172768,44236.52496976984,24863.548414050347,0.0,69100.07338382018,21134.016151942793,1539.1907930845348,0.0,0.8866392449076129,2.817647905164028,0.0014959080323721466,354228.1888612299,1555984.5428957338,4.392605082892756,1555984.5428957338,4.392605082892756,0.85,0.09586925160646687,4.564652377983593,1.2676474079163746,1.0,0.0,4.564652377983809,1.284738345300585,1.2850365837472122,3.5529821264232755,19352.836835379272,1973.4401488152705,2034.6934298245008,2034.6934298245008,7.605901404850191,5.104925443186365,0.5056766177559213,4.599248825430443,3.3480867810894392,3.3480867810894392,0.9565962231684112,0.0,0.0,0.00023212736035068242,1.0000678019700813,0.00023211162272538286,198.96723262456493,0.0,3.1479360477946244e-06,8.921250759449965,0.0257476814406746,7.808009033924722e-05,0.0001540472700114352,0.0007031722373795783,0.09586925160634455,0.0815560402943211,0.014313211312023441,0.09586934794408908,0.08155604029442516,0.014313211312041706,0.42908803914705174,0.42908803914705174,0.07530561505450126,0.0,4.697264754165758,4.454017574070008,6.08817232705843,4.687968867305642,4.448435250886348,6.057570230266094,24863.548414050347,21134.016151942793,0.85,0.919050735667532,0.6950903712496664,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518179573303809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.75538165676,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.341353112808,1539.1907930845348,0.42908803914705174,0.07530561505450126,6.112851554438009,3.3480867810894392
1335.0,-30.055151268901405,5.104711041467798,35.01726036912202,24.148506251536332,5.0024001719601205,-26.549403844952387,-40.08784474628044,1.4966527480110683,-0.34522812345517195,-5.031118331223887,40.03358085541963,48030.12740725388,15475.728206227974,15475.728206227974,63505.85561348185,87843.1521491565,87843.1521491565,15475.728206227974,103318.88035538448,103318.88035538448,103318.88035538448,128182.23235674713,103927.67101080876,64114.8494612131,44236.468388439615,24863.35200136265,0.0,69099.82038980226,21133.849201158253,1539.1836983101932,0.0,0.886638691356059,2.8176590803345842,0.0014959080323721466,354226.02920751506,1555981.6469627698,4.392623688450727,1555981.6469627698,4.392623688450727,0.85,0.0958690920915198,4.564652377983593,1.267646220489405,1.0,0.0,4.564652377984102,1.284739675802713,1.285037894338398,3.5529784468838566,19352.737743024027,1973.430044207148,2034.6934298245008,2034.6934298245008,7.605926268490879,5.104711041467798,0.5055992194483778,4.59911182201942,3.348197462787229,3.348197462787229,0.9566278465106368,0.0,0.0,0.00023211162272538286,1.0000674871608743,0.00023209595922804414,198.96776808710987,0.0,3.1312717539366566e-06,8.874024150656485,0.025750812712428534,7.807537138038399e-05,0.00015403625134499888,0.0007031219409976275,0.09586909209129842,0.08155560330134247,0.01431348878995595,0.09586922641748238,0.08155560330153079,0.014313488789989007,0.4290858312911236,0.4290858312911236,0.07530709096003134,0.0,4.69505311520561,4.45271080781464,6.080734457655012,4.6858902077686935,4.447188812632703,6.050683195188583,24863.35200136265,21133.849201158253,0.85,0.9190451618431997,0.6950832453153837,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451821859870793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.70815504796,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.326513824897,1539.1836983101932,0.4290858312911236,0.07530709096003134,6.112851554438009,3.348197462787229
1336.0,-30.05579620895402,5.104496352514817,35.01722565940249,24.148122884240024,5.002170270984312,-26.5500073725604,-40.088374133314915,1.4963814345908497,-0.34740611536454935,-5.031264842455509,40.03350974514299,48029.45433373893,15475.76267435775,15475.76267435775,63505.21700809668,87842.44544249063,87842.44544249063,15475.76267435775,103318.20811684837,103318.20811684837,103318.20811684837,128181.33572584718,103927.15383998152,64114.364920547436,44236.43213270453,24863.127608998813,0.0,69099.55974170334,21133.65846764899,1539.1747754571593,0.0,0.8866382025495975,2.8176706573770436,0.0014959080323721466,354224.00583441317,1555978.5787367914,4.392640117858513,1555978.5787367914,4.392640117858513,0.85,0.0958689164957357,4.564652377983593,1.2676449803123249,1.0,0.0,4.5646523779814725,1.2847409772952203,1.285039176008428,3.5529748475786977,19352.641438822357,1973.420223911566,2034.6934298245008,2034.6934298245008,7.605943208698808,5.104496352514817,0.5055256512661375,4.598970701248679,3.3483076606741053,3.3483076606741053,0.956659331621173,0.0,0.0,0.00023209595922804414,1.0000671585396277,0.00023208037304911394,198.9683009420697,0.0,3.116531105922441e-06,8.832249154184199,0.02575392924353446,7.807069066591881e-05,0.00015402526856212533,0.0007030718084116668,0.0958689164955479,0.08155515597025552,0.01431376052529238,0.09586901169782319,0.08155515597041528,0.01431376052532042,0.4290836217409443,0.4290836217409443,0.07530854590192963,0.0,4.6928737105062055,4.451433375537533,6.073346227715717,4.683858727090978,4.446047331923694,6.043512584073312,24863.127608998813,21133.65846764899,0.85,0.9190393867266519,0.6950761265813382,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451825744291279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.666380051494,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.311713465064,1539.1747754571593,0.4290836217409443,0.07530854590192963,6.112851554438009,3.3483076606741053
1337.0,-30.056438112121327,5.104281207768646,35.01719084085383,24.147721426002704,5.001921290068763,-26.5506100746403,-40.088907117582835,1.4960932525880073,-0.3495007686585154,-5.0314254286091025,40.03343715584116,48028.81321714999,15475.817369540395,15475.817369540395,63504.630586690386,87841.7434273884,87841.7434273884,15475.817369540395,103317.5607969288,103317.5607969288,103317.5607969288,128180.46193275883,103926.63121720773,64113.90223181092,44236.36553932979,24862.901135830034,0.0,69099.26667515983,21133.46596545553,1539.166061700568,0.0,0.8866376473851816,2.8176794920603645,0.0014959080323721466,354221.7880919678,1555975.4466993907,4.392658777656578,1555975.4466993907,4.392658777656578,0.85,0.09586874266274144,4.564652377983593,1.2676438307994977,1.0,0.0,4.564652377984422,1.2847423575386714,1.2850405365469781,3.5529710304941,19352.544119394515,1973.410300091725,2034.6934298245008,2034.6934298245008,7.60597008998807,5.104281207768646,0.5054449974913364,4.59883621027731,3.348417414575736,3.348417414575736,0.9566906898787817,0.0,0.0,0.00023208037304911394,1.0000668426462012,0.00023206486121969973,198.96883129043053,0.0,3.1011555399215886e-06,8.788674800137782,0.02575703039907438,7.806597840765305e-05,0.0001540143946414609,0.000703022172743848,0.09586874266251777,0.08155471315271956,0.014314029509798208,0.09586870951655199,0.08155471315290984,0.014314029509831598,0.4290814117437812,0.4290814117437812,0.07530998212580373,0.0,4.690748647312262,4.450189038154406,6.066134951922834,4.681924659950596,4.444908823628111,6.036981859823868,24862.901135830034,21133.46596545553,0.85,0.9190347979411968,0.6950697963689916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518296097968784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.62280569745,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.29695479038,1539.166061700568,0.4290814117437812,0.07530998212580373,6.112851554438009,3.348417414575736
1338.0,-30.057077220164306,5.104065864060611,35.01715592839069,24.147342389356368,5.001696719377823,-26.551207819507326,-40.08943178979678,1.495827318720828,-0.3516953050771008,-5.031566442468573,40.033364783303355,48028.14671749752,15475.84124496424,15475.84124496424,63503.98796246176,87841.032063891,87841.032063891,15475.84124496424,103316.87330885524,103316.87330885524,103316.87330885524,128179.5415193837,103926.10916799725,64113.42415792415,44236.316677858995,24862.668210528464,0.0,69098.98488838747,21133.267978949192,1539.1565294172947,0.0,0.8866371911592297,2.8176919304271455,0.0014959080323721466,354219.84065769956,1555972.3240195282,4.392674112016053,1555972.3240195282,4.392674112016053,0.85,0.09586855680206438,4.564652377983593,1.2676426801877096,1.0,0.0,4.564652377983779,1.2847436335587221,1.285041792933422,3.5529675016482227,19352.44690677192,1973.4003871629884,2034.6934298245008,2034.6934298245008,7.605981824150819,5.104065864060611,0.5053726138854309,4.59869325017518,3.3485266731648324,3.3485266731648324,0.9567219066185235,0.0,0.0,0.00023206486121969973,1.0000665519239411,0.00023204941788449007,198.96935933190434,0.0,3.0863705697221914e-06,8.74677419459269,0.025760116769644105,7.806133989534682e-05,0.0001540035213243529,0.0007029725398310544,0.09586855680189285,0.08155426160810278,0.014314295193790065,0.09586848965786993,0.0815542616082487,0.014314295193815678,0.42907920254516657,0.42907920254516657,0.07531140918499005,0.0,4.6886304452376635,4.448956766835067,6.058901217191192,4.679871137391444,4.443761741073956,6.029696134306334,24862.668210528464,21133.267978949192,0.85,0.9190292457267925,0.6950629852967487,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518334571201579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.580905091905,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.28223545663,1539.1565294172947,0.42907920254516657,0.07531140918499005,6.112851554438009,3.3485266731648324
1339.0,-30.057712910934278,5.103850232856073,35.0171209797707,24.14695385321977,5.001465031612359,-26.55180320023259,-40.08995230598373,1.4955553209107297,-0.353909138872325,-5.031715052585486,40.03329390524214,48027.4774518218,15475.875744544615,15475.875744544615,63503.35319636641,87840.31001553584,87840.31001553584,15475.875744544615,103316.18576008045,103316.18576008045,103316.18576008045,128178.6341087207,103925.57160414476,64112.93829339099,44236.25923417086,24862.44834864025,0.0,69098.70758281111,21133.081096344213,1539.1479236384075,0.0,0.8866366908097745,2.817703735899618,0.0014959080323721466,354217.7883264382,1555969.2658268933,4.392690929437318,1555969.2658268933,4.392690929437318,0.85,0.09586837503457346,4.564652377983593,1.267641451000236,1.0,0.0,4.564652377983692,1.2847449378058975,1.2850430776415034,3.5529638947472013,19352.34680511318,1973.390179634552,2034.6934298245008,2034.6934298245008,7.6059987798159145,5.103850232856073,0.5052962017164946,4.598554031139578,3.348635513159189,3.348635513159189,0.9567530037597684,0.0,0.0,0.00023204941788449007,1.0000661964086783,0.00023203405806315524,198.96988455242567,0.0,3.0727505126127514e-06,8.708174952744537,0.02576318952015672,7.805673837735416e-05,0.00015399267950713593,0.0007029230507043133,0.09586837503438037,0.08155381574410199,0.014314559290278377,0.09586830119874629,0.08155381574426626,0.014314559290307203,0.42907699388784026,0.42907699388784026,0.07531282274239999,0.0,4.6865256698060875,4.447729642376544,6.051729023246935,4.677805913713144,4.442540878483214,6.0227554249156015,24862.44834864025,21133.081096344213,0.85,0.9190237475897944,0.6950560890630759,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518372877098755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.54230585005,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.267550721765,1539.1479236384075,0.42907699388784026,0.07531282274239999,6.112851554438009,3.348635513159189
1340.0,-30.05834549892946,5.103634481134392,35.017086020676366,24.146578448731475,5.001249815106997,-26.552394140731746,-40.09046842167152,1.4952984569092789,-0.35622343134917855,-5.03185103300825,40.0332237029183,48026.802421937486,15475.890206601662,15475.890206601662,63502.692628539146,87839.57254555875,87839.57254555875,15475.890206601662,103315.46275216041,103315.46275216041,103315.46275216041,128177.6904296919,103925.02475742894,64112.45290217236,44236.19095028509,24862.22767753148,0.0,69098.41862781657,21132.893525901756,1539.1389816903697,0.0,0.8866362523617501,2.817718341524062,0.0014959080323721466,354215.9104216001,1555966.236794937,4.392705666278434,1555966.236794937,4.392705666278434,0.85,0.09586818510806941,4.564652377983593,1.2676402003830303,1.0,0.0,4.564652377982129,1.284746171089702,1.2850442914770064,3.552960484102416,19352.244974859754,1973.3797958385132,2034.6934298245008,2034.6934298245008,7.606005887548628,5.103634481134392,0.5052250018710662,4.598409479263326,3.3487439075192547,3.3487439075192547,0.9567839735769299,0.0,0.0,0.00023203405806315524,1.000065873638944,0.00023201877414219914,198.9704072118017,0.0,3.0561418777368713e-06,8.661106081506293,0.025766245662034455,7.805217600868681e-05,0.00015398188205446845,0.0007028737640863184,0.0958681851079117,0.08155336485997859,0.014314820247933104,0.09586819376002916,0.08155336486011276,0.014314820247956654,0.4290747851542733,0.4290747851542733,0.07531422440937345,0.0,4.68440136295942,4.4464885086078425,6.044506204993411,4.675627601659073,4.441267537359067,6.015354556069212,24862.22767753148,21132.893525901756,0.85,0.9190180309419587,0.6950492265332915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410978368088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.495236978815,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.252913142669,1539.1389816903697,0.4290747851542733,0.07531422440937345,6.112851554438009,3.3487439075192547
