time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1341.0,-30.058975153953945,5.103418229123253,35.01705096359141,24.14617269476878,5.000993607659622,-26.55298654046882,-40.09099599262697,1.4950049941744386,-0.3582153672710433,-5.032017691827653,40.033150930556964,48026.19595840737,15475.950241336743,15475.950241336743,63502.146199744115,87838.88388136638,87838.88388136638,15475.950241336743,103314.83412270312,103314.83412270312,103314.83412270312,128176.83933256133,103924.50656710913,64112.01598131248,44236.100650885164,24862.00520985821,0.0,69098.10586074338,21132.70442837948,1539.1306507668455,0.0,0.8866356669081167,2.8177251147924505,0.0014959080323721466,354213.6088553315,1555963.0968778287,4.392725344195676,1555963.0968778287,4.392725344195676,0.85,0.0958680043718802,4.564652377983593,1.267639136039652,1.0,0.0,4.564652377982385,1.2847475754223734,1.2850456764985452,3.5529566004301802,19352.14848081478,1973.3699561843016,2034.6934298245008,2034.6934298245008,7.606035393091919,5.103418229123253,0.5051392082467139,4.598279020876539,3.3488519061379747,3.3488519061379747,0.9568148303251356,0.0,0.0,0.00023201877414219914,1.0000655685473379,0.00023200356200566121,198.97092745029397,0.0,3.041047976428391e-06,8.61832996519806,0.025769286710010882,7.804751263234764e-05,0.00015397126150985151,0.0007028252849920773,0.09586800437163957,0.08155292455260987,0.014315079819029705,0.09586784199820474,0.08155292455281457,0.014315079819065636,0.42907257469173266,0.42907257469173266,0.07531560871132702,0.0,4.6823484269498294,4.44529013722655,6.037519519740897,4.673802324556618,4.440182346158906,6.009253056692216,24862.00520985821,21132.70442837948,0.85,0.9190142827897908,0.6950435957708709,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518448893856657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.45246086251,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.238316532801,1539.1306507668455,0.42907257469173266,0.07531560871132702,6.112851554438009,3.3488519061379747
1342.0,-30.0596015440749,5.103202281423276,35.01701594225682,24.145832668896787,5.000819772832837,-26.55356776358825,-40.091495449282206,1.494785992346062,-0.3607396264966951,-5.032121239209382,40.033081857694384,48025.47327744721,15475.913723997211,15475.913723997211,63501.38700144442,87838.11895598948,87838.11895598948,15475.913723997211,103314.0326799867,103314.0326799867,103314.0326799867,128175.81126156129,103923.94841700695,64111.49904057145,44236.05486270611,24861.778581574585,0.0,69097.8334442807,21132.511794338396,1539.1206232706527,0.0,0.8866353896215492,2.8177462784844916,0.0014959080323721466,354212.1788669475,1555960.1165878284,4.392734664192032,1555960.1165878284,4.392734664192032,0.85,0.09586779398352809,4.564652377983593,1.2676377672841777,1.0,0.0,4.564652377985039,1.2847486312923608,1.285046713068738,3.5529536804346655,19352.04454571796,1973.359357753969,2034.6934298245008,2034.6934298245008,7.606017445749584,5.103202281423276,0.5050816966244964,4.59812058479878,3.3489593942498384,3.3489593942498384,0.9568455412142395,0.0,0.0,0.00023200356200566121,1.0000652288841587,0.0002319884296592568,198.9714449936149,0.0,3.0267729154522123e-06,8.57787444239157,0.025772313482926336,7.804309800509052e-05,0.00015396046400057068,0.0007027759981156623,0.09586779398343444,0.08155245974055589,0.014315334242878546,0.09586790748418443,0.08155245974063556,0.01431533424289253,0.4290703646128421,0.4290703646128421,0.07531698863145454,0.0,4.680198013867937,4.444038440981103,6.030182555896317,4.6713816127127075,4.438836406682924,6.000637060115196,24861.778581574585,21132.511794338396,0.85,0.9190069186850967,0.6950358771548767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848663373932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.412005339706,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.223757593845,1539.1206232706527,0.4290703646128421,0.07531698863145454,6.112851554438009,3.3489593942498384
1343.0,-30.06022513628495,5.1029855598359,35.01698086614629,24.145409871730976,5.000537565729759,-26.554157306191676,-40.092022566217906,1.4944697356363028,-0.36247164914141194,-5.032310522105883,40.0330102195641,48024.89430331668,15476.00659048514,15476.00659048514,63500.90089380182,87837.47154093307,87837.47154093307,15476.00659048514,103313.4781314182,103313.4781314182,103313.4781314182,128175.05217029186,103923.45677251798,64111.07494847379,44235.979804493545,24861.57403887366,0.0,69097.5538433672,21132.33793304261,1539.1138520493218,0.0,0.8866346847735094,2.817746983585244,0.0014959080323721466,354209.5648836082,1555957.0256186654,4.392758355156069,1555957.0256186654,4.392758355156069,0.85,0.09586762045079103,4.564652377983593,1.2676368012977766,1.0,0.0,4.564652377980616,1.2847501419444551,1.2850482046290308,3.5529495027531515,19351.952994865667,1973.3500221651295,2034.6934298245008,2034.6934298245008,7.606063087263221,5.1029855598359,0.5049845915558704,4.598000968280029,3.3490666137422176,3.3490666137422176,0.9568761753549193,0.0,0.0,0.0002319884296592568,1.0000649378479132,0.00023197336580810804,198.9719602275741,0.0,3.0109048302307904e-06,8.532904288874061,0.025775324387756565,7.803843914288719e-05,0.00015394999051636962,0.0007027281903010981,0.09586762045046912,0.08155203093053981,0.014315589519929315,0.09586743349976462,0.08155203093081365,0.014315589519977388,0.42906815080691557,0.42906815080691557,0.07531833913809649,0.0,4.678201521571225,4.44288252222799,6.023333854283521,4.669838872964476,4.43790187261942,5.995575638170465,24861.57403887366,21132.33793304261,0.85,0.9190036023235776,0.6950303105111538,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524178118122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.36703518619,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.209243073288,1539.1138520493218,0.42906815080691557,0.07531833913809649,6.112851554438009,3.3490666137422176
1344.0,-30.06084539126341,5.102769299266592,35.01694576109216,24.14508374584841,5.000375020380346,-26.55473187770208,-40.09252101005984,1.4942615068190932,-0.36495621223684793,-5.032402788939391,40.03293922430615,48024.19686086908,15475.951268316878,15475.951268316878,63500.14812918596,87836.71850947765,87836.71850947765,15475.951268316878,103312.66977779452,103312.66977779452,103312.66977779452,128174.00170732642,103922.91289029803,64110.58559789599,44235.91921378005,24861.33192953189,0.0,69097.25114331194,21132.132140102105,1539.1026832242499,0.0,0.8866344719304506,2.8177689435907367,0.0014959080323721466,354208.29069068737,1555953.962392078,4.392765509124731,1555953.962392078,4.392765509124731,0.8499999999999999,0.09586739510536336,4.564652377983593,1.2676354402350265,1.0,0.0,4.564652377983634,1.284751147117564,1.2850491906810328,3.5529467229702294,19351.851716641464,1973.3396946604055,2034.6934298245008,2034.6934298245008,7.606035897826501,5.102769299266592,0.5049311514540928,4.597838147812499,3.349173239865731,3.349173239865731,0.9569066399616374,0.0,0.0,0.00023197336580810804,1.0000645906428351,0.00023195838346700892,198.972472706531,0.0,2.9972839916437545e-06,8.4943028323184,0.02577832167174821,7.80340339410388e-05,0.00015393933186706924,0.000702679537272223,0.09586739510529796,0.08155155790819096,0.014315837197106988,0.0958674619425934,0.08155155790824661,0.014315837197116751,0.4290659389953973,0.4290659389953973,0.07531969084388279,0.0,4.676089123850204,4.441669994213271,6.016029513320063,4.6674465767025595,4.436645912067775,5.986636302287707,24861.33192953189,21132.132140102105,0.85,0.9189967340015127,0.6950232616528254,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856155498083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.32843372963,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.194763724547,1539.1026832242499,0.4290659389953973,0.07531969084388279,6.112851554438009,3.349173239865731
1345.0,-30.061462919774776,5.102552318593337,35.01691064960082,24.144659900944703,5.000098626333329,-26.555315380841552,-40.09303579861296,1.4939510874001516,-0.36681305841204903,-5.032588786312744,40.03286882670289,48023.58987617315,15476.037680790669,15476.037680790669,63499.627556963824,87836.03972214895,87836.03972214895,15476.037680790669,103312.07740293963,103312.07740293963,103312.07740293963,128173.21220363374,103922.38976679293,64110.133411209164,44235.840395093066,24861.134800694108,0.0,69096.97519578718,21131.964580589993,1539.0962647481356,0.0,0.8866337793218213,2.8177716782690925,0.0014959080323721466,354205.7221021871,1555950.9249569527,4.392788788736921,1555950.9249569527,4.392788788736921,0.8500000000000001,0.09586721590323413,4.564652377983593,1.2676343797380105,1.0,0.0,4.564652377983414,1.2847526301595211,1.2850506548174299,3.5529426216600335,19351.75430397068,1973.3297613324307,2034.6934298245008,2034.6934298245008,7.606078367356563,5.102552318593337,0.5048345685462028,4.597717750047134,3.349279643860383,3.349279643860383,0.9569370411029665,0.0,0.0,0.00023195838346700892,1.0000643070374349,0.00023194346786973785,198.9729829350891,0.0,2.981073455424733e-06,8.448362172673693,0.025781302745203634,7.802948452743478e-05,0.00015392889893957415,0.0007026319145849233,0.09586721590292253,0.08155112911672972,0.014316086786192806,0.09586708030121814,0.08155112911699479,0.014316086786239336,0.42906372457449793,0.42906372457449793,0.0753210113010629,0.0,4.674100442072358,4.44051861153207,6.009208621739333,4.665775727900723,4.435562313876687,5.981568043564607,24861.134800694108,21131.964580589993,0.85,0.9189928701949225,0.6950172527827403,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518598731998937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.282493069986,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.180330445268,1539.0962647481356,0.42906372457449793,0.0753210113010629,6.112851554438009,3.349279643860383
1346.0,-30.06207718019385,5.102335799454588,35.01687551338147,24.14432857129725,4.999935100539383,-26.55588465446377,-40.09352586055172,1.4937425748092998,-0.3693515456274099,-5.032681941841531,40.03279788346824,48022.88237001279,15475.98229664982,15475.98229664982,63498.86466666261,87835.26731337128,87835.26731337128,15475.98229664982,103311.2496100211,103311.2496100211,103311.2496100211,128172.14422728555,103921.82331528736,64109.630826966066,44235.7694314681,24860.894617264443,0.0,69096.66404873255,21131.760424674776,1539.085230903218,0.0,0.8866335617598733,2.817794246325279,0.0014959080323721466,354204.43564747163,1555947.86398408,4.392796101324562,1555947.86398408,4.392796101324562,0.85,0.09586698474693488,4.564652377983593,1.2676330230711033,1.0,0.0,4.564652377984682,1.284753636357746,1.2850516420851976,3.5529398390529576,19351.64882304029,1973.3190052709429,2034.6934298245008,2034.6934298245008,7.606051147461892,5.102335799454588,0.5047797710707265,4.5975560283838615,3.3493854701893953,3.3493854701893953,0.9569672771969701,0.0,0.0,0.00023194346786973785,1.0000639670228353,0.00023192863208563305,198.97349046570073,0.0,2.967800881283824e-06,8.410747697558358,0.02578427054608492,7.802515386166168e-05,0.00015391831400807617,0.0007025835980521902,0.09586698474686411,0.08155065624043081,0.0143163285064333,0.09586713731401772,0.08155065624049102,0.014316328506443866,0.4290615109672253,0.4290615109672253,0.07532233121905998,0.0,4.671985264570367,4.439292734325363,6.001963389543903,4.663330396214121,4.434213586068665,5.972804898403297,24860.894617264443,21131.760424674776,0.85,0.9189859675696945,0.6950101431256244,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518635745777964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.244878594865,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.165931111049,1539.085230903218,0.4290615109672253,0.07532233121905998,6.112851554438009,3.3493854701893953
1347.0,-30.06268862278846,5.102118777554401,35.0168404289317,24.14393793968486,4.999681018556497,-26.556460448093045,-40.09403572473673,1.4934528438612271,-0.3710427638253577,-5.0328515696412675,40.032729118923434,48022.28188452267,15476.042628022387,15476.042628022387,63498.32451254506,87834.63833781674,87834.63833781674,15476.042628022387,103310.68096583913,103310.68096583913,103310.68096583913,128171.38244450027,103921.35745701304,64109.19256464578,44235.73876929696,24860.70147866114,0.0,69096.44024795809,21131.59625686197,1539.0786754493577,0.0,0.8866329466380345,2.8177967118810017,0.0014959080323721466,354202.09313910466,1555944.8970190273,4.392816776517371,1555944.8970190273,4.392816776517371,0.85,0.09586679245154674,4.564652377983593,1.2676319455401974,1.0,0.0,4.564652377984441,1.2847550223240547,1.2850530093116483,3.552936006217259,19351.562073929872,1973.3101593235074,2034.6934298245008,2034.6934298245008,7.606080798794956,5.102118777554401,0.5046897800334742,4.597428997520927,3.349491074113528,3.349491074113528,0.9569974497467223,0.0,0.0,0.00023192863208563305,1.0000636738944295,0.00023191386522666187,198.97399567036416,0.0,2.951927747127037e-06,8.365763235358024,0.025787222473832045,7.802064843976862e-05,0.00015390798364586442,0.0007025364435397549,0.09586679245128633,0.08155022125724003,0.014316571194046305,0.09586674635852763,0.08155022125746154,0.014316571194085193,0.42905929272393095,0.42905929272393095,0.07532362041511895,0.0,4.670017679426792,4.438177178828425,5.995080336570766,4.661808805815895,4.433395072108624,5.96722280665864,24860.70147866114,21131.59625686197,0.85,0.9189811267364318,0.6950037036957458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518672563851032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.19989413267,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.151576663327,1539.0786754493577,0.42905929272393095,0.07532362041511895,6.112851554438009,3.349491074113528
1348.0,-30.063296923548602,5.101901812176741,35.01680523440862,24.143576574884378,4.999473944746622,-26.557028712238793,-40.09453308591617,1.49320573343665,-0.37318152983505115,-5.032977616523624,40.032655743915264,48021.638181866605,15476.035845319278,15476.035845319278,63497.67402718589,87833.92809723217,87833.92809723217,15476.035845319278,103309.96394255145,103309.96394255145,103309.96394255145,128170.42576918015,103920.8304664679,64108.73111657065,44235.66594433028,24860.461826628696,0.0,69096.12777095898,21131.392552634392,1539.0684412852772,0.0,0.8866325702891704,2.8178101691744764,0.0014959080323721466,354200.35247783654,1555941.7311322833,4.392829426192182,1555941.7311322833,4.392829426192182,0.85,0.095866567830997,4.564652377983593,1.2676307608606292,1.0,0.0,4.564652377985084,1.2847562087759572,1.2850541770659358,3.5529327251374285,19351.463941163936,1973.3001525662623,2034.6934298245008,2034.6934298245008,7.6060774652691245,5.101901812176741,0.5046190708459752,4.5972827413307655,3.349596165506063,3.349596165506063,0.9570274758588752,0.0,0.0,0.00023191386522666187,1.000063347018903,0.00023189917510523287,198.97449828133307,0.0,2.938220932997317e-06,8.326918124114396,0.025790160694765044,7.801625373260275e-05,0.00015389761149405912,0.000702489098272352,0.09586656783086624,0.08154976004041431,0.014316807790451922,0.09586652603577828,0.08154976004052554,0.014316807790471451,0.4290570766474182,0.4290570766474182,0.07532490217567878,0.0,4.668024539099406,4.4370480852626315,5.988103299252259,4.659796086688573,4.432294030195749,5.959954003078735,24860.461826628696,21131.392552634392,0.85,0.9189758684838181,0.6949975307017139,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518709213204035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.16104902142,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.137258190674,1539.0684412852772,0.4290570766474182,0.07532490217567878,6.112851554438009,3.349596165506063
1349.0,-30.063902090052128,5.101684516550564,35.0167699670825,24.143184162117564,4.999230230941012,-26.557597819438218,-40.09503439357502,1.4929259603273615,-0.3751094387004059,-5.033134677346468,40.032583234341914,48021.02806073937,15476.075475141237,15476.075475141237,63497.10353588061,87833.24351339602,87833.24351339602,15476.075475141237,103309.31898853726,103309.31898853726,103309.31898853726,128169.56058157075,103920.31088687979,64108.28500678316,44235.584311218474,24860.241593033494,0.0,69095.82590425196,21131.20535407847,1539.0600414317146,0.0,0.8866320327698725,2.817817223446993,0.0014959080323721466,354198.1835348064,1555938.6025909479,4.392847493070355,1555938.6025909479,4.392847493070355,0.85,0.09586635861284322,4.564652377983593,1.2676296569546688,1.0,0.0,4.564652377983877,1.2847575478649356,1.2850554975912567,3.5529290219538505,19351.367188418422,1973.2902865319375,2034.6934298245008,2034.6934298245008,7.606096942317301,5.101684516550564,0.504533762443268,4.597150754107296,3.3497009122463925,3.3497009122463925,0.9570574034989693,0.0,0.0,0.00023189917510523287,1.0000630209277686,0.00023188456152503035,198.974998304834,0.0,2.9229595410273565e-06,8.283667339271528,0.025793083654306072,7.801182438574578e-05,0.0001538873507194871,0.000702442261403302,0.09586635861263224,0.08154931455612308,0.014317044056509153,0.09586618469796404,0.08154931455630256,0.014317044056540662,0.4290548607393176,0.4290548607393176,0.07532616769742037,0.0,4.666087550013344,4.435947876019611,5.981339374865456,4.658025238646076,4.43125086420622,5.953982598506968,24860.241593033494,21131.20535407847,0.85,0.9189716267936408,0.6949917369434655,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518745674413511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.117798236584,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.12298227802,1539.0600414317146,0.4290548607393176,0.07532616769742037,6.112851554438009,3.3497009122463925
1350.0,-30.064504475269022,5.10146743393417,35.016734679939226,24.142835719417803,4.9990405785542045,-26.558159016549205,-40.09551932159809,1.4926951198345426,-0.37736984483507285,-5.033249218745537,40.03251212247987,48020.35490707379,15476.049913967257,15476.049913967257,63496.404821041055,87832.51258331374,87832.51258331374,15476.049913967257,103308.562497281,103308.562497281,103308.562497281,128168.57447213447,103919.76849446942,64107.79950861083,44235.521095398435,24860.01197485347,0.0,69095.5330702519,21131.01017862545,1539.0501218196994,0.0,0.8866317068423316,2.817833629467473,0.0014959080323721466,354196.6017734712,1555935.5343607157,4.392858448020415,1555935.5343607157,4.392858448020415,0.85,0.09586612751244392,4.564652377983593,1.2676283909520136,1.0,0.0,4.564652377982803,1.2847586578953094,1.285056589103158,3.5529259522262358,19351.266187616908,1973.2799873164545,2034.6934298245008,2034.6934298245008,7.606084379651297,5.10146743393417,0.5044673901424108,4.597000043791759,3.3498051977527905,3.3498051977527905,0.9570871993579402,0.0,0.0,0.00023188456152503035,1.0000627315909512,0.00023187001595003596,198.9754960324786,0.0,2.9077370960238105e-06,8.240526930131479,0.025795991391402096,7.800753998379031e-05,0.00015387702154124006,0.0007023951122952539,0.0958661275123269,0.08154885125222583,0.014317276260101071,0.09586608972954987,0.08154885125232537,0.014317276260118543,0.4290526459655332,0.4290526459655332,0.07532742850560034,0.0,4.664092665652731,4.4348136323013705,5.974381165746536,4.655879373910466,4.430060683896272,5.94632941294492,24860.01197485347,21131.01017862545,0.85,0.9189654091890714,0.6949849400286091,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518781947930968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.07465782744,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.108748878281,1539.0501218196994,0.4290526459655332,0.07532742850560034,6.112851554438009,3.3498051977527905
1351.0,-30.06510393524968,5.1012505681396485,35.01669958054112,24.142496392037742,4.998859421864196,-26.55871673117422,-40.09600376067681,1.4924722177889311,-0.37963159472286634,-5.03336349489165,40.03244701664822,48019.69357746769,15476.02389534255,15476.02389534255,63495.71747281024,87831.78451747748,87831.78451747748,15476.02389534255,103307.80841282004,103307.80841282004,103307.80841282004,128167.62777100409,103919.23152500302,64107.32834826148,44235.44797415727,24859.81935818405,0.0,69095.26733234132,21130.84645445644,1539.0423225194615,0.0,0.8866313604982287,2.817850084788012,0.0014959080323721466,354195.02368067513,1555932.7252738753,4.392870089210028,1555932.7252738753,4.392870089210028,0.85,0.09586590162586674,4.564652377983593,1.2676271315431227,1.0,0.0,4.56465237798422,1.28475973065158,1.2850576434196552,3.5529229855831326,19351.166196640894,1973.2697910745153,2034.6934298245008,2034.6934298245008,7.606071592159911,5.1012505681396485,0.5044009523671393,4.596849615772509,3.3499091853577623,3.3499091853577623,0.9571169101022178,0.0,0.0,0.00023187001595003596,1.0000624272586331,0.0002318555418441597,198.97599134529563,0.0,2.8942129995867817e-06,8.202199640828939,0.025798885604401682,7.80032601189323e-05,0.00015386675583110366,0.0007023482528970681,0.09586590162575055,0.08154839557440072,0.014317506051349835,0.0958661262967943,0.08154839557449955,0.014317506051367182,0.4290504293009708,0.4290504293009708,0.07532866924704101,0.0,4.662067106913867,4.433665276278475,5.967298007503928,4.653731900168793,4.428856383686195,5.938747066186124,24859.81935818405,21130.84645445644,0.85,0.9189589956632225,0.6949780416435437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451881805491079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.03633053814,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.094551024767,1539.0423225194615,0.4290504293009708,0.07532866924704101,6.112851554438009,3.3499091853577623
1352.0,-30.065700413779897,5.101033245347674,35.01666443027822,24.14210579534995,4.998603424596854,-26.55927924651339,-40.09650395074857,1.492182257330351,-0.3812235764137313,-5.0335314282408214,40.03237533630145,48019.12112947396,15476.078735036985,15476.078735036985,63495.19986451095,87831.16457411482,87831.16457411482,15476.078735036985,103307.2433091518,103307.2433091518,103307.2433091518,128166.85352022358,103918.76697524222,64106.91034930791,44235.396251038124,24859.61021107178,0.0,69095.0064621099,21130.668679411014,1539.034822790053,0.0,0.8866307645654895,2.8178514419039167,0.0014959080323721466,354192.70462045656,1555929.6325243465,4.392890119494807,1555929.6325243465,4.392890119494807,0.85,0.0958656888911044,4.564652377983593,1.2676260996190831,1.0,0.0,4.564652377984544,1.2847611169575277,1.285059011450326,3.5529191518445473,19351.079691193387,1973.2609699737818,2034.6934298245008,2034.6934298245008,7.6060985444730385,5.101033245347674,0.5043096249213237,4.59672362042635,3.3500128765663058,3.3500128765663058,0.9571465361618017,0.0,0.0,0.0002318555418441597,1.0000621170676034,0.00023184114055235875,198.9764841968052,0.0,2.879999565564052e-06,8.161918768808523,0.025801765603967245,7.799884132686262e-05,0.00015385670051729707,0.0007023023538849895,0.09586568889085806,0.08154795556663784,0.014317733324220224,0.09586564087853715,0.0815479555668474,0.014317733324257013,0.42904820951147704,0.42904820951147704,0.07532988171603733,0.0,4.660182092073342,4.432615633765579,5.960596011720554,4.652307851827118,4.428100391431258,5.93346603470377,24859.61021107178,21130.668679411014,0.85,0.9189549739651627,0.6949723806134461,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518853986722198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.99604966612,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.08039169398,1539.034822790053,0.42904820951147704,0.07532988171603733,6.112851554438009,3.3500128765663058
1353.0,-30.06629399098763,5.1008158525080995,35.0166290706954,24.141726095136278,4.998377705422574,-26.559836121982872,-40.09698818027971,1.4919198364180226,-0.3832524824286452,-5.033669440252225,40.03229893891736,48018.48780627768,15476.087140748925,15476.087140748925,63494.5749470266,87830.45581672215,87830.45581672215,15476.087140748925,103306.54295747107,103306.54295747107,103306.54295747107,128165.9029760655,103918.22617817394,64106.44406713126,44235.31345671408,24859.360018594427,0.0,69094.6734753085,21130.456015805263,1539.0242725492699,0.0,0.8866303381927338,2.8178620550752833,0.0014959080323721466,354190.7987651354,1555926.3362567106,4.392904450599374,1555926.3362567106,4.392904450599374,0.85,0.09586545190426908,4.564652377983593,1.2676249385671694,1.0,0.0,4.564652377982927,1.2847623742872925,1.2850602505684237,3.55291567478833,19350.97898746614,1973.2507010514437,2034.6934298245008,2034.6934298245008,7.606102675666373,5.1008158525080995,0.5042313260007525,4.596584526507347,3.350116068470959,3.350116068470959,0.9571760195631311,0.0,0.0,0.00023184114055235875,1.0000618152169274,0.00023182681012780113,198.97697465318257,0.0,2.865518410445994e-06,8.120879175203948,0.025804631122377693,7.79945637542816e-05,0.00015384657679807715,0.0007022561426259783,0.09586545190411166,0.08154749568824099,0.014317956215870677,0.095865298675412,0.0815474956883749,0.014317956215894188,0.42904599244508707,0.42904599244508707,0.07533108996882854,0.0,4.658284553138458,4.431544421580725,5.953933750655324,4.650416957823552,4.42699933750896,5.92702042255263,24859.360018594427,21130.456015805263,0.85,0.9189503583039127,0.6949665638616476,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518889739993193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.95501007252,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.066272109583,1539.0242725492699,0.42904599244508707,0.07533108996882854,6.112851554438009,3.350116068470959
1354.0,-30.06688447506401,5.100598870498118,35.016593804225735,24.141400248650484,4.998209964806062,-26.560384415157948,-40.097459802031494,1.4917099048998554,-0.3855194316960251,-5.033769574431057,40.032230931871624,48017.81029860777,15476.037841197789,15476.037841197789,63493.84813980556,87829.72811956429,87829.72811956429,15476.037841197789,103305.76596076207,103305.76596076207,103305.76596076207,128164.91119008197,103917.69162794537,64105.9587271721,44235.25877863696,24859.145229319904,0.0,69094.40400795687,21130.273444921917,1539.0148832723926,0.0,0.8866300744208745,2.817880233103352,0.0014959080323721466,354189.4159828656,1555923.4020059214,4.392913316419346,1555923.4020059214,4.392913316419346,0.85,0.09586520637213626,4.564652377983593,1.2676236049784348,1.0,0.0,4.564652377983038,1.2847633859297043,1.2850612440332247,3.5529128771679885,19350.879446984924,1973.2405507471894,2034.6934298245008,2034.6934298245008,7.606078446192577,5.100598870498118,0.5041700420440094,4.596428828454108,3.3502188770399335,3.3502188770399335,0.957205393439981,0.0,0.0,0.00023182681012780113,1.0000614933861718,0.00023181255518882544,198.9774625559092,0.0,2.8514245239706994e-06,8.080937100932962,0.025807482546901662,7.799039776441592e-05,0.00015383641236338521,0.0007022097455149909,0.09586520637205434,0.08154702942389282,0.014318176948161523,0.09586530372395052,0.0815470294239625,0.014318176948173758,0.4290437755488584,0.4290437755488584,0.07533229279123135,0.0,4.656318796725486,4.430441089608621,5.946996753767962,4.648250142735037,4.425838968530456,5.919057704810825,24859.145229319904,21130.273444921917,0.85,0.9189434231532506,0.6949594686869008,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518925319524196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.91506799824,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.05219076573,1539.0148832723926,0.4290437755488584,0.07533229279123135,6.112851554438009,3.3502188770399335
1355.0,-30.067472640290735,5.100381529723938,35.01655855873817,24.141013039648556,4.997964847016312,-26.560938359300714,-40.097951086331136,1.4914305660263603,-0.38725901766827064,-5.033930744616405,40.03216101007238,48017.23677411777,15476.080892901608,15476.080892901608,63493.31766701938,87829.0738262103,87829.0738262103,15476.080892901608,103305.1547191119,103305.1547191119,103305.1547191119,128164.1002720355,103917.19391791298,64105.541049412066,44235.16985388991,24858.945552923604,0.0,69094.11540681351,21130.10371998506,1539.0077758621335,0.0,0.8866295065701908,2.8178843270501885,0.0014959080323721466,354187.19034536305,1555920.3851450111,4.39293240285696,1555920.3851450111,4.39293240285696,0.85,0.0958649861015929,4.564652377983593,1.2676225823955614,1.0,0.0,4.564652377984948,1.2847647221033225,1.2850625622014238,3.5529091820879692,19350.786766646426,1973.2310999828103,2034.6934298245008,2034.6934298245008,7.6060996050085405,5.100381529723938,0.504080634970574,4.596300894753364,3.3503214472211025,3.3503214472211025,0.9572346992060293,0.0,0.0,0.00023181255518882544,1.0000612521880954,0.0002317983570322603,198.97794854472627,0.0,2.8364115862731973e-06,8.038390435498242,0.025810318958487937,7.798605830757625e-05,0.00015382649688124917,0.0007021644847858798,0.09586498610135817,0.08154658869164635,0.014318397409711813,0.09586493888231183,0.08154658869184603,0.01431839740974687,0.4290415561260169,0.4290415561260169,0.07533347016050955,0.0,4.654453546563843,4.429398225600721,5.940390516962282,4.646671726948114,4.4249228645985,5.913656654792987,24858.945552923604,21130.10371998506,0.85,0.9189395839744433,0.6949540708553987,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451896071381551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.87252133281,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.038151601699,1539.0077758621335,0.4290415561260169,0.07533347016050955,6.112851554438009,3.3503214472211025
1356.0,-30.068057288815734,5.100164440238593,35.016523246330074,24.1406696260907,4.997774754496387,-26.5614836349776,-40.09842221913857,1.4912011006582573,-0.3893492030646257,-5.034044117199667,40.03208856990158,48016.585563725355,15476.05073824144,15476.05073824144,63492.63630196679,87828.36799942139,87828.36799942139,15476.05073824144,103304.41873766283,103304.41873766283,103304.41873766283,128163.12896450516,103916.6683126293,64105.06894898016,44235.110404054605,24858.71022684233,0.0,69093.82063089694,21129.90369281598,1538.9975188943247,0.0,0.8866291914044795,2.8178986288588845,0.0014959080323721466,354185.62476291525,1555917.2596305627,4.392942996125443,1555917.2596305627,4.392942996125443,0.85,0.09586473474468775,4.564652377983593,1.2676213411195203,1.0,0.0,4.56465237798402,1.284765824855144,1.285063646966634,3.5529061325228297,19350.68889183491,1973.2211195295959,2034.6934298245008,2034.6934298245008,7.606084784761068,5.100164440238593,0.5040125679624152,4.596151872276177,3.3504235475383886,3.3504235475383886,0.9572638707252539,0.0,0.0,0.0002317983570322603,1.0000608862362124,0.0002317842445619956,198.9784316298421,0.0,2.825120066447352e-06,8.006390268311796,0.025813144078554385,7.798189705619435e-05,0.00015381645997606595,0.0007021186698027676,0.09586473474458017,0.08154612233803897,0.014318612406541198,0.09586475244515073,0.08154612233813048,0.014318612406557267,0.4290393376147203,0.4290393376147203,0.07533464260873507,0.0,4.652547870257877,4.428334347585974,5.933632982002791,4.644694914135016,4.423865077548442,5.906386191661568,24858.71022684233,21129.90369281598,0.85,0.9189336430119853,0.694947610731105,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518995969276187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.84052116562,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.024139209156,1538.9975188943247,0.4290393376147203,0.07533464260873507,6.112851554438009,3.3504235475383886
1357.0,-30.068639324854555,5.099947322212477,35.01648797504615,24.140314023848646,4.9975615960233775,-26.56202886586861,-40.09890086073426,1.4909511370374728,-0.39116436268864163,-5.034179748501361,40.032019142913256,48015.98252071584,15476.054163133813,15476.054163133813,63492.036683849656,87827.7122218859,87827.7122218859,15476.054163133813,103303.76638501971,103303.76638501971,103303.76638501971,128162.26983633757,103916.18097842872,64104.63352106204,44235.05273040742,24858.503451317847,0.0,69093.55618172526,21129.72793362017,1538.9894206945269,0.0,0.886628751893845,2.817906704377241,0.0014959080323721466,354183.75181294535,1555914.2641277902,4.392957768851897,1555914.2641277902,4.392957768851897,0.85,0.09586449686483507,4.564652377983593,1.2676202025962997,1.0,0.0,4.564652377983331,1.2847670233224402,1.2850648275795673,3.5529028182707285,19350.598143616597,1973.2118657866445,2034.6934298245008,2034.6934298245008,7.606086468008436,5.099947322212477,0.5039340981151144,4.596013224097363,3.350525361426516,3.350525361426516,0.957292960407576,0.0,0.0,0.0002317842445619956,1.0000606144492004,0.0002317701959392277,198.9789125583621,0.0,2.80807719969541e-06,7.958090783936792,0.02581595215575408,7.797766969411839e-05,0.0001538065748678772,0.0007020735477201671,0.09586449686467596,0.08154567024592492,0.014318826618751041,0.09586447521140967,0.08154567024606027,0.014318826618774807,0.42903711786256715,0.42903711786256715,0.07533579753720591,0.0,4.650695800667904,4.427316466184493,5.926973273687793,4.643015385812703,4.4229892042899905,5.900074846612824,24858.503451317847,21129.72793362017,0.85,0.9189284817944113,0.6949415426588756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519031014102841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.792221681244,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.010177662361,1538.9894206945269,0.42903711786256715,0.07533579753720591,6.112851554438009,3.350525361426516
1358.0,-30.069218356522583,5.099730059072971,35.01645259937226,24.139940121118002,4.997330938166776,-26.562573142297715,-40.09937555585054,1.4906857239418643,-0.39293553595661024,-5.034324995082395,40.03194555977651,48015.3756641333,15476.071576740762,15476.071576740762,63491.44724087406,87827.05273307221,87827.05273307221,15476.071576740762,103303.12430981298,103303.12430981298,103303.12430981298,128161.40020079876,103915.68052977907,64104.18475384222,44234.995306596495,24858.275890985773,0.0,69093.27119758227,21129.534507337907,1538.9803524880563,0.0,0.8866282784478292,2.817913076615705,0.0014959080323721466,354181.7460929736,1555911.0893082384,4.3929736822173995,1555911.0893082384,4.3929736822173995,0.85,0.09586425549885766,4.564652377983593,1.2676190904481337,1.0,0.0,4.564652377983527,1.2847682939326692,1.2850660804341545,3.5528993045206736,19350.504953310534,1973.202363020046,2034.6934298245008,2034.6934298245008,7.606095026352753,5.099730059072971,0.5038508124518506,4.59587924662112,3.350626804889036,3.350626804889036,0.9573219442540103,0.0,0.0,0.0002317701959392277,1.0000603018451593,0.0002317562206114977,198.97939100644766,0.0,2.7953796812989533e-06,7.922106016801234,0.02581874753543538,7.797347739659898e-05,0.0001537967185426287,0.0007020285570216834,0.09586425549867501,0.08154521725437863,0.014319038244296381,0.09586407593868133,0.081545217254534,0.014319038244323665,0.429034899198938,0.429034899198938,0.07533693987966615,0.0,4.648892561139178,4.426327299985928,5.920478204110566,4.641389459125776,4.4220967666614115,5.894219730678856,24858.275890985773,21129.534507337907,0.85,0.9189237409140901,0.6949356258849916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519065902493153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.75623691411,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.99624896409,1538.9803524880563,0.429034899198938,0.07533693987966615,6.112851554438009,3.350626804889036
1359.0,-30.069794377548238,5.099513145446225,35.016417232828914,24.13959999047222,4.9971522398948025,-26.563109512568257,-40.09983771303666,1.4904673749148993,-0.3951863961375466,-5.034431364291708,40.03187507438066,48014.72467915807,15476.029635209494,15476.029635209494,63490.754314367565,87826.30979452537,87826.30979452537,15476.029635209494,103302.33942973486,103302.33942973486,103302.33942973486,128160.3903691461,103915.11909439175,64103.71431941996,44234.89419441309,24858.05093941125,0.0,69092.94513382434,21129.34329849956,1538.9705330489403,0.0,0.8866279918807524,2.817930316254479,0.0014959080323721466,354180.27723894105,1555908.048148473,4.392983314253857,1555908.048148473,4.392983314253857,0.85,0.09586399714495172,4.564652377983593,1.2676178041147068,1.0,0.0,4.5646523779811226,1.2847693442280415,1.285067113016959,3.552896400035355,19350.400406449193,1973.1917022070936,2034.6934298245008,2034.6934298245008,7.606074413158329,5.099513145446225,0.5037849378010462,4.595728207645179,3.3507278427123053,3.3507278427123053,0.9573508122035158,0.0,0.0,0.0002317562206114977,1.000059988583612,0.00023174231871803488,198.9798669688849,0.0,2.7808022008306374e-06,7.8807934371540265,0.02582152833763621,7.796939602873337e-05,0.00015378682458276431,0.0007019833945342607,0.09586399714485727,0.08154475059846059,0.014319246546396687,0.09586401977594002,0.08154475059854092,0.0143192465464108,0.42903268246959614,0.42903268246959614,0.07533807770159578,0.0,4.647006334360867,4.42527470313081,5.9137884530840665,4.639244968154173,4.420863772170151,5.886826320033663,24858.05093941125,21129.34329849956,0.85,0.9189180485995201,0.6949294835552253,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519100610954467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.71492433446,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.982361052178,1538.9705330489403,0.42903268246959614,0.07533807770159578,6.112851554438009,3.3507278427123053
1360.0,-30.070367730493352,5.0992961909307875,35.01638192624548,24.13924445807936,4.996937662084393,-26.563647069384103,-40.10030758855862,1.4902170009752935,-0.3969440478530828,-5.034568667946691,40.03180608774556,48014.12300362665,15476.0345418525,15476.0345418525,63490.157545479145,87825.66089551046,87825.66089551046,15476.0345418525,103301.69543736296,103301.69543736296,103301.69543736296,128159.54433538955,103914.63401553748,64103.27561883931,44234.842662997966,24857.848898026594,0.0,69092.69156102456,21129.171563322605,1538.9627522824824,0.0,0.8866275422471628,2.8179374392553638,0.0014959080323721466,354178.3812177454,1555905.071658523,4.392998427258517,1555905.071658523,4.392998427258517,0.85,0.09586375389054345,4.564652377983593,1.26761667218525,1.0,0.0,4.564652377982786,1.2847705441863906,1.2850682953917474,3.552893081678067,19350.31007820687,1973.1824912897748,2034.6934298245008,2034.6934298245008,7.606076824648397,5.0992961909307875,0.5037047496242106,4.595591441306577,3.350828623866692,3.350828623866692,0.9573796068190549,0.0,0.0,0.00023174231871803488,1.000059710994455,0.0002317284819799323,198.98034072870078,0.0,2.7661969118462785e-06,7.839402048172353,0.025824294534548056,7.796524670176179e-05,0.0001537770720162731,0.0007019388774584352,0.09586375389037757,0.0815442998969303,0.014319453993447273,0.09586372880729684,0.0815442998970714,0.014319453993472054,0.4290304627801134,0.4290304627801134,0.07533919576637996,0.0,4.645184940060801,4.4242745799685395,5.9072349828264805,4.637624620093618,4.42001520578043,5.880758299186823,24857.848898026594,21129.171563322605,0.85,0.9189127838420204,0.6949233257358234,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451913513910838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.67353294548,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.968514152413,1538.9627522824824,0.4290304627801134,0.07533919576637996,6.112851554438009,3.350828623866692
1361.0,-30.070938117840566,5.099079201467428,35.01634652830827,24.138879286497854,4.996717302820812,-26.56418253485018,-40.100777114834614,1.4899617198303727,-0.39874495493921813,-5.034705852441177,40.031732813713695,48013.534311178,15476.038735603133,15476.038735603133,63489.57304678114,87824.99424665158,87824.99424665158,15476.038735603133,103301.0329822547,103301.0329822547,103301.0329822547,128158.654046326,103914.12717768697,64102.845799192466,44234.757087216116,24857.621064071292,0.0,69092.37815128741,21128.977904460597,1538.9534886505294,0.0,0.8866271087577475,2.8179451466967227,0.0014959080323721466,354176.4868499883,1555901.910189724,4.393012997637891,1555901.910189724,4.393012997637891,0.8499999999999999,0.0958635015065797,4.564652377983593,1.2676155776204543,1.0,0.0,4.564652377982066,1.2847717669683993,1.2850695006791653,3.5528897002107507,19350.2156981452,1973.172867201868,2034.6934298245008,2034.6934298245008,7.606078885770029,5.099079201467428,0.5036242172519794,4.595454984215449,3.3509290311636124,3.3509290311636124,0.957408294618175,0.0,0.0,0.0002317284819799323,1.0000594024158305,0.0002317147175659254,198.9808120400283,0.0,2.7532388622225896e-06,7.802678935538819,0.02582704777341028,7.79611006627965e-05,0.00015376738131713582,0.0007018946427855739,0.0958635015064255,0.0815438433727975,0.014319658133628,0.09586336709444213,0.08154384337292866,0.014319658133651032,0.4290282432041908,0.4290282432041908,0.07534030183331372,0.0,4.643394999523196,4.423292099097807,5.900792612863427,4.6359608975019455,4.419103520452381,5.874760523234215,24857.621064071292,21128.977904460597,0.85,0.9189084924499465,0.6949179576080833,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519169507486591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.636809832846,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.954701502496,1538.9534886505294,0.4290282432041908,0.07534030183331372,6.112851554438009,3.3509290311636124
1362.0,-30.071505209013516,5.098862676847811,35.016311200252126,24.13855801513421,4.996551470186965,-26.564709580335105,-40.10123029639942,1.4897558415084193,-0.4008895058738631,-5.034803611717909,40.03166405327083,48012.884765811315,15475.982954354065,15475.982954354065,63488.86772016538,87824.27873576096,87824.27873576096,15475.982954354065,103300.26169011503,103300.26169011503,103300.26169011503,128157.6658934957,103913.59498817686,64102.378533676114,44234.684949445276,24857.40420338067,0.0,69092.08915282594,21128.79357287357,1538.9439447917239,0.0,0.8866268598096881,2.8179619925775206,0.0014959080323721466,354175.1369061998,1555898.943467878,4.393021365246043,1555898.943467878,4.393021365246043,0.85,0.09586323329247534,4.564652377983593,1.2676142671098933,1.0,0.0,4.56465237798489,1.2847727584954527,1.285070474750931,3.552886958257956,19350.116597261684,1973.162761724104,2034.6934298245008,2034.6934298245008,7.606051470706778,5.098862676847811,0.5035614396786077,4.5953012371692035,3.3510290663270497,3.3510290663270497,0.9574368760934427,0.0,0.0,0.0002317147175659254,1.000059059404173,0.00023170103344094414,198.98128062967965,0.0,2.7388542763495327e-06,7.7619130191745755,0.02582978662768663,7.79570991451932e-05,0.0001537576184207322,0.0007018500785572891,0.0958632332923852,0.08154337456593648,0.014319858726448727,0.09586331875336868,0.08154337456601315,0.014319858726462192,0.42902602412266655,0.42902602412266655,0.07534140067307152,0.0,4.641538741863997,4.422272896915672,5.894114744884632,4.633914105844042,4.4180117854496075,5.867216784979689,24857.40420338067,21128.79357287357,0.85,0.9189021275609903,0.6949114631576825,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519203698252796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.596043916485,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.940929151624,1538.9439447917239,0.42902602412266655,0.07534140067307152,6.112851554438009,3.3510290663270497
1363.0,-30.072070085500627,5.098645959660402,35.01627590011352,24.13818921139466,4.996320320969855,-26.5652411644356,-40.10169542217625,1.4894913999046582,-0.40250646594262207,-5.0349534077892315,40.03159421030835,48012.30237336594,15476.006062489123,15476.006062489123,63488.30843585507,87823.64490373655,87823.64490373655,15476.006062489123,103299.65096622567,103299.65096622567,103299.65096622567,128156.85461635076,103913.11349550266,64101.947777728004,44234.62857530518,24857.203650125084,0.0,69091.83222543026,21128.62310260632,1538.9365451464118,0.0,0.8866263496160577,2.817965801701689,0.0014959080323721466,354173.0684016356,1555895.9300442718,4.393038513814583,1555895.9300442718,4.393038513814583,0.85,0.09586298691757006,4.564652377983593,1.267613185732626,1.0,0.0,4.564652377986196,1.2847740238194092,1.2850717227861732,3.5528834591578033,19350.026936814582,1973.1536189029468,2034.6934298245008,2034.6934298245008,7.606062827766627,5.098645959660402,0.5034747327233848,4.595171226937017,3.3511288800692447,3.3511288800692447,0.9574653943054985,0.0,0.0,0.00023170103344094414,1.0000588290229555,0.00023168740349736527,198.9817473912645,0.0,2.7228847130681507e-06,7.716655276835139,0.025832509512399696,7.795299235964898e-05,0.00015374804108129515,0.000701806361332053,0.0958629869173792,0.08154292820439374,0.014320058712985457,0.0958629322355058,0.08154292820455608,0.014320058713013973,0.42902380255391415,0.42902380255391415,0.07534247514929562,0.0,4.639779935923627,4.4213182167732725,5.887723712833747,4.632446941846581,4.4172170634171835,5.861872697884337,24857.203650125084,21128.62310260632,0.85,0.918897449827467,0.6949056180289617,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519237691588702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.55078617414,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.927203821197,1538.9365451464118,0.42902380255391415,0.07534247514929562,6.112851554438009,3.3511288800692447
1364.0,-30.072631792305874,5.098429549314328,35.0162405468685,24.137850023712986,4.996133972121287,-26.565765414888997,-40.10215188665313,1.4892675947045628,-0.4045184971909066,-5.0350640055285325,40.031522063199,48011.69483270687,15475.969241528926,15475.969241528926,63487.66407423579,87822.94154026016,87822.94154026016,15475.969241528926,103298.91078178909,103298.91078178909,103298.91078178909,128155.88327157358,103912.58157741511,64101.51068082003,44234.52321843898,24856.97248978448,0.0,69091.49570822346,21128.426616316807,1538.9264814712762,0.0,0.8866260475182126,2.817979400861745,0.0014959080323721466,354171.54118523275,1555892.8172112652,4.393048667898273,1555892.8172112652,4.393048667898273,0.85,0.09586271428937566,4.564652377983593,1.2676120290765542,1.0,0.0,4.564652377985252,1.284775098934931,1.2850727806384896,3.552880486061456,19349.92788647362,1973.1435185790888,2034.6934298245008,2034.6934298245008,7.60604473120247,5.098429549314328,0.5034055441563599,4.595024005157968,3.351228274845789,3.351228274845789,0.9574937928130826,0.0,0.0,0.00023168740349736527,1.0000584991770238,0.00023167385076775743,198.9822115356351,0.0,2.712109990167728e-06,7.6861197121353415,0.025835221622389864,7.794896224272488e-05,0.0001537384412546404,0.0007017625414604852,0.09586271428926937,0.08154246060456881,0.014320253684700572,0.0958627353090977,0.08154246060465921,0.014320253684716452,0.4290215822302482,0.4290215822302482,0.07534354308416041,0.0,4.637977746328261,4.42033160454622,5.881224081487403,4.630545508337605,4.4161766452047,5.85501427050184,24856.97248978448,21128.426616316807,0.85,0.9188925992042073,0.6949002093609674,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451927155232011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.52025060944,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.91350395527,1538.9264814712762,0.4290215822302482,0.07534354308416041,6.112851554438009,3.351228274845789
