time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1365.0,-30.07319106519009,5.0982133759716755,35.01620528687766,24.13751621441918,4.995946550857399,-26.566287581859925,-40.102600458171196,1.4890430675272313,-0.4063982266293351,-5.03518008013221,40.03145407292648,48011.06210840954,15475.940801118266,15475.940801118266,63487.00290952781,87822.26782377047,87822.26782377047,15475.940801118266,103298.20862488874,103298.20862488874,103298.20862488874,128154.9781628169,103912.07770078127,64101.04702516932,44234.47852845772,24856.769537928172,0.0,69091.24806638589,21128.254107238947,1538.918168400027,0.0,0.8866257024444502,2.8179906161022394,0.0014959080323721466,354169.9383457438,1555889.883731938,4.393060266490107,1555889.883731938,4.393060266490107,0.85,0.09586244791911133,4.564652377983593,1.2676107965921988,1.0,0.0,4.5646523779867145,1.2847761772702102,1.285073841810488,3.5528775040662737,19349.834057830536,1973.1339507202294,2034.6934298245008,2034.6934298245008,7.606030753464966,5.0982133759716755,0.5033337273250744,4.594879648646601,3.351327400990824,3.351327400990824,0.9575221145688069,0.0,0.0,0.00023167385076775743,1.0000582459554739,0.00023166035748889007,198.9826736707298,0.0,2.6967521097123704e-06,7.642595478924858,0.025837918374499575,7.794500200025772e-05,0.0001537288487674997,0.0007017187550912476,0.09586244791899368,0.08154200088326519,0.014320447035728483,0.09586256168287716,0.08154200088336527,0.014320447035746066,0.42901936032898486,0.42901936032898486,0.07534459493689245,0.0,4.636185293297274,4.419358619147715,5.874712442976204,4.628781853502858,4.415247841040525,5.848444079635328,24856.769537928172,21128.254107238947,0.85,0.9188863233231324,0.6948935422657065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451930522319897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.47672637623,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.899848759424,1538.918168400027,0.42901936032898486,0.07534459493689245,6.112851554438009,3.351327400990824
1366.0,-30.073747285775145,5.097996930849562,35.01616991262976,24.137133685313188,4.995701582418161,-26.566812756359152,-40.10306457113472,1.4887670530020973,-0.40793967072022497,-5.035336646505119,40.03138022497395,48010.51739827498,15475.973414653627,15475.973414653627,63486.490812928605,87821.63440734823,87821.63440734823,15475.973414653627,103297.60782200185,103297.60782200185,103297.60782200185,128154.15659008762,103911.58632325208,64100.64338931913,44234.38103770328,24856.54876808576,0.0,69090.92980578904,21128.066452872896,1538.9097707829953,0.0,0.8866251722603231,2.8179926391269734,0.0014959080323721466,354167.77637654054,1555886.6975243823,4.393078087008712,1555886.6975243823,4.393078087008712,0.8500000000000001,0.09586219093803082,4.564652377983593,1.267609766866081,1.0,0.0,4.564652377984008,1.284777496345509,1.2850751438546342,3.5528738563428597,19349.742556689765,1973.1246202005543,2034.6934298245008,2034.6934298245008,7.606046782186975,5.097996930849562,0.503243107035158,4.594753823814404,3.351426237947981,3.351426237947981,0.9575503536994231,0.0,0.0,0.00023166035748889007,1.0000579283266908,0.0002316469385693557,198.98313328554627,0.0,2.684928705613307e-06,7.609087951708112,0.025840603303205187,7.7940904744937e-05,0.00015371945274395308,0.000701675865510022,0.0958621909378235,0.08154155201596396,0.014320638921859547,0.09586205007244056,0.0815415520161403,0.01432063892189052,0.42901713733459634,0.42901713733459634,0.07534562886239607,0.0,4.634489631850386,4.418438624941587,5.868549122915738,4.6273969757849045,4.414463456467786,5.843595872974902,24856.54876808576,21128.066452872896,0.85,0.9188831441606848,0.6948888592645953,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519338748327395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.44321884902,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.886223599566,1538.9097707829953,0.42901713733459634,0.07534562886239607,6.112851554438009,3.351426237947981
1367.0,-30.074300484539087,5.097781158021432,35.01613454857893,24.13683053981515,4.995552440322096,-26.567325627508186,-40.103504167031474,1.4885775832912285,-0.41004967902500766,-5.035418730411485,40.03130977349521,48009.87227038541,15475.892739375648,15475.892739375648,63485.76500976105,87820.92560891644,87820.92560891644,15475.892739375648,103296.81834829209,103296.81834829209,103296.81834829209,128153.13526103394,103911.06214993476,64100.18193162702,44234.31135367527,24856.31691274185,0.0,69090.62826641713,21127.869375830574,1538.8990168415187,0.0,0.8866250093156108,2.8180108638683934,0.0014959080323721466,354166.6429132918,1555883.657864016,4.393083563899981,1555883.657864016,4.393083563899981,0.85,0.09586189911238323,4.564652377983593,1.2676084613008425,1.0,0.0,4.564652377983325,1.2847784104071087,1.2850760408867612,3.552871328634163,19349.644948529753,1973.114666938226,2034.6934298245008,2034.6934298245008,7.6060071323425325,5.097781158021432,0.5031861793016104,4.5945949787198215,3.3515246326294297,3.3515246326294297,0.9575784664655513,0.0,0.0,0.0002316469385693557,1.0000576138679476,0.0002316335932621013,198.98359040523837,0.0,2.670138654253138e-06,7.567172946153392,0.02584327344185944,7.793702411339238e-05,0.00015370991445596335,0.0007016323265410677,0.0958618991123282,0.08154107316207405,0.014320825950254154,0.0958619825305271,0.08154107316212085,0.014320825950262373,0.4290149160318498,0.4290149160318498,0.07534666523634394,0.0,4.63269932796328,4.417470800024091,5.86202320215682,4.625369051386485,4.413444762311258,5.835763223348238,24856.31691274185,21127.869375830574,0.85,0.9188766494488453,0.6948825546245837,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519372090635074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.401303843464,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.872640945005,1538.8990168415187,0.4290149160318498,0.07534666523634394,6.112851554438009,3.3515246326294297
1368.0,-30.074851025121138,5.097565188957504,35.0160992415066,24.13646673029291,4.995321196980373,-26.56784431673799,-40.10395972346885,1.4883144885973734,-0.41152222528126003,-5.03556938857126,40.03124070500566,48009.31513278904,15475.916287671362,15475.916287671362,63485.2314204604,87820.31530300065,87820.31530300065,15475.916287671362,103296.23159067202,103296.23159067202,103296.23159067202,128152.35514289529,103910.59758189513,64099.76969093073,44234.253212182666,24856.12355222328,0.0,69090.37676440594,21127.705019389785,1538.8920628110811,0.0,0.8866244919127845,2.8180126695587973,0.0014959080323721466,354164.56254350016,1555880.67787769,4.393100954832513,1555880.67787769,4.393100954832513,0.85,0.09586164224960514,4.564652377983593,1.2676074464106937,1.0,0.0,4.5646523779825285,1.2847796687413409,1.2850772823658256,3.5528678488938437,19349.55843967848,1973.105845490405,2034.6934298245008,2034.6934298245008,7.606018705730136,5.097565188957504,0.5030978877679297,4.5944673011895745,3.351622869377693,3.351622869377693,0.9576065341079122,0.0,0.0,0.0002316335932621013,1.0000573372782304,0.00023162031278378342,198.98404533026022,0.0,2.655497152542273e-06,7.525678930304802,0.025845928939011983,7.793300277506696e-05,0.00015370059048703435,0.0007015897658641237,0.09586164224940368,0.08154062789056896,0.014321014358834717,0.09586155482962357,0.08154062789074032,0.01432101435886482,0.4290126925673576,0.4290126925673576,0.07534767746239147,0.0,4.631028597060379,4.416585175718012,5.8558316241094985,4.624047163290015,4.41275863166419,5.8307767896312725,24856.12355222328,21127.705019389785,0.85,0.9188722712707335,0.6948770202324693,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45194052519466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.35980982761,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.859100286909,1538.8920628110811,0.4290126925673576,0.07534767746239147,6.112851554438009,3.351622869377693
1369.0,-30.075398590229526,5.097349432557276,35.01606380951087,24.136118846386694,4.995122005338573,-26.56835712197114,-40.10440302137283,1.4880805370801513,-0.4133748179027634,-5.03568805522391,40.031166452213505,48008.71510089896,15475.890768027451,15475.890768027451,63484.60586892641,87819.63087559212,87819.63087559212,15475.890768027451,103295.52164361958,103295.52164361958,103295.52164361958,128151.40666004179,103910.07223870284,64099.327803129985,44234.160483969834,24855.88501642221,0.0,69090.04550039204,21127.50226395888,1538.8817733434078,0.0,0.8866241563227585,2.8180232253790365,0.0014959080323721466,354162.92393658677,1555877.474217462,4.393112234684518,1555877.474217462,4.393112234684518,0.85,0.09586135939169838,4.564652377983593,1.2676062771165748,1.0,0.0,4.564652377983132,1.2847807906097888,1.2850783874307579,3.5528647465355516,19349.460613671923,1973.0958700139115,2034.6934298245008,2034.6934298245008,7.6060061634751035,5.097349432557276,0.50302379411393,4.594325638443346,3.351720687306777,3.351720687306777,0.9576344820876506,0.0,0.0,0.00023162031278378342,1.00005702763861,0.00023160710477751264,198.98449779839768,0.0,2.6426032996138546e-06,7.489137751105664,0.025848571542311596,7.792908983078385e-05,0.00015369122295299956,0.0007015470063276159,0.09586135939158401,0.08154016112930618,0.014321198262277828,0.09586123666786851,0.08154016112940346,0.014321198262294913,0.4290104717150892,0.4290104717150892,0.07534868630296274,0.0,4.629333104564637,4.415673691517952,5.849621911383451,4.622313237321123,4.411804035793523,5.824556177433635,24855.88501642221,21127.50226395888,0.85,0.9188676228121196,0.6948716671582819,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519438254057973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.32326864842,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.845594441096,1538.8817733434078,0.4290104717150892,0.07534868630296274,6.112851554438009,3.351720687306777
1370.0,-30.075943456839543,5.097134188329381,35.01602849161098,24.13580686496573,4.994961157846814,-26.568863663716545,-40.104837832599856,1.4878813647237823,-0.4153755021283132,-5.03578292541483,40.03109891149965,48008.08831368766,15475.829307347347,15475.829307347347,63483.917621035005,87818.93541299787,87818.93541299787,15475.829307347347,103294.76472034522,103294.76472034522,103294.76472034522,128150.44229130278,103909.5522187825,64098.875605275236,44234.08512611918,24855.677570957563,0.0,69089.76269707675,21127.32593531393,1538.872721678922,0.0,0.8866239176687567,2.8180385155045147,0.0014959080323721466,354161.6139270816,1555874.5601563086,4.39312025632639,1555874.5601563086,4.39312025632639,0.85,0.09586107255964973,4.564652377983593,1.267605039686896,1.0,0.0,4.564652377985256,1.2847817496303018,1.2850793297031222,3.5528620945130016,19349.36377893059,1973.0859956183397,2034.6934298245008,2034.6934298245008,7.605975957116148,5.097134188329381,0.5029604684314926,4.5941737198978885,3.3518182094409705,3.3518182094409705,0.957662345554563,0.0,0.0,0.00023160710477751264,1.000056746842271,0.00023159396255144883,198.98494803849505,0.0,2.628188494708927e-06,7.448286194005099,0.025851199730806306,7.792525197396598e-05,0.00015368185280354666,0.0007015042348526337,0.09586107255957076,0.08153969226891758,0.014321380290653182,0.09586116713541412,0.08153969226898475,0.014321380290664985,0.4290082507933502,0.4290082507933502,0.07534968720726377,0.0,4.627586517368115,4.4147365684428905,5.84321567618673,4.620407423286508,4.410809231681981,5.817409797461664,24855.677570957563,21127.32593531393,0.85,0.9188614223409551,0.6948654393875769,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519471077946962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.282417091315,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.832129852588,1538.872721678922,0.4290082507933502,0.07534968720726377,6.112851554438009,3.3518182094409705
1371.0,-30.076485706062098,5.0969188658494184,35.015993205702486,24.13544658282774,4.994740064111145,-26.569373874500947,-40.10528448326511,1.4876282325501484,-0.41697157833039,-5.035924437853948,40.03102920750601,48007.53008007319,15475.838697595556,15475.838697595556,63483.36877766875,87818.29463676877,87818.29463676877,15475.838697595556,103294.13333436432,103294.13333436432,103294.13333436432,128149.61072965316,103909.05804481092,64098.46314611183,44233.99433188788,24855.477395288835,0.0,69089.47172717671,21127.15578599551,1538.865168036551,0.0,0.8866234491697047,2.8180430196049686,0.0014959080323721466,354159.65986787557,1555871.5527642246,4.393136003532037,1555871.5527642246,4.393136003532037,0.85,0.09586080330133472,4.564652377983593,1.267603952265345,1.0,0.0,4.564652377983614,1.2847829609458754,1.2850805244134726,3.5528587448132334,19349.271757054434,1973.0766119984332,2034.6934298245008,2034.6934298245008,7.605980572183987,5.0969188658494184,0.502875742286367,4.5940431235630514,3.3519155264864846,3.3519155264864846,0.9576901504247098,0.0,0.0,0.00023159396255144883,1.000056474490071,0.00023158088413910685,198.9853961175503,0.0,2.6151051704180536e-06,7.411208052964764,0.025853814835976725,7.792130979841217e-05,0.00015367265275303667,0.0007014622398201957,0.09586080330115677,0.08153924191710905,0.014321561384047716,0.09586079915706953,0.0815392419172604,0.014321561384074305,0.4290060276529534,0.4290060276529534,0.07535066570037692,0.0,4.625915928724908,4.413842249613879,5.837076212932118,4.618952859523574,4.40999818278118,5.812247496084524,24855.477395288835,21127.15578599551,0.85,0.9188573481695508,0.6948602859441053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519503740214705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.24533895028,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.818701071825,1538.865168036551,0.4290060276529534,0.07535066570037692,6.112851554438009,3.3519155264864846
1372.0,-30.077025078140515,5.096704008829417,35.01595790802695,24.135136033315234,4.994569778117974,-26.56987641423026,-40.10571489399297,1.4874211142077294,-0.41871598225753814,-5.0360230845935385,40.03095829294854,48006.90947038197,15475.782842400218,15475.782842400218,63482.692312782194,87817.6489330037,87817.6489330037,15475.782842400218,103293.43177540392,103293.43177540392,103293.43177540392,128148.68332587255,103908.5809398444,64098.01022627345,44233.96745952327,24855.251550468638,0.0,69089.21900999191,21126.96381789834,1538.8551554124824,0.0,0.8866232034971335,2.8180544899446613,0.0014959080323721466,354158.2977200496,1555868.4931466444,4.393144261091143,1555868.4931466444,4.393144261091143,0.85,0.09586050740747937,4.564652377983593,1.2676027549477298,1.0,0.0,4.564652377981333,1.284783956874127,1.285081503768578,3.552855990737438,19349.182913657834,1973.0675524932403,2034.6934298245008,2034.6934298245008,7.605953120778032,5.096704008829417,0.502810317734891,4.593893691094526,3.3520124611855784,3.3520124611855784,0.9577178460530223,0.0,0.0,0.00023158088413910685,1.000056175080104,0.00023156787579513453,198.9858418208906,0.0,2.6024130604580947e-06,7.37523861333824,0.025856417249037183,7.791751113232858e-05,0.00015366337300677825,0.0007014198810043702,0.09586050740739882,0.08153876988761398,0.01432173751978484,0.09586053905880262,0.0815387698876825,0.014321737519796877,0.4290038047096727,0.4290038047096727,0.07535163817788078,0.0,4.624234067679765,4.412961501933069,5.83078352722157,4.617307102335985,4.409252545501545,5.805424547676807,24855.251550468638,21126.96381789834,0.85,0.9188509180224069,0.6948538449021845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519536245721372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.209369510645,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.80530656384,1538.8551554124824,0.4290038047096727,0.07535163817788078,6.112851554438009,3.3520124611855784
1373.0,-30.07756187883243,5.0964890034747174,35.01592256392748,24.134771979320817,4.994338652389486,-26.570382723755507,-40.10616091601548,1.4871594973125624,-0.4201466167869512,-5.036170289952153,40.03088634540837,48006.37502159016,15475.800642563996,15475.800642563996,63482.17566415416,87817.03694588254,87817.03694588254,15475.800642563996,103292.83758844653,103292.83758844653,103292.83758844653,128147.8784713934,103908.10846001306,64097.61447161897,44233.882209326766,24855.04088294687,0.0,69088.92309227363,21126.784750504838,1538.8471372567817,0.0,0.8866227141155487,2.8180561476824955,0.0014959080323721466,354156.26506589464,1555865.3889655415,4.393160710219417,1555865.3889655415,4.393160710219417,0.85,0.09586023323161558,4.564652377983593,1.267601716429927,1.0,0.0,4.564652377984716,1.2847852076098356,1.2850827380801502,3.5528525320395725,19349.094931523952,1973.058580812403,2034.6934298245008,2034.6934298245008,7.605961869105183,5.0964890034747174,0.5027225733093088,4.593766430165409,3.352109177427627,3.352109177427627,0.9577454792650363,0.0,0.0,0.00023156787579513453,1.0000559075117124,0.00023155493013516596,198.9862854011483,0.0,2.588476276025977e-06,7.335741766257619,0.02585900572531321,7.791357486663552e-05,0.000153654300928499,0.0007013784701206795,0.09586023323142856,0.08153831928489998,0.014321913946528582,0.09586004305972655,0.08153831928505906,0.014321913946556523,0.42900158215118855,0.42900158215118855,0.07535259245442605,0.0,4.622650219378556,4.412140428080249,5.8248090085157855,4.616023673165216,4.40857860727175,5.8006290740623285,24855.04088294687,21126.784750504838,0.85,0.9188473755679876,0.6948490853949758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519568578893558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.169872663566,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.791951619665,1538.8471372567817,0.42900158215118855,0.07535259245442605,6.112851554438009,3.352109177427627
1374.0,-30.078095911636122,5.096274405580432,35.015887136880096,24.13444697102534,4.99415948332763,-26.57088134566455,-40.106590698100604,1.4869449173560398,-0.4219582374847164,-5.03627375557867,40.03081324118828,48005.77765181994,15475.751747314243,15475.751747314243,63481.52939913418,87816.3656722452,87816.3656722452,15475.751747314243,103292.11741955945,103292.11741955945,103292.11741955945,128146.92196199833,103907.59926742413,64097.17830839914,44233.80106558332,24854.80454243889,0.0,69088.60560802222,21126.583861073057,1538.8366341503954,0.0,0.8866224518204991,2.8180679416336356,0.0014959080323721466,354154.8363880866,1555862.234884206,4.393169526504153,1555862.234884206,4.393169526504153,0.85,0.0958599338693264,4.564652377983593,1.2676005460368476,1.0,0.0,4.564652377984259,1.284786238173722,1.285083752249423,3.552849682194669,19349.00011297815,1973.0489120115585,2034.6934298245008,2034.6934298245008,7.605937838335222,5.096274405580432,0.5026544739670955,4.593619931613336,3.352205490827008,3.352205490827008,0.9577729973791451,0.0,0.0,0.00023155493013516596,1.0000556194736048,0.00023154205188812257,198.98672669591997,0.0,2.576008789212332e-06,7.300408908627749,0.025861581734102423,7.790978209673387e-05,0.0001536451480384321,0.0007013366903592702,0.0958599338692388,0.08153784726565994,0.01432208660357886,0.09585976161125026,0.08153784726573444,0.01432208660359195,0.42899936293358876,0.42899936293358876,0.07535354727721226,0.0,4.621024952114567,4.411293126622354,5.818706316026351,4.614315518093974,4.407708870510874,5.7940979670904085,24854.80454243889,21126.583861073057,0.85,0.9188422438180317,0.6948436320191959,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519600758058115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.134539805935,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.778630209867,1538.8366341503954,0.42899936293358876,0.07535354727721226,6.112851554438009,3.352205490827008
1375.0,-30.078626854238443,5.096060185685986,35.01585182025339,24.13412636322903,4.993985192850807,-26.57137669830425,-40.10701618446035,1.4867350369166237,-0.42378858512768147,-5.036379356648914,40.03074560332188,48005.17528761755,15475.706387333435,15475.706387333435,63480.881674950986,87815.69235104203,87815.69235104203,15475.706387333435,103291.39873837547,103291.39873837547,103291.39873837547,128146.00157137113,103907.08885083933,64096.73787362937,44233.72330801106,24854.602832995657,0.0,69088.32614100672,21126.412408046308,1538.8281694953275,0.0,0.8866221588299881,2.818079733277027,0.0014959080323721466,354153.37822823157,1555859.3166529841,4.393179374531681,1555859.3166529841,4.393179374531681,0.85,0.09585964230896778,4.564652377983593,1.267599346521311,1.0,0.0,4.564652377983721,1.2847872466150452,1.2850847443775988,3.552846893530286,19348.90506650776,1973.0392199688742,2034.6934298245008,2034.6934298245008,7.605915545059911,5.096060185685986,0.5025853722838951,4.593474813402091,3.3523015688013564,3.3523015688013564,0.9578004482289589,0.0,0.0,0.00023154205188812257,1.000055297861761,0.00023152924881572793,198.98716543883572,0.0,2.5626002247464264e-06,7.2624090369313725,0.02586414433432717,7.790602740418281e-05,0.00015363602448393974,0.000701295044504561,0.09585964230886963,0.08153738372840333,0.014322258580466308,0.09585960374330371,0.0815373837284868,0.01432225858048097,0.42899714425017255,0.42899714425017255,0.07535449077810255,0.0,4.619380564204334,4.410433766513677,5.812544494794565,4.612590771521241,4.40679725262595,5.787695569237087,24854.602832995657,21126.412408046308,0.85,0.9188365852921209,0.6948377239541275,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519632771433477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.09653993424,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.765346356739,1538.8281694953275,0.42899714425017255,0.07535449077810255,6.112851554438009,3.3523015688013564
1376.0,-30.079155198382924,5.095845959729315,35.015816477486744,24.133775650430493,4.993768459388002,-26.57187395640969,-40.107449459005124,1.48648721741464,-0.4252574824952262,-5.03651534392938,40.03067420868378,48004.62238071394,15475.707114800494,15475.707114800494,63480.32949551444,87815.07558268371,87815.07558268371,15475.707114800494,103290.7826974842,103290.7826974842,103290.7826974842,128145.17424102547,103906.6143251594,64096.326388178146,44233.65326331251,24854.391543541256,0.0,69088.04480685377,21126.23281201007,1538.8198612524434,0.0,0.8866217246067853,2.818083207408681,0.0014959080323721466,354151.5004966917,1555856.236340588,4.393193969695243,1555856.236340588,4.393193969695243,0.85,0.09585935817925825,4.564652377983593,1.2675982667924837,1.0,0.0,4.5646523779823855,1.2847884323869665,1.2850859139739947,3.5528436144954028,19348.816703409208,1973.030209440452,2034.6934298245008,2034.6934298245008,7.6059159025914385,5.095845959729315,0.5025022431906416,4.593343716538674,3.3523974031424997,3.3523974031424997,0.9578278294692856,0.0,0.0,0.00023152924881572793,1.0000550274628253,0.0002315165090496328,198.98760203621887,0.0,2.547647084716544e-06,7.220031838086685,0.025866691981411886,7.790220415692264e-05,0.00015362704465880528,0.0007012540547244071,0.09585935817910139,0.08153692918904056,0.014322428990060842,0.09585915741861259,0.08153692918917398,0.014322428990084278,0.4289949246976774,0.4289949246976774,0.07535541756587073,0.0,4.617809926310031,4.409621583912099,5.806609124343652,4.611257861434126,4.406116487323686,5.782607425487129,24854.391543541256,21126.23281201007,0.85,0.9188323344941002,0.6948325504784255,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519664599695898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.054162735396,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.75210660955,1538.8198612524434,0.4289949246976774,0.07535541756587073,6.112851554438009,3.3523974031424997
1377.0,-30.07968086376565,5.095632470099032,35.015781213803365,24.133475927542918,4.993627679201039,-26.572361207440522,-40.107862337585516,1.4863080228757886,-0.4273945035211,-5.036592567508572,40.03060582661037,48003.98674689536,15475.61875563404,15475.61875563404,63479.6055025294,87814.34434042542,87814.34434042542,15475.61875563404,103289.96309605947,103289.96309605947,103289.96309605947,128144.1366688415,103906.05895003279,64095.86577527253,44233.54797195585,24854.17357278204,0.0,69087.7215447379,21126.047536864735,1538.8098071271286,0.0,0.8866215789234972,2.818102360551651,0.0014959080323721466,354150.43418610067,1555853.286009227,4.393198866421972,1555853.286009227,4.393198866421972,0.85,0.09585904605984728,4.564652377983593,1.2675969760632149,1.0,0.0,4.5646523779846895,1.284789296992487,1.2850867624109399,3.5528412235911433,19348.713285050362,1973.0196637027286,2034.6934298245008,2034.6934298245008,7.605872476311512,5.095632470099032,0.5024457923014394,4.5931866777975925,3.352492878621714,3.352492878621714,0.9578551081776325,0.0,0.0,0.0002315165090496328,1.0000547486964497,0.0002315038345164699,198.98803642168502,0.0,2.5350555057745595e-06,7.184347303365102,0.02586922703691766,7.789856104659947e-05,0.00015361794800303332,0.0007012125316530059,0.09585904605979292,0.08153645149226875,0.014322594567524176,0.0958591668604918,0.08153645149231499,0.014322594567532298,0.4289927067391145,0.4289927067391145,0.07535634061327445,0.0,4.616119207657732,4.408723638944707,5.800357452394678,4.609198063987492,4.404986296303946,5.775203813661449,24854.17357278204,21126.047536864735,0.85,0.9188261543901552,0.6948266012190064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519696272321638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.018478200676,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.73890122005,1538.8098071271286,0.4289927067391145,0.07535634061327445,6.112851554438009,3.352492878621714
1378.0,-30.08020405429805,5.0954192242813034,35.015746134881,24.13315671673047,4.99344401541145,-26.57285051962876,-40.108286880981154,1.486090480742129,-0.42895979136068263,-5.036708358643484,40.030540680772816,48003.41786149644,15475.589498127472,15475.589498127472,63479.00735962391,87813.72026085146,87813.72026085146,15475.589498127472,103289.30975897894,103289.30975897894,103289.30975897894,128143.30206012301,103905.58992815047,64095.451165249186,44233.48751433476,24853.99230114407,0.0,69087.47981547883,21125.89345597246,1538.8027598483616,0.0,0.8866212249692128,2.818109466916481,0.0014959080323721466,354148.83533572266,1555850.4753085673,4.393210763586634,1555850.4753085673,4.393210763586634,0.85,0.09585875450010327,4.564652377983593,1.2675958540244032,1.0,0.0,4.564652377983506,1.2847903408604182,1.2850877902355908,3.5528383369746273,19348.625946833352,1973.0107576831388,2034.6934298245008,2034.6934298245008,7.605858096992184,5.0954192242813034,0.5023718504814907,4.593047373799813,3.352588219182794,3.352588219182794,0.9578823483379412,0.0,0.0,0.0002315038345164699,1.0000544911648888,0.0002314912202902148,198.98846876371246,0.0,2.5220804666441872e-06,7.147576042469627,0.025871749117384307,7.789481517387785e-05,0.00015360901934259206,0.0007011717754218905,0.09585875449998568,0.08153599538212498,0.014322759117860698,0.09585893131173923,0.081535995382225,0.014322759117878267,0.4289904843113254,0.4289904843113254,0.07535723752251543,0.0,4.614491265610184,4.407878804712084,5.794224560777309,4.607748567282783,4.404281187546303,5.76947178486904,24853.99230114407,21125.89345597246,0.85,0.918820711497449,0.69482079806219,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519727784494747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.98170693978,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.725731883602,1538.8027598483616,0.4289904843113254,0.07535723752251543,6.112851554438009,3.352588219182794
1379.0,-30.0807244954165,5.095205956033018,35.01571095463117,24.132795980572723,4.993223215178954,-26.573341070564325,-40.10871156407518,1.4858397903268996,-0.43048278796646855,-5.036845326607545,40.0304675715516,48002.86319824277,15475.592189794246,15475.592189794246,63478.455388037015,87813.07624708864,87813.07624708864,15475.592189794246,103288.66843688289,103288.66843688289,103288.66843688289,128142.44038290395,103905.08267603414,64095.032395575334,44233.38920050979,24853.77194602107,0.0,69087.16114653085,21125.706154117906,1538.7939564113137,0.0,0.8866207919588541,2.8181135405159257,0.0014959080323721466,354146.9440818324,1555847.3210343088,4.393225318004722,1555847.3210343088,4.393225318004722,0.85,0.0958584583863458,4.564652377983593,1.267594773746096,1.0,0.0,4.564652377982631,1.2847915396785543,1.2850889731237773,3.5528350218788303,19348.531489629786,1973.001125728948,2034.6934298245008,2034.6934298245008,7.605859419877851,5.095205956033018,0.5022880096027436,4.5929179464302745,3.352683277477944,3.352683277477944,0.9579095078508412,0.0,0.0,0.0002314912202902148,1.0000542050328662,0.00023147867298113802,198.98889883538888,0.0,2.5100855671446327e-06,7.113582497287889,0.02587425920295145,7.789106823516832e-05,0.00015360015205504647,0.0007011312993367093,0.09585845838618884,0.08153553826091389,0.01432292012527495,0.09585847465454476,0.0815355382610474,0.014322920125298393,0.42898826093157666,0.42898826093157666,0.07535811655945168,0.0,4.612919674578279,4.407050834693962,5.7883746704699774,4.606362538641065,4.4034807491780725,5.764713030725204,24853.77194602107,21125.706154117906,0.85,0.9188169601208824,0.6948159745112524,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519759148437223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.9477133946,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.712594604476,1538.7939564113137,0.42898826093157666,0.07535811655945168,6.112851554438009,3.352683277477944
1380.0,-30.081242309394902,5.094992951267,35.01567563158337,24.132462695147865,4.9930280922293,-26.573826688715233,-40.10913170697165,1.4856124715494698,-0.4320382347813734,-5.036959870557391,40.03039305178165,48002.30012670618,15475.560571922222,15475.560571922222,63477.8606986284,87812.44029031969,87812.44029031969,15475.560571922222,103288.00086224191,103288.00086224191,103288.00086224191,128141.53465446683,103904.59406128366,64094.61583635586,44233.30913880867,24853.533792224916,0.0,69086.84293103358,21125.50372339118,1538.7836184498315,0.0,0.8866204783333618,2.818120663336708,0.0014959080323721466,354145.3624648562,1555844.105907344,4.393235859644326,1555844.105907344,4.393235859644326,0.85,0.09585814739568717,4.564652377983593,1.2675936324754735,1.0,0.0,4.564652377983342,1.2847926290241458,1.2850900466000266,3.5528320095131916,19348.440502955767,1972.9918476702817,2034.6934298245008,2034.6934298245008,7.605843880499011,5.094992951267,0.5022141109978904,4.592778840269109,3.3527779735968473,3.3527779735968473,0.9579365638848135,0.0,0.0,0.00023147867298113802,1.0000539316327581,0.00023146618963160287,198.98932673773112,0.0,2.4967752165347233e-06,7.075860963659406,0.025876755978167985,7.78873615181631e-05,0.00015359131146297492,0.0007010909451070871,0.09585814739557694,0.0815350686742388,0.014323078721338126,0.0958580390298923,0.08153506867433258,0.014323078721354594,0.428986037250133,0.428986037250133,0.07535899437869589,0.0,4.611365728448106,4.406237773100145,5.782558346191138,4.604921635776009,4.4027695999904495,5.7590741157141565,24853.533792224916,21125.50372339118,0.85,0.9188125843584374,0.6948110246494373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451979034768774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.90999186097,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.699494965595,1538.7836184498315,0.428986037250133,0.07535899437869589,6.112851554438009,3.3527779735968473
1381.0,-30.081757411471557,5.094780579263278,35.015640407998454,24.132164229545765,4.992878314983154,-26.57430533108785,-40.10954322349278,1.4854262345993081,-0.4339153202045054,-5.037045001208049,40.030325302750406,48001.709890130995,15475.484640446612,15475.484640446612,63477.1945305776,87811.75607061479,87811.75607061479,15475.484640446612,103287.2407110614,103287.2407110614,103287.2407110614,128140.56533464923,103904.07674831813,64094.19165043666,44233.205664312736,24853.32462358783,0.0,69086.53028790056,21125.325930049654,1538.7742642190074,0.0,0.8866202900585318,2.818135466022825,0.0014959080323721466,354144.18698879494,1555841.1829056682,4.393242187976093,1555841.1829056682,4.393242187976093,0.85,0.0958578304344663,4.564652377983593,1.2675924093322832,1.0,0.0,4.564652377984239,1.2847935260513188,1.2850909277954914,3.5528295289692062,19348.344172286026,1972.9820246757076,2034.6934298245008,2034.6934298245008,7.6058065621126145,5.094780579263278,0.5021536101482695,4.592626969115009,3.3528723937524867,3.3528723937524867,0.9579635410721391,0.0,0.0,0.00023146618963160287,1.0000536494008263,0.00023145377227540132,198.98975240067014,0.0,2.484053319430478e-06,7.0398071072659745,0.025879240031487415,7.788373106557952e-05,0.00015358245856602335,0.000701050534709965,0.09585783043440499,0.08153459447128902,0.014323235963115959,0.09585793946404367,0.08153459447134118,0.01432323596312512,0.4289838136797979,0.4289838136797979,0.07535986936019866,0.0,4.609753039457246,4.405392490253632,5.776531693714503,4.603129681003566,4.401850890763058,5.75226285636262,24853.32462358783,21125.325930049654,0.85,0.9188070998218107,0.694805625497417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519821389574357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.87393800457,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.686430609047,1538.7742642190074,0.4289838136797979,0.07535986936019866,6.112851554438009,3.3528723937524867
1382.0,-30.082269724576275,5.0945684137989735,35.01560529342055,24.131845856923633,4.992688088788154,-26.57478550828995,-40.10995872141791,1.485203872501965,-0.4352844722612872,-5.037163551153715,40.0302580306219,48001.152034050145,15475.45985571656,15475.45985571656,63476.611889766704,87811.16604401008,87811.16604401008,15475.45985571656,103286.62589972664,103286.62589972664,103286.62589972664,128139.75879513746,103903.63379264735,64093.77998523432,44233.17089712559,24853.13289541082,0.0,69086.3037925364,21125.1629610992,1538.766690532491,0.0,0.8866199297472992,2.818139664364792,0.0014959080323721466,354142.5500673363,1555838.280483855,4.393254298835397,1555838.280483855,4.393254298835397,0.85,0.09585752858376063,4.564652377983593,1.2675913235591727,1.0,0.0,4.56465237798334,1.2847945919435717,1.2850919779798924,3.552826581468108,19348.261687950097,1972.9736136142412,2034.6934298245008,2034.6934298245008,7.605794381049023,5.0945684137989735,0.5020779042019523,4.592490509597021,3.3529666497834754,3.3529666497834754,0.9579904713667072,0.0,0.0,0.00023145377227540132,1.0000533591380305,0.0002314414227605783,198.990175760492,0.0,2.470926636016465e-06,7.002606086470662,0.02588171095812343,7.788006564725587e-05,0.00015357370662814546,0.0007010105851559188,0.09585752858363522,0.08153413610945373,0.014323392474181497,0.0958575715104434,0.0815341361095604,0.014323392474200239,0.4289815877015525,0.4289815877015525,0.07536072543404808,0.0,4.608225366188265,4.4046221181603755,5.770648435880162,4.601879078892409,4.4013171519809475,5.746888836414826,24853.13289541082,21125.1629610992,0.85,0.9188016785553415,0.6947998286056208,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451985226901382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.83673698378,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.673403320465,1538.766690532491,0.4289815877015525,0.07536072543404808,6.112851554438009,3.3529666497834754
1383.0,-30.082779372738162,5.0943566372500415,35.015570185014965,24.131519975513243,4.992511593824219,-26.57526191332702,-40.110366116836644,1.484994134413081,-0.4370747980210581,-5.037267628567269,40.03018798124055,48000.56898019909,15475.413185871852,15475.413185871852,63475.98216607094,87810.47867842893,87810.47867842893,15475.413185871852,103285.89186430078,103285.89186430078,103285.89186430078,128138.81006227927,103903.09857999245,64093.34824316235,44233.05592981123,24852.918197978488,0.0,69085.97412778971,21124.980468281716,1538.757456615533,0.0,0.8866196532544595,2.8181511088742175,0.0014959080323721466,354141.11298551806,1555835.258243227,4.393263592377228,1555835.258243227,4.393263592377228,0.8500000000000001,0.09585721276046993,4.564652377983593,1.267590121296235,1.0,0.0,4.564652377983376,1.2847955986399047,1.285092969041813,3.552823797665381,19348.16202411614,1972.963450731508,2034.6934298245008,2034.6934298245008,7.60577144400897,5.0943566372500415,0.502008674493605,4.5923479627564365,3.353060614167182,3.353060614167182,0.9580173183334806,0.0,0.0,0.0002314414227605783,1.0000530817901534,0.00023142913808763492,198.9905969196651,0.0,2.4574321251924373e-06,6.9643626427953675,0.025884168390248624,7.78764718620584e-05,0.0001535649508985199,0.0007009706182938625,0.09585721276037898,0.08153366761002906,0.014323545150349913,0.09585735566657973,0.08153366761010643,0.01432354515036351,0.4289793637780427,0.4289793637780427,0.07536157106328148,0.0,4.6066604739166905,4.403808648373797,5.764762027006725,4.600192830546234,4.400358581801072,5.74101767981864,24852.918197978488,21124.980468281716,0.85,0.9187969478241437,0.6947947045142835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519882981383903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.798493540104,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.660414734219,1538.757456615533,0.4289793637780427,0.07536157106328148,6.112851554438009,3.353060614167182
1384.0,-30.083286633898293,5.094145138146234,35.01553508924923,24.131195700634294,4.992324705042953,-26.575737209106315,-40.110777074564226,1.4847752802510843,-0.43860175376897814,-5.0373803850176255,40.03011813258985,48000.014519104225,15475.379892456915,15475.379892456915,63475.39441156114,87809.84639149428,87809.84639149428,15475.379892456915,103285.2262839512,103285.2262839512,103285.2262839512,128137.9350637289,103902.61258556992,64092.9393204591,44232.970294567574,24852.708779777702,0.0,69085.67907434527,21124.802462811047,1538.7487327267143,0.0,0.8866193318039126,2.81815806592155,0.0014959080323721466,354139.5560703191,1555832.2446674265,4.393274397052939,1555832.2446674265,4.393274397052939,0.85,0.09585689938362636,4.564652377983593,1.2675890201376756,1.0,0.0,4.564652377983041,1.2847966478506971,1.2850940027113205,3.55282089630268,19348.071525382624,1972.9542224289257,2034.6934298245008,2034.6934298245008,7.60575508114346,5.094145138146234,0.5019354212818463,4.592209716864388,3.353154342264586,3.353154342264586,0.9580440977898818,0.0,0.0,0.00023142913808763492,1.000052833388406,0.0002314169115480634,198.99101610784896,0.0,2.444534401963294e-06,6.927810495163975,0.02588661292465059,7.787284680775712e-05,0.0001535562912798778,0.0007009310901450354,0.09585689938351843,0.08153320316529127,0.014323696218227164,0.0958570140931847,0.08153320316538307,0.014323696218243292,0.42897713837014656,0.42897713837014656,0.07536240422348713,0.0,4.605128971918646,4.403018755129551,5.758965613823648,4.598778631248649,4.399646632635381,5.735564529991677,24852.708779777702,21124.802462811047,0.85,0.9187923642359116,0.694789646164582,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519913534117974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.76194139248,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.647462458555,1538.7487327267143,0.42897713837014656,0.07536240422348713,6.112851554438009,3.353154342264586
1385.0,-30.083791294675674,5.093934157595361,35.015500049247024,24.130893672723346,4.9921630382877025,-26.57620764187615,-40.111179755162425,1.4845793854881455,-0.4402444467850728,-5.037473907061374,40.03004956528229,47999.4338109257,15475.317666104775,15475.317666104775,63474.75147703048,87809.20045307309,87809.20045307309,15475.317666104775,103284.51811917787,103284.51811917787,103284.51811917787,128137.01722681924,103902.1233224013,64092.514466806846,44232.89872843828,24852.49910764137,0.0,69085.39783607965,21124.624241495167,1538.7395515543622,0.0,0.8866191037289879,2.8181687978903316,0.0014959080323721466,354138.2647434689,1555829.2863786551,4.393282063167245,1555829.2863786551,4.393282063167245,0.85,0.09585657578697507,4.564652377983593,1.2675878645805643,1.0,0.0,4.564652377982419,1.2847975895342718,1.2850949289033933,3.55281829228699,19347.980417964383,1972.9449320577755,2034.6934298245008,2034.6934298245008,7.605724498476203,5.093934157595361,0.5018708955580138,4.592063262037347,3.3532478010970213,3.3532478010970213,0.9580708003134346,0.0,0.0,0.0002314169115480634,1.0000525627584,0.00023140474827618713,198.99143314868778,0.0,2.4329715328205398e-06,6.89504132401341,0.025889045896183408,7.786929491726198e-05,0.0001535476166308014,0.0007008914933875007,0.09585657578689895,0.08153273138402252,0.014323844402876425,0.09585678252550967,0.08153273138408727,0.0143238444028878,0.4289749126627384,0.4289749126627384,0.07536322894393654,0.0,4.60358663716238,4.4022303853046765,5.7530879814901255,4.59722946027631,4.398900620327197,5.72939906785507,24852.49910764137,21124.624241495167,0.85,0.9187867981543413,0.6947840689115659,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451994394387641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.72917222133,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.634541014222,1538.7395515543622,0.4289749126627384,0.07536322894393654,6.112851554438009,3.3532478010970213
1386.0,-30.084293012738527,5.093723336386751,35.01546502227645,24.13056056192147,4.991965172366801,-26.57667904603115,-40.11158631239084,1.4843512056593873,-0.4416808687697653,-5.03759565596572,40.02997986484678,47998.88585346418,15475.298545033173,15475.298545033173,63474.18439849735,87808.57784088966,87808.57784088966,15475.298545033173,103283.87638592283,103283.87638592283,103283.87638592283,128136.17138771183,103901.63942931396,64092.10430080869,44232.8168094503,24852.295001789,0.0,69085.1118112393,21124.45075152065,1538.7313433371048,0.0,0.8866187359125886,2.818173510282146,0.0014959080323721466,354136.5836733697,1555826.2792062236,4.393294426314358,1555826.2792062236,4.393294426314358,0.85,0.09585626285466857,4.564652377983593,1.2675867375964303,1.0,0.0,4.564652377983391,1.2847986821250206,1.28509600611883,3.552815270975984,19347.890310527895,1972.9357436563857,2034.6934298245008,2034.6934298245008,7.605715100956495,5.093723336386751,0.5017934620501912,4.59192987433656,3.3533410638610843,3.3533410638610843,0.9580974468174527,0.0,0.0,0.00023140474827618713,1.000052256468513,0.00023139265651311793,198.99184775926048,0.0,2.420386902436078e-06,6.859376481503845,0.025891466283085845,7.786570898445471e-05,0.00015353903929173242,0.0007008523408163226,0.09585626285453859,0.08153227116730856,0.014323991687230026,0.09585639170871567,0.08153227116741912,0.014323991687249446,0.42897268628154595,0.42897268628154595,0.07536403812101039,0.0,4.60210047401489,4.401473735792933,5.747406967505697,4.595914787195966,4.398217637197092,5.724450168743147,24852.295001789,21124.45075152065,0.85,0.9187823936932658,0.69477901381431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519974197865455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.69350737881,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.62165475552,1538.7313433371048,0.42897268628154595,0.07536403812101039,6.112851554438009,3.3533410638610843
1387.0,-30.08479233324751,5.093512653470977,35.01542985113713,24.130223469715588,4.991758833358721,-26.577149139129276,-40.11199266007168,1.4841156392406962,-0.4430020761721494,-5.037719174182587,40.0299056117012,47998.34861741488,15475.281949892835,15475.281949892835,63473.630567307715,87807.97596621106,87807.97596621106,15475.281949892835,103283.25791610389,103283.25791610389,103283.25791610389,128135.32205312022,103901.17129096558,64091.700044019984,44232.745829939544,24852.064137016332,0.0,69084.80996695587,21124.254516463883,1538.721643183017,0.0,0.8866183755797051,2.8181764965333587,0.0014959080323721466,354134.87817956647,1555823.0756154025,4.393306537930195,1555823.0756154025,4.393306537930195,0.8500000000000001,0.09585594299367861,4.564652377983593,1.267585683143698,1.0,0.0,4.564652377982539,1.2847998091260382,1.2850971178443507,3.552812154516597,19347.80313683685,1972.9268544137756,2034.6934298245008,2034.6934298245008,7.605706944867676,5.093512653470977,0.5017149942586974,4.59179765921228,3.353434023059146,3.353434023059146,0.9581240065883275,0.0,0.0,0.00023139265651311793,1.0000520069579828,0.00023138062311077375,198.99226039005347,0.0,2.406162275807671e-06,6.819063889638939,0.025893872445361652,7.78621250524601e-05,0.00015353053146065785,0.0007008135055249766,0.09585594299355202,0.08153180579728064,0.014324137196271377,0.09585585004620273,0.08153180579738832,0.014324137196290297,0.4289704607601118,0.4289704607601118,0.07536484287314207,0.0,4.600672659164445,4.400756006027905,5.741895812452185,4.594717098010449,4.397652250295778,5.719614985143153,24852.064137016332,21124.254516463883,0.85,0.9187783913376608,0.6947742729606275,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452000427556063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.65319478695,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.60881062717,1538.721643183017,0.4289704607601118,0.07536484287314207,6.112851554438009,3.353434023059146
1388.0,-30.085288937867027,5.093302456474177,35.01539463560283,24.12991718100386,4.9915899296633786,-26.57761304382953,-40.11239429293198,1.4839140356258356,-0.4445529926630911,-5.037815155830657,40.029833976339205,47997.80255897579,15475.22363961601,15475.22363961601,63473.0261985918,87807.34375524067,87807.34375524067,15475.22363961601,103282.56739485668,103282.56739485668,103282.56739485668,128134.40503543353,103900.68875005508,64091.30279916311,44232.65105654663,24851.837640576847,0.0,69084.48869712348,21124.06199449032,1538.711558252329,0.0,0.8866181460882474,2.8181857313102974,0.0014959080323721466,354133.5529049595,1555819.9849714215,4.393314251668676,1555819.9849714215,4.393314251668676,0.85,0.09585561317262498,4.564652377983593,1.2675845731934534,1.0,0.0,4.564652377983338,1.2848007771226275,1.2850980706036095,3.552809477751367,19347.713281193977,1972.917691688189,2034.6934298245008,2034.6934298245008,7.605678286851696,5.093302456474177,0.5016489583792785,4.591653498094899,3.3535266726068658,3.3535266726068658,0.9581504778876759,0.0,0.0,0.00023138062311077375,1.0000517242870097,0.00023136865573201963,198.9926707779759,0.0,2.3945539326506446e-06,6.786165845131927,0.0258962669992943,7.785858285441432e-05,0.00015352204025635943,0.0007007747461290839,0.09585561317255234,0.08153133154675182,0.014324281625800519,0.09585551109090494,0.08153133154681359,0.014324281625811376,0.4289682377831826,0.4289682377831826,0.0753656506027525,0.0,4.599229002477443,4.400036934782406,5.736285980204229,4.593262163167594,4.39697972740862,5.71366345090081,24851.837640576847,21124.06199449032,0.85,0.9187739157608423,0.6947695997202091,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520034209642083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.62029674244,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.595997805882,1538.711558252329,0.4289682377831826,0.0753656506027525,6.112851554438009,3.3535266726068658
