time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1389.0,-30.08578282371706,5.093092844778779,35.015359559773394,24.12962915785613,4.9914382949830065,-26.578072774503767,-40.112783981580264,1.483728245769732,-0.44613163422604885,-5.03790291773238,40.02976761445696,47997.2135214636,15475.153403447826,15475.153403447826,63472.366924911425,87806.7160387087,87806.7160387087,15475.153403447826,103281.86944215653,103281.86944215653,103281.86944215653,128133.5092974478,103900.21738231106,64090.869253183955,44232.609032363456,24851.639855291276,0.0,69084.24888765473,21123.893876997583,1538.702933199996,0.0,0.8866179393714049,2.818196292841275,0.0014959080323721466,354132.3411285927,1555817.1218511746,4.393321199902004,1555817.1218511746,4.393321199902004,0.85,0.09585528609180355,4.564652377983593,1.2675833896128466,1.0,0.0,4.564652377983758,1.2848016710037835,1.2850989493150944,3.5528070059383903,19347.625506145792,1972.908741124216,2034.6934298245008,2034.6934298245008,7.605643767563849,5.093092844778779,0.5015867582122118,4.591506086566567,3.353619117601949,3.353619117601949,0.9581768907434141,0.0,0.0,0.00023136865573201963,1.0000514413126873,0.00023135675443687232,198.99307892062322,0.0,2.3814206604950155e-06,6.748946151842874,0.025898648419954796,7.78551461406613e-05,0.00015351350959135832,0.0007007358066088008,0.09585528609173373,0.08153086084573265,0.014324425246001086,0.09585531066557401,0.08153086084579203,0.014324425246011518,0.4289660162819877,0.4289660162819877,0.07536645105382613,0.0,4.597772770348797,4.399325968324149,5.73054551971444,4.5917712835063185,4.396316677010191,5.707416357395402,24851.639855291276,21123.893876997583,0.85,0.9187675620260505,0.6947634850820625,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45200639810239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.58307704915,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.583222748895,1538.702933199996,0.4289660162819877,0.07536645105382613,6.112851554438009,3.353619117601949
1390.0,-30.086274753151596,5.092883232367003,35.015324460985134,24.129282705858373,4.99122380557192,-26.578537029841055,-40.113189386296995,1.4834860822615221,-0.4474414781928999,-5.038036865040136,40.029696794067824,47996.70815513784,15475.1534894132,15475.1534894132,63471.86164455104,87806.10867165464,87806.10867165464,15475.1534894132,103281.26216106785,103281.26216106785,103281.26216106785,128132.69711317537,103899.73663058189,64090.489883343966,44232.49638581991,24851.43495210752,0.0,69083.93133792744,21123.719709291392,1538.6949652116662,0.0,0.8866175134445348,2.818197910648312,0.0014959080323721466,354130.49165144784,1555814.0663772856,4.393335516300563,1555814.0663772856,4.393335516300563,0.85,0.09585497427237454,4.564652377983593,1.2675823532929646,1.0,0.0,4.564652377984146,1.2848028284794077,1.2851000917669224,3.5528038052235287,19347.53598367267,1972.8996123724894,2034.6934298245008,2034.6934298245008,7.605643809813639,5.092883232367003,0.5015034471840858,4.591379785182917,3.3537113888346277,3.3537113888346277,0.9582032539527507,0.0,0.0,0.00023135675443687232,1.0000512377414637,0.00023134490084665378,198.9934854479767,0.0,2.368275364505113e-06,6.711692383007491,0.0259010166953193,7.785157097374945e-05,0.00015350518346312286,0.0007006978007277514,0.09585497427222116,0.08153040598651771,0.014324568285703446,0.09585482326834172,0.08153040598664817,0.014324568285726369,0.42896379597368983,0.42896379597368983,0.0753672340174021,0.0,4.596390031844692,4.398647775861832,5.72511212643326,4.5905953868472125,4.395682512394103,5.703122319374984,24851.43495210752,21123.719709291392,0.85,0.9187644712064129,0.6947593633656949,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520093589531513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.54582328032,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.570485604438,1538.6949652116662,0.42896379597368983,0.0753672340174021,6.112851554438009,3.3537113888346277
1391.0,-30.086763455821778,5.092674347924532,35.01528935956695,24.128993215877585,4.991080669119015,-26.57899124486403,-40.11357439504934,1.4833084581610791,-0.44921072840503484,-5.038113131435659,40.02962651989095,47996.12275291871,15475.066133096434,15475.066133096434,63471.188886015145,87805.43537205916,87805.43537205916,15475.066133096434,103280.5015051556,103280.5015051556,103280.5015051556,128131.71014823596,103899.22120854267,64090.06134286341,44232.39985075474,24851.208643080354,0.0,69083.60849383508,21123.5273466183,1538.6844353697943,0.0,0.886617379490203,2.8182123303934365,0.0014959080323721466,354129.43860675313,1555811.034473652,4.393340018820969,1555811.034473652,4.393340018820969,0.85,0.0958546321789315,4.564652377983593,1.267581125753932,1.0,0.0,4.564652377983204,1.284803683926912,1.285100932182021,3.5528014396970393,19347.440005118988,1972.8898252837605,2034.6934298245008,2034.6934298245008,7.605600876408792,5.092674347924532,0.5014463214853002,4.591228026439232,3.3538033104983733,3.3538033104983733,0.9582295172852495,0.0,0.0,0.00023134490084665378,1.0000509018483328,0.00023133312556298204,198.99388931020493,0.0,2.358787232658949e-06,6.684803017355462,0.02590337548255196,7.784817581447407e-05,0.00015349672503217973,0.0007006591909308328,0.09585463217888229,0.08152992531669664,0.014324706862185647,0.09585464326987335,0.0815299253167385,0.014324706862193,0.428961578134021,0.428961578134021,0.0753680177927503,0.0,4.594923422667421,4.397914992496112,5.7194274730699135,4.588902403030602,4.394840108700237,5.696543634845682,24851.208643080354,21123.5273466183,0.85,0.9187590264871474,0.6947541363187739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520123080866485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.51893391467,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.557771190643,1538.6844353697943,0.428961578134021,0.0753680177927503,6.112851554438009,3.3538033104983733
1392.0,-30.087249403979282,5.0924658888504295,35.01525442019879,24.12869146736341,4.990915244400965,-26.579445209661515,-40.11396314073352,1.483111050083229,-0.4507221598660749,-5.038212855875519,40.029561037086076,47995.56830987626,15475.015088892307,15475.015088892307,63470.58339876857,87804.8079740893,87804.8079740893,15475.015088892307,103279.82306298161,103279.82306298161,103279.82306298161,128130.8450509657,103898.74020069199,64089.652421868115,44232.31975424875,24851.021987984084,0.0,69083.34174223283,21123.36868978647,1538.676727838149,0.0,0.886617108621629,2.818220607877049,0.0014959080323721466,354128.06166991347,1555808.20929262,4.393349123354153,1555808.20929262,4.393349123354153,0.85,0.09585430680598303,4.564652377983593,1.2675799949234356,1.0,0.0,4.564652377983083,1.2848046317683688,1.285101865113041,3.552798818681821,19347.35043495258,1972.8806916686717,2034.6934298245008,2034.6934298245008,7.6055757894824865,5.0924658888504295,0.5013786622411507,4.591087226609279,3.353895102412173,3.353895102412173,0.9582557435463351,0.0,0.0,0.00023133312556298204,1.000050615141178,0.0002313214171967931,198.99429089754858,0.0,2.34320949557137e-06,6.640655710449263,0.02590571869204753,7.784474784034798e-05,0.00015348837772263406,0.0007006210883644654,0.09585430680589642,0.08152946176271457,0.014324845043181855,0.0958544153704787,0.08152946176278823,0.014324845043194798,0.42895935850527905,0.42895935850527905,0.07536878335214245,0.0,4.593476624524726,4.39719941561458,5.713778020379209,4.587490696009468,4.394149136342378,5.690989894338827,24851.021987984084,21123.36868978647,0.85,0.9187538095014733,0.694748793261329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520152378869167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.47478660776,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.545105022045,1538.676727838149,0.42895935850527905,0.07536878335214245,6.112851554438009,3.353895102412173
1393.0,-30.08773333581551,5.092257927707113,35.01521956827643,24.12838895050811,4.990754411544024,-26.579896900075205,-40.1143477653153,1.482917975803847,-0.4523276452615619,-5.038306567398334,40.02949370537407,47995.00429357161,15474.955337197995,15474.955337197995,63469.959630769605,87804.15601052117,87804.15601052117,15474.955337197995,103279.11134771917,103279.11134771917,103279.11134771917,128129.93294481351,103898.23581322977,64089.23534442694,44232.22274311425,24850.82159709435,0.0,69083.04434020861,21123.198357530197,1538.6680920148494,0.0,0.8866168750970418,2.8182308290220996,0.0014959080323721466,354126.7677597522,1555805.3043466392,4.393356972670683,1555805.3043466392,4.393356972670683,0.85,0.09585397193705074,4.564652377983593,1.267578793759458,1.0,0.0,4.564652377983283,1.2848055591983456,1.285102777713817,3.5527962541131184,19347.256511186344,1972.8711141099504,2034.6934298245008,2034.6934298245008,7.605546423046522,5.092257927707113,0.5013137755739887,4.590944152133124,3.353986674504693,3.353986674504693,0.9582819070013409,0.0,0.0,0.0002313214171967931,1.000050405321221,0.00023130975795414188,198.99469082002756,0.0,2.329898027335328e-06,6.60293100946832,0.025908048590074867,7.784135634360185e-05,0.00015348006085319125,0.000700583124746586,0.09585397193697402,0.08152899273048211,0.014324979206491914,0.09585419978428875,0.08152899273054737,0.014324979206503373,0.4289571380006163,0.4289571380006163,0.0753695326845083,0.0,4.592014520280486,4.396467386492418,5.708120277185401,4.585978922136746,4.3933626361650795,5.68531056437763,24850.82159709435,21123.198357530197,0.85,0.9187487354813632,0.6947436198267964,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520181511849246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.43706190678,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.53247774543,1538.6680920148494,0.4289571380006163,0.0753695326845083,6.112851554438009,3.353986674504693
1394.0,-30.088214142656977,5.092050203471996,35.01518471406505,24.128069879394047,4.990565041333869,-26.580348631583288,-40.114736126828916,1.4826995302601778,-0.45361402188387956,-5.038420713858324,40.029423934851714,47994.47330620922,15474.926908214005,15474.926908214005,63469.40021442322,87803.55900908791,87803.55900908791,15474.926908214005,103278.48591730192,103278.48591730192,103278.48591730192,128129.10138041027,103897.77186322978,64088.83642486098,44232.15048707644,24850.615463108345,0.0,69082.76595018478,21123.02314364209,1538.6596041253595,0.0,0.8866165462701969,2.8182344526656826,0.0014959080323721466,354125.1917017558,1555802.294185433,4.393368025327409,1555802.294185433,4.393368025327409,0.8499999999999999,0.09585364075877208,4.564652377983593,1.2675777327129616,1.0,0.0,4.564652377983436,1.284806605221863,1.285103808998663,3.552793361608971,19347.17011742241,1972.862304397772,2034.6934298245008,2034.6934298245008,7.60553245092494,5.092050203471996,0.5012395558262615,4.590810647645735,3.354078049374543,3.354078049374543,0.9583080141070123,0.0,0.0,0.00023130975795414188,1.0000500800181475,0.00023129817453736357,198.9950881614089,0.0,2.3201273865769913e-06,6.575241013559193,0.025910368717461444,7.783793203438878e-05,0.0001534718259197531,0.000700545535138085,0.09585364075866155,0.08152852956446731,0.014325111194194246,0.09585375871266634,0.08152852956456132,0.014325111194210765,0.42895491532006313,0.42895491532006313,0.07537026476599415,0.0,4.590618081391824,4.395779611750356,5.702651200265052,4.58480669197445,4.392813355670398,5.680556808411609,24850.615463108345,21123.02314364209,0.85,0.9187443400889691,0.6947387332582743,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452021052406023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.40937191087,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.519874664178,1538.6596041253595,0.42895491532006313,0.07537026476599415,6.112851554438009,3.354078049374543
1395.0,-30.088692673836494,5.0918429623924215,35.015149831894895,24.127773439418547,4.990398575559655,-26.580796023880982,-40.11512001799417,1.4825019256042973,-0.45495970393494645,-5.038515263369186,40.02935341207373,47993.932578816304,15474.868929548933,15474.868929548933,63468.801508365235,87802.96070748814,87802.96070748814,15474.868929548933,103277.82963703707,103277.82963703707,103277.82963703707,128128.22618082067,103897.31608294837,64088.43750070671,44232.08731360184,24850.39654378361,0.0,69082.48385738545,21122.837062216066,1538.6499326594717,0.0,0.886616320039985,2.8182411495191455,0.0014959080323721466,354123.88622949866,1555799.2515735824,4.3933756294691415,1555799.2515735824,4.3933756294691415,0.85,0.09585329651735643,4.564652377983593,1.2675766051793476,1.0,0.0,4.564652377982821,1.2848075535909615,1.2851047427039037,3.55279073914662,19347.085244970553,1972.8536498162525,2034.6934298245008,2034.6934298245008,7.605503955887692,5.0918429623924215,0.5011742014039893,4.590668760988432,3.354169149109795,3.354169149109795,0.9583340426027985,0.0,0.0,0.00023129817453736357,1.0000498431791043,0.00023128664647561887,198.99548362356205,0.0,2.3050430430090865e-06,6.532491983887751,0.02591267376050445,7.783454727855882e-05,0.00015346362725880474,0.0007005081111008907,0.09585329651728314,0.08152805629123598,0.014325240226047154,0.0958533595239031,0.08152805629129832,0.014325240226058107,0.4289526930955439,0.4289526930955439,0.07537099072070112,0.0,4.589243275489366,4.395119164230266,5.697171459189747,4.583555559434217,4.39229915912739,5.675072088721038,24850.39654378361,21122.837062216066,0.85,0.9187394251687714,0.6947337428963244,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452023934903426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.3666228812,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.507318055927,1538.6499326594717,0.4289526930955439,0.07537099072070112,6.112851554438009,3.354169149109795
1396.0,-30.089168573471312,5.091635833637967,35.01511487095512,24.1274461260997,4.990194309132921,-26.581244827766945,-40.115507890563435,1.4822705634285598,-0.4560666900500223,-5.038639000658367,40.02928135341212,47993.4233935852,15474.855450534595,15474.855450534595,63468.2788441198,87802.3942706877,87802.3942706877,15474.855450534595,103277.2497212223,103277.2497212223,103277.2497212223,128127.43088077349,103896.87361907183,64088.051459206785,44232.02462207228,24850.181159551194,0.0,69082.20578162347,21122.653985618515,1538.6411403786276,0.0,0.8866159506274244,2.818241286135489,0.0014959080323721466,354122.1777589068,1555796.1427027078,4.393388046319775,1555796.1427027078,4.393388046319775,0.8500000000000001,0.09585296446160362,4.564652377983593,1.2675756177632138,1.0,0.0,4.564652377983385,1.284808659774473,1.285105834331162,3.552787680295401,19347.002852213358,1972.8452480932183,2034.6934298245008,2034.6934298245008,7.605497331295433,5.091635833637967,0.5010954766593532,4.590540356978614,3.35426004838991,3.35426004838991,0.9583600138256886,0.0,0.0,0.00023128664647561887,1.000049569267921,0.00023127518233414225,198.99587691236127,0.0,2.2940322221299126e-06,6.501287317516172,0.025914967792726583,7.783112755702043e-05,0.00015345551891859845,0.0007004710993464866,0.09585296446147225,0.0815275949134278,0.014325369548044442,0.09585277649974168,0.08152759491353954,0.014325369548064073,0.4289504724351868,0.4289504724351868,0.07537170748097496,0.0,4.587957794784472,4.394519328094418,5.691945708924948,4.582572310608327,4.391886745200395,5.670806118981034,24850.181159551194,21122.653985618515,0.85,0.9187355575290992,0.6947291686848817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520268037688049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.335418214825,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.494791009874,1538.6411403786276,0.4289504724351868,0.07537170748097496,6.112851554438009,3.35426004838991
1397.0,-30.08964213893716,5.091429318557186,35.015079870094546,24.127147625573002,4.990040023506664,-26.5816865320892,-40.11588339982552,1.482084416658553,-0.4577080575027139,-5.038723000965427,40.029210268764444,47992.86733455233,15474.78180969375,15474.78180969375,63467.649144246076,87801.73082865014,87801.73082865014,15474.78180969375,103276.51263834389,103276.51263834389,103276.51263834389,128126.46737150785,103896.35601565766,64087.64050263973,44231.90612557547,24849.95473316396,0.0,69081.86085873943,21122.461523189366,1538.6307906791435,0.0,0.8866157801940404,2.818253116652442,0.0014959080323721466,354121.01795009593,1555793.0758589162,4.393393775000852,1555793.0758589162,4.393393775000852,0.8500000000000001,0.09585261375894624,4.564652377983593,1.2675744396774098,1.0,0.0,4.564652377984491,1.2848095542968692,1.2851067143304549,3.552785206739582,19346.906467458153,1972.8354195834618,2034.6934298245008,2034.6934298245008,7.6054611386976845,5.091429318557186,0.5010347785499416,4.590394540007244,3.35435063615297,3.35435063615297,0.9583858960437057,0.0,0.0,0.00023127518233414225,1.0000493263289252,0.000231263774941111,198.99626827353973,0.0,2.281316886187284e-06,6.465252055454763,0.02591724910961277,7.782781697028856e-05,0.00015344736536385367,0.0007004338812034318,0.09585261375888963,0.08152711709202763,0.014325496666862005,0.09585251569013965,0.08152711709207577,0.014325496666870465,0.4289482562629517,0.4289482562629517,0.07537242864131743,0.0,4.586602909164355,4.393862891014805,5.686577425073381,4.581014943462719,4.391078816061395,5.664944127127342,24849.95473316396,21122.461523189366,0.85,0.918731029467005,0.6947245881619999,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520296568684237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.29938295276,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.482300731397,1538.6307906791435,0.4289482562629517,0.07537242864131743,6.112851554438009,3.35435063615297
1398.0,-30.09011309425021,5.091223338388053,35.015044996499135,24.12685443358498,4.989885147346604,-26.5821259462236,-40.11625848999245,1.481897999319923,-0.45923469595686583,-5.038812789801836,40.029143973898584,47992.32239119988,15474.717620295876,15474.717620295876,63467.04001149576,87801.09445386704,87801.09445386704,15474.717620295876,103275.81207416292,103275.81207416292,103275.81207416292,128125.57223068124,103895.86401317029,64087.23910929185,44231.80544875382,24849.760156518314,0.0,69081.56560527213,21122.296133040567,1538.6224059259835,0.0,0.8866155628990533,2.818262757467893,0.0014959080323721466,354119.77822121483,1555790.2156674138,4.393401078816694,1555790.2156674138,4.393401078816694,0.85,0.09585227216296187,4.564652377983593,1.2675732659874486,1.0,0.0,4.5646523779832755,1.2848104499690927,1.2851075955527351,3.552782730007683,19346.81484994172,1972.8260771967716,2034.6934298245008,2034.6934298245008,7.605429591243446,5.091223338388053,0.5009715848351197,4.590251753552933,3.354441063826331,3.354441063826331,0.9584117325218088,0.0,0.0,0.000231263774941111,1.000049054639955,0.00023125243093637273,198.99665747899928,0.0,2.2700286439463197e-06,6.43326117694387,0.025919519138256717,7.782451020838083e-05,0.00015343926473273018,0.0007003969046383108,0.09585227216289069,0.08152664840152325,0.014325623761367444,0.0958522977460755,0.08152664840158379,0.014325623761378083,0.4289460398475328,0.4289460398475328,0.0753731411908437,0.0,4.585233796463967,4.393197183538405,5.681166871103926,4.579578093844987,4.390365117279771,5.659353404383239,24849.760156518314,21122.296133040567,0.85,0.9187261385206955,0.6947196689986023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520324959849327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.26739207425,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.469841350781,1538.6224059259835,0.4289460398475328,0.0753731411908437,6.112851554438009,3.354441063826331
1399.0,-30.09058127866773,5.091017849589067,35.015010220979114,24.126561975013487,4.989725474090261,-26.582563345877443,-40.116625757049746,1.4817075412999803,-0.4606315187073733,-5.03890566249582,40.02907708334209,47991.75398602344,15474.658655878411,15474.658655878411,63466.41264190185,87800.48337020863,87800.48337020863,15474.658655878411,103275.14202608704,103275.14202608704,103275.14202608704,128124.70530778034,103895.39383323076,64086.81073543023,44231.75899755615,24849.563281693307,0.0,69081.32227924946,21122.12878943931,1538.613963134547,0.0,0.8866153320464358,2.8182703256706096,0.0014959080323721466,354118.49591660086,1555787.3297797686,4.393408838340303,1555787.3297797686,4.393408838340303,0.85,0.09585192861615247,4.564652377983593,1.2675720697687942,1.0,0.0,4.5646523779849195,1.284811364415181,1.2851084956346477,3.5527802013654552,19346.727296078792,1972.8171491874182,2034.6934298245008,2034.6934298245008,7.6054006117340025,5.091017849589067,0.5009070747851361,4.5901107748039305,3.3545313086729043,3.3545313086729043,0.9584375167636869,0.0,0.0,0.00023125243093637273,1.0000487662044737,0.0002312411541829651,198.99704439587637,0.0,2.2574190253436536e-06,6.397525517823914,0.02592177655728206,7.782127254017767e-05,0.00015343115839619507,0.0007003599020299691,0.09585192861607499,0.08152618012472883,0.014325748491346152,0.09585200422567268,0.08152618012479473,0.014325748491357732,0.4289438222375382,0.4289438222375382,0.07537384070847396,0.0,4.583878852707471,4.392546829684761,5.675764089342692,4.578274143788462,4.3897703652521045,5.653975797394139,24849.563281693307,21122.12878943931,0.85,0.9187202929519748,0.6947138879598302,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520353194635902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.23165641513,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.45741847471,1538.613963134547,0.4289438222375382,0.07537384070847396,6.112851554438009,3.3545313086729043
1400.0,-30.091047190287668,5.090812813601703,35.014975500655424,24.12626501116904,4.989560822808458,-26.582999197450988,-40.11700028842313,1.4815128299719411,-0.4619918252876687,-5.0390012761150835,40.029009139999786,47991.23107700712,15474.604318483574,15474.604318483574,63465.83539549069,87799.87445101551,87799.87445101551,15474.604318483574,103274.47876949908,103274.47876949908,103274.47876949908,128123.84009523333,103894.92249472442,64086.42469043675,44231.66422698631,24849.361325734248,0.0,69081.02555272056,21121.95712687411,1538.6052929763134,0.0,0.886615091040598,2.8182770919765425,0.0014959080323721466,354117.17577150447,1555784.3984754824,4.3934169391415185,1555784.3984754824,4.3934169391415185,0.85,0.09585158224178529,4.564652377983593,1.2675709834462032,1.0,0.0,4.564652377982618,1.2848122986219703,1.2851094155682201,3.552777618084311,19346.63952647506,1972.8081991786248,2034.6934298245008,2034.6934298245008,7.605373906288336,5.090812813601703,0.5008413706203525,4.5899714429813505,3.3546213584491906,3.3546213584491906,0.9584632452711973,0.0,0.0,0.0002312411541829651,1.0000485296493198,0.00023122993267542014,198.99742943578744,0.0,2.2440405985007626e-06,6.359611056151161,0.025924020597880564,7.781797096114001e-05,0.00015342318322182508,0.0007003234981313162,0.09585158224170934,0.08152571162211729,0.01432587061959205,0.09585166816737918,0.08152571162218189,0.014325870619603403,0.42894160415953103,0.42894160415953103,0.07537452666506538,0.0,4.582542964969036,4.391910781230422,5.6704079383997055,4.577009450827404,4.3891863722903395,5.648800897378237,24849.361325734248,21121.95712687411,0.85,0.9187158830908709,0.6947093024897504,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038126340529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.19374195346,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.445035410406,1538.6052929763134,0.42894160415953103,0.07537452666506538,6.112851554438009,3.3546213584491906
1401.0,-30.091510713970592,5.090608129882763,35.01494077090327,24.125959386024647,4.989384182948248,-26.583434098460287,-40.11737468009812,1.4813075674379295,-0.4632450703581412,-5.039104609025246,40.028939424726204,47990.71911909905,15474.56204627286,15474.56204627286,63465.28116537191,87799.28082856652,87799.28082856652,15474.56204627286,103273.84287483938,103273.84287483938,103273.84287483938,128122.99499513209,103894.45985988693,64086.042967597954,44231.574324765534,24849.152120292707,0.0,69080.72644505824,21121.7793022488,1538.5963871078877,0.0,0.8866148171167447,2.8182815438223727,0.0014959080323721466,354115.7490498668,1555781.3907284597,4.393426146402129,1555781.3907284597,4.393426146402129,0.85,0.09585123510890278,4.564652377983593,1.2675698910793294,1.0,0.0,4.564652377983509,1.2848132820779226,1.2851103848333072,3.55277489862278,19346.553377612167,1972.7994144394027,2034.6934298245008,2034.6934298245008,7.605353130573381,5.090608129882763,0.5007721509630185,4.589835978919744,3.354711202342317,3.354711202342317,0.9584889149549477,0.0,0.0,0.00023122993267542014,1.0000482810981426,0.000231218769179333,198.997812503559,0.0,2.2330511558404936e-06,6.328466975651959,0.025926253649036404,7.781467074300198e-05,0.00015341526193241815,0.0007002873401987883,0.09585123510880914,0.0815252443549636,0.01432599075384554,0.0958512351476644,0.08152524435504324,0.014325990753859534,0.42893938614140553,0.42893938614140553,0.07537520099990754,0.0,4.5812471642531705,4.3913014375880834,5.665168806832753,4.575859538667089,4.388669296895273,5.644014978324151,24849.152120292707,21121.7793022488,0.85,0.9187118380384658,0.6947048994521989,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520409196017967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.162597872964,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.432682271665,1538.5963871078877,0.42893938614140553,0.07537520099990754,6.112851554438009,3.354711202342317
1402.0,-30.091971608754413,5.0904040651740745,35.01490608073322,24.1256755538285,4.9892355707319265,-26.583863830173776,-40.11773695293812,1.4811277921512966,-0.464685061098578,-5.03918656758544,40.028871118130596,47990.16307080838,15474.48776504255,15474.48776504255,63464.65083585093,87798.65863565683,87798.65863565683,15474.48776504255,103273.14640069938,103273.14640069938,103273.14640069938,128122.08887790723,103893.98031173926,64085.62873635002,44231.501750432486,24848.942477207842,0.0,69080.44422764033,21121.601105626665,1538.5869624430231,0.0,0.886614647017025,2.8182909578940794,0.0014959080323721466,354114.61744794477,1555778.4437607168,4.393431863877853,1555778.4437607168,4.393431863877853,0.85,0.09585087758180713,4.564652377983593,1.2675687454128641,1.0,0.0,4.564652377984192,1.284814146177868,1.2851112347893043,3.552772509209023,19346.4640792622,1972.7903085418775,2034.6934298245008,2034.6934298245008,7.6053166232405225,5.0904040651740745,0.5007127147179169,4.589691350456158,3.3548008107764398,3.3548008107764398,0.9585145173646971,0.0,0.0,0.000231218769179333,1.0000480074446,0.00023120766948994884,198.99819340003285,0.0,2.2215113012347387e-06,6.295763027699249,0.02592847516033764,7.781147747413704e-05,0.00015340729170519596,0.0007002509588821454,0.09585087758174925,0.08152476921530423,0.014326108366445016,0.09585094979764269,0.08152476921535347,0.014326108366453667,0.428937169367245,0.428937169367245,0.07537586956575847,0.0,4.579930818269872,4.390681826442119,5.659850597529726,4.574501506486854,4.38804890814373,5.638421558260859,24848.942477207842,21121.601105626665,0.85,0.9187064667203976,0.6946996882745385,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520436985569491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.12989392501,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.420361440873,1538.5869624430231,0.428937169367245,0.07537586956575847,6.112851554438009,3.3548008107764398
1403.0,-30.092430029746613,5.090200378689943,35.014871445294375,24.125374189484887,4.98906465282507,-26.584293565900815,-40.118106769490964,1.480928188979146,-0.465965351569821,-5.039287193518143,40.02880333194423,47989.65457780924,15474.44237809581,15474.44237809581,63464.09695590505,87798.05832795333,87798.05832795333,15474.44237809581,103272.50070604915,103272.50070604915,103272.50070604915,128121.24495585146,103893.5112824364,64085.250742594806,44231.400599823995,24848.744249802312,0.0,69080.1448496263,21121.432612331966,1538.5786258589774,0.0,0.886614379895238,2.8182960832749675,0.0014959080323721466,354113.22810947313,1555775.5192492846,4.393440842510184,1555775.5192492846,4.393440842510184,0.8500000000000001,0.09585052870104763,4.564652377983593,1.2675676497491075,1.0,0.0,4.564652377983983,1.2848151029086397,1.2851121774795107,3.552769863655763,19346.376739663385,1972.7814023813826,2034.6934298245008,2034.6934298245008,7.605294316712138,5.090200378689943,0.5006448680049367,4.589555510685006,3.3548902648057903,3.3548902648057903,0.9585400756587973,0.0,0.0,0.00023120766948994884,1.000047749944727,0.00023119662986365182,198.99857225337257,0.0,2.208818134746447e-06,6.259790593871432,0.025930683978472386,7.780821783586593e-05,0.00015339945165408292,0.0007002151717741887,0.09585052870096196,0.0815243035150769,0.014326225185885057,0.09585057588151522,0.08152430351514976,0.014326225185897861,0.4289349525591321,0.4289349525591321,0.07537652522627938,0.0,4.578648837471405,4.3900822485802,5.654649128283609,4.573321841948314,4.387494276034431,5.633651160649777,24848.744249802312,21121.432612331966,0.85,0.9187024302576917,0.6946953380348745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520464617611863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.093921491185,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.408077824906,1538.5786258589774,0.4289349525591321,0.07537652522627938,6.112851554438009,3.3548902648057903
1404.0,-30.09288616356452,5.089997241727216,35.01483683391225,24.125086061563366,4.988909461534347,-26.584719669952367,-40.118468448612816,1.480742967922167,-0.46732599583526735,-5.039374004390834,40.028734761763346,47989.11914535193,15474.37643552713,15474.37643552713,63463.495580879055,87797.44661988199,87797.44661988199,15474.37643552713,103271.82305540911,103271.82305540911,103271.82305540911,128120.35842043145,103893.0370231666,64084.8520381808,44231.31664998423,24848.535365022344,0.0,69079.85201500657,21121.25506026899,1538.5693590655533,0.0,0.8866141860209411,2.8183038838087886,0.0014959080323721466,354112.02951845323,1555772.5609180662,4.393447359113207,1555772.5609180662,4.393447359113207,0.85,0.09585016982629696,4.564652377983593,1.2675665452936666,1.0,0.0,4.564652377983393,1.2848159922323419,1.2851130528242152,3.552767404500158,19346.288426174,1972.7723969116876,2034.6934298245008,2034.6934298245008,7.605261907619102,5.089997241727216,0.5005833508180215,4.589413890909195,3.3549794928250343,3.3549794928250343,0.9585655693785812,0.0,0.0,0.00023119662986365182,1.0000475118809584,0.00023118564579876932,198.99894921778485,0.0,2.1968698713175312e-06,6.225929215313884,0.025932880848343703,7.780503004467606e-05,0.00015339159981897575,0.0007001793308763953,0.09585016982623586,0.08152383043409717,0.014326339392138692,0.09585024291364916,0.08152383043414914,0.014326339392147829,0.4289327365261358,0.4289327365261358,0.07537717409929354,0.0,4.577363244338869,4.389481550369908,5.6494300723067,4.572048008555555,4.386915138699351,5.6283883079923385,24848.535365022344,21121.25506026899,0.85,0.9186976192000607,0.6946905319792376,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520492101442566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.06006011262,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.39582840407,1538.5693590655533,0.4289327365261358,0.07537717409929354,6.112851554438009,3.3549794928250343
1405.0,-30.093339986771415,5.089794667893412,35.014802309287404,24.124797235149913,4.988758549119333,-26.585143266336324,-40.11882593678308,1.4805618286842102,-0.4687833682185101,-5.039459330503493,40.02866806597753,47988.57544134954,15474.308860056493,15474.308860056493,63462.88430140603,87796.8119843738,87796.8119843738,15474.308860056493,103271.12084443029,103271.12084443029,103271.12084443029,128119.45830048935,103892.54074221227,64084.44596074669,44231.21642385064,24848.337456059053,0.0,69079.55387990968,21121.086837650193,1538.560686849821,0.0,0.8866139929190017,2.8183131341201553,0.0014959080323721466,354110.8514305026,1555769.683458167,4.393453849757272,1555769.683458167,4.393453849757272,0.85,0.09584981124403877,4.564652377983593,1.2675653331400825,1.0,0.0,4.564652377983793,1.2848168623463452,1.2851139090261499,3.552764998466458,19346.196011949156,1972.7629732833493,2034.6934298245008,2034.6934298245008,7.605228695996331,5.089794667893412,0.5005226358981485,4.589272031995264,3.355068547139095,3.355068547139095,0.9585910134683129,0.0,0.0,0.00023118564579876932,1.0000472713733153,0.00023117471785238065,198.99932427388168,0.0,2.1858173697574924e-06,6.194606425892733,0.02593506666571346,7.7801879310625e-05,0.00015338376648814432,0.000700143574444188,0.09584981124397404,0.08152335921722323,0.014326452026750819,0.09584999637399631,0.08152335921727828,0.014326452026760491,0.4289305206455464,0.4289305206455464,0.07537781300772778,0.0,4.576059774881003,4.388861369442964,5.644202658453537,4.570675962285009,4.386219827958314,5.623130329749529,24848.337456059053,21121.086837650193,0.85,0.9186927352155767,0.6946856594467092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520519448248377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.028737323206,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.38360952226,1538.560686849821,0.4289305206455464,0.07537781300772778,6.112851554438009,3.355068547139095
1406.0,-30.09379082856214,5.089592409963425,35.014767787498265,24.124491540156328,4.988580817044844,-26.58556686119488,-40.1191910035908,1.480356849677618,-0.4699677917067788,-5.039563903275854,40.02859909931812,47988.081790248965,15474.270951598515,15474.270951598515,63462.352741847484,87796.22319130143,87796.22319130143,15474.270951598515,103270.49414289994,103270.49414289994,103270.49414289994,128118.62827679931,103892.07663351692,64084.07605660538,44231.11175212393,24848.134133899362,0.0,69079.24588602329,21120.914013814458,1538.5521522530244,0.0,0.886613709959561,2.8183165339431975,0.0014959080323721466,354109.4076103024,1555766.7080300772,4.39346336074245,1555766.7080300772,4.39346336074245,0.85,0.09584945710609334,4.564652377983593,1.2675643242942174,1.0,0.0,4.564652377985304,1.2848178438764613,1.285114876742042,3.5527622843495443,19346.109588634,1972.7541605577849,2034.6934298245008,2034.6934298245008,7.605210064954712,5.089592409963425,0.5004532004070343,4.58913920955639,3.3551574327687756,3.3551574327687756,0.9586164093625074,0.0,0.0,0.00023117471785238065,1.0000469609882288,0.00023116386216897044,198.99969686726334,0.0,2.1746539470463844e-06,6.162969285929454,0.025937241319660506,7.779866190373556e-05,0.0001533760559486451,0.0007001083785117273,0.09584945710599371,0.08152289367212431,0.014326563433869406,0.09584954971787586,0.08152289367220905,0.014326563433884295,0.4289283033044655,0.4289283033044655,0.07537843995808295,0.0,4.574808279648096,4.388272306957674,5.639146881302622,4.569596111569069,4.385718960154179,5.6187240836887895,24848.134133899362,21120.914013814458,0.85,0.9186891363370795,0.694681610587158,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054665662269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.99710018324,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.371421725229,1538.5521522530244,0.4289283033044655,0.07537843995808295,6.112851554438009,3.3551574327687756
1407.0,-30.094239726023332,5.0893905767994045,35.01473319931648,24.124195100180827,4.988410980482815,-26.585987916018485,-40.119548107590504,1.4801591704780734,-0.471142550579259,-5.039659703436088,40.02852812192077,47987.560248139984,15474.219979682424,15474.219979682424,63461.78022782241,87795.64053388654,87795.64053388654,15474.219979682424,103269.86051356897,103269.86051356897,103269.86051356897,128117.77543949086,103891.62139574316,64083.68132076273,44231.044527756036,24847.91492592188,0.0,69078.95945367792,21120.727687033595,1538.542505373833,0.0,0.8866134789962853,2.818320831941369,0.0014959080323721466,354108.0849162643,1555763.6458572256,4.393471124007564,1555763.6458572256,4.393471124007564,0.8499999999999999,0.09584909450343589,4.564652377983593,1.2675631978595634,1.0,0.0,4.564652377984654,1.28481879110769,1.285115810243946,3.5527596650794906,19346.024817204405,1972.7455162776694,2034.6934298245008,2034.6934298245008,7.605185013556133,5.0893905767994045,0.500387725285738,4.5890028515136665,3.355246076073052,3.355246076073052,0.958641736020872,0.0,0.0,0.00023116386216897044,1.0000467586288826,0.0002311530537691142,199.00006785499883,0.0,2.160277707920297e-06,6.122227024246122,0.025939401597368426,7.779551479368311e-05,0.0001533683473752873,0.0007000731915540189,0.09584909450336415,0.08152242136303449,0.014326673140329663,0.09584906993454603,0.0815224213630955,0.01432667314034039,0.4289260862693897,0.4289260862693897,0.0753790642696589,0.0,4.573587964783826,4.387708792609089,5.634154715845284,4.568517152856828,4.385274173997573,5.614003193859503,24847.91492592188,21120.727687033595,0.85,0.9186846578136111,0.6946769411070656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573686346567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.956357921554,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.359278528464,1538.542505373833,0.4289260862693897,0.0753790642696589,6.112851554438009,3.355246076073052
1408.0,-30.09468568271489,5.0891893958894325,35.01469866185191,24.123915354162477,4.988268074843926,-26.586403630731763,-40.11990063646806,1.4799860228607318,-0.4725812819243629,-5.039737158399825,40.02846042280192,47987.03158826553,15474.1417091966,15474.1417091966,63461.173297462126,87795.01098027552,87795.01098027552,15474.1417091966,103269.15268947212,103269.15268947212,103269.15268947212,128116.86067268027,103891.13027143611,64083.29016568191,44230.933450838,24847.707983208154,0.0,69078.64143404615,21120.55178572693,1538.533136573681,0.0,0.8866133296441278,2.818330757070597,0.0014959080323721466,354107.0155135939,1555760.7251231559,4.393476144116188,1555760.7251231559,4.393476144116188,0.85,0.09584872696009852,4.564652377983593,1.2675620796671137,1.0,0.0,4.5646523779807575,1.2848196234749079,1.2851166289160199,3.5527573634329217,19345.93336321702,1972.7361905663015,2034.6934298245008,2034.6934298245008,7.60514654560579,5.0891893958894325,0.5003307048290404,4.588858691060392,3.355334510418512,3.355334510418512,0.9586670029767177,0.0,0.0,0.0002311530537691142,1.0000464524718884,0.0002311423166371484,199.00043641356825,0.0,2.1508723047970317e-06,6.095572111794787,0.025941552469673224,7.779240811902062e-05,0.00015336064565009357,0.0007000380358557987,0.09584872696004745,0.0815219451540611,0.014326781805986353,0.09584880766976288,0.08152194515410453,0.01432678180599399,0.42892387063632986,0.42892387063632986,0.07537968695880279,0.0,4.572332512086007,4.387120860398454,5.629066286864656,4.567155876475454,4.384623151828691,5.608564982263886,24847.707983208154,21120.55178572693,0.85,0.9186801011142152,0.6946724861993971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520600599595819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.929703009104,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.347159255038,1538.533136573681,0.42892387063632986,0.07537968695880279,6.112851554438009,3.355334510418512
1409.0,-30.095129417279598,5.088988408576313,35.01466410438491,24.123600928019755,4.988078390933254,-26.58682202327441,-40.12025728644801,1.4797709969280146,-0.47365717865363877,-5.039850565668688,40.02839076525882,47986.53330490366,15474.118477574339,15474.118477574339,63460.651782478,87794.43692914944,87794.43692914944,15474.118477574339,103268.55540672378,103268.55540672378,103268.55540672378,128116.06013947034,103890.67217056206,64082.907132621134,44230.850042156584,24847.504732746558,0.0,69078.35477490314,21120.379022834575,1538.5248132536465,0.0,0.8866130041626419,2.8183316927861726,0.0014959080323721466,354105.44973038015,1555757.7199013748,4.393487084386717,1555757.7199013748,4.393487084386717,0.85,0.09584837397705791,4.564652377983593,1.2675610515894369,1.0,0.0,4.564652377983788,1.2848206516183762,1.285117643501152,3.552754520433571,19345.848058639433,1972.727491920221,2034.6934298245008,2034.6934298245008,7.605135127855124,5.088988408576313,0.5002573580729797,4.588731050503333,3.355422805138669,3.355422805138669,0.9586922300396197,0.0,0.0,0.0002311423166371484,1.0000462211702257,0.0002311316334625736,199.00080313686914,0.0,2.136693947021485e-06,6.055390645858888,0.025943689163620245,7.778926524369781e-05,0.0001533530513934506,0.0007000033707141543,0.09584837397694666,0.0815214830001085,0.014326890976838166,0.0958482857728049,0.08152148300020311,0.014326890976854795,0.4289216542678563,0.4289216542678563,0.07538029918190364,0.0,4.571149220426946,4.386575050629347,5.624222170650285,4.566193387015062,4.384178064545324,5.6046290122322375,24847.504732746558,21120.379022834575,0.85,0.9186763638084486,0.6946681556222826,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520627336628211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.88952154317,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.335083931783,1538.5248132536465,0.4289216542678563,0.07538029918190364,6.112851554438009,3.355422805138669
1410.0,-30.095570734299347,5.088788286369252,35.01462959119958,24.12334409253674,4.987956466965065,-26.587231463184825,-40.12060503065584,1.4796171958504951,-0.4751068999387371,-5.039910593801924,40.0283229401184,47986.00506996749,15474.014664847291,15474.014664847291,63460.01973481478,87793.81611503662,87793.81611503662,15474.014664847291,103267.83077988391,103267.83077988391,103267.83077988391,128115.12040775327,103890.19729150916,64082.52407185381,44230.748021839274,24847.289627869373,0.0,69078.03764970865,21120.196183688968,1538.5145766507603,0.0,0.8866129440809206,2.818343800560008,0.0014959080323721466,354104.6209405246,1555754.793738803,4.393489103888614,1555754.793738803,4.393489103888614,0.85,0.09584799538989736,4.564652377983593,1.2675598910870032,1.0,0.0,4.564652377984467,1.2848213932189,1.285118371546414,3.552752469779194,19345.75962973805,1972.7184746817775,2034.6934298245008,2034.6934298245008,7.605084106543743,5.088788286369252,0.5002083861312148,4.588579900238037,3.355510822959027,3.355510822959027,0.9587173779882934,0.0,0.0,0.0002311316334625736,1.0000459695099657,0.0002311210089430497,199.00116786338003,0.0,2.12596032043554e-06,6.02497154811432,0.02594581512394068,7.778620096096048e-05,0.00015334543250161313,0.0006999685931214108,0.09584799538986756,0.0815209986201836,0.01432699676968396,0.09584805331831048,0.08152099862020894,0.014326996769688417,0.42891943947452504,0.42891943947452504,0.07538091446152523,0.0,4.569904467213462,4.386003134187263,5.619114478727397,4.564803693863212,4.3836023372765,5.598569601050826,24847.289627869373,21120.196183688968,0.85,0.9186714315281715,0.6946636977920851,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520653940527846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.85910244542,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.323038259912,1538.5145766507603,0.42891943947452504,0.07538091446152523,6.112851554438009,3.355510822959027
1411.0,-30.09600978655449,5.08858844033264,35.014595165010846,24.123048525676154,4.987779922873129,-26.58764432700687,-40.120957035664446,1.4794144633253923,-0.4760998691031091,-5.0400166705155725,40.02825644769551,47985.5079570773,15473.981524393443,15473.981524393443,63459.489481470744,87793.26836108963,87793.26836108963,15473.981524393443,103267.24988548308,103267.24988548308,103267.24988548308,128114.35255139382,103889.7693745223,64082.146082839325,44230.69254631441,24847.102665910745,0.0,69077.79521222514,21120.037266024134,1538.5070233513584,0.0,0.8866126444850689,2.8183444994561193,0.0014959080323721466,354103.1563758951,1555751.9250773566,4.393499174082091,1555751.9250773566,4.393499174082091,0.85,0.09584764095531736,4.564652377983593,1.2675588465249166,1.0,0.0,4.564652377984909,1.2848223636192804,1.2851193285197653,3.552749786457013,19345.679945808428,1972.7103491822822,2034.6934298245008,2034.6934298245008,7.605067818854718,5.08858844033264,0.5001386250150359,4.588449815317604,3.355598766774191,3.355598766774191,0.958742504792626,0.0,0.0,0.0002311210089430497,1.0000457337617703,0.00023111043939327185,199.0015307193476,0.0,2.114291793243234e-06,5.9919029420513255,0.025947929415733925,7.778309924618493e-05,0.0001533379096968648,0.0006999342541328272,0.09584764095521733,0.08152053747476364,0.014327103480453705,0.09584757413513179,0.0815205374748487,0.014327103480468655,0.42891722399362964,0.42891722399362964,0.07538151296669295,0.0,4.568748660640495,4.385498547543818,5.614219785445869,4.563916801412461,4.383280271957801,5.594438440257932,24847.102665910745,21120.037266024134,0.85,0.9186669795482979,0.6946589393835343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520680399577066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.82603383936,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.311026228375,1538.5070233513584,0.42891722399362964,0.07538151296669295,6.112851554438009,3.355598766774191
1412.0,-30.09644633646304,5.0883892441854535,35.01456074201744,24.122763436194532,4.987636543651664,-26.588051621544146,-40.121296886913456,1.479241828732886,-0.4775988454274511,-5.040092952550976,40.02818768838316,47984.96586349789,15473.903537662436,15473.903537662436,63458.86940116033,87792.61647427823,87792.61647427823,15473.903537662436,103266.52001194067,103266.52001194067,103266.52001194067,128113.40909215972,103889.25139751931,64081.73711188492,44230.57142848266,24846.889080219058,0.0,69077.46050870171,21119.855718186198,1538.497246014986,0.0,0.8866125049520923,2.8183553572551605,0.0014959080323721466,354102.10317905823,1555748.9586204241,4.393503864148841,1555748.9586204241,4.393503864148841,0.85,0.09584726637517811,4.564652377983593,1.2675576316239314,1.0,0.0,4.564652377983759,1.2848231930976426,1.2851201446091378,3.5527474928114042,19345.583491485937,1972.7005135786367,2034.6934298245008,2034.6934298245008,7.60502949036264,5.0883892441854535,0.5000824626041229,4.5883067815813305,3.3556864603637617,3.3556864603637617,0.9587675601039319,0.0,0.0,0.00023111043939327185,1.0000454732627118,0.00023109993052541837,199.0018915084024,0.0,2.1033565848082965e-06,5.960912561346713,0.02595003277231873,7.778010473353654e-05,0.0001533303346597353,0.0006998996767215808,0.09584726637512954,0.0815200599158682,0.014327206459261336,0.09584731918658097,0.08152005991590952,0.014327206459268594,0.42891501166607976,0.42891501166607976,0.07538210756908718,0.0,4.567528198859293,4.3849329771059615,5.60923967145925,4.562494107123541,4.382526929215828,5.589173873836899,24846.889080219058,21119.855718186198,0.85,0.9186624542048183,0.6946544576208503,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452070672293432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.79504345866,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.299044857053,1538.497246014986,0.42891501166607976,0.07538210756908718,6.112851554438009,3.3556864603637617
